time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
532.0,-29.110358789258925,4.662630835808367,35.03787970054033,28.477628621645295,5.588389237752349,-25.64048398659971,-39.17039661956949,2.1185144355965018,-6.3202542765277485,-6.320254276593717,40.07636858777989,37869.23344990007,20591.49317597529,20591.49317597529,58460.726625875366,82243.85941513324,82263.3821710348,20591.49317597529,102854.8753470101,102854.8753470101,102854.8753470101,130144.90820740123,125755.56539082018,4389.342816581044,0.0,94711.54742451165,50337.29556591714,49304.724287327226,27290.032860391137,76594.75714771837,20724.6971021,1536.3208422582984,0.0,0.87973768425383,2.747084195761034,0.0014957518510113484,1.0,1.0,-6.3202542765277485,336770.48637277074,1557828.6571165065,4.625787354157122,1557828.6571165065,4.625787354157122,0.7594236770663588,0.09256841407732795,3.57464696869308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.57464696869308,1.281788032558484,1.2821162258003187,2.7887972721651852,5909.126773218602,14598.449100550668,6468.880462875351,0.0004310790202180582,26495.356955246116,2701.7745055901983,19335.916601015,1971.7147650844072,0.7297850953159725,0.7297850953159725,32348.40905321103,32395.05729023726,0.9982003490140001,0.8,4281.723641823366,4287.898129693729,0.9982003490140001,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2875.236204710869,3099.015535412006,7.161670106350777,4.662630835808367,-1.9702792345806968,6.632910070389063,3.0889983007250397,3.5,0.8825709430642971,0.6,0.0002560299739980755,1.0001438651686074,0.0002559931455010357,198.18985780318522,0.0,7.2936979011208725e-06,20.670339851776554,0.008205541990364966,8.658871296954837e-05,0.00016944126102852713,0.0006056926901071574,0.09256841402014819,0.09256841402014819,0.09256841402014819,0.09255830375780995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489081.31998036813,595.2127273174405,0.0,0.09256841402014819,0.09256841407732795,0.09256841407732795,0.3722497783205345,0.3722497783205345,0.5,9.723452909510724,6.59952092973981e-11,6.59952092973981e-11,6.59952092973981e-11,6.59952092973981e-11,6.59952092973981e-11,6.59952092973981e-11,27290.032860391137,20724.6971021,0.7594236770663588,0.7632471046697067,0.4944102554808888,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461757672961122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.70433117223,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3949904746173,261.3949904746173,-11.755009525382661,245.78081571289763,277.00916523633583,112088.79483430742,112291.92114972371,-203.12631541631194,0.0,nan,277.00916523633583,3.859165236335855,270.76349533164864,-2.3865046683513356,264.51782542693195,-8.632174573068028,258.2721555222912,-14.877844477708777,252.02648561759835,-21.123514382401623,245.78081571289763,-27.369184287102343,1.0,1.0,25762.5980482374,25762.5980482374,276.42225231787967,3.2722523178796905,276.42225231787967,276.42225231787967,82229.7950577463,82263.3821710348,-33.58711328849313,0.0,8575.796259387458,8575.796259387458,0.9081065392933197,3592.5202035365455,276.42225231787967,3.2722523178796905,1.0,0.002,0.13858230548909117,0.004905895607041094,0.00021414444332477594,0.0017858555577461713,0.10707222166238797,0.10707222166238797,0.0,1.0709471504055657e-12,0.9998878811738448,0.9998878811738448,0.0,0.09255803541540254,1.0378661925403103e-05,0.0,0.0,0.0,1600348.0533573935,266.82974572347223,0.0,1.0,1283766.509570381,2601.1310397857274,,,,,,,,,,,,,,,,,,,3.0,14598.449100550668,1536.3208422582984,0.3722497783205345,6.1796691888313084,3.0889983007250397
533.0,-29.111758443861465,4.662703286359942,35.03790233020663,28.476045943703525,5.587210692431306,-25.64186153027625,-39.17172714192418,2.117313777995097,-6.321538411376309,-6.32153841133318,40.076411907227964,37869.29547020441,20591.305958691064,20591.305958691064,58460.601428895476,82243.61253377912,82263.02053084358,20591.305958691064,102854.32648953465,102854.32648953465,102854.32648953465,130145.45658041269,125756.26141769177,4389.195162720927,0.0,94711.56269409065,50337.621678870484,49304.378905800186,27291.13009087804,76595.50899667823,20725.420918186188,1536.4027949184174,0.0,0.879730626731866,2.746952920486807,0.0014957518510113484,1.0,1.0,-6.321538411376309,336753.4423053533,1557830.527919216,4.626027034065604,1557830.527919216,4.626027034065604,0.7594196667258416,0.09256813245405904,3.5746995940683033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5746995940683033,1.2817936993160726,1.2821218467998494,2.788825999047786,5909.187642035701,14598.45091035444,6468.852335153415,0.00043106504891406665,26494.97117219326,2701.7351666668296,19335.832525371825,1971.706191754761,0.7297925481672151,0.7297925481672151,32348.790035092166,32395.05729023726,0.9982150443582887,0.8,4281.774069624155,4287.898129693729,0.9982150443582887,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2874.934048518819,3099.015535412006,7.162357678883039,4.662703286359942,-1.9713083750796203,6.634011661439562,3.088457285887985,3.5,0.8824163673965671,0.6,0.0002559931455010357,1.0001446325128176,0.0002559561259233723,198.1910062913299,0.0,7.299034591427712e-06,20.685464032106136,0.008212841024956393,8.657576830735421e-05,0.00016941737719368148,0.0006056162294823697,0.09256813235893979,0.09256813235893979,0.09256813235893979,0.09255807527078104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489082.9848707626,595.2121875490695,0.0,0.09256813235893979,0.09256813245405904,0.09256813245405904,0.372245931312669,0.372245931312669,0.5,9.723151193088828,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,-4.3144154915353283e-11,27291.13009087804,20725.420918186188,0.7594196667258416,0.7632379782400921,0.494406212142891,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461840500736776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.719455352555,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3936696836458,261.3936696836458,-11.756330316354195,245.77942922199483,277.00791014529375,112091.70006054736,112293.74905239748,-202.04899185014182,0.0,nan,277.00791014529375,3.857910145293772,270.76221396063164,-2.3877860393683363,264.51651777594105,-8.633482224058923,258.270821591342,-14.879178408657992,252.0251254066713,-21.124874593328684,245.77942922199483,-27.370570778005145,1.0,1.0,25762.5980482374,25762.5980482374,276.42092601327283,3.270926013272856,276.42092601327283,276.42092601327283,82229.87680208174,82263.02053084358,-33.14372876184643,0.0,8575.796259387458,8575.796259387458,0.9081033098837467,3592.573092038645,276.42092601327283,3.270926013272856,1.0,0.002,0.13859263951738268,0.004905618869395811,0.00021415984616540416,0.0017858401592421576,0.10707992308270207,0.10707992308270207,0.0,5.407561551318274e-12,0.9998883629713785,0.9998883629713785,0.0,0.09255779842280683,1.0334031252211835e-05,0.0,0.0,0.0,1600346.5514028505,266.82846158862367,0.0,1.0,1283770.897720288,2601.1132533681634,,,,,,,,,,,,,,,,,,,3.0,14598.45091035444,1536.4027949184174,0.372245931312669,6.1796691888313084,3.088457285887985
534.0,-29.11315808934036,4.662777336750387,35.03792521663045,28.474373125378065,5.585959120428086,-25.643246368354266,-39.173062588646985,2.116047399490974,-6.322817243881616,-6.322817243906681,40.076464567460064,37869.40996190525,20591.113950878967,20591.113950878967,58460.52391278422,82243.37835042128,82262.8026752992,20591.113950878967,102853.91662617816,102853.91662617816,102853.91662617816,130146.17620465996,125757.12610513555,4389.050099524407,0.0,94711.5756876095,50337.9833040636,49303.991537273214,27292.2595784818,76596.25111575502,20726.168435398908,1536.4861443705604,0.0,0.8797235620370241,2.7468221921875373,0.0014957518510113484,1.0,1.0,-6.322817243881616,336736.469288571,1557832.802116645,4.626266960059021,1557832.802116645,4.626266960059021,0.7594156275627748,0.09256786356777635,3.5747554533546215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5747554533546215,1.2817996725516296,1.2821277741104404,2.7888565818077424,5909.252443234219,14598.452525314262,6468.822253143199,0.00043105015449772124,26494.560795404974,2701.693319880385,19335.742608230204,1971.6970227580473,0.7298004581975805,0.7298004581975805,32349.194427674745,32395.05729023726,0.9982306427543225,0.8,4281.827596129232,4287.898129693729,0.9982306427543225,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2874.6322000402038,3099.015535412006,7.163042962710494,4.662777336750387,-1.97233349288235,6.635110829632737,3.087916859864057,3.5,0.8822619599611592,0.6,0.0002559561259233723,1.0001446332219328,0.00025591911151771934,198.19215478359285,0.0,7.3369473495833284e-06,20.792908788719153,0.008220177972305976,8.656277753442515e-05,0.00016939334838894716,0.0006055397959153882,0.09256786355208481,0.09256786355208481,0.09256786355208481,0.092557948122778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489084.67446565605,595.211640198301,0.0,0.09256786355208481,0.09256786356777635,0.09256786356777635,0.37224208779167745,0.37224208779167745,0.5,9.722853723978396,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,2.5067947717616335e-11,27292.2595784818,20726.168435398908,0.7594156275627748,0.7632295714373354,0.4944029167259848,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461923770226042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.82690010917,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3923480167182,261.3923480167182,-11.75765198328179,245.77804168548218,277.00665434795195,112093.86499198053,112296.04798424881,-202.18299226828043,0.0,nan,277.00665434795195,3.8566543479519737,270.7609318154567,-2.389068184543305,264.5152092829405,-8.634790717059502,258.26948675048965,-14.88051324951033,252.02376421798826,-21.12623578201172,245.77804168548218,-27.371958314517798,1.0,1.0,25762.5980482374,25762.5980482374,276.41962177716385,3.269621777163877,276.41962177716385,276.41962177716385,82229.64885902868,82262.8026752992,-33.15381627052557,0.0,8575.796259387458,8575.796259387458,0.9080998820018022,3592.6292306213945,276.41962177716385,3.269621777163877,1.0,0.002,0.13860283033591508,0.004905343679551745,0.00021417502996970566,0.0017858249671428102,0.10708751498485283,0.10708751498485283,0.0,-2.88748408863726e-12,0.9998899097187847,0.9998899097187847,0.0,0.09255767274564468,1.0190822131679348e-05,0.0,0.0,0.0,1600345.0556266773,266.82718275611836,0.0,1.0,1283775.2677194122,2601.0955406948287,,,,,,,,,,,,,,,,,,,4.0,14598.452525314262,1536.4861443705604,0.37224208779167745,6.1796691888313084,3.087916859864057
535.0,-29.11455861370144,4.662853028228517,35.037947838936404,28.472670690994732,5.584691670663014,-25.6446335852482,-39.17440212154759,2.1147666413913826,-6.324090630959233,-6.324090630969091,40.076502726342895,37869.553872771845,20590.917038949556,20590.917038949556,58460.4709117214,82243.13303466003,82262.38714575054,20590.917038949556,102853.3041847001,102853.3041847001,102853.3041847001,130146.62848568388,125757.72462635348,4388.903859330407,0.0,94711.57795184672,50338.37498388618,49303.55885328949,27293.324300983775,76596.88315427327,20726.869305558575,1536.5662946283044,0.0,0.8797165809769825,2.746692025427822,0.0014957518510113484,1.0,1.0,-6.324090630959233,336719.56921297644,1557834.450056234,4.6265040481531905,1557834.450056234,4.6265040481531905,0.759411681662079,0.09256757355338709,3.5748129711701093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5748129711701093,1.2818057127919296,1.2821337684491108,2.7888883123977735,5909.319676546927,14598.454093801707,6468.790993608383,0.00043103469365856755,26494.135138165195,2701.6499149215274,19335.64917138875,1971.6874948518355,0.7298086565405738,0.7298086565405738,32349.610825837197,32395.05729023726,0.9982467042854323,0.8,4281.882711725601,4287.898129693729,0.9982467042854323,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2874.330667469758,3099.015535412006,7.163725896949607,4.662853028228517,-1.9733544769430527,6.63620750517157,3.087377037209108,3.5,0.8821077249168879,0.6,0.00025591911151771934,1.000144725701897,0.00025588207880426154,198.19330400864698,0.0,7.335964814398212e-06,20.790124284004534,0.008227513937120373,8.65497488223944e-05,0.00016936936269532494,0.0006054637946820624,0.09256757345336172,0.09256757345336172,0.09256757345336172,0.09255765550031611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489086.294302486,595.2111148391938,0.0,0.09256757345336172,0.09256757355338709,0.09256757355338709,0.3722382584268927,0.3722382584268927,0.5,9.722556172510052,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,27293.324300983775,20726.869305558575,0.759411681662079,0.7632225817070984,0.4944007159729859,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462007040084397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.82411560445,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.39102410976744,261.39102410976744,-11.758975890232534,245.77665299731217,277.0053952222212,112095.92915992514,112298.45482169602,-202.52566177085427,0.0,nan,277.0053952222212,3.8553952222212047,270.7596467772405,-2.3903532227594724,264.5138983322336,-8.636101667766354,258.2681498872903,-14.881850112709685,252.02240144230697,-21.127598557693005,245.77665299731217,-27.373347002687808,1.0,1.0,25762.5980482374,25762.5980482374,276.4182999363444,3.2682999363444196,276.4182999363444,276.4182999363444,82229.41062281409,82262.38714575054,-32.976522936456604,0.0,8575.796259387458,8575.796259387458,0.9080963523202691,3592.68703602596,276.4182999363444,3.2682999363444196,1.0,0.002,0.13861302294019276,0.004905069508104172,0.0002141902188556089,0.0017858097792745825,0.10709510942780445,0.10709510942780445,0.0,-1.869808561455466e-12,0.9998898900335483,0.9998898900335483,0.0,0.09255738094096862,1.019261241847556e-05,0.0,0.0,0.0,1600343.566196529,266.82590936904074,0.0,1.0,1283779.619079207,2601.077903743714,,,,,,,,,,,,,,,,,,,3.0,14598.454093801707,1536.5662946283044,0.3722382584268927,6.1796691888313084,3.087377037209108
536.0,-29.115959715718912,4.662930453862617,35.03797014378683,28.470988722424977,5.5834306644952445,-25.64602067772066,-39.17573791751636,2.1134916255853797,-6.32535508863117,-6.32535508858396,40.07653881829738,37869.66589718024,20590.708949500262,20590.708949500262,58460.3748466805,82242.90380347504,82261.9629034683,20590.708949500262,102852.67185296856,102852.67185296856,102852.67185296856,130147.04588158679,125758.2888596088,4388.757021977985,0.0,94711.59365523256,50338.732053468404,49303.17955751572,27294.37402861823,76597.55358613396,20727.559775439506,1536.645528120071,0.0,0.8797096553099476,2.746562776260584,0.0014957518510113484,1.0,1.0,-6.32535508863117,336702.78830578,1557836.008734552,4.62673925741235,1557836.008734552,4.62673925741235,0.7594077722283208,0.09256727495314054,3.5748690076996037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5748690076996037,1.281811726386187,1.2821397361110045,2.7889189450452565,5909.384583451128,14598.455598027364,6468.760809423019,0.00043101976664339714,26493.724231920492,2701.6080141455536,19335.55894883877,1971.6782947121362,0.7298165701273008,0.7298165701273008,32350.0164989942,32395.05729023726,0.9982623521756404,0.8,4281.936407731001,4287.898129693729,0.9982623521756404,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2874.0294593138974,3099.015535412006,7.164404276640843,4.662930453862617,-1.9743691775574739,6.637299631420091,3.086837833032928,3.5,0.8819536665808366,0.6,0.00025588207880426154,1.0001447870545093,0.00025584503575512373,198.1944537193346,0.0,7.339635836606265e-06,20.800527960942155,0.008234853572956979,8.653675826172911e-05,0.00016934532054253243,0.0006053873380064542,0.09256727484681439,0.09256727484681439,0.09256727484681439,0.09255734394370804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489087.90598793345,595.2105920309972,0.0,0.09256727484681439,0.09256727495314054,0.09256727495314054,0.37223442589885275,0.37223442589885275,0.5,9.722258238088447,-4.723688107333146e-11,-4.723688107333146e-11,-4.723688107333146e-11,-4.723688107333146e-11,-4.723688107333146e-11,-4.723688107333146e-11,27294.37402861823,20727.559775439506,0.7594077722283208,0.7632146473312859,0.4943978511610791,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462090363143327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.834519281394,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3896989033273,261.3896989033273,-11.760301096672663,245.77526332566285,277.004134480989,112098.04149409801,112300.76594454404,-202.72445044599002,0.0,nan,277.004134480989,3.854134480989046,270.7583602499251,-2.391639750074887,264.5125860188404,-8.637413981159568,258.2668117878069,-14.88318821219309,252.02103755673957,-21.128962443260406,245.77526332566285,-27.37473667433713,1.0,1.0,25762.5980482374,25762.5980482374,276.4169860090046,3.2669860090045972,276.4169860090046,276.4169860090046,82229.18745539029,82261.9629034683,-32.77544807801314,0.0,8575.796259387458,8575.796259387458,0.908092913519309,3592.7433527381017,276.4169860090046,3.2669860090045972,1.0,0.002,0.13862322674238337,0.004904796932679431,0.00021420542890299174,0.0017857945744532444,0.10710271445149587,0.10710271445149587,0.0,3.356235862145285e-12,0.9998897687653509,0.9998897687653509,0.0,0.09255707114813436,1.0203805006191986e-05,0.0,0.0,0.0,1600342.0871878674,266.8246449113688,0.0,1.0,1283783.939894901,2601.060390764372,,,,,,,,,,,,,,,,,,,3.0,14598.455598027364,1536.645528120071,0.37223442589885275,6.1796691888313084,3.086837833032928
537.0,-29.1173691999901,4.663009710332786,35.03799224063847,28.46935187643396,5.582201008744511,-25.647412179118312,-39.17708188584072,2.1122439868719094,-6.326610206025748,-6.326610206025592,40.07657743181999,37869.75397334666,20590.489256667668,20590.489256667668,58460.24323001433,82242.67674045722,82261.59557707731,20590.489256667668,102852.08483374499,102852.08483374499,102852.08483374499,130147.512625032,125758.90217576124,4388.610449270769,0.0,94711.6186004178,50339.07434395541,49302.82695162488,27295.427791287017,76598.2547429119,20728.25365231179,1536.724739132137,0.0,0.8797027699208381,2.7464344865796106,0.0014957518510113484,1.0,1.0,-6.326610206025748,336686.132005482,1557837.676311085,4.6269731011247,1557837.676311085,4.6269731011247,0.7594038756530668,0.09256697466518324,3.5749229783893353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5749229783893353,1.2818176125701464,1.2821455763163063,2.7889482429729844,5909.446662244328,14598.45704399649,6468.731941777021,0.00043100549002393466,26493.33123341574,2701.5679394508566,19335.47266151306,1971.6694958536361,0.7298241391828237,0.7298241391828237,32350.407215423504,32395.05729023726,0.9982774231915473,0.8,4281.988124023133,4287.898129693729,0.9982774231915473,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2873.728592853071,3099.015535412006,7.1650779088449665,4.663009710332786,-1.9753772914344072,6.638387001767193,3.0862992781462624,3.5,0.881799793756075,0.6,0.00025584503575512373,1.000145654993146,0.0002558077760752528,198.1956103200331,0.0,7.341726887966417e-06,20.806454000496828,0.008242195299844945,8.652369004387199e-05,0.00016932134571125173,0.0006053107695149583,0.09256697432721792,0.09256697432721792,0.09256697432721792,0.09255706715067398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489089.5264198269,595.210066499287,0.0,0.09256697432721792,0.09256697466518324,0.09256697466518324,0.37223058900152906,0.37223058900152906,0.5,9.72196101971856,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,27295.427791287017,20728.25365231179,0.7594038756530668,0.7632059428276204,0.49439447544137394,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462173721483096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.84044532095,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3883747217102,261.3883747217102,-11.761625278289785,245.7738716865369,277.00287775687815,112100.39526011022,112302.96294079548,-202.56768068525514,0.0,nan,277.00287775687815,3.852877756878172,270.7570765428084,-2.392923457191557,264.51127532872397,-8.638724671276009,258.2654741146974,-14.884525885302594,252.01967290061634,-21.130327099383635,245.7738716865369,-27.376128313463084,1.0,1.0,25762.5980482374,25762.5980482374,276.4156880586434,3.265688058643434,276.4156880586434,276.4156880586434,82229.02329982388,82261.59557707731,-32.57227725343546,0.0,8575.796259387458,8575.796259387458,0.9080896014732849,3592.797593281282,276.4156880586434,3.265688058643434,1.0,0.002,0.13863340514075823,0.004904526138766723,0.00021422060373544786,0.0017857793929897663,0.10711030186772393,0.10711030186772393,0.0,-3.2747858244586148e-12,0.9998900428809601,0.9998900428809601,0.0,0.09255679626733081,1.0178397852426518e-05,0.0,0.0,0.0,1600340.6190817733,266.82338979397423,0.0,1.0,1283788.2287631724,2601.0430074410365,,,,,,,,,,,,,,,,,,,3.0,14598.45704399649,1536.724739132137,0.37223058900152906,6.1796691888313084,3.0862992781462624
538.0,-29.118771105307037,4.663090717011491,35.038014287443204,28.46767420358958,5.580958536400152,-25.64879814116886,-39.178421383816726,2.11098557114211,-6.327867329023491,-6.327867329063139,40.07662018270128,37869.887200323225,20590.279233542045,20590.279233542045,58460.16643386527,82242.41933705148,82261.27674044135,20590.279233542045,102851.5559739834,102851.5559739834,102851.5559739834,130148.05707336831,125759.59193546067,4388.465137907643,0.0,94711.61656624964,50339.46086011557,49302.39522903785,27296.50109938492,76598.89632842276,20728.96152861046,1536.804930904051,0.0,0.8796958577851812,2.746305996643384,0.0014957518510113484,1.0,1.0,-6.327867329023491,336669.4497384721,1557839.5225666922,4.627207855589024,1557839.5225666922,4.627207855589024,0.7593999484819521,0.09256668164579722,3.574980014884116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.574980014884116,1.2818235494397103,1.2821514669420464,2.788979822103247,5909.513574631963,14598.458275337733,6468.700682470353,0.0004309900802558947,26492.90798044356,2701.5247796590643,19335.379225353558,1971.6599680169638,0.7298322720792477,0.7298322720792477,32350.820125217553,32395.05729023726,0.9982933503165181,0.8,4282.042777889548,4287.898129693729,0.9982933503165181,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2873.428086067899,3099.015535412006,7.165754150373923,4.663090717011491,-1.9763856867063962,6.639476403717887,3.0857614046045345,3.5,0.8816461156012956,0.6,0.0002558077760752528,1.000144873395168,0.0002557707217024152,198.19676071323593,0.0,7.384704992343801e-06,20.92825394830233,0.008249580004837288,8.651066710877162e-05,0.00016929710896648119,0.0006052337811328287,0.09256668130162272,0.09256668130162272,0.09256668130162272,0.09255683940976714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489091.1574024406,595.2095377362294,0.0,0.09256668130162272,0.09256668164579722,0.09256668164579722,0.37222675213776113,0.37222675213776113,0.5,9.72166576398022,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,3.9619862945983186e-11,27296.50109938492,20728.96152861046,0.7593999484819521,0.7631985477077045,0.4943920737180548,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462257579445765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.962245268754,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38705090240825,261.38705090240825,-11.76294909759173,245.7724796302104,277.0016221745997,112102.72864512245,112305.24089856974,-202.51225344727322,0.0,nan,277.0016221745997,3.8516221745996972,270.75579366571117,-2.3942063342888105,264.509965156824,-8.640034843175954,258.2641366480027,-14.885863351997273,252.0183081391013,-21.131691860898684,245.7724796302104,-27.37752036978958,1.0,1.0,25762.5980482374,25762.5980482374,276.41439375694324,3.2643937569432637,276.41439375694324,276.41439375694324,82228.76748198153,82261.27674044135,-32.50925845981692,0.0,8575.796259387458,8575.796259387458,0.9080861012654574,3592.854914958537,276.41439375694324,3.2643937569432637,1.0,0.002,0.13864351819101253,0.004904255294456626,0.0002142356766301659,0.001785764321971384,0.10711783831508294,0.10711783831508294,0.0,-1.398449932243917e-12,0.999890748492209,0.999890748492209,0.0,0.09255656859625622,1.0113049541008465e-05,0.0,0.0,0.0,1600339.1486072103,266.8221326709765,0.0,1.0,1283792.5244543538,2601.0255966311906,,,,,,,,,,,,,,,,,,,3.0,14598.458275337733,1536.804930904051,0.37222675213776113,6.1796691888313084,3.0857614046045345
539.0,-29.120167918060027,4.663174094805664,35.03803662458898,28.466041793022328,5.579726320798378,-25.650178494185404,-39.17975236019117,2.10973689654271,-6.329080953552818,-6.329080953547871,40.076672647288994,37869.97119374398,20589.99469915236,20589.99469915236,58459.96589289634,82242.20572881763,82261.2050579134,20589.99469915236,102851.19975706575,102851.19975706575,102851.19975706575,130148.77925039019,125760.4570005287,4388.322249861497,0.0,94711.64776998125,50339.788256424596,49302.06612617406,27297.579493324436,76599.6456194985,20729.675576858102,1536.8843339072544,0.0,0.8796891422097566,2.7461819571687824,0.0014957518510113484,1.0,1.0,-6.329080953552818,336653.3453208526,1557841.7883236718,4.62743593662777,1557841.7883236718,4.62743593662777,0.7593961062345289,0.09256638316397642,3.575033491477724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.575033491477724,1.281829440578109,1.282157312087664,2.7890087232396326,5909.574812671922,14598.459611527884,6468.672163046189,0.0004309759902544649,26492.52041855211,2701.48525934464,19335.29397888621,1971.6512752964784,0.7298397311169436,0.7298397311169436,32351.207262279175,32395.05729023726,0.9983082833588216,0.8,4282.094020406812,4287.898129693729,0.9983082833588216,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2873.1279271475237,3099.015535412006,7.166403731836039,4.663174094805664,-1.977366639134484,6.640540733940148,3.0852241911364984,3.5,0.8814926260389996,0.6,0.0002557707217024152,1.0001443487382498,0.0002557338068500686,198.19790693909903,0.0,7.3440566666726e-06,20.813056593350147,0.00825692406150396,8.649772881716686e-05,0.00016927299288524834,0.0006051566187674334,0.09256638306339411,0.09256638306339411,0.09256638306339411,0.09255673438518816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489092.8074183849,595.2090032549963,0.0,0.09256638306339411,0.09256638316397642,0.09256638316397642,0.37222292031255994,0.37222292031255994,0.5,9.721376305344496,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,27297.579493324436,20729.675576858102,0.7593961062345289,0.7631884641254177,0.4943883341426863,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462340987412203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.847047913805,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3857287749522,261.3857287749522,-11.764271225047764,245.7710882054311,277.00036934446825,112105.06870593657,112307.32214893204,-202.2534429954647,0.0,nan,277.00036934446825,3.8503693444682767,270.75451311665205,-2.395486883347928,264.5086568888504,-8.641343111149581,258.26280066106665,-14.887199338933328,252.01694443324456,-21.133055566755417,245.7710882054311,-27.378911794568864,1.0,1.0,25762.5980482374,25762.5980482374,276.4131717737562,3.2631717737561985,276.4131717737562,276.4131717737562,82228.36124858835,82261.2050579134,-32.843809325044276,0.0,8575.796259387458,8575.796259387458,0.9080828195015339,3592.9086589351127,276.4131717737562,3.2631717737561985,1.0,0.002,0.13865342898402638,0.004903993231038889,0.00021425045609064434,0.001785749553049095,0.10712522804532217,0.10712522804532217,0.0,9.13973931260248e-12,0.9998929331351226,0.9998929331351226,0.0,0.09255647237153801,9.910792438405332e-06,0.0,0.0,0.0,1600337.72899204,266.82091904644716,0.0,1.0,1283796.6714788317,2601.0087885395315,,,,,,,,,,,,,,,,,,,3.0,14598.459611527884,1536.8843339072544,0.37222292031255994,6.1796691888313084,3.0852241911364984
540.0,-29.12156396141171,4.663259498199367,35.03805904663087,28.464342362154298,5.578464268942825,-25.65156113839977,-39.18108745766801,2.108461446372769,-6.330312813306364,-6.330312813350466,40.07671976860621,37870.11787358597,20589.751620552215,20589.751620552215,58459.869494138184,82241.95565156506,82260.99772947025,20589.751620552215,102850.74935002247,102850.74935002247,102850.74935002247,130149.40083708514,125761.21954107944,4388.181296005706,0.0,94711.64623332366,50340.183229527705,49301.625559773274,27298.651487062674,76600.27704683595,20730.383878734396,1536.963873354472,0.0,0.8796823485511653,2.746056058473318,0.0014957518510113484,1.0,1.0,-6.330312813306364,336636.9995466074,1557843.8233276526,4.627666671892284,1557843.8233276526,4.627666671892284,0.7593922318308983,0.09256609144089206,3.575091189029797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.575091189029797,1.281835456172148,1.2821632818991655,2.7890406462197825,5909.642453636207,14598.46100300889,6468.640623060541,0.0004309604210862371,26492.09243220069,2701.4416168824923,19335.19970375845,1971.641661908853,0.7298479632456983,0.7298479632456983,32351.62495513886,32395.05729023726,0.9983243950803764,0.8,4282.149307372838,4287.898129693729,0.9983243950803764,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2872.8282224594013,3099.015535412006,7.167066746136851,4.663259498199367,-1.9783574782692108,6.641616976468578,3.084687827966093,3.5,0.8813393794188837,0.6,0.0002557338068500686,1.000144270865525,0.00025569691723450707,198.19905254514137,0.0,7.316446470067309e-06,20.734809296170752,0.008264240507974028,8.648475226143769e-05,0.0001692490545886309,0.0006050808038114375,0.09256609137759512,0.09256609137759512,0.09256609137759512,0.09255656625502479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489094.4136052179,595.2084827762797,0.0,0.09256609137759512,0.09256609144089206,0.09256609144089206,0.3722191089190203,0.3722191089190203,0.5,9.721090574272415,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,27298.651487062674,20730.383878734396,0.7593922318308983,0.7631809145859079,0.4943861737005328,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462424093300659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.76880061662,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38440538927534,261.38440538927534,-11.765594610724634,245.76969715900628,276.9991136195369,112107.2166512181,112309.6625692169,-202.44591799882724,0.0,nan,276.9991136195369,3.849113619536922,270.75323032743734,-2.396769672562641,264.5073470353262,-8.6426529646738,258.26146374323054,-14.888536256769441,252.01558045111497,-21.134419548885006,245.76969715900628,-27.380302840993693,1.0,1.0,25762.5980482374,25762.5980482374,276.4119157379544,3.261915737954439,276.4119157379544,276.4119157379544,82227.92103771481,82260.99772947025,-33.07669175544288,0.0,8575.796259387458,8575.796259387458,0.9080792786835595,3592.966644974946,276.4119157379544,3.261915737954439,1.0,0.002,0.1386632183734396,0.004903728359942248,0.0002142650398458212,0.0017857349693861757,0.10713251992291059,0.10713251992291059,0.0,9.231996677544485e-12,0.9998942444627218,0.9998942444627218,0.0,0.09255630206415799,9.789376734075186e-06,0.0,0.0,0.0,1600336.2880250667,266.8196871866936,0.0,1.0,1283800.8807850755,2600.991728176731,,,,,,,,,,,,,,,,,,,3.0,14598.46100300889,1536.963873354472,0.3722191089190203,6.1796691888313084,3.084687827966093
541.0,-29.122961614185673,4.663347120496262,35.03808147127466,28.4627832583152,5.5773110091164275,-25.65293435184353,-39.18241361444814,2.1072837467621652,-6.331528465839028,-6.331528465834224,40.07676468692502,37870.168440135545,20589.485341256604,20589.485341256604,58459.653781392146,82241.69533003861,82260.79560612842,20589.485341256604,102850.28094738502,102850.28094738502,102850.28094738502,130149.98148007743,125761.94009959859,4388.041380478834,0.0,94711.65539532482,50340.50366568466,49301.279699600185,27299.700532692415,76600.9802322926,20731.076476016256,1537.0419388955706,0.0,0.8796756499215466,2.7459318206594046,0.0014957518510113484,1.0,1.0,-6.331528465839028,336620.8694404024,1557845.763192511,4.627894181909367,1557845.763192511,4.627894181909367,0.7593884208066684,0.09256579163436002,3.575143514365809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.575143514365809,1.2818410165568548,1.2821687964168407,2.789069368344118,5909.7033123711135,14598.462363343142,6468.612290767931,0.0004309464195064201,26491.707260072224,2701.402340256074,19335.115016639844,1971.6330262260656,0.7298553780179108,0.7298553780179108,32352.003755472437,32395.05729023726,0.9983390066403784,0.8,4282.1994464180425,4287.898129693729,0.9983390066403784,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2872.5289160587763,3099.015535412006,7.167720828205342,4.663347120496262,-1.9793373723099945,6.642684492806256,3.0841522148145364,3.5,0.8811863470898675,0.6,0.00025569691723450707,1.0001444388460676,0.0002556599900005657,198.2001994834582,0.0,7.31148685304892e-06,20.72075374154064,0.008271551994827077,8.647186438654539e-05,0.0001692250528479617,0.0006050038501576014,0.09256579158007595,0.09256579158007595,0.09256579158007595,0.09255637490425592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489095.99355755275,595.2079707276694,0.0,0.09256579158007595,0.09256579163436002,0.09256579163436002,0.37221530971448696,0.37221530971448696,0.5,9.720808072734942,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,27299.700532692415,20731.076476016256,0.7593884208066684,0.7631710926428507,0.4943822954392254,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462507154319775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.75474506199,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38309071803883,261.38309071803883,-11.766909281961148,245.76830713318407,276.9978743028892,112110.31578936926,112311.42861083726,-201.11282146801187,0.0,nan,276.9978743028892,3.847874302889238,270.75196086894664,-2.3980391310533378,264.50604743499997,-8.643952565000006,258.2601340010824,-14.889865998917571,252.0142205671305,-21.13577943286947,245.76830713318407,-27.38169286681591,1.0,1.0,25762.5980482374,25762.5980482374,276.4106765164241,3.2606765164240983,276.4106765164241,276.4106765164241,82227.79006257601,82260.79560612842,-33.00554355241184,0.0,8575.796259387458,8575.796259387458,0.9080760675318481,3593.019231937638,276.4106765164241,3.2606765164240983,1.0,0.002,0.13867289661256882,0.004903466892792118,0.00021427945892313913,0.0017857205439224914,0.10713972946156956,0.10713972946156956,0.0,2.8456304153323675e-12,0.9998954447322741,0.9998954447322741,0.0,0.09255611339323343,9.67824112659068e-06,0.0,0.0,0.0,1600334.8659952623,266.81847153416095,0.0,1.0,1283805.0346820117,2600.974892546315,,,,,,,,,,,,,,,,,,,3.0,14598.462363343142,1537.0419388955706,0.37221530971448696,6.1796691888313084,3.0841522148145364
542.0,-29.12436597385619,4.663436109257262,35.038104055902075,28.461222547944658,5.57613995266739,-25.654315381188372,-39.18374466067178,2.1060893592866248,-6.332795617664942,-6.33279561765291,40.076814148908866,37870.19831074429,20589.321363031537,20589.321363031537,58459.51967377582,82241.464925602,82260.51336759997,20589.321363031537,102849.8347306315,102849.8347306315,102849.8347306315,130150.64481969544,125762.74012918373,4387.904690511712,0.0,94711.68620037465,50340.796498707365,49300.98855740809,27300.81008906394,76601.79864647203,20731.809909150106,1537.124099837874,0.0,0.8796686571872044,2.745802324422557,0.0014957518510113484,1.0,1.0,-6.332795617664942,336604.0566529959,1557847.8992851223,4.628131683187357,1557847.8992851223,4.628131683187357,0.7593844227155289,0.09256552752477352,3.5751946094223737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5751946094223737,1.2818466547807639,1.2821743887449857,2.7890969610821696,5909.7617780720075,14598.463644900523,6468.585059962886,0.00043093296644334704,26491.337268959673,2701.364611662461,19335.03362194128,1971.6247262766876,0.729862499036485,0.729862499036485,32352.373648338056,32395.05729023726,0.9983532746516653,0.8,4282.248406446496,4287.898129693729,0.9983532746516653,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2872.230042504148,3099.015535412006,7.168409583614261,4.663436109257262,-1.9803475324989765,6.643783641756238,3.0836174133710985,3.5,0.8810335466774567,0.6,0.0002556599900005657,1.0001451336723954,0.0002556228905117174,198.20135193723,0.0,7.318985133546992e-06,20.742003868472175,0.008278870979960624,8.6458930779843e-05,0.00016920105922072274,0.0006049267148344837,0.09256552748427696,0.09256552748427696,0.09256552748427696,0.09255622152367558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489097.5794059543,595.2074569827516,0.0,0.09256552748427696,0.09256552752477352,0.09256552752477352,0.3722115207376012,0.3722115207376012,0.5,9.720528906346457,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,27300.81008906394,20731.809909150106,0.7593844227155289,0.763161188206228,0.4943774034017207,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462590312004322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.775995188924,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3817809492077,261.3817809492077,-11.768219050792254,245.76691662214688,276.99664527626743,112113.04890020176,112313.41177431805,-200.36287411627222,0.0,nan,276.99664527626743,3.846645276267452,270.750699545434,-2.399300454566003,264.50475381461797,-8.645246185382007,258.2588080838058,-14.891191916194202,252.0128623529743,-21.137137647025668,245.76691662214688,-27.383083377853097,1.0,1.0,25762.5980482374,25762.5980482374,276.40937645354734,3.259376453547361,276.40937645354734,276.40937645354734,82227.8308647102,82260.51336759997,-32.68250288977288,0.0,8575.796259387458,8575.796259387458,0.9080729318635704,3593.0705824694855,276.40937645354734,3.259376453547361,1.0,0.002,0.1386824725749311,0.004903196559639061,0.00021429369718650802,0.0017857063079883945,0.107146848593254,0.107146848593254,0.0,5.1749026071246096e-12,0.9998965494669833,0.9998965494669833,0.0,0.09255595157161212,9.575953161414167e-06,0.0,0.0,0.0,1600333.3837008644,266.81720438233504,0.0,1.0,1283809.364522227,2600.9573439895926,,,,,,,,,,,,,,,,,,,3.0,14598.463644900523,1537.124099837874,0.3722115207376012,6.1796691888313084,3.0836174133710985
543.0,-29.125775185330944,4.663526433460464,35.03812664482351,28.459562791418307,5.57489926674105,-25.655707740147033,-39.185088803619124,2.104831820550613,-6.334062351071168,-6.334062351072559,40.07685944203659,37870.3032840746,20589.16111146174,20589.16111146174,58459.46439553634,82241.22765214226,82260.16986398867,20589.16111146174,102849.33097545042,102849.33097545042,102849.33097545042,130151.23051785445,125763.46194904794,4387.768568806512,0.0,94711.70187560083,50341.155677110386,49300.60688721161,27301.899542404033,76602.50642961563,20732.528824566445,1537.2052886805052,0.0,0.8796616820891919,2.7456728757667923,0.0014957518510113484,1.0,1.0,-6.334062351071168,336587.250076826,1557849.855340969,4.628368587893302,1557849.855340969,4.628368587893302,0.7593804523515169,0.09256525977993406,3.575250011165942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.575250011165942,1.2818525875017408,1.2821802754242495,2.789127272531317,5909.826004395477,14598.464745507983,6468.555010972898,0.0004309181676332355,26490.93114601906,2701.3231986477604,19334.943803499325,1971.6155673445394,0.7298702977605563,0.7298702977605563,32352.77471744383,32395.05729023726,0.9983687452814227,0.8,4282.301493047119,4287.898129693729,0.9983687452814227,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2871.9314602273384,3099.015535412006,7.16909905288336,4.663526433460464,-1.9813567381100512,6.644883171570515,3.083083170181494,3.5,0.8808809057661412,0.6,0.0002556228905117174,1.0001456367910453,0.0002555856678352167,198.2025083842648,0.0,7.353168845912908e-06,20.838880509317182,0.008286224148806537,8.644587172832336e-05,0.00016917701878339407,0.0006048501382943505,0.09256525967436888,0.09256525967436888,0.09256525967436888,0.09255601259612753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489099.1366606487,595.2069523392183,0.0,0.09256525967436888,0.09256525977993406,0.09256525977993406,0.3722077424425839,0.3722077424425839,0.5,9.72025148683504,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27301.899542404033,20732.528824566445,0.7593804523515169,0.7631534152116864,0.49437420587367875,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462673869652485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.87287182977,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.38046842038807,261.38046842038807,-11.769531579611908,245.7655242430836,276.9954125976889,112115.12164869015,112315.906731835,-200.785083144845,0.0,nan,276.9954125976889,3.8454125976889486,270.7494349267652,-2.400565073234759,264.5034572558559,-8.646542744144085,258.2574795849322,-14.892520415067793,252.0115019140028,-21.138498085997185,245.7655242430836,-27.384475756916373,1.0,1.0,25762.5980482374,25762.5980482374,276.40806966511695,3.2580696651169774,276.40806966511695,276.40806966511695,82227.64553165418,82260.16986398867,-32.52433233449119,0.0,8575.796259387458,8575.796259387458,0.9080695318773053,3593.1262612217715,276.40806966511695,3.2580696651169774,1.0,0.002,0.13869199000259924,0.004902926530088274,0.0002143078451142476,0.0017856921503411516,0.1071539225571238,0.1071539225571238,0.0,-4.544600806788424e-12,0.999897181358633,0.999897181358633,0.0,0.09255574234568571,9.517434248352902e-06,0.0,0.0,0.0,1600331.9018730426,266.8159376489288,0.0,1.0,1283813.6929017636,2600.9398015232173,,,,,,,,,,,,,,,,,,,3.0,14598.464745507983,1537.2052886805052,0.3722077424425839,6.1796691888313084,3.083083170181494
544.0,-29.127172978312643,4.66361890567698,35.03814930489062,28.45787292988973,5.5736224834202,-25.657093432158803,-39.18642826667053,2.103542937135884,-6.335273789889243,-6.335273789878742,40.076906671228656,37870.43825725726,20588.90334937243,20588.90334937243,58459.34160662969,82241.01883363545,82259.9959250727,20588.90334937243,102848.89927444512,102848.89927444512,102848.89927444512,130151.85138319878,125764.21843718657,4387.632946012204,0.0,94711.72999158707,50341.52447947337,49300.228346792996,27302.95210875365,76603.18045554665,20733.22418849635,1537.2834166360608,0.0,0.8796549963448509,2.7455490822249633,0.0014957518510113484,1.0,1.0,-6.335273789889243,336571.177746831,1557851.8950115365,4.628595667164803,1557851.8950115365,4.628595667164803,0.7593766456429829,0.09256496849920831,3.5753057188238864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5753057188238864,1.281858666503212,1.282186308263039,2.7891575040616443,5909.890061380555,14598.465702105643,6468.524978079874,0.00043090339827776597,26490.526248687605,2701.281910610413,19334.854033172276,1971.6064133187456,0.7298780647715583,0.7298780647715583,32353.177999898184,32395.05729023726,0.9983843013360736,0.8,4282.354872612596,4287.898129693729,0.9983843013360736,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2871.633165330392,3099.015535412006,7.169753991542162,4.66361890567698,-1.9823315128046994,6.6459504184816796,3.0825494781648892,3.5,0.8807284223328254,0.6,0.0002555856678352167,1.000144458301419,0.00025554875169661687,198.20365547251964,0.0,7.377627851215891e-06,20.908197330345835,0.008293601776657753,8.643285995795928e-05,0.00016915280787725744,0.0006047730013586767,0.09256496847512284,0.09256496847512284,0.09256496847512284,0.09255583999780136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489100.6860482371,595.2064503509616,0.0,0.09256496847512284,0.09256496849920831,0.09256496849920831,0.3722039684929843,0.3722039684929843,0.5,9.719977640408247,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,27302.95210875365,20733.22418849635,0.7593766456429829,0.7631450973573355,0.4943716178890736,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462757716899943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.9421886508,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37915138986637,261.37915138986637,-11.770848610133612,245.7641319797533,276.99417079997454,112116.91713524636,112318.39086864078,-201.4737333943957,0.0,nan,276.99417079997454,3.844170799974563,270.7481630359295,-2.401836964070469,264.502155271895,-8.647844728104985,258.2561475078493,-14.8938524921507,252.01013974379688,-21.139860256203093,245.7641319797533,-27.385868020246676,1.0,1.0,25762.5980482374,25762.5980482374,276.4068379437725,3.2568379437724957,276.4068379437725,276.4068379437725,82227.12233531552,82259.9959250727,-32.87358975717507,0.0,8575.796259387458,8575.796259387458,0.9080661130966345,3593.1822474180058,276.4068379437725,3.2568379437724957,1.0,0.002,0.13870137766134155,0.004902667138690937,0.0002143218168321429,0.0017856781880193203,0.10716090841607144,0.10716090841607144,0.0,4.851462981347865e-12,0.9998985831117992,0.9998985831117992,0.0,0.09255558084814672,9.38765106159071e-06,0.0,0.0,0.0,1600330.484707557,266.81472621011073,0.0,1.0,1283817.8323128691,2600.923025085308,,,,,,,,,,,,,,,,,,,3.0,14598.465702105643,1537.2834166360608,0.3722039684929843,6.1796691888313084,3.0825494781648892
