time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
545.0,-29.12857934846865,4.663713237935598,35.038171539627506,28.456337260454916,5.572501614600819,-25.658471252171307,-39.187755052093394,2.102393517525591,-6.33650009565514,-6.336500095641108,40.07693972808366,37870.459122931556,20588.680148098676,20588.680148098676,58459.13927103023,82240.72908926882,82259.57239850017,20588.680148098676,102848.25254659884,102848.25254659884,102848.25254659884,130152.21305466063,125764.71677402689,4387.496280633738,0.0,94711.72495869562,50341.832311002465,49299.88071965906,27303.96050806179,76603.84122772084,20733.886597246365,1537.359816966209,0.0,0.8796482839496754,2.745423773961039,0.0014957518510113484,1.0,1.0,-6.33650009565514,336554.908789206,1557853.3226279384,4.62882365386525,1557853.3226279384,4.62882365386525,0.759372860619413,0.09256466614469358,3.5753581717727685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5753581717727685,1.2818640954398823,1.2821916912634037,2.7891866107271337,5909.951734912023,14598.466840480065,6468.496155217055,0.0004308891919728581,26490.13620689497,2701.242137416444,19334.767879706487,1971.5976281101587,0.7298855592397425,0.7298855592397425,32353.557719504977,32395.05729023726,0.9983989485312623,0.8,4282.40513333531,4287.898129693729,0.9983989485312623,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2871.335296138011,3099.015535412006,7.17042003969051,4.663713237935598,-1.983314232799687,6.647027470735285,3.082016584672639,3.5,0.8805761670493254,0.6,0.00025554875169661687,1.0001453464578203,0.00025551161398859167,198.204809611253,0.0,7.316913616420202e-06,20.73613318893485,0.008300918690274174,8.64199731247319e-05,0.00016912877857188497,0.000604695960548936,0.09256466599643383,0.09256466599643383,0.09256466599643383,0.09255550908740345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489102.1710030699,595.2059686375583,0.0,0.09256466599643383,0.09256466614469358,0.09256466614469358,0.372200206227662,0.372200206227662,0.5,9.719702937454796,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,27303.96050806179,20733.886597246365,0.759372860619413,0.7631358732683952,0.49436762590473426,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462840885667223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.770124509385,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3778440704484,261.3778440704484,-11.772155929551559,245.7627397470177,276.9929483938783,112120.22953623203,112320.21770746993,-199.98817123789556,0.0,nan,276.9929483938783,3.8429483938783164,270.7469066645003,-2.4030933354997046,264.50086493514,-8.64913506485999,258.254823205766,-14.895176794233976,252.00878147638826,-21.141218523611712,245.7627397470177,-27.387260252982287,1.0,1.0,25762.5980482374,25762.5980482374,276.4055622517421,3.2555622517421057,276.4055622517421,276.4055622517421,82227.18890905318,82259.57239850017,-32.38348944699101,0.0,8575.796259387458,8575.796259387458,0.9080628940387301,3593.2349626316322,276.4055622517421,3.2555622517421057,1.0,0.002,0.13871079682940202,0.004902404894339471,0.00021433583061509213,0.001785664170468877,0.10716791530754606,0.10716791530754606,0.0,1.0839692858588545e-12,0.9998982423336112,0.9998982423336112,0.0,0.09255524698027665,9.419164416938456e-06,0.0,0.0,0.0,1600329.050129101,266.81349990434484,0.0,1.0,1283822.0224945955,2600.9060430400204,,,,,,,,,,,,,,,,,,,3.0,14598.466840480065,1537.359816966209,0.372200206227662,6.1796691888313084,3.082016584672639
546.0,-29.129978102466552,4.663809327373862,35.038194398900885,28.45464121727275,5.571214216033836,-25.659858870641035,-39.18909475961698,2.101094983960519,-6.337729729659657,-6.337729729650457,40.077002205216644,37870.589185977224,20588.46928976982,20588.46928976982,58459.05847574704,82240.53145880168,82259.55310243143,20588.46928976982,102848.02239220124,102848.02239220124,102848.02239220124,130153.11582734983,125765.75027678357,4387.365550566266,0.0,94711.76008822514,50342.19304835022,49299.518933194355,27305.093435148596,76604.61236834295,20734.63902222409,1537.4422047944563,0.0,0.8796414421883081,2.745298130141258,0.0014957518510113484,1.0,1.0,-6.337729729659657,336538.59629755147,1557856.0208085326,4.629056036803428,1557856.0208085326,4.629056036803428,0.7593689093747374,0.09256440935288887,3.5754136754396324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5754136754396324,1.2818702193157105,1.282197769096062,2.7892165849271886,5910.0152466451345,14598.467760431997,6468.466361925203,0.0004308745455436448,26489.73480714211,2701.2012060328566,19334.678825563373,1971.5885471148022,0.7298932573817385,0.7298932573817385,32353.959522785222,32395.05729023726,0.9984144476225348,0.8,4282.458317113268,4287.898129693729,0.9984144476225348,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2871.037806176009,3099.015535412006,7.171089577950212,4.663809327373862,-1.9842980106548564,6.648107338028718,3.08148440641345,3.5,0.8804241161181287,0.6,0.00025551161398859167,1.0001445609359687,0.00025547468232939784,198.20595751140672,0.0,7.360872348532921e-06,20.860712235742298,0.008308279562622707,8.640696258324164e-05,0.00016910465140535002,0.0006046190832151403,0.09256440926001148,0.09256440926001148,0.09256440926001148,0.0925555132798436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489103.76055913087,595.205454323404,0.0,0.09256440926001148,0.09256440935288887,0.09256440935288887,0.3721964379200144,0.3721964379200144,0.5,9.719436057455667,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,-9.208633855450898e-12,27305.093435148596,20734.63902222409,0.7593689093747374,0.7631271364530186,0.4943643471998997,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462924565694995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.894703556194,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3765302497805,261.3765302497805,-11.773469750219476,245.761347340925,276.9917131586362,112121.83448948257,112322.81719397254,-200.98270448995092,0.0,nan,276.9917131586362,3.841713158636196,270.74563999508183,-2.4043600049181464,264.49956683155295,-8.650433168447023,258.2534936680182,-14.896506331981755,252.00742050446877,-21.14257949553121,245.761347340925,-27.388652659074978,1.0,1.0,25762.5980482374,25762.5980482374,276.40433036767126,3.2543303676712867,276.40433036767126,276.40433036767126,82226.64243137804,82259.55310243143,-32.91067105338152,0.0,8575.796259387458,8575.796259387458,0.9080594877371909,3593.2907438168304,276.40433036767126,3.2543303676712867,1.0,0.002,0.13871995464480102,0.004902143170648283,0.000214349439020912,0.001785650559552819,0.107174719510456,0.107174719510456,0.0,-1.426269258947288e-12,0.9999010654971667,0.9999010654971667,0.0,0.09255525153906949,9.157813819383347e-06,0.0,0.0,0.0,1600327.6116356144,266.8122702703403,0.0,1.0,1283826.2240195116,2600.889015183077,,,,,,,,,,,,,,,,,,,3.0,14598.467760431997,1537.4422047944563,0.3721964379200144,6.1796691888313084,3.08148440641345
547.0,-29.131381424787637,4.6639074317582185,35.038216845909105,28.453059831541054,5.5700439336649685,-25.66123888894773,-39.190429472923256,2.099901397968301,-6.338939368892795,-6.338939368904818,40.0770360347376,37870.65878960428,20588.227472101018,20588.227472101018,58458.886261705295,82240.27186107727,82259.17208058649,20588.227472101018,102847.39955268751,102847.39955268751,102847.39955268751,130153.48954414423,125766.25746437363,4387.232079770605,0.0,94711.76892297227,50342.53226681115,49299.15184017903,27306.08999145673,76605.24183163577,20735.293793570858,1537.517645344229,0.0,0.8796348157442614,2.7451745338154594,0.0014957518510113484,1.0,1.0,-6.338939368892795,336522.54966551723,1557857.4817958993,4.629281108633921,1557857.4817958993,4.629281108633921,0.7593651745840697,0.09256410599870113,3.5754668664057974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5754668664057974,1.2818758540696562,1.2822033579455607,2.789245818972661,5910.077190079502,14598.468786081958,6468.4373582671205,0.0004308602685682048,26489.343199586223,2701.1612731754703,19334.592131688438,1971.5797067998185,0.7299007750403738,0.7299007750403738,32354.344582744667,32395.05729023726,0.9984293009049584,0.8,4282.509284699624,4287.898129693729,0.9984293009049584,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2870.740679907604,3099.015535412006,7.171747561944071,4.6639074317582185,-1.9852686646776387,6.649176096435857,3.080952915457219,3.5,0.8802722615592053,0.6,0.00025547468232939784,1.0001450347637937,0.00025543763499234274,198.20710917224815,0.0,7.320074872997545e-06,20.74509219007504,0.008315599637495705,8.639400234320748e-05,0.00016908067998619035,0.0006045423690399854,0.09256410602330048,0.09256410602330048,0.09256410602330048,0.09255519048466868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489105.21432469564,595.2049827987269,0.0,0.09256410602330048,0.09256410599870113,0.09256410599870113,0.3721926983624698,0.3721926983624698,0.5,9.719168595998218,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,27306.08999145673,20735.293793570858,0.7593651745840697,0.763118617785806,0.4943611936221939,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446300779346938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.779083510526,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.37522134153943,261.37522134153943,-11.774778658460548,245.75995506860284,276.9904876144743,112124.63340065026,112324.86462378771,-200.23122313744173,0.0,nan,276.9904876144743,3.840487614474341,270.7443811052956,-2.4056188947043893,264.4982745961286,-8.651725403871353,258.2521680869574,-14.89783191304258,252.00606157777776,-21.14393842222222,245.75995506860284,-27.390044931397142,1.0,1.0,25762.5980482374,25762.5980482374,276.4030762985082,3.2530762985082333,276.4030762985082,276.4030762985082,82226.50208463441,82259.17208058649,-32.66999595207744,0.0,8575.796259387458,8575.796259387458,0.9080562233486394,3593.344200737826,276.4030762985082,3.2530762985082333,1.0,0.002,0.13872912815776622,0.004901885033093845,0.00021436308043360408,0.0017856369219118881,0.10718154021680204,0.10718154021680204,0.0,2.3454922899734942e-12,0.9999008956031457,0.9999008956031457,0.0,0.09255493248880577,9.173509895362812e-06,0.0,0.0,0.0,1600326.1965120733,266.8110606311072,0.0,1.0,1283830.3571960398,2600.872264483713,,,,,,,,,,,,,,,,,,,4.0,14598.468786081958,1537.517645344229,0.3721926983624698,6.1796691888313084,3.080952915457219
548.0,-29.132787949038217,4.664006907459947,35.038239254761024,28.451461961399787,5.568853993354984,-25.66262375479109,-39.19176495457066,2.0986897983442305,-6.340187280022064,-6.340187280012081,40.07707982944922,37870.71990888988,20588.06292681483,20588.06292681483,58458.78283570471,82240.02598137366,82258.82592093752,20588.06292681483,102846.88884775236,102846.88884775236,102846.88884775236,130154.04930141817,125766.9482643013,4387.101037116867,0.0,94711.7859208365,50342.85707448235,49298.809829282385,27307.160453665816,76605.9702829482,20735.999829974684,1537.5975104791778,0.0,0.8796279456972971,2.745047031618753,0.0014957518510113484,1.0,1.0,-6.340187280022064,336505.99596261367,1557859.373149018,4.62951445691951,1557859.373149018,4.62951445691951,0.7593612622286037,0.0925638361420767,3.575520159133318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.575520159133318,1.281881573003451,1.2822090308477032,2.7892749489766575,5910.138913062466,14598.469673588042,6468.408397697671,0.0004308460332969677,26488.95313284823,2701.1214974377826,19334.505566608314,1971.5708796182503,0.7299082553259577,0.7299082553259577,32354.730378225788,32395.05729023726,0.9984441826036763,0.8,4282.560349641634,4287.898129693729,0.9984441826036763,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2870.443962520199,3099.015535412006,7.1724315804928205,4.664006907459947,-1.9862616183866013,6.650268525846548,3.0804221924921227,3.5,0.8801206264263207,0.6,0.00025543763499234274,1.0001453673772194,0.00025540050809034115,198.20826347251995,0.0,7.343045580222503e-06,20.810191174350575,0.008322942683075927,8.63810364406618e-05,0.00016905659855168093,0.0006044652761560437,0.0925638361012754,0.0925638361012754,0.0925638361012754,0.0925549762845988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489106.7082622454,595.2044986878644,0.0,0.0925638361012754,0.0925638361420767,0.0925638361420767,0.37218895393184,0.37218895393184,0.5,9.718902801424722,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,27307.160453665816,20735.999829974684,0.7593612622286037,0.7631100111360003,0.4943572905481436,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463091293980699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.8441824948,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3739143743776,261.3739143743776,-11.776085625622386,245.75856217395568,276.98926657480155,112127.15503737229,112327.08932160407,-199.93428423177113,0.0,nan,276.98926657480155,3.83926657480157,270.7431256946235,-2.4068743053765047,264.4969848144748,-8.653015185525192,258.2508439342894,-14.8991560657106,252.0047030541206,-21.14529694587938,245.75856217395568,-27.391437826044296,1.0,1.0,25762.5980482374,25762.5980482374,276.40178802267695,3.251788022676976,276.40178802267695,276.40178802267695,82226.42130563274,82258.82592093752,-32.404615304782055,0.0,8575.796259387458,8575.796259387458,0.9080529526960534,3593.3977599289847,276.40178802267695,3.251788022676976,1.0,0.002,0.13873825288778152,0.004901620161449511,0.00021437662952273058,0.0017856233705911776,0.10718831476136528,0.10718831476136528,0.0,1.1390801496480307e-13,0.9999014222962582,0.9999014222962582,0.0,0.09255471141166027,9.124730416415903e-06,0.0,0.0,0.0,1600324.7365934297,266.8098127199779,0.0,1.0,1283834.6211129914,2600.8549840898568,,,,,,,,,,,,,,,,,,,3.0,14598.469673588042,1537.5975104791778,0.37218895393184,6.1796691888313084,3.0804221924921227
549.0,-29.13418711138953,4.66410842575848,35.03826196500246,28.449789352621906,5.567591476822045,-25.664009252534,-39.19310054099185,2.0974136185288157,-6.341388942734682,-6.341388942692548,40.077133336808586,37870.829392417196,20587.81780603241,20587.81780603241,58458.6471984496,82239.81433984892,82258.73679523678,20587.81780603241,102846.55460126919,102846.55460126919,102846.55460126919,130154.78664039604,125767.81446263775,4386.972177758286,0.0,94711.81482527195,50343.20509000418,49298.455261408635,27308.232039126844,76606.68730053547,20736.70937496627,1537.676324865302,0.0,0.8796212870974509,2.7449242591586342,0.0014957518510113484,1.0,1.0,-6.341388942734682,336490.05635573476,1557861.6839629922,4.629740625428861,1557861.6839629922,4.629740625428861,0.7593574474266591,0.09256355933026113,3.5755752884097354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5755752884097354,1.281887592915575,1.2822150047026268,2.7893048565025174,5910.202283520957,14598.470450171397,6468.37860387194,0.0004308314089322963,26488.552802196977,2701.080675072219,19334.4165108694,1971.5617984601674,0.7299159246354067,0.7299159246354067,32355.12946759905,32395.05729023726,0.9984595771484922,0.8,4282.613174199463,4287.898129693729,0.9984595771484922,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2870.1475474121335,3099.015535412006,7.173086911366422,4.66410842575848,-1.9872256278563807,6.65133405361486,3.079892046715074,3.5,0.8799691562043069,0.6,0.00025540050809034115,1.000144608109318,0.00025536358044578425,198.20941174269313,0.0,7.358858773849303e-06,20.855005765088926,0.008330301541849777,8.636807131957248e-05,0.00016903243677076867,0.0006043882038572415,0.09256355932264754,0.09256355932264754,0.09256355932264754,0.09255488011266504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489108.2230550288,595.2040082658108,0.0,0.09256355932264754,0.09256355933026113,0.09256355933026113,0.3721852136373691,0.3721852136373691,0.5,9.718642425162345,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,-4.212097337585874e-11,27308.232039126844,20736.70937496627,0.7593574474266591,0.7631010980687711,0.49435409266355895,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463174985933407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.88899708554,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3726030668136,261.3726030668136,-11.777396933186367,245.75716938197866,276.98803675164504,112128.99535299322,112329.59361583725,-200.59826284402556,0.0,nan,276.98803675164504,3.8380367516450633,270.74186327770974,-2.4081367222902372,264.4956898037932,-8.65431019620678,258.2495163298501,-14.900483670149868,252.00334285590486,-21.146657144095116,245.75716938197866,-27.39283061802132,1.0,1.0,25762.5980482374,25762.5980482374,276.4005759672938,3.2505759672937984,276.4005759672938,276.4005759672938,82225.87993679162,82258.73679523678,-32.85685844515683,0.0,8575.796259387458,8575.796259387458,0.9080495693119482,3593.453164851784,276.4005759672938,3.2505759672937984,1.0,0.002,0.13874718777133216,0.004901364493620664,0.00021438990559491077,0.001785610094285593,0.10719495279745539,0.10719495279745539,0.0,-1.1949642664266236e-13,0.9999034729917331,0.9999034729917331,0.0,0.09255462444680444,8.934883456685813e-06,0.0,0.0,0.0,1600323.330759355,266.8086110572653,0.0,1.0,1283838.7269779677,2600.8383443900857,,,,,,,,,,,,,,,,,,,4.0,14598.470450171397,1537.676324865302,0.3721852136373691,6.1796691888313084,3.079892046715074
550.0,-29.13560184080543,4.6642115795896375,35.0382841306375,28.448240865860157,5.566457062674014,-25.665395950478555,-39.19444000404326,2.0962511715453287,-6.3426133996250655,-6.342613399577196,40.077163055728285,37870.86664750954,20587.621559039504,20587.621559039504,58458.48820654904,82239.53119710973,82258.24039598173,20587.621559039504,102845.86195502123,102845.86195502123,102845.86195502123,130155.08685338269,125768.245689371,4386.841164011685,0.0,94711.81517416022,50343.529961229775,49298.09468103383,27309.22489836145,76607.31957939528,20737.360488693954,1537.751955643278,0.0,0.8796145955819141,2.744799162305223,0.0014957518510113484,1.0,1.0,-6.3426133996250655,336473.81500293885,1557862.967429081,4.6299679141911065,1557862.967429081,4.6299679141911065,0.759353682349959,0.09256326249791182,3.5756279217615727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5756279217615727,1.2818930827895347,1.2822204486390194,2.7893339700223896,5910.263971576041,14598.471327353991,6468.349651869278,0.00043081718015515637,26488.162987467498,2701.0409250322487,19334.329971395975,1971.552973889756,0.7299233993895213,0.7299233993895213,32355.510487439245,32395.05729023726,0.998474274720206,0.8,4282.663607024616,4287.898129693729,0.998474274720206,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2869.851549158114,3099.015535412006,7.17375836568236,4.6642115795896375,-1.9882024717968516,6.652414051386489,3.0793626829142315,3.5,0.8798179094040661,0.6,0.00025536358044578425,1.0001462188140957,0.0002553262469447485,198.21057280030462,0.0,7.319406704665899e-06,20.743198601023156,0.008337620948554442,8.635507037270085e-05,0.00016900851007308339,0.000604311547632639,0.09256326235807476,0.09256326235807476,0.09256326235807476,0.09255451004954053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489109.6333267282,595.2035506943761,0.0,0.09256326235807476,0.09256326249791182,0.09256326249791182,0.3721814925363688,0.3721814925363688,0.5,9.718379858407879,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,-4.786215868080035e-11,27309.22489836145,20737.360488693954,0.759353682349959,0.7630927243964342,0.4943504988222495,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463258240747399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.77718992147,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3712984384613,261.3712984384613,-11.778701561538696,245.75577514968404,276.98682172723204,112132.06485981279,112331.64136122093,-199.57650140814195,0.0,nan,276.98682172723204,3.8368217272320635,270.7406124117318,-2.4093875882682028,264.49440309622804,-8.655596903771936,258.2481937807047,-14.901806219295281,252.00198446518695,-21.148015534813027,245.75577514968404,-27.394224850315936,1.0,1.0,25762.5980482374,25762.5980482374,276.39929362665816,3.2492936266581864,276.39929362665816,276.39929362665816,82225.92936049156,82258.24039598173,-32.3110354901728,0.0,8575.796259387458,8575.796259387458,0.9080463390884667,3593.5060613703804,276.39929362665816,3.2492936266581864,1.0,0.002,0.13875620025787208,0.004901104378600511,0.000214403291460149,0.0017855967086743993,0.1072016457300745,0.1072016457300745,0.0,1.3454818856284412e-13,0.9999026343385171,0.9999026343385171,0.0,0.09255425001462969,9.01248328212305e-06,0.0,0.0,0.0,1600321.8982370233,266.8073866003749,0.0,1.0,1283842.9106979093,2600.821389327778,,,,,,,,,,,,,,,,,,,3.0,14598.471327353991,1537.751955643278,0.3721814925363688,6.1796691888313084,3.0793626829142315
551.0,-29.137002597228463,4.664316567970756,35.038306823082785,28.446612960565858,5.565238544830711,-25.666778483051438,-39.19577527614308,2.0950144297872524,-6.34382188538666,-6.3438218853543145,40.07722257996865,37870.95819119484,20587.40143883722,20587.40143883722,58458.359630032064,82239.299261984,82258.20654561276,20587.40143883722,102845.60798444998,102845.60798444998,102845.60798444998,130155.93640029954,125769.22112004115,4386.715280258381,0.0,94711.83670751707,50343.871181910894,49297.739472895744,27310.328415849563,76608.06788874531,20738.09268277464,1537.8324584246177,0.0,0.8796078769269764,2.7446757015600136,0.0014957518510113484,1.0,1.0,-6.34382188538666,336457.78609729046,1557865.5380983306,4.630196127034661,1557865.5380983306,4.630196127034661,0.7593498096031419,0.09256300105337563,3.5756820567954533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5756820567954533,1.2818989195590915,1.282226239038886,2.789363499912542,5910.326541869783,14598.471846037646,6468.320122948562,0.0004308027235519543,26487.76798471796,2701.000645961461,19334.24170747588,1971.543973474722,0.7299309522278629,0.7299309522278629,32355.902376985458,32395.05729023726,0.9984893916283054,0.8,4282.715478593701,4287.898129693729,0.9984893916283054,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2869.5559010767433,3099.015535412006,7.174420763544704,4.664316567970756,-1.9891687052985434,6.6534852732692995,3.0788339816962287,3.5,0.8796668519132081,0.6,0.0002553262469447485,1.0001447761996038,0.000255289287131958,198.21172240207565,0.0,7.399894624936228e-06,20.97130136706927,0.008345020843179379,8.634211190384675e-05,0.00016898413504090175,0.0006042335395488522,0.09256300062926956,0.09256300062926956,0.09256300062926956,0.09255448510417814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489111.1535889317,595.2030587868476,0.0,0.09256300062926956,0.09256300105337563,0.09256300105337563,0.3721777601727643,0.3721777601727643,0.5,9.71812438355639,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,27310.328415849563,20738.09268277464,0.7593498096031419,0.7630835921215072,0.49434686495674646,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463342422780374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.00529268752,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3699928994269,261.3699928994269,-11.780007100573073,245.7543813879019,276.9856044109485,112134.28379110333,112333.99960578686,-199.71581468356277,0.0,nan,276.9856044109485,3.8356044109485197,270.7393598063502,-2.410640193649783,264.4931152017461,-8.656884798253884,258.24687059710993,-14.903129402890045,252.00062599250438,-21.149374007495595,245.7543813879019,-27.395618612098076,1.0,1.0,25762.5980482374,25762.5980482374,276.3980811936827,3.248081193682708,276.3980811936827,276.3980811936827,82225.51767406393,82258.20654561276,-32.68887154883123,0.0,8575.796259387458,8575.796259387458,0.908043016684316,3593.5604670794305,276.3980811936827,3.248081193682708,1.0,0.002,0.1387649726927468,0.0049008481670446665,0.00021441631338295851,0.0017855836796473274,0.10720815669147926,0.10720815669147926,0.0,-6.96971386854317e-12,0.9999052273526531,0.9999052273526531,0.0,0.09255422861271942,8.772440656204063e-06,0.0,0.0,0.0,1600320.4843787462,266.8061781146133,0.0,1.0,1283847.0398194178,2600.804655688662,,,,,,,,,,,,,,,,,,,3.0,14598.471846037646,1537.8324584246177,0.3721777601727643,6.1796691888313084,3.0788339816962287
552.0,-29.13841027731116,4.66442295254688,35.038329093769185,28.445020887907617,5.564040803950404,-25.66816516918103,-39.19711473919449,2.0937956948170187,-6.345055535981828,-6.345055535974425,40.07725580198211,37871.01775973087,20587.23387792688,20587.23387792688,58458.251637657755,82239.0758825351,82257.72425082095,20587.23387792688,102844.95812874782,102844.95812874782,102844.95812874782,130156.30082617456,125769.71339145198,4386.587434722579,0.0,94711.86987878662,50344.18911204132,49297.42307416144,27311.34269742674,76608.76577158818,20738.758738627097,1537.9093262764034,0.0,0.8796011221058413,2.74454967446098,0.0014957518510113484,1.0,1.0,-6.345055535981828,336441.42403359787,1557866.9728558834,4.630425570604858,1557866.9728558834,4.630425570604858,0.7593459965840893,0.09256271811231147,3.5757342180369984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5757342180369984,1.2819046717474218,1.2822319453145543,2.7893916738463513,5910.3862390547465,14598.472597489277,6468.292059631403,0.0004307889468287868,26487.390869554452,2700.9621909168222,19334.157824342896,1971.535419775652,0.7299381777374783,0.7299381777374783,32356.279976906364,32395.05729023726,0.9985039573658373,0.8,4282.765458749011,4287.898129693729,0.9985039573658373,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2869.2606383398506,3099.015535412006,7.175100652354335,4.66442295254688,-1.9901493316989818,6.6545722842458614,3.078306005823849,3.5,0.8795160016639568,0.6,0.000255289287131958,1.0001454935189489,0.0002552521495984936,198.21287769781551,0.0,7.325868152867888e-06,20.761510345227595,0.008352346711332247,8.63291145685862e-05,0.00016896017256337178,0.0006041566705202845,0.09256271784487058,0.09256271784487058,0.09256271784487058,0.09255415060531962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489112.55407148675,595.2026045729607,0.0,0.09256271784487058,0.09256271811231147,0.09256271811231147,0.37217405374367796,0.37217405374367796,0.5,9.717867360232127,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,27311.34269742674,20738.758738627097,0.7593459965840893,0.7630752309984102,0.4943431391734555,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463425774282892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.79550166568,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3686878746835,261.3686878746835,-11.781312125316504,245.75298700405335,276.98438874531047,112136.63936980952,112336.27651205899,-199.63714224947825,0.0,nan,276.98438874531047,3.8343887453104912,270.73810839706437,-2.4118916029356114,264.4918280488168,-8.658171951183192,258.24554770055556,-14.904452299444415,251.99926735230014,-21.15073264769984,245.75298700405335,-27.397012995946625,1.0,1.0,25762.5980482374,25762.5980482374,276.39679130399423,3.2467913039942573,276.39679130399423,276.39679130399423,82225.4412064065,82257.72425082095,-32.28304441444925,0.0,8575.796259387458,8575.796259387458,0.9080398153984126,3593.6128891271833,276.39679130399423,3.2467913039942573,1.0,0.002,0.13877380135325373,0.0049005871947489284,0.00021442941102059286,0.0017855705844706225,0.10721470551029642,0.10721470551029642,0.0,-4.5087848385416684e-12,0.9999046196602204,0.9999046196602204,0.0,0.09255388944880699,8.828663504478113e-06,0.0,0.0,0.0,1600319.0410575953,266.80494446401815,0.0,1.0,1283851.2548944033,2600.7875738751363,,,,,,,,,,,,,,,,,,,3.0,14598.472597489277,1537.9093262764034,0.37217405374367796,6.1796691888313084,3.078306005823849
553.0,-29.13981531052994,4.664531052681992,35.038351330206446,28.443387254979484,5.562818128256661,-25.669551966640277,-39.19845053516326,2.0925547845017682,-6.346265777551423,-6.346265777550747,40.077299352883244,37871.09698461548,20587.027982401734,20587.027982401734,58458.12496701721,82238.84285407663,82257.44955630734,20587.027982401734,102844.47753870908,102844.47753870908,102844.47753870908,130156.85812779873,125770.39741252533,4386.4607152734,0.0,94711.89106959077,50344.52180607743,49297.076959459264,27312.380589089644,76609.4575485489,20739.443239526834,1537.986759042069,0.0,0.8795944537159716,2.7444260432188985,0.0014957518510113484,1.0,1.0,-6.346265777551423,336425.37305438897,1557868.853688124,4.630652080561913,1557868.853688124,4.630652080561913,0.7593422027742074,0.0925624370232793,3.5757885548265755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5757885548265755,1.281910527631966,1.2822377550846473,2.789421318999556,5910.449053577066,14598.473163545046,6468.262431577429,0.0004307744357828673,26486.994299970363,2700.921752073375,19334.069264106856,1971.5263891448005,0.7299457630089983,0.7299457630089983,32356.6733246437,32395.05729023726,0.9985191306130965,0.8,4282.81752332825,4287.898129693729,0.9985191306130965,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2868.965688776893,3099.015535412006,7.17576653598059,4.664531052681992,-1.99111493295979,6.655645985641782,3.0777786261175972,3.5,0.879365321747885,0.6,0.0002552521495984936,1.0001452215941378,0.00025521508685673224,198.21403083296318,0.0,7.361137378571084e-06,20.861463330870453,0.008359707848710818,8.631615461733902e-05,0.0001689359949811546,0.0006040793973518524,0.09256243703922545,0.09256243703922545,0.09256243703922545,0.09255393956481477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489113.99438525015,595.2021379016653,0.0,0.09256243703922545,0.0925624370232793,0.0925624370232793,0.3721703386728593,0.3721703386728593,0.5,9.717612439239375,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,27312.380589089644,20739.443239526834,0.7593422027742074,0.7630666870336624,0.4943397094362119,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463509538695758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.89545465132,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36738124453575,261.36738124453575,-11.782618755464227,245.75159234175544,276.9831701473136,112138.81191820021,112338.69464801377,-199.88272981356164,0.0,nan,276.9831701473136,3.8331701473136377,270.7368545862059,-2.4131454137940977,264.49053902510315,-8.659460974896831,258.244223463976,-14.90577653602395,251.99790790286062,-21.15209209713936,245.75159234175544,-27.398407658244537,1.0,1.0,25762.5980482374,25762.5980482374,276.3955490310467,3.245549031046721,276.3955490310467,276.3955490310467,82225.1116422143,82257.44955630734,-32.33791409304831,0.0,8575.796259387458,8575.796259387458,0.90803648057366,3593.6674976007084,276.3955490310467,3.245549031046721,1.0,0.002,0.13878255510590845,0.004900330803411074,0.00021444240317561753,0.0017855575985032167,0.10722120158780876,0.10722120158780876,0.0,1.6788341550277863e-12,0.9999054286956384,0.9999054286956384,0.0,0.09255368327287512,8.753750404183196e-06,0.0,0.0,0.0,1600317.6251029654,266.80373422244855,0.0,1.0,1283855.3899581132,2600.770816468496,,,,,,,,,,,,,,,,,,,4.0,14598.473163545046,1537.986759042069,0.3721703386728593,6.1796691888313084,3.0777786261175972
554.0,-29.141217306224814,4.664641148462634,35.03837353378428,28.44178093308585,5.561618343386243,-25.670933741253517,-39.199785597715504,2.091334778355226,-6.347454611131866,-6.34745461109245,40.077342880837506,37871.17571376527,20586.78853382537,20586.78853382537,58457.96424759064,82238.60524186835,82257.22437327835,20586.78853382537,102844.01290710372,102844.01290710372,102844.01290710372,130157.41518997877,125771.08042581823,4386.3347641605305,0.0,94711.91171367156,50344.857932096325,49296.72642397249,27313.40228287505,76610.12870684754,20740.117191855115,1538.0629227094876,0.0,0.8795879001398073,2.744304603174975,0.0014957518510113484,1.0,1.0,-6.347454611131866,336409.6065872114,1557870.7335322693,4.630874692718991,1557870.7335322693,4.630874692718991,0.7593384733639994,0.09256214729251201,3.575842000808425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.575842000808425,1.2819162860555915,1.2822434674643934,2.789450481053765,5910.510844470584,14598.473735703652,6468.2332912143565,0.0004307601617289627,26486.60418784139,2700.8819717070955,19333.98216161156,1971.5175071621359,0.7299532255813592,0.7299532255813592,32357.060222596738,32395.05729023726,0.9985340551072361,0.8,4282.86873419645,4287.898129693729,0.9985340551072361,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2868.6711076399106,3099.015535412006,7.176419938485861,4.664641148462634,-1.9920665541994804,6.656707702662114,3.077251941245934,3.5,0.8792148403559812,0.6,0.00025521508685673224,1.0001449092785337,0.0002551781091810332,198.21518148682642,0.0,7.346355438242565e-06,20.819571311979427,0.008367054204149061,8.630320357842485e-05,0.0001689118832783074,0.0006040022066622219,0.09256214720991371,0.09256214720991371,0.09256214720991371,0.09255373770941824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489115.42186810874,595.2016754051253,0.0,0.09256214720991371,0.09256214729251201,0.09256214729251201,0.37216662958354774,0.37216662958354774,0.5,9.717360155484752,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,27313.40228287505,20740.117191855115,0.7593384733639994,0.7630579041484572,0.49433640633448356,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463593146526408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.85356263243,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36607565798323,261.36607565798323,-11.783924342016746,245.75019818438219,276.981953131588,112141.22335344095,112340.9464353825,-199.7230819415784,0.0,nan,276.981953131588,3.8319531315880226,270.735602142139,-2.4143978578609904,264.4892511527179,-8.660748847282093,258.24290016325676,-14.907099836743214,251.99654917381542,-21.153450826184553,245.75019818438219,-27.399801815617792,1.0,1.0,25762.5980482374,25762.5980482374,276.3943339395317,3.244333939531714,276.3943339395317,276.3943339395317,82224.76692757806,82257.22437327835,-32.4574457002891,0.0,8575.796259387458,8575.796259387458,0.9080332004015624,3593.7212108124672,276.3943339395317,3.244333939531714,1.0,0.002,0.13879121676677092,0.004900078688921527,0.00021445526241575637,0.0017855447441375582,0.10722763120787818,0.10722763120787818,0.0,6.5533147484975185e-12,0.9999064233104181,0.9999064233104181,0.0,0.09255348563318778,8.661659324223253e-06,0.0,0.0,0.0,1600316.2341748527,266.8025453888681,0.0,1.0,1283859.4518491002,2600.7543557467366,,,,,,,,,,,,,,,,,,,3.0,14598.473735703652,1538.0629227094876,0.37216662958354774,6.1796691888313084,3.077251941245934
555.0,-29.142619875445064,4.66475313239455,35.03839577501914,28.440213691815757,5.560450860820983,-25.672312801772897,-39.201116434391565,2.0901437868964057,-6.348646737842728,-6.348646737839443,40.07738837462783,37871.222449352004,20586.56196196308,20586.56196196308,58457.784411315086,82238.36091785083,82257.01074253349,20586.56196196308,102843.57270449656,102843.57270449656,102843.57270449656,130158.00856055,125771.79798058153,4386.210579968484,0.0,94711.93276823196,50345.17015462485,49296.40290400789,27314.435856053442,76610.83876006134,20740.799507293534,1538.1397353909788,0.0,0.8795813211185968,2.7441828309976124,0.0014957518510113484,1.0,1.0,-6.348646737842728,336393.79702919035,1557872.6982744392,4.631098171347244,1557872.6982744392,4.631098171347244,0.7593347201676488,0.09256186470736741,3.5758940997684485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5758940997684485,1.2819219092200456,1.2822490446590782,2.7894788863887308,5910.57103196683,14598.474321879547,6468.204917838245,0.00043074625948107494,26486.224179391913,2700.843221629396,19333.897351691616,1971.5088589570971,0.7299604964732839,0.7299604964732839,32357.437368282826,32395.05729023726,0.9985486034529985,0.8,4282.9186542279995,4287.898129693729,0.9985486034529985,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2868.3769438659347,3099.015535412006,7.177076920098574,4.66475313239455,-1.993019122578751,6.657772254973301,3.0767260385608974,3.5,0.8790645824459707,0.6,0.0002551781091810332,1.0001449702211562,0.0002551411213162499,198.21633262305585,0.0,7.329536699648161e-06,20.771907006802888,0.00837438374084871,8.629029532091458e-05,0.00016888781386011862,0.0006039249371051901,0.09256186439007968,0.09256186439007968,0.09256186439007968,0.09255356061450014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489116.843642041,595.2012148629757,0.0,0.09256186439007968,0.09256186470736741,0.09256186470736741,0.3721629286404862,0.3721629286404862,0.5,9.71711102720158,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,27314.435856053442,20740.799507293534,0.7593347201676488,0.7630484844892499,0.4943324347088989,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463676574522684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.80589832726,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.36477380974554,261.36477380974554,-11.785226190254434,245.7488046347476,276.98074298474626,112143.90497076856,112343.05618362807,-199.1512128594949,0.0,nan,276.98074298474626,3.83074298474628,270.7343553147572,-2.415644685242796,264.4879676447484,-8.662032355251597,258.2415799747284,-14.908420025271596,251.9951923047453,-21.154807695254675,245.7488046347476,-27.40119536525239,1.0,1.0,25762.5980482374,25762.5980482374,276.3931169018915,3.24311690189154,276.3931169018915,276.3931169018915,82224.53256677625,82257.01074253349,-32.47817575723457,0.0,8575.796259387458,8575.796259387458,0.9080300028828077,3593.773570267291,276.3931169018915,3.24311690189154,1.0,0.002,0.138799773616087,0.004899826376380543,0.00021446795819146376,0.001785532032568991,0.10723397909573187,0.10723397909573187,0.0,-9.239545326750198e-12,0.999907555241081,0.999907555241081,0.0,0.09255330784809944,8.55685926796642e-06,0.0,0.0,0.0,1600314.8393735632,266.80135326215725,0.0,1.0,1283863.524964373,2600.7378496894094,,,,,,,,,,,,,,,,,,,3.0,14598.474321879547,1538.1397353909788,0.3721629286404862,6.1796691888313084,3.0767260385608974
556.0,-29.14402901912974,4.664866409317272,35.03841785263115,28.43866862766447,5.559302722195544,-25.67369584498199,-39.2024516017176,2.088969547159154,-6.349874153183521,-6.349874153193272,40.07742813987124,37871.25214927965,20586.40680418167,20586.40680418167,58457.65895346132,82238.10986427359,82256.61664478447,20586.40680418167,102843.02344896615,102843.02344896615,102843.02344896615,130158.49698279524,125772.40987043946,4386.0871123557945,0.0,94711.95385110335,50345.47370545349,49296.08905072206,27315.4735338291,76611.56258455117,20741.482730965155,1538.2175807241063,0.0,0.8795745737578621,2.7440574586511683,0.0014957518510113484,1.0,1.0,-6.349874153183521,336377.52009603736,1557874.41561987,4.631327370435128,1557874.41561987,4.631327370435128,0.7593308864031837,0.09256159354561591,3.5759454643089104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5759454643089104,1.2819274544328987,1.282254543868794,2.789506888196605,5910.63036443759,14598.474849832626,6468.17692423144,0.00043073255108933326,26485.84962953495,2700.8050281732244,19333.813676927544,1971.500326505743,0.7299676599903363,0.7299676599903363,32357.80919641134,32395.05729023726,0.9985629467161696,0.8,4282.9678704131275,4287.898129693729,0.9985629467161696,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2868.083181260369,3099.015535412006,7.177757932088652,4.664866409317272,-1.9939922313322347,6.658858640649506,3.0762008889611296,3.5,0.8789145397031799,0.6,0.0002551411213162499,1.0001456514816156,0.00025510396504577497,198.21748916691573,0.0,7.331598908897731e-06,20.77775130781617,0.008381715339757607,8.627734685200746e-05,0.00016886377446424246,0.0006038476483814907,0.09256159317820085,0.09256159317820085,0.09256159317820085,0.09255330609324083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489118.235221552,595.2007638667883,0.0,0.09256159317820085,0.09256159354561591,0.09256159354561591,0.3721592379466602,0.3721592379466602,0.5,9.716862413191432,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,9.777068044058979e-12,27315.4735338291,20741.482730965155,0.7593308864031837,0.7630396376388412,0.49432815193507673,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446376003756346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.81174262827,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.363476180976,261.363476180976,-11.786523819023955,245.74741062260142,276.97954173935074,112146.68419279357,112345.18992907673,-198.50573628318122,0.0,nan,276.97954173935074,3.829541739350759,270.7331155160176,-2.416884483982358,264.4866892926478,-8.663310707352196,258.2402630692857,-14.909736930714303,251.993836845953,-21.156163154046965,245.74741062260142,-27.402589377398556,1.0,1.0,25762.5980482374,25762.5980482374,276.39184353188375,3.2418435318837737,276.39184353188375,276.39184353188375,82224.54156445095,82256.61664478447,-32.075080333524966,0.0,8575.796259387458,8575.796259387458,0.9080268504206621,3593.825191630455,276.39184353188375,3.2418435318837737,1.0,0.002,0.13880831970213062,0.004899567788793017,0.00021448062170600712,0.001785519375674619,0.10724031085300356,0.10724031085300356,0.0,-2.6193739018076645e-12,0.9999076713503866,0.9999076713503866,0.0,0.09255304745867778,8.546086938130515e-06,0.0,0.0,0.0,1600313.403263018,266.80012584681646,0.0,1.0,1283867.7186209734,2600.7208553031146,,,,,,,,,,,,,,,,,,,3.0,14598.474849832626,1538.2175807241063,0.3721592379466602,6.1796691888313084,3.0762008889611296
557.0,-29.14543775432301,4.66498087501762,35.038439833279114,28.437029721122258,5.55806343442142,-25.675087635430828,-39.20379570974035,2.0877133147874907,-6.3511059147235756,-6.35110591466365,40.07746949587726,37871.33990281239,20586.26412343343,20586.26412343343,58457.60402624582,82237.90034039986,82256.23215764033,20586.26412343343,102842.49628107376,102842.49628107376,102842.49628107376,130159.01631905728,125773.05212288309,4385.964196174187,0.0,94711.99132047906,50345.80829838896,49295.75891343345,27316.52003798351,76612.27895141696,20742.172096886734,1538.2959446729099,0.0,0.8795677966873008,2.7439316469171358,0.0014957518510113484,1.0,1.0,-6.3511059147235756,336361.18614953593,1557876.2016686853,4.631557581010851,1557876.2016686853,4.631557581010851,0.7593270324347621,0.0925613265167016,3.5759990565603155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5759990565603155,1.2819333819247174,1.2822604252386953,2.789535795683273,5910.691615933037,14598.475199324963,6468.14793860617,0.000430718386290222,26485.46317335461,2700.7656206099546,19333.727036953893,1971.4914916871608,0.7299750399080943,0.7299750399080943,32358.197149810247,32395.05729023726,0.9985779120552718,0.8,4283.019220983021,4287.898129693729,0.9985779120552718,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2867.7897212223234,3099.015535412006,7.178442676982276,4.66498087501762,-1.9949673100444505,6.6599481850620705,3.075676316053475,3.5,0.8787646617295642,0.6,0.00025510396504577497,1.0001456109305886,0.00025506682452809313,198.2186453872762,0.0,7.365022640352111e-06,20.872474162757882,0.008389080362397959,8.626431348999189e-05,0.00016883965155578307,0.0006037704346734526,0.0925613265379692,0.0925613265379692,0.0925613265379692,0.09255306439319681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489119.6308272212,595.2003116378597,0.0,0.0925613265379692,0.0925613265167016,0.0925613265167016,0.37215554694217384,0.37215554694217384,0.5,9.716614560194557,-5.991296347929165e-11,-5.991296347929165e-11,-5.991296347929165e-11,-5.991296347929165e-11,-5.991296347929165e-11,-5.991296347929165e-11,27316.52003798351,20742.172096886734,0.7593270324347621,0.7630317858487962,0.4943246751193524,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463843892755166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.90646548321,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.362173755354,261.362173755354,-11.787826244645998,245.74601547396875,276.9783320367395,112148.54758342479,112347.78712268936,-199.2395392645481,0.0,nan,276.9783320367395,3.828332036739539,270.7318687242063,-2.4181312757936553,264.48540541163464,-8.664594588365333,258.23894209905313,-14.911057900946844,251.99247878652147,-21.157521213478503,245.74601547396875,-27.403984526031223,1.0,1.0,25762.5980482374,25762.5980482374,276.39056693642567,3.2405669364256937,276.39056693642567,276.39056693642567,82224.29366218108,82256.23215764033,-31.938495459253318,0.0,8575.796259387458,8575.796259387458,0.9080235612156968,3593.879051843117,276.39056693642567,3.2405669364256937,1.0,0.002,0.13881684074070985,0.004899308540312171,0.00021449324453891574,0.0017855067626816692,0.10724662226945787,0.10724662226945787,0.0,7.220584807149377e-12,0.9999079417862645,0.9999079417862645,0.0,0.09255280548632148,8.521030380114044e-06,0.0,0.0,0.0,1600311.9620457033,266.7988940852764,0.0,1.0,1283871.927097849,2600.7038010198326,,,,,,,,,,,,,,,,,,,3.0,14598.475199324963,1538.2959446729099,0.37215554694217384,6.1796691888313084,3.075676316053475
