time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
558.0,-29.14684791281092,4.6650970238951315,35.03846140451125,28.435463772062235,5.556903430043342,-25.67647277851683,-39.20513126123694,2.086528295133851,-6.35230320653244,-6.352303206553387,40.077501654714105,37871.37921203368,20586.062165202482,20586.062165202482,58457.44137723616,82237.64291925072,82255.8056148895,20586.062165202482,102841.86778009198,102841.86778009198,102841.86778009198,130159.36882764655,125773.5296036198,4385.839224026753,0.0,94712.0061288986,50346.12017385699,49295.42883893513,27317.50104755457,76612.9298864897,20742.815974432975,1538.370387258483,0.0,0.8795612393326542,2.743809360276885,0.0014957518510113484,1.0,1.0,-6.35230320653244,336345.30989112594,1557877.590517654,4.631780330226501,1557877.590517654,4.631780330226501,0.7593233340898817,0.09256102894618007,3.576051566300983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.576051566300983,1.2819389777584487,1.2822659748856642,2.7895645801752087,5910.752606817404,14598.475510029286,6468.119058380855,0.00043070427890508497,26485.07840922086,2700.726385587419,19333.64071202776,1971.4826889944848,0.7299823853002715,0.7299823853002715,32358.577265804455,32395.05729023726,0.9985925751092517,0.8,4283.069534172654,4287.898129693729,0.9985925751092517,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2867.4965474298683,3099.015535412006,7.179106173171761,4.6650970238951315,-1.9959207111895925,6.661017735084724,3.075152290555276,3.5,0.8786149401586503,0.6,0.00025506682452809313,1.0001457597338914,0.0002550296514739599,198.21980278759008,0.0,7.361943103876646e-06,20.863746756386416,0.008396442305501836,8.625136490008354e-05,0.0001688154596280096,0.000603692788818564,0.09256102860827461,0.09256102860827461,0.09256102860827461,0.0925527283599567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489120.98756844713,595.1998716064202,0.0,0.09256102860827461,0.09256102894618007,0.09256102894618007,0.37215185662123584,0.37215185662123584,0.5,9.716365539874625,2.0975221559638157e-11,2.0975221559638157e-11,2.0975221559638157e-11,2.0975221559638157e-11,2.0975221559638157e-11,2.0975221559638157e-11,27317.50104755457,20742.815974432975,0.7593233340898817,0.7630231798189568,0.4943209882214948,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463927724562793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.89773807684,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3608744832266,261.3608744832266,-11.789125516773368,245.74461987040914,276.97712909604815,112151.24616501763,112350.00329713852,-198.75713212088328,0.0,nan,276.97712909604815,3.827129096048168,270.7306272509247,-2.419372749075251,264.484125405791,-8.665874594208958,258.23762356064896,-14.912376439351021,251.9911217155376,-21.15887828446239,245.74461987040914,-27.40538012959084,1.0,1.0,25762.5980482374,25762.5980482374,276.38931990655965,3.239319906559672,276.38931990655965,276.38931990655965,82224.16845203523,82255.8056148895,-31.637162854269263,0.0,8575.796259387458,8575.796259387458,0.9080203384309693,3593.931824132488,276.38931990655965,3.239319906559672,1.0,0.002,0.13882539490951942,0.0048990553384393315,0.0002145059337115261,0.0017854940583558237,0.10725296685576305,0.10725296685576305,0.0,-7.932650196440516e-12,0.9999075833750976,0.9999075833750976,0.0,0.09255247476828736,8.554177892703679e-06,0.0,0.0,0.0,1600310.561138814,266.79769679346754,0.0,1.0,1283876.0177762858,2600.6872242531294,,,,,,,,,,,,,,,,,,,3.0,14598.475510029286,1538.370387258483,0.37215185662123584,6.1796691888313084,3.075152290555276
559.0,-29.14825761993362,4.665214544128398,35.03848290232836,28.433833212498598,5.555674636779717,-25.67786439426262,-39.206475334335096,2.085281410384701,-6.353517652980258,-6.353517652897933,40.07754267823588,37871.463044866374,20585.897585557024,20585.897585557024,58457.3606304234,82237.42538137632,82255.45518946073,20585.897585557024,102841.35277501776,102841.35277501776,102841.35277501776,130159.88741575161,125774.17154191506,4385.715873836553,0.0,94712.0396628885,50346.45491227098,49295.09416735281,27318.534640733844,76613.62880808665,20743.496878390644,1538.4477434011474,0.0,0.8795545559336592,2.7436853259270197,0.0014957518510113484,1.0,1.0,-6.353517652980258,336329.2067613991,1557879.3622096633,4.632007363294097,1557879.3622096633,4.632007363294097,0.7593195298059889,0.0925607511362311,3.576105144912977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.576105144912977,1.2819448618522413,1.2822718128240855,2.7895935709325097,5910.814034753329,14598.475745262434,6468.089935721077,0.00043069006497056415,26484.690976610895,2700.686878456037,19333.553662448798,1971.4738124077844,0.7299897770951002,0.7299897770951002,32358.96511816649,32395.05729023726,0.9986075366396239,0.8,4283.120871369031,4287.898129693729,0.9986075366396239,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2867.203744498693,3099.015535412006,7.179781912971899,4.665214544128398,-1.9968836885980883,6.662098232726486,3.074628963591688,3.5,0.8784654181690537,0.6,0.0002550296514739599,1.0001457147523514,0.00025499249530565494,198.22095982922585,0.0,7.368435459302928e-06,20.8821460916645,0.008403810740961139,8.623833550418397e-05,0.0001687913159697759,0.0006036154934561475,0.09256075112241004,0.09256075112241004,0.09256075112241004,0.0925524949824177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489122.38071537955,595.1994201605216,0.0,0.09256075112241004,0.0925607511362311,0.0925607511362311,0.3721481592593835,0.3721481592593835,0.5,9.716117863472729,-8.230927051045e-11,-8.230927051045e-11,-8.230927051045e-11,-8.230927051045e-11,-8.230927051045e-11,-8.230927051045e-11,27318.534640733844,20743.496878390644,0.7593195298059889,0.7630151650544604,0.49431757291816203,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446401164199432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.91613741212,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.35957157871695,261.35957157871695,-11.790428421283025,245.7432233472224,276.9759198102156,112153.23532222137,112352.54811950527,-199.31279728387665,0.0,nan,276.9759198102156,3.8259198102156233,270.72938051762355,-2.4206194823764235,264.4828412250027,-8.66715877499729,258.2363019324099,-14.913698067590076,251.98976263982763,-21.160237360172346,245.7432233472224,-27.40677665277758,1.0,1.0,25762.5980482374,25762.5980482374,276.3880645980703,3.2380645980703093,276.3880645980703,276.3880645980703,82223.8780106449,82255.45518946073,-31.577178815830848,0.0,8575.796259387458,8575.796259387458,0.9080170500254392,3593.9856706375417,276.3880645980703,3.2380645980703093,1.0,0.002,0.13883390686842653,0.004898799302142482,0.0002145185500331473,0.001785481457165642,0.10725927501657365,0.10725927501657365,0.0,7.198789307716336e-12,0.9999080392646637,0.9999080392646637,0.0,0.09255223918149333,8.511954737772651e-06,0.0,0.0,0.0,1600309.1401390373,266.7964823470197,0.0,1.0,1283880.1670371923,2600.670410246511,,,,,,,,,,,,,,,,,,,3.0,14598.475745262434,1538.4477434011474,0.3721481592593835,6.1796691888313084,3.074628963591688
560.0,-29.149664807732336,4.665333943855921,35.038504191991116,28.432204923033737,5.554464184762127,-25.679251908492823,-39.20781504185868,2.084051285575793,-6.354696348487664,-6.354696348497252,40.07757967060854,37871.55306062666,20585.67203115333,20585.67203115333,58457.22509178,82237.17720393089,82255.1389320462,20585.67203115333,102840.81096319953,102840.81096319953,102840.81096319953,130160.33332624601,125774.74152844478,4385.591797801224,0.0,94712.0523990603,50346.80512492743,49294.71919348096,27319.52236304647,76614.24155652743,20744.146606999417,1538.52207492322,0.0,0.8795480796397381,2.743564947141822,0.0014957518510113484,1.0,1.0,-6.354696348487664,336313.57825586875,1557880.959808298,4.632227363187387,1557880.959808298,4.632227363187387,0.759315859601514,0.09256045037196216,3.576159914700683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.576159914700683,1.2819506679022117,1.2822775727199933,2.789623660442974,5910.877790815361,14598.47594253265,6468.05968709711,0.0004306753088223894,26484.288918323582,2700.6458799206234,19333.463247287524,1971.4645926271994,0.7299974451612086,0.7299974451612086,32359.3615921769,32395.05729023726,0.99862283079921,0.8,4283.173349750301,4287.898129693729,0.99862283079921,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2866.911261437964,3099.015535412006,7.180435721204751,4.665333943855921,-1.9978241018440608,6.663158045699982,3.074106243901882,3.5,0.878316069686252,0.6,0.00025499249530565494,1.000145455994905,0.0002549554105127624,198.22211481483362,0.0,7.3651313449824695e-06,20.87278223168032,0.008411175872306121,8.622535023829447e-05,0.00016876714506736047,0.0006035382991083696,0.09256045037884372,0.09256045037884372,0.09256045037884372,0.09255222433734732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489123.7500409138,595.1989762697093,0.0,0.09256045037884372,0.09256045037196216,0.09256045037196216,0.3721444649143804,0.3721444649143804,0.5,9.715871082577639,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,27319.52236304647,20744.146606999417,0.759315859601514,0.7630072934762286,0.4943147943673673,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464095533491177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.90677355213,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3582675986766,261.3582675986766,-11.791732401323372,245.7418266735235,276.97470852383276,112155.50863384917,112354.98596055778,-199.47732670865344,0.0,nan,276.97470852383276,3.8247085238327827,270.72813215377573,-2.421867846224245,264.481555783697,-8.668444216302987,258.23497941364064,-14.915020586359333,251.98840304358995,-21.161596956410023,245.7418266735235,-27.408173326476486,1.0,1.0,25762.5980482374,25762.5980482374,276.38684902456424,3.2368490245642647,276.38684902456424,276.38684902456424,82223.48603384376,82255.1389320462,-31.652898202446522,0.0,8575.796259387458,8575.796259387458,0.9080136884914305,3594.040714274186,276.38684902456424,3.2368490245642647,1.0,0.002,0.13884238234795307,0.0048985498467635094,0.00021453112570540256,0.0017854688745261357,0.10726556285270128,0.10726556285270128,0.0,2.315383128281834e-13,0.9999084330473407,0.9999084330473407,0.0,0.09255197489358483,8.475478377335509e-06,0.0,0.0,0.0,1600307.7609506215,266.7953036515123,0.0,1.0,1283884.1941247375,2600.654091471375,,,,,,,,,,,,,,,,,,,4.0,14598.47594253265,1538.52207492322,0.3721444649143804,6.1796691888313084,3.074106243901882
561.0,-29.15107581394371,4.665455004085597,35.0385252334432,28.430697752069705,5.553343232974578,-25.680633909284197,-39.20914636747909,2.0829013276121975,-6.355885804912077,-6.355885804911485,40.07761509392133,37871.54448799097,20585.472781480654,20585.472781480654,58457.017269471624,82236.92786550871,82254.76569788031,20585.472781480654,102840.23847936097,102840.23847936097,102840.23847936097,130160.75272838588,125775.28470184305,4385.4680265428315,0.0,94712.08010763965,50347.07457382763,49294.45059312446,27320.514249024905,76614.96484214936,20744.79865237486,1538.596871105797,0.0,0.8795415511153096,2.743443473585513,0.0014957518510113484,1.0,1.0,-6.355885804912077,336297.8076482378,1557882.4896449256,4.632449139467617,1557882.4896449256,4.632449139467617,0.7593121587422265,0.09256015301157122,3.5762096904587812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5762096904587812,1.2819561004626956,1.28228295912226,2.7896506667958616,5910.935014036456,14598.476143283084,6468.032546609876,0.0004306620657826416,26483.928042678424,2700.609080846,19333.382122554936,1971.4563202066902,0.73000432909346,0.73000432909346,32359.721913762365,32395.05729023726,0.998636730403714,0.8,4283.221042898011,4287.898129693729,0.998636730403714,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2866.619185371191,3099.015535412006,7.181097819526065,4.665455004085597,-1.9987700767902865,6.664225080875884,3.073584287059899,3.5,0.8781669391599711,0.6,0.0002549554105127624,1.0001458523968259,0.00025491823007791096,198.22327294629054,0.0,7.351026074627151e-06,20.832807895493346,0.008418526898380749,8.621244800513281e-05,0.0001687429625076296,0.0006034602177165078,0.09256015296990772,0.09256015296990772,0.09256015296990772,0.09255193881585332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489125.1100701463,595.198535327202,0.0,0.09256015296990772,0.09256015301157122,0.09256015301157122,0.3721407718011103,0.3721407718011103,0.5,9.715624655359518,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,27320.514249024905,20744.79865237486,0.7593121587422265,0.7629973777304636,0.49431001588290385,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464179275986493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.866799215946,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.35697052792136,261.35697052792136,-11.793029472078615,245.74043003077597,276.97351102506315,112158.53779896181,112356.95817351076,-198.42037454892184,0.0,nan,276.97351102506315,3.823511025063169,270.7268948262251,-2.4231051737749,264.48027862733056,-8.669721372669414,258.23366242849244,-14.91633757150754,251.98704622964098,-21.162953770358996,245.74043003077597,-27.40956996922401,1.0,1.0,25762.5980482374,25762.5980482374,276.3856160463411,3.2356160463411356,276.3856160463411,276.3856160463411,82223.45901615586,82254.76569788031,-31.306681724454393,0.0,8575.796259387458,8575.796259387458,0.908010633452238,3594.0907389110753,276.3856160463411,3.2356160463411356,1.0,0.002,0.1388508479466027,0.00489829851680612,0.0002145436813022239,0.0017854563199747626,0.10727184065111195,0.10727184065111195,0.0,1.276986329179497e-12,0.9999085394745247,0.9999085394745247,0.0,0.0925516874113387,8.465600232508964e-06,0.0,0.0,0.0,1600306.3691508034,266.7941141950879,0.0,1.0,1283888.257950498,2600.6376239732263,,,,,,,,,,,,,,,,,,,3.0,14598.476143283084,1538.596871105797,0.3721407718011103,6.1796691888313084,3.073584287059899
562.0,-29.152478518529534,4.6655776819608175,35.03854663516877,28.428991545829945,5.552048746292623,-25.68202579205482,-39.21049047550184,2.0815960204234587,-6.3570749069102135,-6.357074906972782,40.07766756559171,37871.681502548956,20585.27867217197,20585.27867217197,58456.96017472092,82236.7304616626,82254.63056976769,20585.27867217197,102839.90924193966,102839.90924193966,102839.90924193966,130161.48572459293,125776.13765689504,4385.348067697895,0.0,94712.11617917904,50347.44280104776,49294.081531256976,27321.576482653272,76615.65801391024,20745.50165983636,1538.6749981971782,0.0,0.8795349597312943,2.74332204047102,0.0014957518510113484,1.0,1.0,-6.3570749069102135,336282.0423207462,1557884.7557560664,4.63267305326448,1557884.7557560664,4.63267305326448,0.7593083683515802,0.09255988177033166,3.576265715650687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.576265715650687,1.2819622568443807,1.282289069407234,2.7896809727096477,5910.999228631159,14598.476220631725,6468.002024124597,0.00043064719474789515,26483.523236177254,2700.5678020707637,19333.290888803873,1971.4470169531771,0.7300120424458496,0.7300120424458496,32360.127473155575,32395.05729023726,0.9986523751279633,0.8,4283.274723845324,4287.898129693729,0.9986523751279633,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2866.3274811626816,3099.015535412006,7.181760914430431,4.6655776819608175,-1.999714942875447,6.6652926248362645,3.073063030135611,3.5,0.8780180086101746,0.6,0.00025491823007791096,1.00014499588002,0.00025488127334338193,198.22442427560634,0.0,7.370027485821505e-06,20.886657894818146,0.008425896925866571,8.619942370441114e-05,0.0001687188063734998,0.000603383282819054,0.09255988164191065,0.09255988164191065,0.09255988164191065,0.09255184799512141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489126.52653405623,595.1980768532413,0.0,0.09255988164191065,0.09255988177033166,0.09255988177033166,0.3721370777556222,0.3721370777556222,0.5,9.715383627953813,6.258460416574962e-11,6.258460416574962e-11,6.258460416574962e-11,6.258460416574962e-11,6.258460416574962e-11,6.258460416574962e-11,27321.576482653272,20745.50165983636,0.7593083683515802,0.7629897293854416,0.49430733200350535,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446426324664365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.920649215266,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.35566408900553,261.35566408900553,-11.794335910994448,245.7390332696734,276.9722949083475,112159.92994329933,112359.7834191023,-199.8534758029706,0.0,nan,276.9722949083475,3.822294908347544,270.7256425805981,-2.424357419401872,264.4789902528749,-8.671009747125083,258.2323379251313,-14.917662074868701,251.98568559740775,-21.164314402592225,245.7390332696734,-27.410966730326578,1.0,1.0,25762.5980482374,25762.5980482374,276.3844111873625,3.234411187362525,276.3844111873625,276.3844111873625,82222.7995990238,82254.63056976769,-31.83097074388934,0.0,8575.796259387458,8575.796259387458,0.9080071948278738,3594.1470442289406,276.3844111873625,3.234411187362525,1.0,0.002,0.1388591327628968,0.004898048004584467,0.0002145559576631523,0.0017854440360730018,0.10727797883157614,0.10727797883157614,0.0,-6.263846212550828e-12,0.9999104922290899,0.9999104922290899,0.0,0.0925515969416387,8.284828692964992e-06,0.0,0.0,0.0,1600304.9777455437,266.79292509308976,0.0,1.0,1283892.3205380817,2600.6211616424994,,,,,,,,,,,,,,,,,,,3.0,14598.476220631725,1538.6749981971782,0.3721370777556222,6.1796691888313084,3.073063030135611
563.0,-29.153889674105873,4.665702231335532,35.03856732000911,28.427522687148326,5.5509731754213,-25.683403389157597,-39.211821102630324,2.080486890462178,-6.358244346011986,-6.35824434602133,40.07768969662608,37871.66682886488,20585.054071410043,20585.054071410043,58456.72090027492,82236.44905032584,82254.11130743787,20585.054071410043,102839.16537884792,102839.16537884792,102839.16537884792,130161.6615933499,125776.43772348472,4385.2238698651845,0.0,94712.1271975402,50347.72277229486,49293.78269471705,27322.496214501985,76616.27890921904,20746.102560103394,1538.7458962290762,0.0,0.879528588456795,2.74320261950526,0.0014957518510113484,1.0,1.0,-6.358244346011986,336266.53825393674,1557885.7115370145,4.6328894918487356,1557885.7115370145,4.6328894918487356,0.7593048013340731,0.09255955875233943,3.576315207025862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.576315207025862,1.2819674990693772,1.2822942655888396,2.7897081709341522,5911.056858405187,14598.476417256057,6467.974685135064,0.0004306338564066056,26483.1598208886,2700.530744024575,19333.209170734634,1971.4386840291675,0.7300189743780332,0.7300189743780332,32360.485734005404,32395.05729023726,0.9986661953201126,0.8,4283.322144228445,4287.898129693729,0.9986661953201126,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2866.0361432006603,3099.015535412006,7.182412587589206,4.665702231335532,-2.0006469286654003,6.666349160000932,3.072542462968112,3.5,0.8778692751337464,0.6,0.00025488127334338193,1.0001458711874995,0.0002548440989320435,198.2255825532038,0.0,7.325727425122949e-06,20.761111522798437,0.008433222653291694,8.618653182376548e-05,0.00016869474151961646,0.0006033055694419013,0.09255955874883967,0.09255955874883967,0.09255955874883967,0.09255141298987954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489127.8123686613,595.1976594063498,0.0,0.09255955874883967,0.09255955875233943,0.09255955875233943,0.37213340301388464,0.37213340301388464,0.5,9.71513925068765,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,27322.496214501985,20746.102560103394,0.7593048013340731,0.7629804231231201,0.49430313463458847,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464346724180381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.79510284325,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.35436911839366,261.35436911839366,-11.795630881606314,245.7376369421612,276.9711012946379,112163.44621796232,112361.54532065573,-198.09910269340145,0.0,nan,276.9711012946379,3.821101294637913,270.7244084241252,-2.425591575874762,264.47771555364454,-8.672284446355434,258.2310226831373,-14.918977316862652,251.98432981265583,-21.165670187344148,245.7376369421612,-27.412363057838775,1.0,1.0,25762.5980482374,25762.5980482374,276.3831811985628,3.233181198562818,276.3831811985628,276.3831811985628,82222.88283512655,82254.11130743787,-31.228472311311634,0.0,8575.796259387458,8575.796259387458,0.9080041572083334,3594.196783060991,276.3831811985628,3.233181198562818,1.0,0.002,0.1388675260267985,0.004897800636544831,0.00021456841021057357,0.0017854315876352517,0.10728420510528679,0.10728420510528679,0.0,-2.15417484197844e-12,0.9999093203694069,0.9999093203694069,0.0,0.09255116548574391,8.393266595518789e-06,0.0,0.0,0.0,1600303.6093287878,266.791755653988,0.0,1.0,1283896.3159204645,2600.604971785617,,,,,,,,,,,,,,,,,,,4.0,14598.476417256057,1538.7458962290762,0.37213340301388464,6.1796691888313084,3.072542462968112
564.0,-29.155300035734957,4.665827890526662,35.038588313545915,28.425924432836496,5.549773095020097,-25.684792722665726,-39.21316108955068,2.079265781178064,-6.359459963435199,-6.359459963426727,40.07773996812858,37871.72320741005,20584.92090394273,20584.92090394273,58456.644111352776,82236.22273238722,82253.86517834163,20584.92090394273,102838.78608228435,102838.78608228435,102838.78608228435,130162.35817460866,125777.25337354843,4385.104801060229,0.0,94712.15927159104,50348.03728242795,49293.46887684787,27323.572092324303,76617.04096917217,20746.813819600466,1538.8253118776502,0.0,0.8795218621894075,2.743078487246698,0.0014957518510113484,1.0,1.0,-6.359459963435199,336250.4225645002,1557887.88263209,4.6331179920919,1557887.88263209,4.6331179920919,0.7593009343543566,0.09255929831090921,3.5763678540063926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5763678540063926,1.281973263366437,1.2822999836961049,2.7897366943635937,5911.117296129456,14598.47639782206,6467.945914438847,0.0004306198532079697,26482.7789360344,2700.4919045784645,19333.123173198306,1971.4299147209606,0.7300262264732441,0.7300262264732441,32360.86683673395,32395.05729023726,0.9986808966975633,0.8,4283.372588024927,4287.898129693729,0.9986808966975633,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2865.745215930266,3099.015535412006,7.183095269430831,4.665827890526662,-2.001606108775287,6.66743399930195,3.0720226648327524,3.5,0.8777207613807864,0.6,0.0002548440989320435,1.000145790789885,0.0002548069504254728,198.2267401909271,0.0,7.368919343634594e-06,20.88351741986044,0.008440591572635329,8.617355106094117e-05,0.00016867054787110232,0.0006032279253238567,0.09255929831786133,0.09255929831786133,0.09255929831786133,0.09255129358122532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489129.21388649516,595.1972056881892,0.0,0.09255929831786133,0.09255929831090921,0.09255929831090921,0.37212971254530275,0.37212971254530275,0.5,9.714899115416973,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,27323.572092324303,20746.813819600466,0.7593009343543566,0.7629718320089331,0.4942989539709346,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464430705575926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.91750874031,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.35307228408027,261.35307228408027,-11.796927715919708,245.73623997464338,276.96990459352645,112165.63650713583,112364.0207124983,-198.38420536246696,0.0,nan,276.96990459352645,3.8199045935264735,270.7231716697363,-2.4268283302636746,264.47643874597037,-8.673561254029607,258.22970582218534,-14.92029417781464,251.98297289841975,-21.16702710158023,245.73623997464338,-27.413760025356595,1.0,1.0,25762.5980482374,25762.5980482374,276.38193688072084,3.231936880720866,276.38193688072084,276.38193688072084,82222.64552727532,82253.86517834163,-31.219651066305232,0.0,8575.796259387458,8575.796259387458,0.9080009258901943,3594.2496932764248,276.38193688072084,3.231936880720866,1.0,0.002,0.1388757857042199,0.004897545489914423,0.00021458063590885094,0.0017854193688913926,0.10729031795442547,0.10729031795442547,0.0,4.800243535996174e-12,0.9999107634459972,0.9999107634459972,0.0,0.09255103863808703,8.259672822186071e-06,0.0,0.0,0.0,1600302.186855899,266.7905400365648,0.0,1.0,1283900.469042883,2600.588142897531,,,,,,,,,,,,,,,,,,,3.0,14598.47639782206,1538.8253118776502,0.37212971254530275,6.1796691888313084,3.0720226648327524
565.0,-29.156711161032238,4.665955103049782,35.03860903358149,28.424365852866345,5.548605238217896,-25.686179521107277,-39.214500692300476,2.0780735975105937,-6.360644461808818,-6.360644461821636,40.07777407002588,37871.760355395,20584.73451467346,20584.73451467346,58456.49487006846,82235.99073636295,82253.46893206541,20584.73451467346,102838.20344673887,102838.20344673887,102838.20344673887,130162.7566115234,125777.77285498168,4384.983756541712,0.0,94712.19261767046,50348.3399316344,49293.16965115118,27324.553164784516,76617.72281593569,20747.45823914235,1538.8994804604954,0.0,0.8795153640607003,2.7429575369640915,0.0014957518510113484,1.0,1.0,-6.360644461808818,336234.720010539,1557889.3554041625,4.633338744301397,1557889.3554041625,4.633338744301397,0.7592972559888507,0.09255900138516111,3.5764190938959355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5764190938959355,1.281978892929262,1.2823055670675847,2.7897644131441077,5911.176028899202,14598.476347254955,6467.917939973803,0.00043060624257215734,26482.408837185998,2700.454164998853,19333.03955565024,1971.4213881040153,0.7300332713126619,0.7300332713126619,32361.237752687615,32395.05729023726,0.9986952051526564,0.8,4283.421683472104,4287.898129693729,0.9986952051526564,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2865.454572564056,3099.015535412006,7.18375880454245,4.665955103049782,-2.002545683783336,6.6685007868331185,3.0715034090743027,3.5,0.8775724025926579,0.6,0.0002548069504254728,1.0001458714165996,0.00025476978679576614,198.2278984672813,0.0,7.363827360468727e-06,20.86908673956837,0.008447955399995797,8.616057582583706e-05,0.00016864637459963576,0.0006031501142344638,0.09255900130740259,0.09255900130740259,0.09255900130740259,0.09255098953877608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489130.538178633,595.1967763112509,0.0,0.09255900130740259,0.09255900138516111,0.09255900138516111,0.3721260367577002,0.3721260367577002,0.5,9.71465877235322,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,1.2789769243681803e-11,27324.553164784516,20747.45823914235,0.7592972559888507,0.7629630941982279,0.49429503988753465,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446451464064849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.90307806002,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.35177678489725,261.35177678489725,-11.798223215102723,245.73484264451662,276.96871092528545,112168.1340294133,112366.31399061656,-198.17996120327274,0.0,nan,276.96871092528545,3.8187109252854725,270.7219372691172,-2.4280627308828002,264.4751636129811,-8.6748363870189,258.228389956816,-14.921610043183989,251.98161630066704,-21.168383699332935,245.73484264451662,-27.41515735548336,1.0,1.0,25762.5980482374,25762.5980482374,276.3807061771382,3.230706177138245,276.3807061771382,276.3807061771382,82222.46870483366,82253.46893206541,-31.000227231750614,0.0,8575.796259387458,8575.796259387458,0.9079977809175663,3594.301189365415,276.3807061771382,3.230706177138245,1.0,0.002,0.1388840467834437,0.004897295962057046,0.00021459287745082383,0.0017854071263108191,0.1072964387254119,0.1072964387254119,0.0,3.7616429068854096e-12,0.9999107480378898,0.9999107480378898,0.0,0.09255074031267653,8.261072484584657e-06,0.0,0.0,0.0,1600300.8007771648,266.78935553819116,0.0,1.0,1283904.51582056,2600.5717450803527,,,,,,,,,,,,,,,,,,,3.0,14598.476347254955,1538.8994804604954,0.3721260367577002,6.1796691888313084,3.0715034090743027
566.0,-29.158119889090163,4.666084039985711,35.03862981588197,28.42277290709319,5.5474163278690245,-25.687566267398154,-39.21584029505027,2.0768627062745506,-6.361814787822254,-6.361814787810576,40.07781730380735,37871.825472338685,20584.527566363806,20584.527566363806,58456.353038702495,82235.75129736454,82253.23430400234,20584.527566363806,102837.76187036614,102837.76187036614,102837.76187036614,130163.32465551159,125778.4602116148,4384.864443896791,0.0,94712.21624698471,50348.66743343879,49292.83201505102,27325.56278514544,76618.39480019646,20748.124091441656,1538.974678463567,0.0,0.8795089073044023,2.7428380379717723,0.0014957518510113484,1.0,1.0,-6.361814787822254,336219.2059014604,1557891.222562055,4.63355809310502,1557891.222562055,4.63355809310502,0.7592935689771274,0.09255871060944196,3.5764720989526912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5764720989526912,1.2819846097103718,1.2823112376597643,2.78979331878305,5911.23727647954,14598.476234376974,6467.888739865383,0.0004305920448349149,26482.02296187899,2700.4148166681784,19332.9522745721,1971.4124879109688,0.7300406129245484,0.7300406129245484,32361.621445237404,32395.05729023726,0.998710006520908,0.8,4283.472470064387,4287.898129693729,0.998710006520908,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2865.164289090514,3099.015535412006,7.184414396319986,4.666084039985711,-2.003475761305735,6.669559801291446,3.0709848313363217,3.5,0.8774242375246634,0.6,0.00025476978679576614,1.0001456252659955,0.00025473269127984074,198.22905478771804,0.0,7.366868216168872e-06,20.877704524622583,0.008455322268211966,8.614760239641528e-05,0.00016862218439935088,0.0006030725377687341,0.09255871059155252,0.09255871059155252,0.09255871059155252,0.09255080032863373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489131.8920409597,595.1963377578863,0.0,0.09255871059155252,0.09255871060944196,0.09255871060944196,0.37212235784994374,0.37212235784994374,0.5,9.71442145834175,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,27325.56278514544,20748.124091441656,0.7592935689771274,0.7629545514643515,0.49429155454248147,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464598622096676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.911695845076,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.35048068207794,261.35048068207794,-11.799519317922034,245.73344524037972,276.96751612378364,112170.46283023534,112368.73513386092,-198.27230362556801,0.0,nan,276.96751612378364,3.817516123783662,270.7207019470897,-2.4292980529102692,264.47388777042346,-8.676112229576518,258.2270735937327,-14.922926406267266,251.9802594170584,-21.169740582941586,245.73344524037972,-27.416554759620254,1.0,1.0,25762.5980482374,25762.5980482374,276.3795084918165,3.2295084918165458,276.3795084918165,276.3795084918165,82222.1027011381,82253.23430400234,-31.131602864246815,0.0,8575.796259387458,8575.796259387458,0.9079945275852159,3594.3544594474547,276.3795084918165,3.2295084918165458,1.0,0.002,0.13889220377068295,0.00489704943697263,0.00021460496435705671,0.0017853950327310997,0.10730248217852835,0.10730248217852835,0.0,-2.9118435093677952e-12,0.9999118722414416,0.9999118722414416,0.0,0.0925505536177409,8.156991701063513e-06,0.0,0.0,0.0,1600299.431263026,266.7881852121777,0.0,1.0,1283908.5141525413,2600.5555437146654,,,,,,,,,,,,,,,,,,,4.0,14598.476234376974,1538.974678463567,0.37212235784994374,6.1796691888313084,3.0709848313363217
567.0,-29.15952499304399,4.666215035683068,35.038650733685806,28.42121492084118,5.546254184400384,-25.688947075298117,-39.2171714460477,2.0756762669494977,-6.362959983881922,-6.36295998386812,40.07786277574691,37871.859287009596,20584.280518243446,20584.280518243446,58456.13980525304,82235.51070354812,82253.0905868492,20584.280518243446,102837.37110509264,102837.37110509264,102837.37110509264,130163.93271678078,125779.18596988633,4384.746746894453,0.0,94712.24239572107,50348.96697658186,49292.52824348801,27326.561611688143,76619.08985517615,20748.783557970964,1539.048770122472,0.0,0.8795025769216079,2.742721108914886,0.0014957518510113484,1.0,1.0,-6.362959983881922,336204.0254653558,1557893.1863810043,4.633773150766565,1557893.1863810043,4.633773150766565,0.759289948468902,0.09255841359445331,3.57652377049995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.57652377049995,1.2819902125054163,1.282316794323742,2.7898214320297234,5911.2968450757435,14598.47612248618,6467.860337622266,0.00043057823572325286,26481.64767614045,2700.3765481729693,19332.867378366747,1971.4038309072669,0.7300477528739784,0.7300477528739784,32361.995483695355,32395.05729023726,0.9987244355140252,0.8,4283.521978814748,4287.898129693729,0.9987244355140252,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2864.8743959234607,3099.015535412006,7.185055145012154,4.666215035683068,-2.00438955216626,6.670604587849328,3.0704669858170766,3.5,0.8772762816620219,0.6,0.00025473269127984074,1.000145252270159,0.00025469569615177494,198.23020814511986,0.0,7.353409058754024e-06,20.839561272508902,0.00846267567727072,8.613471260668583e-05,0.00016859797867315493,0.0006029946783827822,0.09255841358240795,0.09255841358240795,0.09255841358240795,0.09255064420585596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489133.236321817,595.1959024328874,0.0,0.09255841358240795,0.09255841359445331,0.09255841359445331,0.37211868879826304,0.37211868879826304,0.5,9.714188375752913,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,27326.561611688143,20748.783557970964,0.759289948468902,0.7629448472403634,0.49428751187979675,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446468246180123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.87355259296,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.34918684816506,261.34918684816506,-11.800813151834916,245.7320486450138,276.96632505132857,112173.0443746803,112370.96958646986,-197.9252117895444,0.0,nan,276.96632505132857,3.8163250513285902,270.7194697700553,-2.4305302299446794,264.47261448880835,-8.67738551119163,258.2257592075128,-14.924240792487183,251.97890392627187,-21.17109607372811,245.7320486450138,-27.417951354986172,1.0,1.0,25762.5980482374,25762.5980482374,276.3783465372973,3.228346537297341,276.3783465372973,276.3783465372973,82221.71089605111,82253.0905868492,-31.379690798086813,0.0,8575.796259387458,8575.796259387458,0.9079913560827984,3594.40638935245,276.3783465372973,3.228346537297341,1.0,0.002,0.13890021451769688,0.004896808116800456,0.0002146168363431965,0.0017853831629083602,0.10730841817159825,0.10730841817159825,0.0,-7.484434079441105e-13,0.9999134519771268,0.9999134519771268,0.0,0.09255040284675643,8.010747696881974e-06,0.0,0.0,0.0,1600298.091137029,266.78704001611806,0.0,1.0,1283912.4266043466,2600.53969047882,,,,,,,,,,,,,,,,,,,4.0,14598.47612248618,1539.048770122472,0.37211868879826304,6.1796691888313084,3.0704669858170766
568.0,-29.160940783790583,4.666347298935129,35.03867139067337,28.41970893731343,5.545134077540999,-25.69033329764206,-39.21851090909911,2.0745265904999806,-6.364152926151007,-6.364152926149354,40.077897093277215,37871.86186920573,20584.12843384791,20584.12843384791,58455.99030305364,82235.26105979507,82252.65390082235,20584.12843384791,102836.78233467025,102836.78233467025,102836.78233467025,130164.3358444216,125779.70649769684,4384.629346724755,0.0,94712.27165391736,50349.25127061293,49292.244870338254,27327.55350975135,76619.7983800896,20749.43517383989,1539.123674202482,0.0,0.8794960316427496,2.7425993089673586,0.0014957518510113484,1.0,1.0,-6.364152926151007,336188.21269009216,1557894.6684706558,4.633995511040618,1557894.6684706558,4.633995511040618,0.759286233450639,0.0925581274135455,3.5765734914419105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5765734914419105,1.2819956439004625,1.2823221796723518,2.7898483964892513,5911.353979529837,14598.476036240667,6467.833103566635,0.00043056499183822844,26481.287713099307,2700.339842158057,19332.785973951963,1971.3955299671104,0.730054602457597,0.730054602457597,32362.355401149398,32395.05729023726,0.9987383198114267,0.8,4283.56961847052,4287.898129693729,0.9987383198114267,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2864.5849512190816,3099.015535412006,7.1857280493943545,4.666347298935129,-2.005331390656149,6.671678689591278,3.0699499762524223,3.5,0.8771285646435493,0.6,0.00025469569615177494,1.000146358780462,0.00025465842465530804,198.2313702864497,0.0,7.333551936839737e-06,20.783286189003814,0.00847000922920756,8.61217441289951e-05,0.00016857395202277982,0.0006029171281522747,0.09255812721215778,0.09255812721215778,0.09255812721215778,0.09255034956395104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489134.5278272078,595.1954837373082,0.0,0.09255812721215778,0.0925581274135455,0.0925581274135455,0.37211503445243865,0.37211503445243865,0.5,9.713955046649685,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,27327.55350975135,20749.43517383989,0.759286233450639,0.762935840852382,0.49428297476500666,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464766086740042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.81727750946,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3478977206633,261.3478977206633,-11.80210227933668,245.73065124761206,276.96514419372426,112175.92170489348,112373.12695504229,-197.20525014881005,0.0,nan,276.96514419372426,3.8151441937242794,270.71824560449465,-2.4317543955053225,264.4713470152915,-8.678652984708492,258.2244484260303,-14.925551573969699,251.9775498368272,-21.172450163172783,245.73065124761206,-27.41934875238792,1.0,1.0,25762.5980482374,25762.5980482374,276.3771026742603,3.2271026742603226,276.3771026742603,276.3771026742603,82221.7221015035,82252.65390082235,-30.93179931884515,0.0,8575.796259387458,8575.796259387458,0.9079883042881742,3594.45635889912,276.3771026742603,3.2271026742603226,1.0,0.002,0.13890824239534683,0.004896558081044163,0.00021462871366458367,0.0017853712850598035,0.10731435683229183,0.10731435683229183,0.0,-1.2756128618673923e-12,0.9999132666545488,0.9999132666545488,0.0,0.09255009953750622,8.027876039272743e-06,0.0,0.0,0.0,1600296.695117803,266.78584707384897,0.0,1.0,1283916.5021495884,2600.523176537159,,,,,,,,,,,,,,,,,,,3.0,14598.476036240667,1539.123674202482,0.37211503445243865,6.1796691888313084,3.0699499762524223
569.0,-29.162345603227944,4.666481387447007,35.038692499404895,28.418120357114844,5.543943836126968,-25.691716659289067,-39.21984628597272,2.0733148926051435,-6.365306928276027,-6.365306928276833,40.077951430549376,37871.92159484568,20583.909380345853,20583.909380345853,58455.83097519153,82235.03144575818,82252.60241040154,20583.909380345853,102836.51179074739,102836.51179074739,102836.51179074739,130165.10703182372,125780.59152093621,4384.515510887508,0.0,94712.30160045806,50349.56758114245,49291.92668812845,27328.595241076335,76620.52192920478,20750.125178445312,1539.200010834227,0.0,0.8794896197748865,2.742481488891297,0.0014957518510113484,1.0,1.0,-6.365306928276027,336172.9166332368,1557897.015165728,4.634213341062769,1557897.015165728,4.634213341062769,0.7592825388718396,0.092557851629155,3.576626030033397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.576626030033397,1.2820013648086768,1.2823278542531358,2.7898769285375646,5911.41443551646,14598.475689066276,6467.804173442863,0.0004305509610986571,26480.90709096966,2700.301029502395,19332.699499876006,1971.386712065385,0.7300618303392149,0.7300618303392149,32362.735713775754,32395.05729023726,0.9987529909218379,0.8,4283.61995768692,4287.898129693729,0.9987529909218379,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2864.295823351075,3099.015535412006,7.186376914191694,4.666481387447007,-2.006248750311654,6.672730137758661,3.0694335673929323,3.5,0.8769810192551235,0.6,0.00025465842465530804,1.0001452261998147,0.00025462144695017616,198.23252343381196,0.0,7.38837981725936e-06,20.938668402113027,0.00847739760902482,8.610881700942537e-05,0.00016854960764588266,0.00060283891405818,0.0925578516170262,0.0925578516170262,0.0925578516170262,0.09255028900108248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489135.88508072443,595.195044624803,0.0,0.0925578516170262,0.092557851629155,0.092557851629155,0.3721113768983748,0.3721113768983748,0.5,9.713728166856193,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,27328.595241076335,20750.125178445312,0.7592825388718396,0.7629265567937932,0.4942790866112642,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464850348634928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.97265972257,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.34660706535254,261.34660706535254,-11.803392934647434,245.72925445143974,276.9639596792809,112178.1482916641,112375.58725867402,-197.43896700989393,0.0,nan,276.9639596792809,3.813959679280913,270.7170186336901,-2.432981366309889,264.4700775881577,-8.679922411842256,258.22313654254793,-14.926863457452043,251.9761954969987,-21.173804503001264,245.72925445143974,-27.420745548560234,1.0,1.0,25762.5980482374,25762.5980482374,276.3759426679766,3.2259426679765966,276.3759426679766,276.3759426679766,82221.23912874133,82252.60241040154,-31.36328166020394,0.0,8575.796259387458,8575.796259387458,0.9079850795327867,3594.5091601835643,276.3759426679766,3.2259426679765966,1.0,0.002,0.138916047087437,0.004896316055341287,0.00021464026327655688,0.0017853597359861046,0.10732013163827844,0.10732013163827844,0.0,-7.373385756126449e-13,0.999915677683289,0.999915677683289,0.0,0.09255004693667584,7.804692479159726e-06,0.0,0.0,0.0,1600295.3446482755,266.78469307172395,0.0,1.0,1283920.4446343645,2600.507201894736,,,,,,,,,,,,,,,,,,,4.0,14598.475689066276,1539.200010834227,0.3721113768983748,6.1796691888313084,3.0694335673929323
570.0,-29.163757670400127,4.666616938133174,35.038713258357014,28.41664901878687,5.542850797815637,-25.693096823573317,-39.221177297271765,2.072189950440325,-6.366481141283259,-6.366481141291215,40.07798356303064,37871.89400724761,20583.733927917852,20583.733927917852,58455.62793516547,82234.77981760421,82252.17242469553,20583.733927917852,102835.90635261338,102835.90635261338,102835.90635261338,130165.4683625829,125781.0680587393,4384.400303843604,0.0,94712.33285573425,50349.824766991675,49291.67565415841,27329.56200996953,76621.23766412794,20750.759649626445,1539.2732775856941,0.0,0.8794831828705827,2.7423616094493446,0.0014957518510113484,1.0,1.0,-6.366481141283259,336157.3532467496,1557898.4028910962,4.634432023706326,1557898.4028910962,4.634432023706326,0.7592788952145223,0.09255755828848988,3.5766744849998995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5766744849998995,1.2820066810467694,1.2823331244369907,2.7899031556368445,5911.4700075926685,14598.475514490754,6467.777641692324,0.0004305380727371123,26480.55707975251,2700.26533829111,19332.62019469814,1971.3786251878205,0.7300684852087267,0.7300684852087267,32363.08646515704,32395.05729023726,0.9987665217026108,0.8,4283.666384096306,4287.898129693729,0.9987665217026108,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2864.007107770255,3099.015535412006,7.187040099192741,4.666616938133174,-2.0071774615045683,6.6737943996377425,3.0689179295922404,3.5,0.8768336941692115,0.6,0.00025462144695017616,1.0001459771826775,0.00025458428345372363,198.2336825422798,0.0,7.330183799085209e-06,20.77374088660748,0.008484727792823905,8.609593393542496e-05,0.0001685255130147512,0.0006027609024713791,0.09255755822895292,0.09255755822895292,0.09255755822895292,0.09254997132116896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489137.13844318874,595.1946382364484,0.0,0.09255755822895292,0.09255755828848988,0.09255755828848988,0.37210774298078997,0.37210774298078997,0.5,9.713500554075436,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,27329.56200996953,20750.759649626445,0.7592788952145223,0.7629167802197074,0.49427410939588934,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446493395848672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.80773220706,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3453233377859,261.3453233377859,-11.804676662214092,245.72785777899858,276.96278889658635,112181.23136112142,112377.61055206848,-196.37919094704392,0.0,nan,276.96278889658635,3.812788896586369,270.71580267305075,-2.4341973269492314,264.46881644956096,-8.681183550439016,258.22183022601007,-14.928169773989907,251.97484400250852,-21.17515599749146,245.72785777899858,-27.422142221001394,1.0,1.0,25762.5980482374,25762.5980482374,276.3747183155124,3.224718315512405,276.3747183155124,276.3747183155124,82221.27760333105,82252.17242469553,-30.89482136447623,0.0,8575.796259387458,8575.796259387458,0.9079821054091762,3594.557857424899,276.3747183155124,3.224718315512405,1.0,0.002,0.1389238800187992,0.004896070253614377,0.00021465184754450775,0.0017853481496962085,0.10732592377225388,0.10732592377225388,0.0,-2.759283686953884e-12,0.9999153722643446,0.9999153722643446,0.0,0.09254972535191414,7.832936575750306e-06,0.0,0.0,0.0,1600293.9705075014,266.7835188587167,0.0,1.0,1283924.4561404113,2600.4909477285346,,,,,,,,,,,,,,,,,,,3.0,14598.475514490754,1539.2732775856941,0.37210774298078997,6.1796691888313084,3.0689179295922404
