time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
571.0,-29.16517411162032,4.666753592790294,35.038734111967884,28.41508415238934,5.541679906625697,-25.694488709769214,-39.22252144021911,2.070994504044314,-6.367675885798178,-6.36767588580909,40.07802781039522,37871.93145025293,20583.601451904826,20583.601451904826,58455.532902157756,82234.54443195616,82251.85763144183,20583.601451904826,102835.45908334665,102835.45908334665,102835.45908334665,130166.05438299631,125781.76679481039,4384.287588185919,0.0,94712.36495508802,50350.13081888726,49291.37126244529,27330.59529964967,76621.96656209495,20751.441092534544,1539.3501895638665,0.0,0.8794765894103372,2.742239638123053,0.0014957518510113484,1.0,1.0,-6.367675885798178,336141.5183104196,1557900.313831489,4.634656027205783,1557900.313831489,4.634656027205783,0.7592751224412788,0.0925572925887419,3.576726099573442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.576726099573442,1.282012326128205,1.2823387233093189,2.7899311314544715,5911.529284993214,14598.475147891631,6467.749260971152,0.00043052431299454174,26480.183921934466,2700.227286783404,19332.535362823317,1971.369974744007,0.7300755697096764,0.7300755697096764,32363.460086967556,32395.05729023726,0.9987809347861336,0.8,4283.715837698075,4287.898129693729,0.9987809347861336,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2863.718744928008,3099.015535412006,7.187717539776165,4.666753592790294,-2.0081179171816927,6.674871509971987,3.0684029563616457,3.5,0.8766865589604702,0.6,0.00025458428345372363,1.000146431088022,0.0002545470098581174,198.2348452531071,0.0,7.367056757931612e-06,20.87823885197819,0.008492094849581836,8.608292556598705e-05,0.00016850135788773658,0.0006026832045706327,0.09255729251440671,0.09255729251440671,0.09255729251440671,0.09254978533636786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489138.4389081661,595.1942171115912,0.0,0.09255729251440671,0.0925572925887419,0.0925572925887419,0.3721041039635153,0.3721041039635153,0.5,9.713275327568576,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,27330.59529964967,20751.441092534544,0.7592751224412788,0.7629082823759816,0.49426989608210153,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465018000624417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.91223017243,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.34403780319116,261.34403780319116,-11.80596219680882,245.72645974450853,276.9616158618838,112183.50782779398,112380.16344967905,-196.65562188504785,0.0,nan,276.9616158618838,3.8116158618838085,270.7145846383983,-2.435415361601656,264.46755341494367,-8.682446585056312,258.2205221914351,-14.929477808564855,251.97349096797785,-21.176509032022125,245.72645974450853,-27.423540255491446,1.0,1.0,25762.5980482374,25762.5980482374,276.37348686381955,3.2234868638195735,276.37348686381955,276.37348686381955,82221.08903463345,82251.85763144183,-30.768596808382426,0.0,8575.796259387458,8575.796259387458,0.9079789373345426,3594.609730071309,276.37348686381955,3.2234868638195735,1.0,0.002,0.13893163679436688,0.004895821066341619,0.00021466330502442968,0.0017853366897241714,0.10733165251221484,0.10733165251221484,0.0,-5.251399141925628e-12,0.9999161948028091,0.9999161948028091,0.0,0.09254953580658505,7.756782156852296e-06,0.0,0.0,0.0,1600292.5723192433,266.7823241142018,0.0,1.0,1283928.537761712,2600.47440961348,,,,,,,,,,,,,,,,,,,3.0,14598.475147891631,1539.3501895638665,0.3721041039635153,6.1796691888313084,3.0684029563616457
572.0,-29.16658335634941,4.666891916962943,35.0387548995867,28.413495188020192,5.540490662124691,-25.695875954493577,-39.223861147742696,2.0697832603580637,-6.36883145742604,-6.368831457409419,40.07806761394997,37871.991242738295,20583.401098336304,20583.401098336304,58455.3923410746,82234.31182813385,82251.5800264063,20583.401098336304,102834.9811247426,102834.9811247426,102834.9811247426,130166.55831104043,125782.38383116967,4384.174479870748,0.0,94712.39421281654,50350.45050595326,49291.048563181415,27331.57718629783,76622.62574947925,20752.087588602524,1539.4237272288524,0.0,0.8794702231495771,2.7421216700282494,0.0014957518510113484,1.0,1.0,-6.36883145742604,336126.20312241244,1557902.0328547219,4.634872313978318,1557902.0328547219,4.634872313978318,0.7592714993047014,0.09255700238098329,3.5767787363591568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5767787363591568,1.282018045071862,1.282344395921095,2.7899597436311163,5911.589910762157,14598.47464659684,6467.720178092171,0.00043051023167488,26479.802412722165,2700.1883836704856,19332.448432151818,1971.3611102824939,0.7300828054088343,0.7300828054088343,32363.841107142813,32395.05729023726,0.9987956333167386,0.8,4283.766270567578,4287.898129693729,0.9987956333167386,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2863.4306757455347,3099.015535412006,7.18837067461992,4.666891916962943,-2.009033833540686,6.6759257505036285,3.067888542080099,3.5,0.8765395834514569,0.6,0.0002545470098581174,1.0001456887437539,0.00025450993062605163,198.23600206837696,0.0,7.388925457027148e-06,20.940214745214938,0.008499483775038863,8.606996192934562e-05,0.00016847704792877178,0.0006026051225961935,0.09255700241484276,0.09255700241484276,0.09255700241484276,0.09254955509284049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489139.70911987,595.1938056152496,0.0,0.09255700241484276,0.09255700238098329,0.09255700238098329,0.3721004723463218,0.3721004723463218,0.5,9.713051916042168,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,27331.57718629783,20752.087588602524,0.7592714993047014,0.7628998845875741,0.49426642420950556,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465102304026007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.974206065664,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3427497758596,261.3427497758596,-11.807250224140375,245.72506167179267,276.9604378799359,112185.68130050853,112382.71824958474,-197.0369490762268,0.0,nan,276.9604378799359,3.8104378799359324,270.71336263829653,-2.436637361703447,264.4662873966874,-8.683712603312586,258.2192121550292,-14.93078784497078,251.97213691341585,-21.177863086584125,245.72506167179267,-27.424938328207304,1.0,1.0,25762.5980482374,25762.5980482374,276.37229892146,3.2222989214600375,276.37229892146,276.37229892146,82220.69758739376,82251.5800264063,-30.88243901253736,0.0,8575.796259387458,8575.796259387458,0.9079757064989158,3594.6626300409525,276.37229892146,3.2222989214600375,1.0,0.002,0.13893932560626363,0.0048955793018452595,0.00021467467473741247,0.0017853253292774854,0.10733733736870624,0.10733733736870624,0.0,4.014897789228478e-12,0.9999169289525817,0.9999169289525817,0.0,0.0925493135738496,7.688807133689808e-06,0.0,0.0,0.0,1600291.2199549591,266.78116854257394,0.0,1.0,1283932.485530001,2600.458413994789,,,,,,,,,,,,,,,,,,,4.0,14598.47464659684,1539.4237272288524,0.3721004723463218,6.1796691888313084,3.067888542080099
573.0,-29.16799611136066,4.667031829873648,35.038775406946044,28.41200694618749,5.5393908583143725,-25.697257414390624,-39.225192403513915,2.068652160791392,-6.369989064567903,-6.369989064591546,40.078101110331986,37871.97398753509,20583.210471774124,20583.210471774124,58455.18445930922,82234.04998533512,82251.20066573579,20583.210471774124,102834.41113750992,102834.41113750992,102834.41113750992,130166.94788823012,125782.88689551552,4384.060992714597,0.0,94712.41705080004,50350.71882251691,49290.77580920348,27332.536750720195,76623.31255992368,20752.717717377876,1539.49626648484,0.0,0.8794638694948956,2.742003498154014,0.0014957518510113484,1.0,1.0,-6.369989064567903,336110.86150687793,1557903.479486732,4.635088174485704,1557903.479486732,4.635088174485704,0.7592678976945327,0.09255670518939867,3.5768283314130263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5768283314130263,1.2820233903379787,1.2823496950089863,2.7899867961613944,5911.647231827602,14598.474242257047,6467.692709168893,0.0004304969219924431,26479.441638001088,2700.151594887254,19332.366325701918,1971.3527377546786,0.7300896518134172,0.7300896518134172,32364.200108207377,32395.05729023726,0.9988094824605885,0.8,4283.8137889275395,4287.898129693729,0.9988094824605885,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2863.1429968597417,3099.015535412006,7.189026358218754,4.667031829873648,-2.009950078024377,6.676981907898025,3.0673748591934986,3.5,0.8763928169124282,0.6,0.00025450993062605163,1.0001460533479047,0.0002544727640269149,198.23716177697747,0.0,7.350438724484413e-06,20.831143345188828,0.008506834213763349,8.60570818631331e-05,0.00016845284876291854,0.0006025269219624408,0.09255670500984323,0.09255670500984323,0.09255670500984323,0.09254925889014792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489140.94868986384,595.1934037822572,0.0,0.09255670500984323,0.09255670518939867,0.09255670518939867,0.37209684586132136,0.37209684586132136,0.5,9.712828531064012,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,2.3646862246096134e-11,27332.536750720195,20752.717717377876,0.7592678976945327,0.7628903333250441,0.4942617686740848,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446518618003621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.86513466564,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3414675208797,261.3414675208797,-11.808532479120288,245.72366377458417,276.9592712671858,112188.6922029572,112384.84612265295,-196.15391969576064,0.0,nan,276.9592712671858,3.8092712671858067,270.7121497686577,-2.4378502313422814,264.46502827015536,-8.68497172984462,258.21790677159686,-14.932093228403119,251.97078527309858,-21.179214726901392,245.72366377458417,-27.42633622541581,1.0,1.0,25762.5980482374,25762.5980482374,276.3710970780742,3.2210970780741945,276.3710970780742,276.3710970780742,82220.6272071673,82251.20066573579,-30.573458568484057,0.0,8575.796259387458,8575.796259387458,0.907972662347416,3594.712473070091,276.3710970780742,3.2210970780741945,1.0,0.002,0.13894701410845753,0.004895337138603352,0.00021468604302091085,0.0017853139551124956,0.10734302151045542,0.10734302151045542,0.0,-1.866593685173612e-12,0.9999169319777589,0.9999169319777589,0.0,0.09254901668695342,7.688502445237507e-06,0.0,0.0,0.0,1600289.86518943,266.7800109354321,0.0,1.0,1283936.4402263877,2600.442390446818,,,,,,,,,,,,,,,,,,,3.0,14598.474242257047,1539.49626648484,0.37209684586132136,6.1796691888313084,3.0673748591934986
574.0,-29.169408319693126,4.667172965838064,35.03879601104932,28.410437399894022,5.538208550239897,-25.69864663271021,-39.2265361622907,2.0674468626101126,-6.371167431835772,-6.371167431846364,40.078144913440305,37872.022694890824,20583.06369518893,20583.06369518893,58455.086390079756,82233.83059404916,82250.9087172755,20583.06369518893,102833.97241246443,102833.97241246443,102833.97241246443,130167.52850055727,125783.57850817626,4383.949992381012,0.0,94712.45829811342,50351.02797662631,49290.47813498567,27333.556088092846,76624.03422307852,20753.389901362196,1539.5721389676082,0.0,0.879457364880435,2.741883211157178,0.0014957518510113484,1.0,1.0,-6.371167431835772,336095.2453252997,1557905.3712441179,4.6353091658177235,1557905.3712441179,4.6353091658177235,0.759264174572692,0.0925564334808906,3.5768795942889517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5768795942889517,1.2820290814629636,1.282355339931353,2.790014396714981,5911.705714088676,14598.473720619777,6467.664634803701,0.0004304833352385335,26479.07367341542,2700.1140729418735,19332.282409545624,1971.3441806881683,0.7300966283029355,0.7300966283029355,32364.571180999934,32395.05729023726,0.9988237973345014,0.8,4283.8629051343405,4287.898129693729,0.9988237973345014,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2862.855696258721,3099.015535412006,7.1896965404465165,4.667172965838064,-2.0108781345187996,6.678051100356863,3.0668618861164996,3.5,0.8762462531761427,0.6,0.0002544727640269149,1.0001459985103263,0.0002544356168058873,198.23832104865016,0.0,7.367801125763581e-06,20.88034839041399,0.008514202014889113,8.604408263539155e-05,0.00016842868139152337,0.0006024491135623352,0.09255643344519121,0.09255643344519121,0.09255643344519121,0.09254907539867237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489142.225371122,595.1929903759744,0.0,0.09255643344519121,0.0925564334808906,0.0925564334808906,0.3720932173550379,0.3720932173550379,0.5,9.712607790128974,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,27333.556088092846,20753.389901362196,0.759264174572692,0.7628818683690968,0.49425774926744964,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465270265901562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.914339710864,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.34018253804095,261.34018253804095,-11.809817461959028,245.7222653653509,276.9580997107416,112190.83663510958,112387.40785105902,-196.57121594943345,0.0,nan,276.9580997107416,3.808099710741601,270.71093284165215,-2.439067158347825,264.4637659725963,-8.686234027403657,258.21659910348177,-14.933400896518208,251.96943223442292,-21.180567765577052,245.7222653653509,-27.427734634649084,1.0,1.0,25762.5980482374,25762.5980482374,276.3698846675129,3.219884667512929,276.3698846675129,276.3698846675129,82220.35498365453,82250.9087172755,-30.55373362096725,0.0,8575.796259387458,8575.796259387458,0.9079695158076507,3594.7639922603967,276.3698846675129,3.219884667512929,1.0,0.002,0.13895461769680226,0.004895091616060716,0.00021469727088478815,0.0017853027319914793,0.10734863544239408,0.10734863544239408,0.0,2.876267366641594e-12,0.9999178491455891,0.9999178491455891,0.0,0.09254882989079892,7.603590091678798e-06,0.0,0.0,0.0,1600288.4861083832,266.7788325681642,0.0,1.0,1283940.4658184163,2600.4260797915813,,,,,,,,,,,,,,,,,,,3.0,14598.473720619777,1539.5721389676082,0.3720932173550379,6.1796691888313084,3.0668618861164996
575.0,-29.170820606057376,4.667315603714417,35.03881631366504,28.408874419424706,5.537049867394433,-25.70003355869876,-39.22787202810866,2.06626281949299,-6.372325123293706,-6.372325123263712,40.078177429133625,37872.054059870905,20582.8834720209,20582.8834720209,58454.9375318918,82233.57622475474,82250.5079256896,20582.8834720209,102833.3913977105,102833.3913977105,102833.3913977105,130167.90215916437,125784.06465257912,4383.837506585251,0.0,94712.47708032158,50351.33246915192,49290.160679077395,27334.510761453872,76624.67144053127,20754.016449393046,1539.6444485446825,0.0,0.8794510138794909,2.741765038792751,0.0014957518510113484,1.0,1.0,-6.372325123293706,336079.90370289143,1557906.7755259245,4.635524940233197,1557906.7755259245,4.635524940233197,0.7592605783403887,0.09255613641931389,3.5769320003968357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5769320003968357,1.2820346735858092,1.2823608858508109,2.7900431042104916,5911.766541826859,14598.47316284247,6467.635426173612,0.00043046920214669245,26478.690975901663,2700.075048655929,19332.195102995647,1971.335277897717,0.7301038831787393,0.7301038831787393,32364.95052812174,32395.05729023726,0.998838431449601,0.8,4283.913116553926,4287.898129693729,0.998838431449601,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2862.56871371077,3099.015535412006,7.190354374179946,4.667315603714417,-2.0117928818915987,6.679108485606015,3.066349515182221,3.5,0.8760998614806346,0.6,0.0002544356168058873,1.0001460082612097,0.0002543984725272592,198.2394803962098,0.0,7.3640027281382e-06,20.86958373154366,0.008521566017617251,8.603116156127173e-05,0.0001684044552446156,0.0006023712849738622,0.09255613639843221,0.09255613639843221,0.09255613639843221,0.09254876487709554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489143.4493560053,595.1925935669736,0.0,0.09255613639843221,0.09255613641931389,0.09255613641931389,0.3720895973226323,0.3720895973226323,0.5,9.712386652823719,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,27334.510761453872,20754.016449393046,0.7592605783403887,0.7628735814842472,0.4942540483095391,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446535432015847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.903575052,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.33889746397955,261.33889746397955,-11.811102536020428,245.72086673849054,276.95692818947924,112193.29533632775,112389.88050854421,-196.58517221648023,0.0,nan,276.95692818947924,3.8069281894792653,270.709715899272,-2.440284100727979,264.46250360909653,-8.687496390903448,258.21529131885916,-14.934708681140819,251.96807902868,-21.181920971319983,245.72086673849054,-27.429133261509435,1.0,1.0,25762.5980482374,25762.5980482374,276.36868024089176,3.2186802408917856,276.36868024089176,276.36868024089176,82220.0980205162,82250.5079256896,-30.40990517339378,0.0,8575.796259387458,8575.796259387458,0.9079662990777864,3594.8166603988197,276.36868024089176,3.2186802408917856,1.0,0.002,0.13896223080286824,0.004894849807859888,0.0002147085225331237,0.001785291485676089,0.10735426126656185,0.10735426126656185,0.0,8.209212823406808e-12,0.9999177461028835,0.9999177461028835,0.0,0.09254852331639135,7.613102922532095e-06,0.0,0.0,0.0,1600287.131205629,266.77767487670627,0.0,1.0,1283944.4207507267,2600.4100555746654,,,,,,,,,,,,,,,,,,,3.0,14598.47316284247,1539.6444485446825,0.3720895973226323,6.1796691888313084,3.066349515182221
576.0,-29.172226768292482,4.667460159827681,35.03883677217417,28.40731143895539,5.535877797833093,-25.701416311678226,-39.22920726528389,2.0650673410026625,-6.373452623677565,-6.373452623661408,40.07822253019365,37872.09683488844,20582.653293218744,20582.653293218744,58454.75012810719,82233.34807566996,82250.36040579065,20582.653293218744,102833.01369900939,102833.01369900939,102833.01369900939,130168.50856184252,125784.78137092186,4383.727190920661,0.0,94712.51176962616,50351.636401544965,49289.86152009021,27335.49486283314,76625.35638292335,20754.66601875973,1539.7174456458404,0.0,0.8794447774075324,2.7416499520750275,0.0014957518510113484,1.0,1.0,-6.373452623677565,336064.9626988684,1557908.7233421982,4.63573682549634,1557908.7233421982,4.63573682549634,0.7592570071588105,0.09255584299329449,3.5769834606510775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5769834606510775,1.282040319020364,1.282366485098898,2.790070957662495,5911.825559949331,14598.472556428318,6467.6070564943875,0.00043045548487082686,26478.31973827095,2700.0371929528383,19332.110304125945,1971.3266308194895,0.7301109169772546,0.7301109169772546,32365.32302750085,32395.05729023726,0.9988528014403146,0.8,4283.962421587614,4287.898129693729,0.9988528014403146,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2862.2820975430436,3099.015535412006,7.190993966278412,4.667460159827681,-2.012688351488162,6.680148511315843,3.065837832551318,3.5,0.8759536664432337,0.6,0.0002543984725272592,1.000145376748531,0.0002543614942802692,198.24063472821993,0.0,7.363462494925295e-06,20.868052710618286,0.008528929480112177,8.601824835973377e-05,0.00016838022416752545,0.0006022932769479594,0.09255584285014568,0.09255584285014568,0.09255584285014568,0.09254861151422103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489144.7139532837,595.1921841570983,0.0,0.09255584285014568,0.09255584299329449,0.09255584299329449,0.3720859735986763,0.3720859735986763,0.5,9.712169719203047,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,27335.49486283314,20754.66601875973,0.7592570071588105,0.7628643165584592,0.4942501884836725,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465438379989084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.90204403107,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.33761165503205,261.33761165503205,-11.812388344967928,245.71946886967118,276.95575444039486,112195.61201178671,112392.30960250848,-196.69759072175952,0.0,nan,276.95575444039486,3.805754440394878,270.7084973262698,-2.441502673730156,264.4612402121129,-8.68875978788708,258.21398309793216,-14.93601690206782,251.9667259838115,-21.183274016188477,245.71946886967118,-27.430531130328802,1.0,1.0,25762.5980482374,25762.5980482374,276.3675355386046,3.2175355386046363,276.3675355386046,276.3675355386046,82219.62959666358,82250.36040579065,-30.730809127067914,0.0,8575.796259387458,8575.796259387458,0.9079631403875099,3594.868377954333,276.3675355386046,3.2175355386046363,1.0,0.002,0.13896969783842547,0.004894614060469911,0.00021471956177299026,0.0017852804397541738,0.10735978088649513,0.10735978088649513,0.0,1.5271638120761821e-12,0.9999193240591933,0.9999193240591933,0.0,0.09254837596358384,7.467029710644979e-06,0.0,0.0,0.0,1600285.8116185928,266.7765473763224,0.0,1.0,1283948.272518781,2600.3944494855814,,,,,,,,,,,,,,,,,,,3.0,14598.472556428318,1539.7174456458404,0.3720859735986763,6.1796691888313084,3.065837832551318
577.0,-29.173639161904145,4.667606131958569,35.038856907421135,28.40584237072619,5.534778480488302,-25.702797397662938,-39.23054222306234,2.063936715429358,-6.374609197424718,-6.374609197466966,40.07825412577737,37872.07570554173,20582.483363587096,20582.483363587096,58454.55906912882,82233.11196480128,82249.93624599498,20582.483363587096,102832.41960958208,102832.41960958208,102832.41960958208,130168.86707417225,125785.25067240688,4383.616401765363,0.0,94712.55414713064,50351.89537851604,49289.62085401621,27336.44746459016,76626.06831860637,20755.291018170676,1539.7896468184608,0.0,0.8794384353118266,2.741531901732274,0.0014957518510113484,1.0,1.0,-6.374609197424718,336049.6369732793,1557910.0878880017,4.635952301331835,1557910.0878880017,4.635952301331835,0.7592534123190556,0.09255554712703344,3.5770312639537734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5770312639537734,1.2820456620535419,1.282371782081137,2.7900966165465535,5911.87992804567,14598.472025624673,6467.580932691925,0.0004304428497866597,26477.9777301814,2700.00231783345,19332.03221833218,1971.318668284499,0.7301173985162853,0.7301173985162853,32365.669054768332,32395.05729023726,0.9988661502475823,0.8,4284.008222700411,4287.898129693729,0.9988661502475823,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2861.9959195869087,3099.015535412006,7.191653636794111,4.667606131958569,-2.013600530129029,6.681206662087598,3.0653269663183433,3.5,0.8758077046623838,0.6,0.0002543614942802692,1.0001460227091388,0.0002543243571486384,198.2417941874346,0.0,7.33059115443502e-06,20.774895331668844,0.008536260071266611,8.600533965113205e-05,0.00016835615462913717,0.0006022152285874594,0.09255554697324278,0.09255554697324278,0.09255554697324278,0.09254829877581133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489145.9156855255,595.1917945453824,0.0,0.09255554697324278,0.09255554712703344,0.09255554712703344,0.3720823646234241,0.3720823646234241,0.5,9.711952272599342,4.2234660213580355e-11,4.2234660213580355e-11,4.2234660213580355e-11,4.2234660213580355e-11,4.2234660213580355e-11,4.2234660213580355e-11,27336.44746459016,20755.291018170676,0.7592534123190556,0.7628547353634072,0.494245320640386,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465522076232467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.80888665212,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3363312921694,261.3363312921694,-11.813668707830573,245.71807120613852,276.9545913782028,112198.54221805984,112394.40668976723,-195.86447170736636,0.0,nan,276.9545913782028,3.804591378202815,270.70728734380214,-2.442712656197841,264.45998330937783,-8.690016690622144,258.21267927494523,-14.937320725054747,251.96537524054995,-21.18462475945003,245.71807120613852,-27.43192879386146,1.0,1.0,25762.5980482374,25762.5980482374,276.36632950469266,3.2163295046926805,276.36632950469266,276.36632950469266,82219.60412604507,82249.93624599498,-30.332119949904154,0.0,8575.796259387458,8575.796259387458,0.9079602061494764,3594.9164202735424,276.36632950469266,3.2163295046926805,1.0,0.002,0.138977187296464,0.004894372975137864,0.0002147306227670283,0.0017852693757345328,0.10736531138351414,0.10736531138351414,0.0,-1.4984389597183512e-12,0.9999190814725433,0.9999190814725433,0.0,0.09254805766845196,7.489458581471554e-06,0.0,0.0,0.0,1600284.457986285,266.77539080257526,0.0,1.0,1283952.2235818282,2600.3784412261857,,,,,,,,,,,,,,,,,,,3.0,14598.472025624673,1539.7896468184608,0.3720823646234241,6.1796691888313084,3.0653269663183433
578.0,-29.17504947570494,4.667753571086942,35.03887728600943,28.404306072648637,5.5336305295469845,-25.704181475169502,-39.23187766978515,2.062762529117672,-6.375759592476129,-6.3757595925547035,40.07830141081408,37872.094877331205,20582.30730323684,20582.30730323684,58454.402180568046,82232.87490653168,82249.74853199023,20582.30730323684,102832.05583522707,102832.05583522707,102832.05583522707,130169.51521277498,125786.00660983521,4383.508602939766,0.0,94712.58735398103,50352.18421760411,49289.33681819657,27337.459377547893,76626.79619574446,20755.95933656586,1539.8645137869999,0.0,0.8794320668152643,2.7414144860253775,0.0014957518510113484,1.0,1.0,-6.375759592476129,336034.3936662812,1557912.130029729,4.6361686761650525,1557912.130029729,4.6361686761650525,0.7592497550673131,0.09255527127783217,3.5770819385023893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5770819385023893,1.282051208381337,1.2823772822055943,2.7901240723595278,5911.938103618754,14598.471323113708,6467.552919416395,0.0004304293207740642,26477.611914485296,2699.9650150138223,19331.94848477697,1971.3101298381173,0.7301243234175853,0.7301243234175853,32366.035864723402,32395.05729023726,0.9988803008343556,0.8,4284.056774666417,4287.898129693729,0.9988803008343556,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2861.7100968428877,3099.015535412006,7.192310404168392,4.667753571086942,-2.0145081474799778,6.68226171856692,3.0648167681775407,3.5,0.8756619337650117,0.6,0.0002543243571486384,1.0001458093484696,0.0002542872796860633,198.24295195110392,0.0,7.362131605464384e-06,20.864280969886064,0.008543622202872076,8.599242800599547e-05,0.00016833192914264295,0.0006021371034094121,0.09255527125226476,0.09255527125226476,0.09255527125226476,0.09254816452337668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489147.1728897597,595.1913876486019,0.0,0.09255527125226476,0.09255527127783217,0.09255527127783217,0.3720787515253197,0.3720787515253197,0.5,9.711739062465199,7.855760486563668e-11,7.855760486563668e-11,7.855760486563668e-11,7.855760486563668e-11,7.855760486563668e-11,7.855760486563668e-11,27337.459377547893,20755.95933656586,0.7592497550673131,0.7628454415769292,0.49424087600617267,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446560614430132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.89827229034,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.335051153038,261.335051153038,-11.814948846961954,245.71667362767155,276.9534286784077,112200.99906240315,112396.8293096836,-195.8302472804072,0.0,nan,276.9534286784077,3.8034286784077267,270.7060776682693,-2.4439223317306755,264.45872665811254,-8.691273341887438,258.21137564794884,-14.938624352051136,251.96402463781808,-21.185975362181892,245.71667362767155,-27.433326372328423,1.0,1.0,25762.5980482374,25762.5980482374,276.36515722079145,3.2151572207914683,276.36515722079145,276.36515722079145,82219.29905995398,82249.74853199023,-30.44947203625634,0.0,8575.796259387458,8575.796259387458,0.9079570956535775,3594.967348194901,276.36515722079145,3.2151572207914683,1.0,0.002,0.13898453364535138,0.004894133625736503,0.00021474146532519185,0.001785258530700216,0.10737073266259592,0.10737073266259592,0.0,-3.9745923566258945e-12,0.9999206273914507,0.9999206273914507,0.0,0.09254792492451586,7.346353316308579e-06,0.0,0.0,0.0,1600283.1115664896,266.77424040752385,0.0,1.0,1283956.1535117768,2600.3625187311904,,,,,,,,,,,,,,,,,,,4.0,14598.471323113708,1539.8645137869999,0.3720787515253197,6.1796691888313084,3.0648167681775407
579.0,-29.176459918976242,4.667902604307055,35.03889763000835,28.402798307966464,5.5325054359235155,-25.705563383490514,-39.23321276726199,2.061608900530635,-6.376898747802898,-6.3768987478077115,40.078341170672,37872.10131219361,20582.116012782684,20582.116012782684,58454.2173249763,82232.63445906086,82249.47683651863,20582.116012782684,102831.59284930132,102831.59284930132,102831.59284930132,130170.02339781463,125786.62233898182,4383.401058832804,0.0,94712.62181783479,50352.46555300165,49289.062516481266,27338.430548513308,76627.49306499457,20756.598783477468,1539.9371803114686,0.0,0.8794257869667137,2.7412982214208426,0.0014957518510113484,1.0,1.0,-6.376898747802898,336019.2998266859,1557913.847175393,4.6363820410879475,1557913.847175393,4.6363820410879475,0.7592461735008498,0.09255498240249123,3.57713157366127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.57713157366127,1.2820566588665923,1.2823826865392305,2.7901509257973425,5911.99500283116,14598.470615188502,6467.525510152068,0.00043041608683563545,26477.254153918195,2699.9285335887585,19331.866556651672,1971.3017754943505,0.7301310945716354,0.7301310945716354,32366.39515000251,32395.05729023726,0.9988941611773076,0.8,4284.104330645791,4287.898129693729,0.9988941611773076,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2861.424639319998,3099.015535412006,7.1929610621071305,4.667902604307055,-2.015408080820115,6.68331068512717,3.064307255867864,3.5,0.8755163588193897,0.6,0.0002542872796860633,1.0001458244139383,0.00025425020379910056,198.24410983286077,0.0,7.350345631750705e-06,20.830879520381497,0.008550972548503826,8.597952152834343e-05,0.00016830775815771985,0.0006020589957981249,0.09255498240523748,0.09255498240523748,0.09255498240523748,0.09254794582534402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489148.3834961694,595.1909955490859,0.0,0.09255498240523748,0.09255498240249123,0.09255498240249123,0.3720751533425209,0.3720751533425209,0.5,9.71152796513297,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,27338.430548513308,20756.598783477468,0.7592461735008498,0.7628360916805159,0.49423646523410236,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446569008950376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.86487084084,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3337732631175,261.3337732631175,-11.81622673688247,245.71527630423554,276.952270222003,112203.65259961873,112399.13877135103,-195.48617173232134,0.0,nan,276.952270222003,3.802270222003017,270.70487143845526,-2.4451285615447205,264.4574726548986,-8.692527345101382,258.21007387132556,-14.939926128674415,251.96267508778698,-21.187324912213,245.71527630423554,-27.434723695764433,1.0,1.0,25762.5980482374,25762.5980482374,276.3639863838772,3.213986383877227,276.3639863838772,276.3639863838772,82219.064259249,82249.47683651863,-30.412577269627945,0.0,8575.796259387458,8575.796259387458,0.9079540489408418,3595.0172315295763,276.3639863838772,3.213986383877227,1.0,0.002,0.1389918071992543,0.004893896646658774,0.0002147522003253145,0.0017852477997629505,0.10737610016265724,0.10737610016265724,0.0,8.826489886204492e-14,0.999921413701733,0.999921413701733,0.0,0.09254770884903805,7.273553453175251e-06,0.0,0.0,0.0,1600281.778283055,266.7731012521971,0.0,1.0,1283960.045019934,2600.346752044218,,,,,,,,,,,,,,,,,,,4.0,14598.470615188502,1539.9371803114686,0.3720751533425209,6.1796691888313084,3.064307255867864
580.0,-29.177867446867186,4.668053525624018,35.03891829916638,28.401323197782062,5.531408055727629,-25.70693989661423,-39.234539517760254,2.0604805056888744,-6.378015492899749,-6.3780154928604125,40.07839123443749,37872.0772520304,20581.889442564257,20581.889442564257,58453.96669459466,82232.38782583068,82249.40357260221,20581.889442564257,102831.29301516648,102831.29301516648,102831.29301516648,130170.71988041236,125787.42341945901,4383.2964609533465,0.0,94712.6554025827,50352.72088693794,49288.81612849418,27339.426865245878,76628.24299374006,20757.257721212205,1540.0105111078462,0.0,0.8794195884390835,2.7411842478320096,0.0014957518510113484,1.0,1.0,-6.378015492899749,336004.50344045594,1557916.0093277637,4.636592644966871,1557916.0093277637,4.636592644966871,0.7592426067862825,0.09255470020472774,3.577180173442414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.577180173442414,1.2820619918434448,1.2823879733362018,2.790177227154887,5912.05073225172,14598.46985765911,6467.498635039974,0.00043040312044842754,26476.903820988766,2699.8928095719502,19331.78622514314,1971.2935839601842,0.730137721383361,0.730137721383361,32366.746939709148,32395.05729023726,0.9989077323967664,0.8,4284.150894490752,4287.898129693729,0.9989077323967664,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2861.13956994287,3099.015535412006,7.193598543315812,4.668053525624018,-2.0162934319241366,6.684346957548154,3.0637984701744094,3.5,0.8753709914784027,0.6,0.00025425020379910056,1.0001455246472728,0.00025421320951145434,198.2452653330471,0.0,7.3500762071873306e-06,20.830115971168894,0.008558322624711014,8.59666975151146e-05,0.00016828350628398595,0.0006019804221964464,0.09255470020182899,0.09255470020182899,0.09255470020182899,0.09254785257759915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489149.6166113045,595.1905966292627,0.0,0.09255470020182899,0.09255470020472774,0.09255470020472774,0.37207156160047894,0.37207156160047894,0.5,9.711322536351041,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,-3.9335645851679146e-11,27339.426865245878,20757.257721212205,0.7592426067862825,0.7628253553897862,0.49423131436178513,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465774043339517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.86410729162,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.33249999789456,261.33249999789456,-11.817500002105419,245.71387994495657,276.9511200508418,112206.5355890355,112401.31429280524,-194.7787037697227,0.0,nan,276.9511200508418,3.801120050841803,270.70367202965673,-2.4463279703432477,264.4562240084923,-8.693775991507664,258.208775987291,-14.941224012708972,251.96132796612912,-21.18867203387086,245.71387994495657,-27.436120055043403,1.0,1.0,25762.5980482374,25762.5980482374,276.36286109572086,3.212861095720882,276.36286109572086,276.36286109572086,82218.76929527208,82249.40357260221,-30.634277330129407,0.0,8575.796259387458,8575.796259387458,0.9079510657660276,3595.066074309626,276.36286109572086,3.212861095720882,1.0,0.002,0.13899888693181395,0.004893664542439409,0.0002147626457093439,0.0017852373542340443,0.10738132285467195,0.10738132285467195,0.0,-5.661183327676511e-14,0.9999235075866298,0.9999235075866298,0.0,0.09254762047234033,7.079732387410803e-06,0.0,0.0,0.0,1600280.4712109165,266.7719845071002,0.0,1.0,1283963.8599474472,2600.331295762132,,,,,,,,,,,,,,,,,,,4.0,14598.46985765911,1540.0105111078462,0.37207156160047894,6.1796691888313084,3.0637984701744094
581.0,-29.179280117139538,4.668205589688001,35.03893892868953,28.3998385881074,5.5303014735763565,-25.708321958078198,-39.235874615237094,2.059343313587008,-6.379177284150444,-6.3791772841490735,40.07843143543372,37872.06602516765,20581.75235932665,20581.75235932665,58453.8183844943,82232.1443040574,82249.06169646163,20581.75235932665,102830.81405578829,102830.81405578829,102830.81405578829,130171.23281210958,125788.03972366179,4383.1930884477915,0.0,94712.6912720339,50352.990375628935,49288.55655156107,27340.41875632129,76628.97530788236,20757.910785617605,1540.0847065790613,0.0,0.8794131845344748,2.741065680861855,0.0014957518510113484,1.0,1.0,-6.379177284150444,335989.11075574724,1557917.7455287464,4.6368102288329816,1557917.7455287464,4.6368102288329816,0.7592389484092388,0.09255443144811283,3.57722895194415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.57722895194415,1.2820673656780828,1.2823933011055713,2.790203578773851,5912.1065681701975,14598.46911151973,6467.4717126730975,0.0004303901297214771,26476.552813472987,2699.857016766479,19331.7057523869,1971.2853780227601,0.7301443616387129,0.7301443616387129,32367.10002212432,32395.05729023726,0.9989213535229597,0.8,4284.197629442138,4287.898129693729,0.9989213535229597,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2860.854939975223,3099.015535412006,7.194266326381757,4.668205589688001,-2.0172052667326117,6.685410856420613,3.063290502445538,3.5,0.8752258578415822,0.6,0.00025421320951145434,1.0001460580393267,0.0002541760850508281,198.2464250666545,0.0,7.333942370231786e-06,20.78439267723688,0.008565656567081246,8.595379460678519e-05,0.00016825941490466914,0.0006019024504341655,0.09255443094343314,0.09255443094343314,0.09255443094343314,0.09254763421458916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489150.7946326025,595.1902151572685,0.0,0.09255443094343314,0.09255443144811283,0.09255443144811283,0.3720679905761736,0.3720679905761736,0.5,9.711118637101691,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,-1.3642420526593924e-12,27340.41875632129,20757.910785617605,0.7592389484092388,0.7628161299252231,0.494226444670623,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465857824567165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.81838399769,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3312292124932,261.3312292124932,-11.818770787506764,245.71248340267172,276.94997502232326,112209.24702362421,112403.64637507919,-194.39935145499132,0.0,nan,276.94997502232326,3.799975022323281,270.7024766983872,-2.4475233016127618,264.4549783744643,-8.695021625535674,258.2074800505129,-14.942519949487064,251.9599817265999,-21.190018273400085,245.71248340267172,-27.437516597328255,1.0,1.0,25762.5980482374,25762.5980482374,276.36165943919633,3.211659439196353,276.36165943919633,276.36165943919633,82218.69568519581,82249.06169646163,-30.366011265825364,0.0,8575.796259387458,8575.796259387458,0.9079480716051933,3595.1150967038707,276.36165943919633,3.211659439196353,1.0,0.002,0.13900592415638824,0.004893424472612937,0.00021477300547046493,0.0017852269934312602,0.10738650273523247,0.10738650273523247,0.0,-1.0982751166843663e-12,0.9999239666529993,0.9999239666529993,0.0,0.09254739422491008,7.037223202745134e-06,0.0,0.0,0.0,1600279.111396533,266.77082271584953,0.0,1.0,1283967.8287322158,2600.315216263686,,,,,,,,,,,,,,,,,,,3.0,14598.46911151973,1540.0847065790613,0.3720679905761736,6.1796691888313084,3.063290502445538
582.0,-29.1806922047718,4.6683587838330505,35.03895944791605,28.398284373711817,5.529134319932874,-25.7097095522954,-39.237214357685275,2.0581516667745103,-6.380337499058555,-6.3803374990698964,40.07846951131479,37872.09737931324,20581.61673156674,20581.61673156674,58453.714110879984,82231.9184997183,82248.69240894931,20581.61673156674,102830.30914051605,102830.30914051605,102830.30914051605,130171.70777718214,125788.61794590749,4383.089831274637,0.0,94712.73050329617,50353.286565300485,49288.27104221743,27341.39863666608,76629.66967888351,20758.55525971985,1540.1582880649162,0.0,0.8794067968511827,2.7409472788080538,0.0014957518510113484,1.0,1.0,-6.380337499058555,335973.73950920213,1557919.3899530375,4.6370272635857805,1557919.3899530375,4.6370272635857805,0.7592353096334168,0.09255415885829045,3.5772799199167933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5772799199167933,1.282072993505718,1.2823988827652029,2.7902310851545433,5912.164850890209,14598.46821544371,6467.443558026133,0.0004303765617530991,26476.186550561906,2699.8196683436145,19331.621596263016,1971.2767964863656,0.7301512836580591,0.7301512836580591,32367.468951961397,32395.05729023726,0.998935586046766,0.8,4284.246462001507,4287.898129693729,0.998935586046766,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2860.570625265973,3099.015535412006,7.194933958203909,4.6683587838330505,-2.0181154954823093,6.68647427931536,3.0627831309808795,3.5,0.8750808945659656,0.6,0.0002541760850508281,1.0001459994781634,0.00025413898089223685,198.2475843337762,0.0,7.359791601682472e-06,20.857649399168125,0.008573016358682928,8.594084860689215e-05,0.00016823523644393594,0.000601824533153346,0.09255415875807957,0.09255415875807957,0.09255415875807957,0.09254738584060308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489151.95895069063,595.1898380408746,0.0,0.09255415875807957,0.09255415885829045,0.09255415885829045,0.372064423728101,0.372064423728101,0.5,9.710915447357962,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,27341.39863666608,20758.55525971985,0.7592353096334168,0.7628078570066942,0.4942223754586989,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465941912816487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.89164071962,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3299550025063,261.3299550025063,-11.820044997493653,245.711086260634,276.94882374438686,112211.37773481269,112406.30096536134,-194.92323054865872,0.0,nan,276.94882374438686,3.7988237443868798,270.70127624762415,-2.4487237523758267,264.4537287508852,-8.696271249114773,258.2061812541246,-14.943818745875376,251.958633757383,-21.191366242616965,245.711086260634,-27.438913739365972,1.0,1.0,25762.5980482374,25762.5980482374,276.360456162675,3.2104561626750296,276.360456162675,276.360456162675,82218.43828217186,82248.69240894931,-30.254126777450438,0.0,8575.796259387458,8575.796259387458,0.907944943031702,3595.1663195163774,276.360456162675,3.2104561626750296,1.0,0.002,0.13901293688827376,0.004893184824054603,0.00021478332803775993,0.0017852166780141772,0.10739166401887996,0.10739166401887996,0.0,6.05193716321506e-12,0.9999242310341822,0.9999242310341822,0.0,0.09254714612539161,7.0127328988333164e-06,0.0,0.0,0.0,1600277.7534079754,266.7696625009414,0.0,1.0,1283971.792106098,2600.299158830337,,,,,,,,,,,,,,,,,,,3.0,14598.46821544371,1540.1582880649162,0.372064423728101,6.1796691888313084,3.0627831309808795
583.0,-29.182104792949968,4.668513381698824,35.03897961071096,28.3967578195967,5.528003268161298,-25.71109398682997,-39.23854983933268,2.056992461432765,-6.381477455730874,-6.38147745573223,40.07850027042904,37872.1116388895,20581.44826455201,20581.44826455201,58453.55990344151,82231.66328053533,82248.27004839537,20581.44826455201,102829.71831294737,102829.71831294737,102829.71831294737,130172.05039156254,125789.06530333079,4382.985088231753,0.0,94712.75365034498,50353.57927975815,49287.97152287425,27342.33207861517,76630.30360148942,20759.167249884817,1540.2291873236065,0.0,0.8794005455765732,2.740830948078466,0.0014957518510113484,1.0,1.0,-6.381477455730874,335958.63719459367,1557920.718379022,4.637239665538483,1557920.718379022,4.637239665538483,0.7592317725568427,0.09255386537869822,3.577330935350009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.577330935350009,1.2820784702085093,1.282404313287194,2.790258957213605,5912.223908438806,14598.467283950906,6467.415017228696,0.0004303628114597128,26475.815450682705,2699.781826687269,19331.536285909526,1971.2680972513067,0.7301582956687003,0.7301582956687003,32367.83822428737,32395.05729023726,0.998949831823674,0.8,4284.2953398936415,4287.898129693729,0.998949831823674,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2860.286624803217,3099.015535412006,7.195589451098447,4.668513381698824,-2.0190127044798,6.687526086178623,3.062276353864116,3.5,0.8749361011040332,0.6,0.00025413898089223685,1.0001460529185235,0.0002541018685727295,198.24874402366382,0.0,7.355809809451348e-06,20.84636499998512,0.008580372168492379,8.592794557291148e-05,0.00016821103531932535,0.0006017465403150756,0.0925538653798579,0.0925538653798579,0.0925538653798579,0.09254706020876706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489153.0924836267,595.1894705850177,0.0,0.0925538653798579,0.09255386537869822,0.09255386537869822,0.3720608577829104,0.3720608577829104,0.5,9.71071130122505,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27342.33207861517,20759.167249884817,0.7592317725568427,0.7627995343385979,0.4942184730970243,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466025967313931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.880356320435,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3286812270624,261.3286812270624,-11.821318772937559,245.70968886962964,276.94767358450395,112213.92357016352,112408.7803253025,-194.85675513897974,0.0,nan,276.94767358450395,3.7976735845039684,270.700076641512,-2.449923358487979,264.4524796985603,-8.697520301439681,258.20488275556886,-14.945117244431117,251.95728581259968,-21.1927141874003,245.70968886962964,-27.440311130370333,1.0,1.0,25762.5980482374,25762.5980482374,276.3592669557109,3.209266955710916,276.3592669557109,276.3592669557109,82218.22603524648,82248.27004839537,-30.044013148886734,0.0,8575.796259387458,8575.796259387458,0.9079418115277306,3595.217590026759,276.3592669557109,3.209266955710916,1.0,0.002,0.13901997789758147,0.0048929487128389565,0.00021479370319782404,0.001785206303184009,0.10739685159891202,0.10739685159891202,0.0,6.381832996088521e-12,0.9999239253296391,0.9999239253296391,0.0,0.09254682437389891,7.0410047993078306e-06,0.0,0.0,0.0,1600276.4191122449,266.7685225442691,0.0,1.0,1283975.686251192,2600.2833820134715,,,,,,,,,,,,,,,,,,,3.0,14598.467283950906,1540.2291873236065,0.3720608577829104,6.1796691888313084,3.062276353864116
