time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
584.0,-29.18352268754993,4.668669351274876,35.03899964269378,28.395283338055037,5.526907360783762,-25.712479682718303,-39.239889302384086,2.0558643553592892,-6.3826166548722085,-6.3826166548452195,40.078536824124896,37872.09435713273,20581.283660258046,20581.283660258046,58453.37801739077,82231.41330129855,82247.92799819555,20581.283660258046,102829.2116584536,102829.2116584536,102829.2116584536,130172.50247055017,125789.6212937848,4382.881176765371,0.0,94712.78811152127,50353.84780986397,49287.71144628589,27343.290812096577,76631.00225838246,20759.797536290793,1540.3012793123348,0.0,0.8793942761665541,2.7407146985492914,0.0014957518510113484,1.0,1.0,-6.3826166548722085,335943.54544885654,1557922.297064951,4.6374526856391896,1557922.297064951,4.6374526856391896,0.7592282025946464,0.09255357910790399,3.5773795219345454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5773795219345454,1.2820838020940923,1.2824095989443067,2.790285249756241,5912.279619181632,14598.466295360911,6467.388044588132,0.00043034983291561285,26475.46549947915,2699.7461415956673,19331.455662881872,1971.259875990463,0.7301649016619625,0.7301649016619625,32368.189914550454,32395.05729023726,0.9989633993580534,0.8,4284.341890575981,4287.898129693729,0.9989633993580534,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2860.002985969236,3099.015535412006,7.196245514856757,4.668669351274876,-2.019908662448227,6.688578013723103,3.061770255526679,3.5,0.8747915015790512,0.6,0.0002541018685727295,1.0001466033037212,0.0002540646218598062,198.2499080818618,0.0,7.357470730138947e-06,20.851072049213776,0.008587729639222517,8.591500587027525e-05,0.00016818686270245425,0.0006016682384901768,0.09255357905888839,0.09255357905888839,0.09255357905888839,0.0925468067074359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489154.249360911,595.1890958151341,0.0,0.09255357905888839,0.09255357910790399,0.09255357910790399,0.3720572860679143,0.3720572860679143,0.5,9.710508127550147,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,27343.290812096577,20759.797536290793,0.7592282025946464,0.7627902062444539,0.49421374171039245,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446611005253608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.885063369664,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.32741051971715,261.32741051971715,-11.82258948028283,245.70829067785434,276.94653036158553,112216.7254979366,112411.11291134614,-194.38741340954334,0.0,nan,276.94653036158553,3.7965303615855532,270.698882424824,-2.4511175751759993,264.4512344881022,-8.698765511897761,258.2035865513412,-14.946413448658802,251.95593861459534,-21.194061385404638,245.70829067785434,-27.44170932214564,1.0,1.0,25762.5980482374,25762.5980482374,276.3580878710655,3.2080878710655156,276.3580878710655,276.3580878710655,82218.1083717314,82247.92799819555,-29.819626464144676,0.0,8575.796259387458,8575.796259387458,0.9079388290989041,3595.266419544218,276.3580878710655,3.2080878710655156,1.0,0.002,0.13902698623427878,0.004892712865116012,0.00021480402816491606,0.0017851959707224294,0.10740201408245803,0.10740201408245803,0.0,-1.112654673257607e-12,0.9999242780292268,0.9999242780292268,0.0,0.09254657076849182,7.008339412164929e-06,0.0,0.0,0.0,1600275.0856846864,266.76738334512777,0.0,1.0,1283979.5777835061,2600.2676159198286,,,,,,,,,,,,,,,,,,,3.0,14598.466295360911,1540.3012793123348,0.3720572860679143,6.1796691888313084,3.061770255526679
585.0,-29.184935480413817,4.668826618931363,35.039019735102926,28.393762895744317,5.525761974364333,-25.713865734919963,-39.24122509835286,2.0546922283389897,-6.383757860940591,-6.383757860898635,40.07857863058108,37872.09150187063,20581.127893344452,20581.127893344452,58453.219395215085,82231.19372273269,82247.65078483312,20581.127893344452,102828.77867817758,102828.77867817758,102828.77867817758,130173.05166254837,125790.2727802877,4382.778882260672,0.0,94712.83606943283,50354.11108330121,49287.472206812905,27344.272984370793,76631.7451911837,20760.444656795607,1540.374533541852,0.0,0.8793879757903347,2.740598248127739,0.0014957518510113484,1.0,1.0,-6.383757860940591,335928.427650186,1557924.1026091806,4.637666759871545,1557924.1026091806,4.637666759871545,0.7592245977306358,0.09255330248914216,3.577428888931617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.577428888931617,1.282089339379596,1.2824150898808186,2.790311703755947,5912.3356720326165,14598.465153379326,6467.3608408190385,0.00043033676478308806,26475.113555008607,2699.7102532473996,19331.374348995574,1971.251584281643,0.7301715367086096,0.7301715367086096,32368.54725279133,32395.05729023726,0.9989771848183068,0.8,4284.389188840065,4287.898129693729,0.9989771848183068,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2859.719704734009,3099.015535412006,7.196903899103904,4.668826618931363,-2.0208050753162246,6.689631694247588,3.0612648286516198,3.5,0.8746470939004628,0.6,0.0002540646218598062,1.000146077458574,0.00025402751416612893,198.25106796351972,0.0,7.384157413395233e-06,20.92670210956209,0.008595113796635913,8.590210338656327e-05,0.00016816251847324293,0.000601589451621676,0.09255330246576424,0.09255330246576424,0.09255330246576424,0.09254661261822009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489155.41966910544,595.1887169314218,0.0,0.09255330246576424,0.09255330248914216,0.09255330248914216,0.37205371630776274,0.37205371630776274,0.5,9.710307438088472,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,-4.1950443119276315e-11,27344.272984370793,20760.444656795607,0.7592245977306358,0.7627807411847902,0.4942089131258324,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466194454561558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.96069343002,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3261382883099,261.3261382883099,-11.823861711690085,245.706892262301,276.9453843143265,112219.02410173888,112413.64465816774,-194.62055642889538,0.0,nan,276.9453843143265,3.7953843143264976,270.6976859038954,-2.452314096104601,264.44998749352123,-8.700012506478743,258.2022890831139,-14.94771091688608,251.9545906727017,-21.19540932729828,245.706892262301,-27.443107737698966,1.0,1.0,25762.5980482374,25762.5980482374,276.3569143399248,3.206914339924822,276.3569143399248,276.3569143399248,82217.83611847468,82247.65078483312,-29.81466635844845,0.0,8575.796259387458,8575.796259387458,0.9079357987494112,3595.3160333762753,276.3569143399248,3.206914339924822,1.0,0.002,0.1390339117475912,0.004892477044965019,0.0002148142242326158,0.0017851857783032145,0.1074071121163079,0.1074071121163079,0.0,2.5358304865663595e-12,0.9999251727442223,0.9999251727442223,0.0,0.09254637697950374,6.92550963842369e-06,0.0,0.0,0.0,1600273.7498894837,266.7662421390594,0.0,1.0,1283983.476146463,2600.2518222906983,,,,,,,,,,,,,,,,,,,3.0,14598.465153379326,1540.374533541852,0.37205371630776274,6.1796691888313084,3.0612648286516198
586.0,-29.186341862362482,4.668985735196359,35.03903991386861,28.392195200454466,5.52459260134841,-25.715248416016845,-39.24256033552808,2.053499154745887,-6.384860360825826,-6.384860360840196,40.07862130802347,37872.141132952696,20580.906083972608,20580.906083972608,58453.047216925304,82230.95497178921,82247.48252780226,20580.906083972608,102828.38861177486,102828.38861177486,102828.38861177486,130173.61607367068,125790.93862426889,4382.677449401782,0.0,94712.8637231603,50354.42536334968,49287.15373312292,27345.227461895825,76632.38119501874,20761.07396304521,1540.445554079378,0.0,0.8793818801654505,2.7404857510559024,0.0014957518510113484,1.0,1.0,-6.384860360825826,335913.82310829684,1557925.945769677,4.637873878942487,1557925.945769677,4.637873878942487,0.7592211105932363,0.09255301047654058,3.577481063064401,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.577481063064401,1.2820949740099439,1.282420678364737,2.7903401351580794,5912.39591476206,14598.464066339367,6467.331662895267,0.0004303227284290765,26474.735170793912,2699.6716687955536,19331.287134228834,1971.2426908504776,0.7301786782575448,0.7301786782575448,32368.924909141035,32395.05729023726,0.9989917541556457,0.8,4284.439176464444,4287.898129693729,0.9989917541556457,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2859.436769998844,3099.015535412006,7.197538445300515,4.668985735196359,-2.021677093541707,6.690662828738066,3.0607600533134516,3.5,0.8745028723752719,0.6,0.00025402751416612893,1.0001454162191432,0.00025399057981631405,198.2522225936768,0.0,7.356639901179672e-06,20.84871747994319,0.008602470436537092,8.58892080900074e-05,0.00016813830607612153,0.0006015116059630509,0.0925530101696138,0.0925530101696138,0.0925530101696138,0.09254643900642376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489156.57710140344,595.1883422813685,0.0,0.0925530101696138,0.09255301047654058,0.09255301047654058,0.37205015457313595,0.37205015457313595,0.5,9.710110291696907,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,27345.227461895825,20761.07396304521,0.7592211105932363,0.7627721637432934,0.49420545913317465,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446627855383141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.882708800396,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.32486321216885,261.32486321216885,-11.825136787831127,245.70549455293894,276.9442318714025,112221.21148441397,112416.26721746397,-195.05573304997696,0.0,nan,276.9442318714025,3.7942318714025305,270.6964844076931,-2.4535155923068714,264.4487369440345,-8.701263055965455,258.2009894803233,-14.949010519676676,251.9532420166206,-21.19675798337937,245.70549455293894,-27.444505447061033,1.0,1.0,25762.5980482374,25762.5980482374,276.35579221999393,3.2057922199939526,276.35579221999393,276.35579221999393,82217.29066744854,82247.48252780226,-30.191860353719676,0.0,8575.796259387458,8575.796259387458,0.9079325960688619,3595.368468379723,276.35579221999393,3.2057922199939526,1.0,0.002,0.13904071187161982,0.004892248730944566,0.00021482424362427173,0.0017851757487504839,0.10741212181213586,0.10741212181213586,0.0,-7.625244619752225e-12,0.9999265271747957,0.9999265271747957,0.0,0.0925462103453797,6.800131160875783e-06,0.0,0.0,0.0,1600272.4593826968,266.76513963917415,0.0,1.0,1283987.2422651635,2600.2365645604655,,,,,,,,,,,,,,,,,,,3.0,14598.464066339367,1540.445554079378,0.37205015457313595,6.1796691888313084,3.0607600533134516
587.0,-29.187759176605567,4.669146218333032,35.03905964137101,28.39076433973389,5.523533893694127,-25.716629869565416,-39.24389532823113,2.052404586074085,-6.385990660407913,-6.385990660401398,40.078648650867606,37872.094803329404,20580.7420297771,20580.7420297771,58452.8368331065,82230.6956374939,82247.01590245806,20580.7420297771,102827.75793223517,102827.75793223517,102827.75793223517,130173.90005494759,125791.32523422918,4382.574820718413,0.0,94712.89711357167,50354.67463017099,49286.9138704452,27346.142122712416,76633.05599315761,20761.67274068204,1540.5153552923741,0.0,0.8793756926528808,2.7403704211400712,0.0014957518510113484,1.0,1.0,-6.385990660407913,335898.85082875926,1557927.126658571,4.638084122094243,1557927.126658571,4.638084122094243,0.7592176127629489,0.09255271140274879,3.57752824573622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.57752824573622,1.2821001494216595,1.2824258077352173,2.79036567256466,5912.4500254622,14598.463060638314,6467.305440749299,0.0004303101185394844,26474.39533886355,2699.6370155826457,19331.20875447975,1971.2346983403866,0.7301850904259244,0.7301850904259244,32369.26643443662,32395.05729023726,0.9990049296551816,0.8,4284.484381683964,4287.898129693729,0.9990049296551816,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2859.1542761419446,3099.015535412006,7.198192207224341,4.669146218333032,-2.022565071264837,6.691711289597869,3.060256097751611,3.5,0.8743588850718889,0.6,0.00025399057981631405,1.0001465483616248,0.00025395336336698354,198.25338621104933,0.0,7.322316940852819e-06,20.75144621037689,0.008609792753477945,8.587631694315154e-05,0.0001681142628731625,0.0006014335239398627,0.0925527113858824,0.0925527113858824,0.0925527113858824,0.09254608644775571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489157.66806992376,595.1879885111539,0.0,0.0925527113858824,0.09255271140274879,0.09255271140274879,0.3720466051332049,0.3720466051332049,0.5,9.709911543700215,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,27346.142122712416,20761.67274068204,0.7592176127629489,0.7627627017553054,0.4942005028053548,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446636227240283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.78543753083,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3235948751431,261.3235948751431,-11.826405124856876,245.70409653911685,276.94309321117623,112224.36870092592,112418.3935107646,-194.02480983868364,0.0,nan,276.94309321117623,3.793093211176256,270.6952938767436,-2.454706123256358,264.44749454236563,-8.702505457634345,258.1996952079378,-14.950304792062184,251.95189587351837,-21.19810412648161,245.70409653911685,-27.44590346088313,1.0,1.0,25762.5980482374,25762.5980482374,276.3546075085356,3.2046075085356165,276.3546075085356,276.3546075085356,82217.30921270624,82247.01590245806,-29.706689751823433,0.0,8575.796259387458,8575.796259387458,0.9079296997709148,3595.415886964901,276.3546075085356,3.2046075085356165,1.0,0.002,0.13904757035423285,0.004892015201259933,0.00021483434085513053,0.0017851656605105178,0.10741717042756527,0.10741717042756527,0.0,1.3656484797175406e-12,0.9999258964739892,0.9999258964739892,0.0,0.09254585292049199,6.8584822568020424e-06,0.0,0.0,0.0,1600271.136317608,266.76400933959206,0.0,1.0,1283991.1033227849,2600.220922336719,,,,,,,,,,,,,,,,,,,3.0,14598.463060638314,1540.5153552923741,0.3720466051332049,6.1796691888313084,3.060256097751611
588.0,-29.189179157878087,4.669306816649148,35.03907882262274,28.389164513815217,5.522325531908175,-25.71802868895119,-39.2452442907728,2.0511750613006576,-6.3872000920170535,-6.3872000920271335,40.07867235558063,37872.14349131185,20580.728208666816,20580.728208666816,58452.87169997867,82230.48326100015,82246.2887921276,20580.728208666816,102827.01700079441,102827.01700079441,102827.01700079441,130174.12238303648,125791.65072132315,4382.471661713317,0.0,94712.94228837058,50354.98153182724,49286.623062825936,27347.10538224207,76633.728445068,20762.30205398268,1540.5893478514681,0.0,0.8793690926521103,2.740247021247238,0.0014957518510113484,1.0,1.0,-6.3872000920170535,335882.8309240217,1557928.1504235326,4.638308383127637,1557928.1504235326,4.638308383127637,0.7592138825582888,0.09255244420512122,3.577580496977698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.577580496977698,1.2821059541883981,1.2824315662584733,2.790393793344784,5912.509610020881,14598.461789047566,6467.2764930249805,0.0004302962220192033,26474.021302492867,2699.5988744875026,19331.122227794578,1971.225875074014,0.7301921384332462,0.7301921384332462,32369.644646826964,32395.05729023726,0.9990195205246959,0.8,4284.534442907399,4287.898129693729,0.9990195205246959,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2858.8721435072357,3099.015535412006,7.198897738539151,4.669306816649148,-2.023500652644864,6.692807469294012,3.059752819723168,3.5,0.8742150913494766,0.6,0.00025395336336698354,1.0001468258494295,0.00025391608192257146,198.25455203001243,0.0,7.378287102524503e-06,20.910065648554443,0.00861717104058047,8.586329271518708e-05,0.00016809007065179645,0.0006013557584994703,0.09255244412652709,0.09255244412652709,0.09255244412652709,0.09254566935758238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489158.7631047063,595.1876332381577,0.0,0.09255244412652709,0.09255244420512122,0.09255244420512122,0.3720430473940153,0.3720430473940153,0.5,9.709708303777806,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,27347.10538224207,20762.30205398268,0.7592138825582888,0.7627564635835044,0.4941968015879466,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466446642680315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.944056969005,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3223182045697,261.3223182045697,-11.827681795430294,245.70269645502015,276.9419399541252,112226.05656879906,112421.35620906364,-195.2996402646089,0.0,nan,276.9419399541252,3.791939954125212,270.69409125426864,-2.4559087457313353,264.446242554517,-8.70375744548295,258.1983938546645,-14.951606145335461,251.9505451548223,-21.199454845177684,245.70269645502015,-27.44730354497983,1.0,1.0,25762.5980482374,25762.5980482374,276.35331329057533,3.203313290575352,276.35331329057533,276.35331329057533,82217.22194281883,82246.2887921276,-29.066849308772362,0.0,8575.796259387458,8575.796259387458,0.9079264923227623,3595.468399462586,276.35331329057533,3.203313290575352,1.0,0.002,0.1390545936687453,0.004891766640513962,0.00021484465774569643,0.0017851553433774036,0.10742232887284821,0.10742232887284821,0.0,1.1230998769873324e-12,0.9999241153283154,0.9999241153283154,0.0,0.0925454208932791,7.0233118421150005e-06,0.0,0.0,0.0,1600269.7206048544,266.7627999079829,0.0,1.0,1283995.234664951,2600.20418526488,,,,,,,,,,,,,,,,,,,3.0,14598.461789047566,1540.5893478514681,0.3720430473940153,6.1796691888313084,3.059752819723168
589.0,-29.19059192448961,4.669469223174826,35.03909763140947,28.387655002903216,5.521202804189386,-25.71941245161894,-39.246579772420205,2.0500233307561895,-6.388298144840178,-6.388298144817261,40.07869997874355,37872.14680786292,20580.511230201657,20580.511230201657,58452.658038064576,82230.23689073286,82245.91792429486,20580.511230201657,102826.42915449652,102826.42915449652,102826.42915449652,130174.42202728409,125792.05644074685,4382.365586537242,0.0,94712.97395903233,50355.26092206134,49286.34781885666,27347.992872787567,76634.34069164423,20762.88304691767,1540.6570857204542,0.0,0.8793630770893952,2.740134989279022,0.0014957518510113484,1.0,1.0,-6.388298144840178,335868.28684188996,1557929.343419797,4.638512787464189,1557929.343419797,4.638512787464189,0.7592104891755195,0.09255212193805858,3.5776305402119672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5776305402119672,1.2821113967103945,1.282436962361235,2.790420980104655,5912.567215502726,14598.46041678352,6467.24844308212,0.00043028277742579153,26473.659841192206,2699.562015692638,19331.03838463827,1971.2173254514303,0.7301989411588556,0.7301989411588556,32370.006875868803,32395.05729023726,0.9990334948204378,0.8,4284.582388531236,4287.898129693729,0.9990334948204378,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2858.5901617464183,3099.015535412006,7.199531960058334,4.669469223174826,-2.0243680480162167,6.693837271191042,3.059249843912418,3.5,0.8740713839749766,0.6,0.00025391608192257146,1.0001460814891028,0.0002538789949009444,198.2557119375416,0.0,7.3912160609501404e-06,20.946706316732698,0.008624562256641419,8.585040044358975e-05,0.0001680656814789817,0.0006012769148207417,0.09255212186251599,0.09255212186251599,0.09255212186251599,0.0925453216004775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489159.8808431319,595.187270767415,0.0,0.09255212186251599,0.09255212193805858,0.09255212193805858,0.3720394697515045,0.3720394697515045,0.5,9.709504287387002,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,27347.992872787567,20762.88304691767,0.7592104891755195,0.762747581704424,0.49419289663168303,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466531172660335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.980697637184,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.321043156425,261.321043156425,-11.828956843574986,245.7012967017343,276.9407896111245,112228.69040722148,112423.74185352385,-195.05144630239158,0.0,nan,276.9407896111245,3.7907896111245236,270.6928910292192,-2.45710897078078,264.4449924473854,-8.705007552614575,258.1970938654854,-14.952906134514592,251.94919528360106,-21.20080471639892,245.7012967017343,-27.448703298265684,1.0,1.0,25762.5980482374,25762.5980482374,276.3521719919079,3.2021719919079032,276.3521719919079,276.3521719919079,82216.89180369493,82245.91792429486,-29.0261205999268,0.0,8575.796259387458,8575.796259387458,0.9079234203964572,3595.5186929130273,276.3521719919079,3.2021719919079032,1.0,0.002,0.13906162268645028,0.004891538211555295,0.0002148550326167893,0.0017851449663373203,0.10742751630839464,0.10742751630839464,0.0,-1.0458903708376877e-12,0.9999240533485828,0.9999240533485828,0.0,0.09254509291431583,7.029023742751125e-06,0.0,0.0,0.0,1600268.4352496432,266.7617018551598,0.0,1.0,1283998.9855197952,2600.1889897741476,,,,,,,,,,,,,,,,,,,3.0,14598.46041678352,1540.6570857204542,0.3720394697515045,6.1796691888313084,3.059249843912418
590.0,-29.192001899310583,4.669633400171191,35.039116613086826,28.386097121424996,5.52001824655377,-25.720799884744025,-39.24791947994379,2.0488162323784325,-6.389395018437028,-6.389395018401683,40.078742581713755,37872.176923815416,20580.298781222926,20580.298781222926,58452.47570503834,82230.03972052468,82245.75272411207,20580.298781222926,102826.051505335,102826.051505335,102826.051505335,130174.9987922753,125792.73621686808,4382.262575407217,0.0,94713.03170971732,50355.54517198338,49286.09615303772,27348.947286940307,76635.04343997802,20763.512427861602,1540.727999457078,0.0,0.879357010918739,2.7400230812364104,0.0014957518510113484,1.0,1.0,-6.389395018437028,335853.75887315406,1557931.1833693786,4.638718913245158,1557931.1833693786,4.638718913245158,0.7592070074951884,0.09255182108247662,3.5776806153365195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5776806153365195,1.282117096829128,1.2824426163750158,2.7904476308635706,5912.623685262865,14598.459141720474,6467.22097510052,0.00043026960201598887,26473.305443674584,2699.525877203182,19330.95628100311,1971.2089532106388,0.7302056149403876,0.7302056149403876,32370.369334728446,32395.05729023726,0.9990474780213644,0.8,4284.630364574385,4287.898129693729,0.9990474780213644,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2858.3086173538986,3099.015535412006,7.200166789643344,4.669633400171191,-2.0252337052881684,6.69486710545936,3.0587476812420795,3.5,0.8739279089263084,0.6,0.0002538789949009444,1.0001457944738574,0.0002538419861421319,198.25686956476963,0.0,7.352713876310333e-06,20.837591125463483,0.00863191497051773,8.583746917449274e-05,0.0001680415257264517,0.0006011989091630992,0.092551820959416,0.092551820959416,0.092551820959416,0.09254516312754975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489161.05046052404,595.1868921461462,0.0,0.092551820959416,0.09255182108247662,0.09255182108247662,0.3720358870601069,0.3720358870601069,0.5,9.709304540620069,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,27348.947286940307,20763.512427861602,0.7592070074951884,0.762738208021235,0.4941887578295379,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466615274091854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.871582445914,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.31976406864317,261.31976406864317,-11.83023593135681,245.69989713923363,276.93963099806126,112230.68307493982,112426.35249046891,-195.6694155290948,0.0,nan,276.93963099806126,3.789630998061284,270.6916842262692,-2.45831577373076,264.44373745454715,-8.70626254545283,258.1957906827598,-14.954209317240156,251.94784391098784,-21.202156089012135,245.69989713923363,-27.45010286076635,1.0,1.0,25762.5980482374,25762.5980482374,276.3510558547848,3.2010558547848404,276.3510558547848,276.3510558547848,82216.3221405179,82245.75272411207,-29.43058359416318,0.0,8575.796259387458,8575.796259387458,0.907920346495988,3595.5690184132022,276.3510558547848,3.2010558547848404,1.0,0.002,0.1390685085989733,0.004891310601352577,0.0002148651868619357,0.001785134806524215,0.10743259343096785,0.10743259343096785,0.0,-6.613849225234336e-12,0.9999255993097486,0.9999255993097486,0.0,0.09254493516310405,6.885919372564183e-06,0.0,0.0,0.0,1600267.151257651,266.76060498156295,0.0,1.0,1284002.7323233061,2600.173810823929,,,,,,,,,,,,,,,,,,,3.0,14598.459141720474,1540.727999457078,0.3720358870601069,6.1796691888313084,3.0587476812420795
591.0,-29.19340789454207,4.6697995144283935,35.03913543653136,28.384644851926737,5.518940165295999,-25.72217308855713,-39.2492457414977,2.047705359772119,-6.3904773861603985,-6.390477386171275,40.07877598573965,37872.149970115555,20580.066333904742,20580.066333904742,58452.2163040203,82229.7897795405,82245.48815122072,20580.066333904742,102825.55448512547,102825.55448512547,102825.55448512547,130175.4058068132,125793.24637132755,4382.159435485655,0.0,94713.06603753708,50355.801380133205,49285.849619337634,27349.851321687733,76635.70094102537,20764.10615769724,1540.7961767619988,0.0,0.8793510573880307,2.7399126566874776,0.0014957518510113484,1.0,1.0,-6.3904773861603985,335839.4235172089,1557932.6260338796,4.638921213351979,1557932.6260338796,4.638921213351979,0.7592036210168293,0.09255150316194019,3.5777285353743027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5777285353743027,1.2821223485288866,1.282447821955913,2.7904735764721718,5912.678660894103,14598.457875494076,6467.19422161008,0.0004302567732209377,26472.96045551656,2699.49069820138,19330.87631302984,1971.2007987467525,0.730212110032506,0.730212110032506,32370.716193469776,32395.05729023726,0.999060859426258,0.8,4284.676275743329,4287.898129693729,0.999060859426258,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2858.0275057215263,3099.015535412006,7.200793656710865,4.6697995144283935,-2.0260894948686134,6.695889009297007,3.0582463233412747,3.5,0.8737846638117928,0.6,0.0002538419861421319,1.000145384616745,0.00025380508678686146,198.25802393639722,0.0,7.337240668645653e-06,20.79374005494178,0.008639252211186376,8.582466946325821e-05,0.0001680173166788737,0.0006011203483190272,0.09255150277956324,0.09255150277956324,0.09255150277956324,0.09254490190360692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489162.1672879108,595.1865302556162,0.0,0.09255150277956324,0.09255150316194019,0.09255150316194019,0.37203231954485455,0.37203231954485455,0.5,9.709106511521036,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,27349.851321687733,20764.10615769724,0.7592036210168293,0.76272827919982,0.49418416619246275,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44666992102567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.82773137539,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3184917171488,261.3184917171488,-11.831508282851189,245.6984993881888,276.93848404611333,112233.76401281115,112428.40294118998,-194.63892837881866,0.0,nan,276.93848404611333,3.7884840461133535,270.69048711449,-2.45951288550998,264.44249018294954,-8.707509817050436,258.19449325138055,-14.955506748619428,251.94649631977063,-21.203503680229346,245.6984993881888,-27.451500611811184,1.0,1.0,25762.5980482374,25762.5980482374,276.3499426358985,3.1999426358985374,276.3499426358985,276.3499426358985,82216.05013964091,82245.48815122072,-29.438011579812155,0.0,8575.796259387458,8575.796259387458,0.9079174048716818,3595.617178051174,276.3499426358985,3.1999426358985374,1.0,0.002,0.1390753346412566,0.004891085900613234,0.00021487525497249988,0.0017851247412281064,0.10743762748624994,0.10743762748624994,0.0,-3.799393959169617e-12,0.9999262459764746,0.9999262459764746,0.0,0.09254467711619868,6.826045741515508e-06,0.0,0.0,0.0,1600265.8842293166,266.7595226138396,0.0,1.0,1284006.4295535772,2600.1588328286516,,,,,,,,,,,,,,,,,,,3.0,14598.457875494076,1540.7961767619988,0.37203231954485455,6.1796691888313084,3.0582463233412747
592.0,-29.194820182428103,4.669966899117537,35.03915437663539,28.383255446702265,5.517919328583445,-25.72354623131942,-39.25057196812702,2.046645376964024,-6.391599493754825,-6.391599493765443,40.078816993244075,37872.079242286156,20579.913853241036,20579.913853241036,58451.99309552719,82229.51819849106,82245.21964061027,20579.913853241036,102825.13349385132,102825.13349385132,102825.13349385132,130175.95347282194,125793.89419465119,4382.0592781707455,0.0,94713.09522311865,50356.03304879135,49285.624638141446,27350.819978970627,76636.44461711208,20764.744312730632,1540.8683735484203,0.0,0.8793448608590398,2.7397981815364463,0.0014957518510113484,1.0,1.0,-6.391599493754825,335824.5623365613,1557934.3970808177,4.639131772379012,1557934.3970808177,4.639131772379012,0.7592000652520157,0.09255121772992252,3.57777463232869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.57777463232869,1.2821273629525516,1.2824527903403795,2.790498616369593,5912.731717432033,14598.456641992962,6467.168395677159,0.00043024439115240776,26472.627528657977,2699.4567491098364,19330.799117588067,1971.1929270023982,0.7302183773281095,0.7302183773281095,32371.049855342782,32395.05729023726,0.9990737317452202,0.8,4284.720440138793,4287.898129693729,0.9990737317452202,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2857.746856802935,3099.015535412006,7.201447463497355,4.669966899117537,-2.026968491952042,6.696935391069579,3.0577458234758157,3.5,0.873641663850233,0.6,0.00025380508678686146,1.0001460370257236,0.00025376802725893683,198.25918348632797,0.0,7.315593260447825e-06,20.732391300109136,0.008646567804446824,8.581187185307076e-05,0.0001679932149337907,0.0006010418627934576,0.0925512176424084,0.0925512176424084,0.0925512176424084,0.0925447193607372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489163.30608920526,595.1861615860618,0.0,0.0925512176424084,0.09255121772992252,0.09255121772992252,0.37202875701428245,0.37202875701428245,0.5,9.708911553325882,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,27350.819978970627,20764.744312730632,0.7592000652520157,0.7627179651608669,0.49417844775421294,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466782910438252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.76638262056,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.317229509136,261.317229509136,-11.832770490863993,245.697102552725,276.93735646555064,112237.25396176429,112430.34118184148,-193.08722007720598,0.0,nan,276.93735646555064,3.7873564655506584,270.68930568295434,-2.460694317045636,264.44125490042575,-8.70874509957423,258.1932041178727,-14.956795882127267,251.9451533352874,-21.20484666471259,245.697102552725,-27.452897447274978,1.0,1.0,25762.5980482374,25762.5980482374,276.348789218021,3.1987892180210338,276.348789218021,276.348789218021,82216.08280403586,82245.21964061027,-29.136836574412882,0.0,8575.796259387458,8575.796259387458,0.9079145751450411,3595.6635054903336,276.348789218021,3.1987892180210338,1.0,0.002,0.13908206477260657,0.004890854426321629,0.00021488515729209387,0.0017851148420077723,0.10744257864604694,0.10744257864604694,0.0,-7.001339612233703e-13,0.9999272820367088,0.9999272820367088,0.0,0.09254448759386907,6.73013605344263e-06,0.0,0.0,0.0,1600264.5706635453,266.75840050624515,0.0,1.0,1284010.26250635,2600.1433051338267,,,,,,,,,,,,,,,,,,,3.0,14598.456641992962,1540.8683735484203,0.37202875701428245,6.1796691888313084,3.0577458234758157
593.0,-29.196232294193774,4.670135379901138,35.03917371512569,28.38178229229527,5.51682334253287,-25.72492673049649,-39.25190308419985,2.0455177783670364,-6.392730341959123,-6.3927303419945085,40.078866359657944,37872.05335768122,20579.782312802712,20579.782312802712,58451.83567048394,82229.27211482047,82245.04195590195,20579.782312802712,102824.82426870466,102824.82426870466,102824.82426870466,130176.65218274007,125794.68976308017,4381.962419659906,0.0,94713.13137779421,50356.28931018984,49285.38007511597,27351.827914035417,76637.20798915139,20765.410434801142,1540.9426332640478,0.0,0.8793385853490515,2.739682818507627,0.0014957518510113484,1.0,1.0,-6.392730341959123,335809.58591823524,1557936.529137879,4.639345017140797,1557936.529137879,4.639345017140797,0.759196442009841,0.09255095275262017,3.5778231838967987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5778231838967987,1.2821326927660044,1.2824580739889304,2.7905248841117953,5912.787375625718,14598.455235562495,6467.141253047046,0.0004302313942878117,26472.278396563208,2699.4211475440857,19330.717986450276,1971.1846539287399,0.7302249431223837,0.7302249431223837,32371.40128342543,32395.05729023726,0.9990872895014561,0.8,4284.766956118216,4287.898129693729,0.9990872895014561,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2857.466559690079,3099.015535412006,7.202107840252311,4.670135379901138,-2.027852104652837,6.697987484553975,3.0572459837144215,3.5,0.8734988524898347,0.6,0.00025376802725893683,1.0001460204961325,0.0002537309773357421,198.26034290349298,0.0,7.347391746724387e-06,20.822508210216913,0.008653915196193549,8.579902883502288e-05,0.00016796899842391397,0.0006009633767370043,0.09255095273963297,0.09255095273963297,0.09255095273963297,0.09254462203845942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489164.4610237037,595.1857880758041,0.0,0.09255095273963297,0.09255095275262017,0.09255095275262017,0.3720252049105811,0.3720252049105811,0.5,9.708721634589212,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,3.5413449950283393e-11,27351.827914035417,20765.410434801142,0.759196442009841,0.76270831367915,0.4941731875597858,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466866986154885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.856499530666,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3159687846012,261.3159687846012,-11.834031215398795,245.69570581362353,276.9362317555807,112239.91486309546,112432.77514783732,-192.8602847418732,0.0,nan,276.9362317555807,3.7862317555807294,270.6881265671594,-2.461873432840605,264.44002137880295,-8.709978621197024,258.1919161904273,-14.958083809572656,251.94381100201315,-21.20618899798683,245.69570581362353,-27.454294186376444,1.0,1.0,25762.5980482374,25762.5980482374,276.3476376504671,3.1976376504671293,276.3476376504671,276.3476376504671,82215.87875885963,82245.04195590195,-29.163197042318643,0.0,8575.796259387458,8575.796259387458,0.9079115947232917,3595.7122998162827,276.3476376504671,3.1976376504671293,1.0,0.002,0.13908862775735625,0.004890622088069088,0.000214894797459796,0.0017851052051271808,0.107447398729898,0.107447398729898,0.0,2.5869766398511906e-12,0.9999290879045922,0.9999290879045922,0.0,0.0925443897706285,6.562981991673938e-06,0.0,0.0,0.0,1600263.2468476533,266.75726965804085,0.0,1.0,1284014.125291213,2600.1276567212385,,,,,,,,,,,,,,,,,,,3.0,14598.455235562495,1540.9426332640478,0.3720252049105811,6.1796691888313084,3.0572459837144215
594.0,-29.197652011839345,4.670305233384892,35.03919308836014,28.38034521499651,5.515742282647127,-25.726312582356442,-39.25324258217586,2.0444028527667224,-6.393840700136366,-6.393840700131508,40.07890603900747,37872.00335162572,20579.617594508833,20579.617594508833,58451.62094613455,82229.0463589696,82244.77458792093,20579.617594508833,102824.39218242976,102824.39218242976,102824.39218242976,130177.16992677211,125795.30435385702,4381.865572915094,0.0,94713.18754500701,50356.52321024114,49285.1825941843,27352.77774434235,76637.96033852665,20766.035682147944,1541.0136434536987,0.0,0.8793324565444552,2.7395695494937082,0.0014957518510113484,1.0,1.0,-6.393840700136366,335794.8813708619,1557938.2428271216,4.6395532786769555,1557938.2428271216,4.6395532786769555,0.7591929374135755,0.09255066766496867,3.577869321854506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.577869321854506,1.2821379635595236,1.282463298614492,2.7905493976026414,5912.839316771282,14598.45378558404,6467.115862016953,0.00043021925617769665,26471.952725180756,2699.3879383052067,19330.64209096216,1971.1769147427674,0.7302310597047262,0.7302310597047262,32371.73524032393,32395.05729023726,0.999100173270368,0.8,4284.811159564058,4287.898129693729,0.999100173270368,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2857.1865861438664,3099.015535412006,7.202755918815797,4.670305233384892,-2.0287225527154176,6.699027786100309,3.05674675358267,3.5,0.8733562153093343,0.6,0.0002537309773357421,1.0001468087426084,0.00025369373287781067,198.26150857741285,0.0,7.345530477137616e-06,20.817233372208005,0.008661260726670686,8.578610673915526e-05,0.00016794487059658685,0.0006008848002703529,0.09255066768754842,0.09255066768754842,0.09255066768754842,0.09254441536190723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489165.5576788905,595.185433059132,0.0,0.09255066768754842,0.09255066766496867,0.09255066766496867,0.37202167115596385,0.37202167115596385,0.5,9.708534081923363,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,27352.77774434235,20766.035682147944,0.7591929374135755,0.7626980244247229,0.4941676837997356,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466951052316326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.85122469266,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.31470993930003,261.31470993930003,-11.835290060699947,245.69430797531305,276.93511190329025,112242.60319752978,112435.17600563167,-192.57280810190204,0.0,nan,276.93511190329025,3.7851119032902716,270.68695111767374,-2.463048882326234,264.43879033211266,-8.711209667887317,258.1906295465093,-14.959370453490692,251.94246876090108,-21.2075312390989,245.69430797531305,-27.455692024686925,1.0,1.0,25762.5980482374,25762.5980482374,276.3464961152857,3.196496115285697,276.3464961152857,276.3464961152857,82215.71766439665,82244.77458792093,-29.05692352427286,0.0,8575.796259387458,8575.796259387458,0.90790876245075,3595.7586684637786,276.3464961152857,3.196496115285697,1.0,0.002,0.1390951078098071,0.004890393831267819,0.00021490431850903325,0.0017850956927957294,0.10745215925451662,0.10745215925451662,0.0,1.130476268151881e-11,0.9999299838490519,0.9999299838490519,0.0,0.09254418762345108,6.480041517582414e-06,0.0,0.0,0.0,1600261.9470004695,266.7561592998636,0.0,1.0,1284017.9180616569,2600.112292074025,,,,,,,,,,,,,,,,,,,3.0,14598.45378558404,1541.0136434536987,0.37202167115596385,6.1796691888313084,3.05674675358267
595.0,-29.199072979090065,4.670475622030585,35.03921197640648,28.378868742752843,5.514648903714978,-25.727700790892673,-39.254582464322425,2.0432767129129625,-6.395003032606155,-6.395003032597442,40.07893079431378,37871.98062616165,20579.553359549744,20579.553359549744,58451.53398571139,82228.78965329139,82244.15310848936,20579.553359549744,102823.7064680391,102823.7064680391,102823.7064680391,130177.415313171,125795.64794823779,4381.767364933208,0.0,94713.21885173263,50356.788776517205,49284.92230579491,27353.7088451319,76638.63115092681,20766.644252956667,1541.0850104544127,0.0,0.8793261040821658,2.739450982480069,0.0014957518510113484,1.0,1.0,-6.395003032606155,335779.4890665798,1557939.3119710495,4.6397691422483955,1557939.3119710495,4.6397691422483955,0.7591893432269414,0.09255038757160104,3.577918344059112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.577918344059112,1.282143287044562,1.282468575695116,2.790576045760444,5912.8957810199745,14598.452136164067,6467.08822663434,0.00043020605595584714,26471.598774465445,2699.351845376907,19330.559486954167,1971.1684914781467,0.7302377031190297,0.7302377031190297,32372.090073105417,32395.05729023726,0.9991138624492367,0.8,4284.858126198703,4287.898129693729,0.9991138624492367,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2856.9069840518605,3099.015535412006,7.203438359887524,4.670475622030585,-2.0296239965123455,6.7000996185429305,3.0562482183501043,3.5,0.8732137766714584,0.6,0.00025369373287781067,1.0001469396737863,0.00025365646068022454,198.2626752893144,0.0,7.384142415631893e-06,20.926659605900785,0.008668644869086318,8.577318273674404e-05,0.00016792055014106663,0.0006008060166942202,0.09255038753822145,0.09255038753822145,0.09255038753822145,0.0925440272380424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489166.59785375046,595.1850956929726,0.0,0.09255038753822145,0.09255038757160104,0.09255038757160104,0.372018145079414,0.372018145079414,0.5,9.708343269679231,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,27353.7088451319,20766.644252956667,0.7591893432269414,0.7626902139027116,0.4941630618581795,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467035572209759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.960650926354,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3134513980271,261.3134513980271,-11.83654860197288,245.6929089098195,276.9339938862255,112245.22581531483,112437.7521126187,-192.5262973038703,0.0,nan,276.9339938862255,3.7839938862255167,270.6857768909592,-2.4642231090408018,264.4375598956591,-8.712440104340885,258.18934290039834,-14.960657099601633,251.94112590510102,-21.20887409489896,245.6929089098195,-27.457091090180484,1.0,1.0,25762.5980482374,25762.5980482374,276.34526131381364,3.19526131381366,276.34526131381364,276.34526131381364,82215.7826571246,82244.15310848936,-28.370451364768087,0.0,8575.796259387458,8575.796259387458,0.9079057531074294,3595.807935779407,276.34526131381364,3.19526131381366,1.0,0.002,0.13910170644065095,0.0048901556220083495,0.0002149139997489846,0.0017850859989582168,0.1074569998744923,0.1074569998744923,0.0,-1.2927987673438945e-12,0.9999287022562484,0.9999287022562484,0.0,0.09254378893778385,6.598633817189984e-06,0.0,0.0,0.0,1600260.5862904603,266.7549969673938,0.0,1.0,1284021.888340863,2600.0962084726743,,,,,,,,,,,,,,,,,,,3.0,14598.452136164067,1541.0850104544127,0.372018145079414,6.1796691888313084,3.0562482183501043
596.0,-29.20049275509842,4.670646353842757,35.03923017255783,28.377192746289097,5.513376448505463,-25.729105834645402,-39.255936176609225,2.0419895263571317,-6.396176614877675,-6.396176614864398,40.0789486238136,37872.07512128305,20579.512208959237,20579.512208959237,58451.587330242284,82228.59306137856,82243.4082055997,20579.512208959237,102822.92041455893,102822.92041455893,102822.92041455893,130177.53930004465,125795.87311884065,4381.666181203989,0.0,94713.26574060193,50357.12639262702,49284.599275527675,27354.618885485725,76639.2181610134,20767.23691417056,1541.1556417201743,0.0,0.8793197169570288,2.739331272010483,0.0014957518510113484,1.0,1.0,-6.396176614877675,335763.9483482545,1557940.0820007669,4.639986185726142,1557940.0820007669,4.639986185726142,0.7591857521798482,0.09255009844749647,3.57797318637801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.57797318637801,1.2821493609639745,1.2824746033645118,2.7906055997157284,5912.958402304845,14598.450414386418,6467.057622733561,0.0004301914228018329,26471.206128987338,2699.3118066809093,19330.46800984673,1971.1591634091897,0.7302450789606775,0.7302450789606775,32372.487031916706,32395.05729023726,0.9991291768627563,0.8,4284.910668749539,4287.898129693729,0.9991291768627563,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2856.6276130533925,3099.015535412006,7.204128432743883,4.670646353842757,-2.0305319888528857,6.701178342695643,3.0557501276471966,3.5,0.8730714650420561,0.6,0.00025365646068022454,1.0001468181829178,0.0002536192247664913,198.26384103509497,0.0,7.3896856073372535e-06,20.942369011193776,0.008676034554693655,8.576012716149415e-05,0.00016789633351873038,0.0006007285794211968,0.0925500981140063,0.0925500981140063,0.0925500981140063,0.09254355228185325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489167.6313427118,595.1847601622676,0.0,0.0925500981140063,0.09255009844749647,0.09255009844749647,0.37201460414729154,0.37201460414729154,0.5,9.708146897032503,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,27354.618885485725,20767.23691417056,0.7591857521798482,0.7626850682041115,0.49416050985432275,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467120167436587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.976360331646,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.31217693419956,261.31217693419956,-11.837823065800421,245.69150741807192,276.9328464503147,112246.20666887228,112441.16874065166,-194.96207177939726,0.0,nan,276.9328464503147,3.7828464503147075,270.68457864386653,-2.4654213561334473,264.43631083740036,-8.713689162599621,258.1880430310187,-14.96195696898127,251.93977522452488,-21.210224775475098,245.69150741807192,-27.458492581928056,1.0,1.0,25762.5980482374,25762.5980482374,276.34400087047084,3.194000870470859,276.34400087047084,276.34400087047084,82215.38133463624,82243.4082055997,-28.026870963454712,0.0,8575.796259387458,8575.796259387458,0.9079023864638945,3595.8630523099,276.34400087047084,3.194000870470859,1.0,0.002,0.13910849353005392,0.004889914627669556,0.00021492396714227968,0.0017850760327104474,0.10746198357113984,0.10746198357113984,0.0,-1.47272818940003e-13,0.9999266658031298,0.9999266658031298,0.0,0.09254331136035657,6.78708713990207e-06,0.0,0.0,0.0,1600259.2123910899,266.7538233851223,0.0,1.0,1284025.8970205772,2600.0799694563048,,,,,,,,,,,,,,,,,,,3.0,14598.450414386418,1541.1556417201743,0.37201460414729154,6.1796691888313084,3.0557501276471966
