time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
597.0,-29.20190424447667,4.670819177158517,35.0392476660366,28.37569514466452,5.51225059096157,-25.73048876093947,-39.25727151855824,2.04083510675105,-6.39723458185415,-6.397234581890447,40.07896475238319,37872.06895168774,20579.261210500375,20579.261210500375,58451.33016218811,82228.36992898186,82242.94879729525,20579.261210500375,102822.21000779563,102822.21000779563,102822.21000779563,130177.6398945277,125796.0794677832,4381.560426744498,0.0,94713.31444120608,50357.38980441655,49284.36070754392,27355.429886732083,76639.79059427601,20767.7645907503,1541.2188271670173,0.0,0.8793139585899348,2.7392233583422283,0.0014957518510113484,1.0,1.0,-6.39723458185415,335749.9391061156,1557940.7785692385,4.640181864863549,1557940.7785692385,4.640181864863549,0.7591825343904783,0.09254974175782796,3.5780218978975555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5780218978975555,1.2821548162842866,1.2824800123239817,2.790631718146755,5913.013744126064,14598.448669107747,6467.030477643943,0.00043017847584723637,26470.85935859129,2699.276445941406,19330.38687135731,1971.150889585874,0.7302515800297774,0.7302515800297774,32372.839613851967,32395.05729023726,0.9991427792845443,0.8,4284.95733745604,4287.898129693729,0.9991427792845443,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2856.3484412045973,3099.015535412006,7.2047446710743595,4.670819177158517,-2.031369048769542,6.702188225928059,3.0552524244472528,3.5,0.8729292641277865,0.6,0.0002536192247664913,1.000145962891796,0.0002535822111736404,198.26499998877395,0.0,7.3825352812057e-06,20.922104986936954,0.00868341708997486,8.574725055431324e-05,0.00016787197421217804,0.0006006495997744668,0.09254974173984208,0.09254974173984208,0.09254974173984208,0.09254309458853392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489168.671256586,595.1844224563001,0.0,0.09254974173984208,0.09254974175782796,0.09254974175782796,0.37201103910334304,0.37201103910334304,0.5,9.707947486484422,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,27355.429886732083,20767.7645907503,0.7591825343904783,0.7626760160609528,0.49415673839949514,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446720469268457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.95609630739,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3109035231178,261.3109035231178,-11.839096476882162,245.69010670520046,276.93170034102354,112248.7410700378,112443.54208824383,-194.80101820602488,0.0,nan,276.93170034102354,3.7817003410235657,270.68338161386487,-2.46661838613511,264.43506288668135,-8.714937113318626,258.1867441595688,-14.963255840431202,251.93842543236792,-21.211574567632056,245.69010670520046,-27.459893294799514,1.0,1.0,25762.5980482374,25762.5980482374,276.3428893331067,3.1928893331067343,276.3428893331067,276.3428893331067,82214.96945184562,82242.94879729525,-27.979345449624816,0.0,8575.796259387458,8575.796259387458,0.9078993961593433,3595.912007387043,276.3428893331067,3.1928893331067343,1.0,0.002,0.1391153609872463,0.004889694218031313,0.00021493410976472494,0.0017850658927800799,0.10746705488236247,0.10746705488236247,0.0,2.5448046447884565e-12,0.9999257971469357,0.9999257971469357,0.0,0.09254287430293917,6.86745488879072e-06,0.0,0.0,0.0,1600257.9738244032,266.7527654181458,0.0,1.0,1284029.510763029,2600.0653304417383,,,,,,,,,,,,,,,,,,,3.0,14598.448669107747,1541.2188271670173,0.37201103910334304,6.1796691888313084,3.0552524244472528
598.0,-29.203321524870994,4.670994153041644,35.039265522509375,28.3742627123371,5.511180997368485,-25.731871272634105,-39.25860672080887,2.0397307451307247,-6.398284324790325,-6.398284324761128,40.0790102060484,37872.0174296991,20579.002903296427,20579.002903296427,58451.020332995526,82228.13001625033,82242.91712756509,20579.002903296427,102821.92003086151,102821.92003086151,102821.92003086151,130178.28265329957,125796.82296860337,4381.4596846962,0.0,94713.36128522846,50357.62653971319,49284.14971723919,27356.36262243805,76640.51233967724,20768.380745059123,1541.2876263299197,0.0,0.8793081332588786,2.7391162868527097,0.0014957518510113484,1.0,1.0,-6.398284324790325,335736.03921798675,1557942.7416468037,4.6403798212299225,1557942.7416468037,4.6403798212299225,0.7591791727466217,0.09254942303012402,3.5780684874924047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5780684874924047,1.2821600379627527,1.2824851878670143,2.7906566899227827,5913.066656322936,14598.447042512034,6467.004541184855,0.00043016609964009744,26470.527776735158,2699.2426340019438,19330.30934554543,1971.142984153144,0.7302577987332297,0.7302577987332297,32373.17683605147,32395.05729023726,0.9991557891706242,0.8,4285.001973106027,4287.898129693729,0.9991557891706242,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2856.06976473137,3099.015535412006,7.2053572211083585,4.670994153041644,-2.0321998956142195,6.703194048655863,3.054755636737245,3.5,0.87278732478207,0.6,0.0002535822111736404,1.0001465634801336,0.00025354505072863493,198.2661637092735,0.0,7.338499986167766e-06,20.797308960799448,0.008690755589961028,8.573437708088925e-05,0.00016784783409275113,0.0006005710458611261,0.09254942299169874,0.09254942299169874,0.09254942299169874,0.09254299506262814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489169.8213504828,595.1840503277896,0.0,0.09254942299169874,0.09254942303012402,0.09254942303012402,0.37200746000864104,0.37200746000864104,0.5,9.707754647331274,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,-2.921751729445532e-11,27356.36262243805,20768.380745059123,0.7591791727466217,0.7626647910955456,0.4941514125303223,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467288725526006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.83130028125,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3096355618602,261.3096355618602,-11.840364438139773,245.68870614083323,276.93056498287797,112251.74602163209,112445.71334701359,-193.96732538146196,0.0,nan,276.93056498287797,3.7805649828779906,270.6821932144838,-2.4678067855161885,264.4338214460666,-8.71617855393339,258.1854496776647,-14.964550322335299,251.9370779092351,-21.21292209076489,245.68870614083323,-27.461293859166744,1.0,1.0,25762.5980482374,25762.5980482374,276.341835897316,3.1918358973160252,276.341835897316,276.341835897316,82214.54364831666,82242.91712756509,-28.373479248431977,0.0,8575.796259387458,8575.796259387458,0.9078965361009239,3595.9588299298666,276.341835897316,3.1918358973160252,1.0,0.002,0.1391220069795843,0.0048894762286924975,0.00021494391381632035,0.0017850560868168856,0.10747195690816017,0.10747195690816017,0.0,6.332061611158402e-13,0.9999281897768966,0.9999281897768966,0.0,0.09254277703540813,6.645994715886938e-06,0.0,0.0,0.0,1600256.7448698736,266.75171567520965,0.0,1.0,1284033.0963929656,2600.050805426376,,,,,,,,,,,,,,,,,,,3.0,14598.447042512034,1541.2876263299197,0.37200746000864104,6.1796691888313084,3.054755636737245
599.0,-29.204732684431054,4.671170577278817,35.03928361962882,28.37289412217217,5.51017379108772,-25.733242036875993,-39.25993270296601,2.0386831429594494,-6.399375882208346,-6.39937588218684,40.07905285923202,37871.940675489466,20578.82911250133,20578.82911250133,58450.769787990794,82227.8630249826,82242.72450512764,20578.82911250133,102821.55361762898,102821.55361762898,102821.55361762898,130178.87042571577,125797.50839359888,4381.362032116888,0.0,94713.39639094303,50357.85020276452,49283.94020908723,27357.316808086787,76641.25701717402,20769.00996574606,1541.3584383633893,0.0,0.87930209307868,2.7390049538828487,0.0014957518510113484,1.0,1.0,-6.399375882208346,335721.5861342946,1557944.5837770407,4.640585080382158,1557944.5837770407,4.640585080382158,0.7591756937071682,0.09254912775853512,3.578113672632864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.578113672632864,1.2821649955308643,1.2824900990440402,2.790681140964538,5913.118465146371,14598.445252853318,6466.979058658397,0.00043015396845668584,26470.20331281163,2699.209547889609,19330.233176568552,1971.1352170790794,0.7302638724808238,0.7302638724808238,32373.50389176889,32395.05729023726,0.9991684068706018,0.8,4285.045263092721,4287.898129693729,0.9991684068706018,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2855.7915960197333,3099.015535412006,7.205998204204791,4.671170577278817,-2.0330550976712605,6.704225674950077,3.054259786423919,3.5,0.8726456532639768,0.6,0.00025354505072863493,1.0001459321524575,0.00025350805575239364,198.26732241584045,0.0,7.367658872963289e-06,20.87994524597796,0.00869812324883399,8.572159427170636e-05,0.00016782345645692857,0.0006004914041370423,0.09254912755668014,0.09254912755668014,0.09254912755668014,0.09254284946474986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489170.936228266,595.1836895243548,0.0,0.09254912755668014,0.09254912775853512,0.09254912775853512,0.3720039053629554,0.3720039053629554,0.5,9.707566300159403,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,-2.148681232938543e-11,27357.316808086787,20769.00996574606,0.7591756937071682,0.7626541116737289,0.4941456096812582,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446737310406933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.91393656643,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3083782875829,261.3083782875829,-11.841621712417066,245.68730732238146,276.9294492527785,112255.28958137837,112447.62205976436,-192.33247838600352,0.0,nan,276.9294492527785,3.7794492527785337,270.6810208667099,-2.468979133290077,264.4325924806278,-8.71740751937216,258.18416409454704,-14.965835905452934,251.93573570845297,-21.21426429154701,245.68730732238146,-27.46269267761852,1.0,1.0,25762.5980482374,25762.5980482374,276.34072187871794,3.190721878717966,276.34072187871794,276.34072187871794,82214.49957106577,82242.72450512764,-28.224934061872773,0.0,8575.796259387458,8575.796259387458,0.9078937622459539,3596.0042409960283,276.34072187871794,3.190721878717966,1.0,0.002,0.13912851034725165,0.004889251283291874,0.0002149534789870164,0.0017850465177200025,0.1074767394935082,0.1074767394935082,0.0,-3.2929813389981355e-12,0.9999297306206422,0.9999297306206422,0.0,0.09254262438876741,6.5033697677012065e-06,0.0,0.0,0.0,1600255.4669456603,266.75062411779163,0.0,1.0,1284036.8248270294,2600.0357020502893,,,,,,,,,,,,,,,,,,,3.0,14598.445252853318,1541.3584383633893,0.3720039053629554,6.1796691888313084,3.054259786423919
600.0,-29.206143847900133,4.671348158255174,35.03930219053515,28.371421491634123,5.509084693153045,-25.734620993803436,-39.261263609491266,2.0375618382993204,-6.400483480586445,-6.40048348059649,40.07910271386643,37871.9231476675,20578.690298312955,20578.690298312955,58450.61344598045,82227.60553496375,82242.58568182334,20578.690298312955,102821.2759801363,102821.2759801363,102821.2759801363,130179.58701461204,125798.31884222901,4381.268172383035,0.0,94713.42509547132,50358.11882451872,49283.67363439177,27358.311034475737,76641.98466886752,20769.66728207387,1541.4315220657338,0.0,0.8792959389713724,2.7388919884747787,0.0014957518510113484,1.0,1.0,-6.400483480586445,335706.9211554263,1557946.7369305543,4.640794212905884,1557946.7369305543,4.640794212905884,0.7591721307613197,0.09254885588453671,3.578162739062579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.578162739062579,1.2821702961946853,1.282495353615559,2.7907078721774328,5913.1751053788375,14598.443538572637,6466.951303589651,0.00043014072122561804,26469.848355830993,2699.1733523508024,19330.150214810703,1971.1267573341256,0.7302705310192116,0.7302705310192116,32373.85903980955,32395.05729023726,0.999182108399087,0.8,4285.092271455931,4287.898129693729,0.999182108399087,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2855.513817993127,3099.015535412006,7.2066505749833105,4.671348158255174,-2.0339192749308745,6.705267433186049,3.0537646646572023,3.5,0.8725041899020578,0.6,0.00025350805575239364,1.0001459342379497,0.00025347106564558636,198.26848113743998,0.0,7.3348948821977506e-06,20.787092096148424,0.008705458143716188,8.570876576169972e-05,0.00016779928999069392,0.0006004131670858574,0.09254885578872604,0.09254885578872604,0.09254885578872604,0.0925427727506713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489172.05768472387,595.183326933361,0.0,0.09254885578872604,0.09254885588453671,0.09254885588453671,0.3720003668914123,0.3720003668914123,0.5,9.707383812296147,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,27358.311034475737,20769.66728207387,0.7591721307613197,0.7626448310089688,0.4941406894836235,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467457119135876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.8210834166,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3071223121382,261.3071223121382,-11.842877687861801,245.68590918724576,276.9283354370261,112257.97194256088,112450.10573118072,-192.1337886198675,0.0,nan,276.9283354370261,3.778335437026101,270.6798501870826,-2.4701498129173842,264.43136493712046,-8.718635062879514,258.1828796871591,-14.967120312840905,251.93439443719512,-21.215605562804853,245.68590918724576,-27.464090812754222,1.0,1.0,25762.5980482374,25762.5980482374,276.33959809250484,3.189598092504866,276.33959809250484,276.33959809250484,82214.2152892372,82242.58568182334,-28.370392586148228,0.0,8575.796259387458,8575.796259387458,0.9078907501085931,3596.053552757892,276.33959809250484,3.189598092504866,1.0,0.002,0.13913482037441546,0.0048890242856621455,0.0002149627383146406,0.0017850372624736526,0.10748136915732029,0.10748136915732029,0.0,7.882930419533807e-13,0.9999318195173978,0.9999318195173978,0.0,0.09254254585887822,6.310025658484885e-06,0.0,0.0,0.0,1600254.1702243828,266.74951651941353,0.0,1.0,1284040.6080287523,2600.020376947129,,,,,,,,,,,,,,,,,,,3.0,14598.443538572637,1541.4315220657338,0.3720003668914123,6.1796691888313084,3.0537646646572023
601.0,-29.207555092347068,4.671527155049039,35.039320812385064,28.370014449488394,5.508019336990046,-25.735997649410667,-39.26259035998953,2.036461893523502,-6.401571555776741,-6.401571555808462,40.07914132482305,37871.84203755962,20578.52040197684,20578.52040197684,58450.36243953646,82227.39407613817,82242.3320411456,20578.52040197684,102820.85244312244,102820.85244312244,102820.85244312244,130180.09351243652,125798.91913012338,4381.1743823131455,0.0,94713.4925470187,50358.316601354185,49283.52882851613,27359.241069314092,76642.76989783022,20770.279273469452,1541.5010880801585,0.0,0.8792899323100601,2.738781017845133,0.0014957518510113484,1.0,1.0,-6.401571555776741,335692.5151604109,1557948.4044853393,4.640998336650052,1557948.4044853393,4.640998336650052,0.7591686926127945,0.09254856298292734,3.578207262032061,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.578207262032061,1.2821754973696229,1.2825005086788275,2.7907312761573877,5913.224695603962,14598.441777174992,6466.9268887040225,0.000430129105730537,26469.537847070096,2699.1416892690263,19330.077237083715,1971.1193156769862,0.7302763406284162,0.7302763406284162,32374.18130095856,32395.05729023726,0.9991945411914902,0.8,4285.134926820475,4287.898129693729,0.9991945411914902,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2855.2363827225417,3099.015535412006,7.2072913214823515,4.671527155049039,-2.0347708326458873,6.706297987694926,3.053270185880535,3.5,0.8723629102515814,0.6,0.00025347106564558636,1.000145944294208,0.0002534340783878878,198.26963993735552,0.0,7.333972293790271e-06,20.78447748060163,0.008712792116009978,8.569597907743969e-05,0.0001677750865681467,0.0006003340331462002,0.09254856286749981,0.09254856286749981,0.09254856286749981,0.09254256740694138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489173.11207595887,595.1829856194056,0.0,0.09254856286749981,0.09254856298292734,0.09254856298292734,0.371996850119124,0.371996850119124,0.5,9.7072039506071,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,27359.241069314092,20770.279273469452,0.7591686926127945,0.7626337424580895,0.49413456857111554,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467541135363522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.81846880105,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3058695503566,261.3058695503566,-11.844130449643387,245.6845118130438,276.92722728766444,112260.73523001112,112452.37740635037,-191.64217633921655,0.0,nan,276.92722728766444,3.7772272876644593,270.67868419275374,-2.471315807246242,264.43014109781933,-8.719858902180647,258.18159800289476,-14.968401997105218,251.93305490796334,-21.21694509203664,245.6845118130438,-27.46548818695618,1.0,1.0,25762.5980482374,25762.5980482374,276.3384804409515,3.188480440951537,276.3384804409515,276.3384804409515,82214.04594852738,82242.3320411456,-28.28609261821839,0.0,8575.796259387458,8575.796259387458,0.9078880168758019,3596.0982983422214,276.3384804409515,3.188480440951537,1.0,0.002,0.13914103897136346,0.00488880120091343,0.00021497186497422538,0.0017850281350413127,0.10748593248711269,0.10748593248711269,0.0,1.553791817432426e-14,0.9999328072347542,0.9999328072347542,0.0,0.09254234438906099,6.218593866348422e-06,0.0,0.0,0.0,1600252.8963428643,266.74842844422324,0.0,1.0,1284044.3245225053,2600.0053221933044,,,,,,,,,,,,,,,,,,,3.0,14598.441777174992,1541.5010880801585,0.371996850119124,6.1796691888313084,3.053270185880535
602.0,-29.208966234969974,4.671707474105982,35.0393395648316,28.368556836526864,5.50694483960884,-25.73737512749773,-39.263921056967206,2.0353537316394377,-6.402662738851518,-6.402662738967667,40.07918233368369,37871.820217866436,20578.361725721974,20578.361725721974,58450.18194358841,82227.13019221593,82242.0971271277,20578.361725721974,102820.45885284967,102820.45885284967,102820.45885284967,130180.6432926094,125799.56086315674,4381.082429452656,0.0,94713.51891655517,50358.5849627241,49283.25994870119,27360.184439759738,76643.44438846092,20770.90069607541,1541.5713670196365,0.0,0.8792838995645373,2.738669733814801,0.0014957518510113484,1.0,1.0,-6.402662738851518,335678.0685052801,1557950.1756045073,4.641203348618532,1557950.1756045073,4.641203348618532,0.7591652293794919,0.09254827781786898,3.5782559872254533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5782559872254533,1.282180736866536,1.2825057020770523,2.7907578739407617,5913.2810531152845,14598.439967116308,6466.899223948449,0.0004301159171268176,26469.18478015184,2699.1056864629454,19329.99454527798,1971.1108834594872,0.7302829575534473,0.7302829575534473,32374.533977252868,32395.05729023726,0.9992081474316241,0.8,4285.181608016596,4287.898129693729,0.9992081474316241,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2854.9593352103343,3099.015535412006,7.207935143568657,4.671707474105982,-2.035623470351961,6.707330944457943,3.0527764301771096,3.5,0.8722218371934599,0.6,0.0002534340783878878,1.0001459354445743,0.000253397098769625,198.27079866548516,0.0,7.333450266167115e-06,20.782998054317606,0.008720125566276144,8.568315612960707e-05,0.00016775092225828072,0.0006002557419332845,0.09254827768978648,0.09254827768978648,0.09254827768978648,0.09254239118128528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489174.16242806637,595.1826457378764,0.0,0.09254827768978648,0.09254827781786898,0.09254827781786898,0.37199334213856405,0.37199334213856405,0.5,9.707027331469382,1.1613110473263077e-10,1.1613110473263077e-10,1.1613110473263077e-10,1.1613110473263077e-10,1.1613110473263077e-10,1.1613110473263077e-10,27360.184439759738,20770.90069607541,0.7591652293794919,0.7626246759910544,0.49412993531340094,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467625157340802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.81698937477,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3046185961701,261.3046185961701,-11.84538140382989,245.6831149959051,276.9261221964297,112263.49303513394,112454.85869303394,-191.36565789995885,0.0,nan,276.9261221964297,3.7761221964296965,270.67752075633456,-2.4724792436654184,264.4289193162143,-8.721080683785658,258.1803178761262,-14.969682123873781,251.93171643601082,-21.21828356398916,245.6831149959051,-27.466885004094877,1.0,1.0,25762.5980482374,25762.5980482374,276.3373618651152,3.1873618651152356,276.3373618651152,276.3373618651152,82213.78768162182,82242.0971271277,-28.309445505874464,0.0,8575.796259387458,8575.796259387458,0.9078850256565382,3596.1472671615807,276.3373618651152,3.1873618651152356,1.0,0.002,0.13914714951943188,0.004888577997724856,0.00021498082328629605,0.0017850191678913836,0.10749041164314801,0.10749041164314801,0.0,-8.822320478329981e-12,0.9999339743142409,0.9999339743142409,0.0,0.09254216725436024,6.110563508747183e-06,0.0,0.0,0.0,1600251.6188057957,266.74733726114846,0.0,1.0,1284048.0516088293,2599.990224657315,,,,,,,,,,,,,,,,,,,3.0,14598.439967116308,1541.5713670196365,0.37199334213856405,6.1796691888313084,3.0527764301771096
603.0,-29.21038627208697,4.671888434119949,35.03935788229845,28.367148397397273,5.505893967240306,-25.738758248127024,-39.265256363991625,2.034265941161989,-6.403795748147331,-6.4037957481488945,40.07920729631269,37871.74883873747,20578.284807336033,20578.284807336033,58450.0336460735,82226.88829168235,82241.5199566382,20578.284807336033,102819.80476397424,102819.80476397424,102819.80476397424,130180.89888000177,125799.90977435681,4380.989105644955,0.0,94713.56835474989,50358.80724043786,49283.06790479114,27361.094116027532,76644.16202081868,20771.49524584659,1541.64104153319,0.0,0.8792777019993073,2.7385541879271122,0.0014957518510113484,1.0,1.0,-6.403795748147331,335663.06861138646,1557951.2537087766,4.641413963573374,1557951.2537087766,4.641413963573374,0.7591617191097303,0.09254799161181315,3.578301668856529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.578301668856529,1.282185881471944,1.2825108005691335,2.790782304316636,5913.332818150197,14598.438112056017,6466.873728524713,0.00043010379045783144,26468.860683011186,2699.0726377520546,19329.91833775028,1971.1031124543329,0.7302890203414394,0.7302890203414394,32374.86462316185,32395.05729023726,0.9992209037738539,0.8,4285.225373210837,4287.898129693729,0.9992209037738539,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2854.6826610182347,3099.015535412006,7.208606787836788,4.671888434119949,-2.0365009214961285,6.708389355616077,3.052283371684369,3.5,0.8720809633383911,0.6,0.000253397098769625,1.0001468570468373,0.00025335989108423335,198.27196470906486,0.0,7.3319784473063825e-06,20.778826919666287,0.008727457544723451,8.567029054077575e-05,0.00016772680822884926,0.0006001771177972703,0.09254799159705754,0.09254799159705754,0.09254799159705754,0.0925420169589226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489175.1477720385,595.182326227674,0.0,0.09254799159705754,0.09254799161181315,0.09254799161181315,0.3719898454461224,0.3719898454461224,0.5,9.706848095070425,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,27361.094116027532,20771.49524584659,0.7591617191097303,0.7626156005228011,0.49412437738507015,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467709174184153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.81281824012,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3033704600213,261.3033704600213,-11.846629539978665,245.68171731296317,276.9250236070818,112266.33784180069,112457.27240022733,-190.93455842664258,0.0,nan,276.9250236070818,3.7750236070818346,270.6763623482515,-2.473637651748504,264.42770108944353,-8.722298910556447,258.17903983060626,-14.97096016939372,251.93037857178132,-21.21962142821866,245.68171731296317,-27.468282687036805,1.0,1.0,25762.5980482374,25762.5980482374,276.3361615536716,3.1861615536716386,276.3361615536716,276.3361615536716,82213.903784109,82241.5199566382,-27.61617252920405,0.0,8575.796259387458,8575.796259387458,0.9078822212660609,3596.1931772008115,276.3361615536716,3.1861615536716386,1.0,0.002,0.13915335518066901,0.004888346905688039,0.00021498991001537847,0.00178501009726161,0.10749495500768923,0.10749495500768923,0.0,7.276988473609025e-12,0.9999329465685747,0.9999329465685747,0.0,0.09254178595140405,6.205660409094127e-06,0.0,0.0,0.0,1600250.2922814048,266.74620425185265,0.0,1.0,1284051.9215341054,2599.974548648552,,,,,,,,,,,,,,,,,,,3.0,14598.438112056017,1541.64104153319,0.3719898454461224,6.1796691888313084,3.052283371684369
604.0,-29.21179707541744,4.672070795941959,35.03937649124678,28.36562837418171,5.504750433038967,-25.74014232457177,-39.266591880563624,2.0330956817388723,-6.404877241025133,-6.404877241022525,40.07925233532385,37871.75540148562,20578.11658826332,20578.11658826332,58449.87198974894,82226.66808456901,82241.3640315012,20578.11658826332,102819.48061976452,102819.48061976452,102819.48061976452,130181.52530698881,125800.62720429046,4380.898102698352,0.0,94713.61647225021,50359.07962817128,49282.818715643254,27362.04468722429,76644.86340286754,20772.12244596727,1541.7114275200577,0.0,0.879271705652614,2.7384438993480273,0.0014957518510113484,1.0,1.0,-6.404877241025133,335648.75123400614,1557953.1988876376,4.641617742237541,1557953.1988876376,4.641617742237541,0.759158267717692,0.09254770762370383,3.578351262084534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.578351262084534,1.2821914108446997,1.282516283633231,2.7908089477273434,5913.389272340364,14598.436031771274,6466.845897256626,0.00043009056120705495,26468.50729156078,2699.0366018529044,19329.8351482275,1971.0946294838197,0.7302956277549745,0.7302956277549745,32375.22358044746,32395.05729023726,0.9992347524078412,0.8,4285.272885776096,4287.898129693729,0.9992347524078412,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2854.406246114272,3099.015535412006,7.209245921556011,4.672070795941959,-2.037346458764728,6.709417254706687,3.0517908070787594,3.5,0.8719402305939312,0.6,0.00025335989108423335,1.000145903725722,0.0002533229303248881,198.27312318230727,0.0,7.377240884880624e-06,20.90710066775169,0.008734834785608332,8.565742471887426e-05,0.00016770246636535908,0.0006000983321731718,0.0925477076184694,0.0925477076184694,0.0925477076184694,0.09254188392737711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489176.20838807314,595.1819832028291,0.0,0.0925477076184694,0.09254770762370383,0.09254770762370383,0.3719863365776225,0.3719863365776225,0.5,9.70667339051646,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,27362.04468722429,20772.12244596727,0.759158267717692,0.7626065126180672,0.4941199412466917,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467793721526565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.94109198821,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.3021170452542,261.3021170452542,-11.847882954745785,245.68031967425043,276.9239144162638,112268.35640686136,112460.09847325247,-191.74206639110852,0.0,nan,276.9239144162638,3.7739144162638354,270.6751954678474,-2.474804532152575,264.42647651946754,-8.723523480532435,258.17775757104926,-14.972242428950722,251.9290386226468,-21.220961377353177,245.68031967425043,-27.46968032574955,1.0,1.0,25762.5980482374,25762.5980482374,276.3350618787969,3.185061878796944,276.3350618787969,276.3350618787969,82213.39509991962,82241.3640315012,-27.968931581577635,0.0,8575.796259387458,8575.796259387458,0.9078791767274719,3596.243018394957,276.3350618787969,3.185061878796944,1.0,0.002,0.1391593998268798,0.004888125767134875,0.00021499877071691901,0.0017850012337152085,0.1074993853584595,0.1074993853584595,0.0,4.432127408138253e-12,0.9999346861895729,0.9999346861895729,0.0,0.09254166298027264,6.0446434311945e-06,0.0,0.0,0.0,1600249.0260552417,266.74512275897484,0.0,1.0,1284055.6154759857,2599.959585627441,,,,,,,,,,,,,,,,,,,3.0,14598.436031771274,1541.7114275200577,0.3719863365776225,6.1796691888313084,3.0517908070787594
605.0,-29.213207787013527,4.672254773018047,35.03939484297603,28.364183368999534,5.50367210601494,-25.741519797713995,-39.2679225426167,2.0319841161108263,-6.405941718756196,-6.405941718752574,40.079282137138975,37871.71955193425,20577.922765032596,20577.922765032596,58449.64231696684,82226.42904079519,82241.02787018506,20577.922765032596,102818.95063521765,102818.95063521765,102818.95063521765,130181.87076904449,125801.06491891944,4380.8058501250525,0.0,94713.66097480876,50359.32725448319,49282.59302258397,27362.92013382683,76645.5131564108,20772.69617568016,1541.7778529149016,0.0,0.8792658584001438,2.7383353493667575,0.0014957518510113484,1.0,1.0,-6.405941718756196,335634.65958086663,1557954.4859914233,4.641816455836127,1557954.4859914233,4.641816455836127,0.7591549466973869,0.09254739622272617,3.5783985013393544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5783985013393544,1.2821966662747848,1.2825214930014708,2.7908343512823293,5913.443099425036,14598.434089135484,6466.819377440508,0.00043007794983692505,26468.17031120444,2699.0022394196226,19329.755878722415,1971.086546243867,0.7303019306377891,0.7303019306377891,32375.56549867864,32395.05729023726,0.9992479437078666,0.8,4285.318143005644,4287.898129693729,0.9992479437078666,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2854.1302199628653,3099.015535412006,7.2098752261206664,4.672254773018047,-2.03818076987708,6.710435542895127,3.0512989669519324,3.5,0.8717997048434093,0.6,0.0002533229303248881,1.000145895918299,0.000253285976934691,198.27428159204013,0.0,7.328325190574568e-06,20.768473590088323,0.008742163110798907,8.56446074395243e-05,0.00016767832288536378,0.0006000198593200821,0.09254739612239252,0.09254739612239252,0.09254739612239252,0.09254158727129028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489177.193194443,595.1816641051159,0.0,0.09254739612239252,0.09254739622272617,0.09254739622272617,0.37198284417264965,0.37198284417264965,0.5,9.706499119439812,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,27362.92013382683,20772.69617568016,0.7591549466973869,0.7625970511501231,0.4941152846696881,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467877720031188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.80246491054,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.30086524784474,261.30086524784474,-11.849134752155237,245.6789226803229,276.9228078153686,112271.03929665152,112462.5339468767,-191.49465022518535,0.0,nan,276.9228078153686,3.772807815368651,270.67403078835207,-2.4759692116479073,264.4252537613521,-8.724746238647867,258.17647673434226,-14.973523265657718,251.92769970733013,-21.222300292669843,245.6789226803229,-27.47107731967708,1.0,1.0,25762.5980482374,25762.5980482374,276.33395820222097,3.1839582022209925,276.33395820222097,276.33395820222097,82213.10338052016,82241.02787018506,-27.924489664903376,0.0,8575.796259387458,8575.796259387458,0.9078762766846933,3596.290493846051,276.33395820222097,3.1839582022209925,1.0,0.002,0.1391654269354229,0.004887907773452822,0.00021500761180902992,0.0017849923846053775,0.10750380590451496,0.10750380590451496,0.0,-3.5855927602024273e-12,0.999934875403523,0.999934875403523,0.0,0.09254136911089217,6.02711183400267e-06,0.0,0.0,0.0,1600247.7797343615,266.7440582812438,0.0,1.0,1284059.2512790135,2599.944858230125,,,,,,,,,,,,,,,,,,,3.0,14598.434089135484,1541.7778529149016,0.37198284417264965,6.1796691888313084,3.0512989669519324
606.0,-29.21461393516385,4.6724406798675515,35.039413626531974,28.362782473582797,5.502630387789579,-25.74288950286773,-39.26924454336984,2.0309059556354425,-6.406982129506389,-6.406982129502841,40.07933129071728,37871.6537187897,20577.691177730354,20577.691177730354,58449.34489652005,82226.18336869913,82241.02327347037,20577.691177730354,102818.71445120074,102818.71445120074,102818.71445120074,130182.57189126403,125801.85421041108,4380.717680852953,0.0,94713.70525772526,50359.55011806408,49282.394599623534,27363.857440063293,76646.25203968683,20773.316081159883,1541.8466469686105,0.0,0.8792600672785482,2.738229256896804,0.0014957518510113484,1.0,1.0,-6.406982129506389,335620.8869779223,1557956.6088774588,4.642013263554553,1557956.6088774588,4.642013263554553,0.7591515971993689,0.09254710272993981,3.578444274007127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.578444274007127,1.2822017660812677,1.28252654671575,2.7908589495581153,5913.495220219715,14598.432101310662,6466.793650541527,0.0004300657309936296,26467.84412592382,2698.9689777777144,19329.67897929972,1971.0787046850576,0.7303080253660458,0.7303080253660458,32375.896800875955,32395.05729023726,0.9992607254715893,0.8,4285.361995067997,4287.898129693729,0.9992607254715893,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2853.854620089573,3099.015535412006,7.210490342736691,4.6724406798675515,-2.03899942217918,6.711440102046732,3.0508079180297885,3.5,0.8716594051513681,0.6,0.000253285976934691,1.000145425604203,0.00025324914802432564,198.2754362662473,0.0,7.326906893722156e-06,20.76445413680859,0.008749490017692629,8.563187534341054e-05,0.00016765410159128044,0.0005999408598531266,0.09254710273058293,0.09254710273058293,0.09254710273058293,0.09254152142353571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489178.23867358133,595.1813262093011,0.0,0.09254710273058293,0.09254710272993981,0.09254710272993981,0.37197935184186154,0.37197935184186154,0.5,9.70633168003684,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,27363.857440063293,20773.316081159883,0.7591515971993689,0.7625858191507582,0.49410966239001547,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467961714001905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.79844545726,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.29961851665973,261.29961851665973,-11.850381483340243,245.6775273349886,276.92170969833,112274.04367922181,112464.76332039155,-190.71964116972373,0.0,nan,276.92170969833,3.771709698330028,270.6728732256638,-2.4771267743361705,264.42403675299005,-8.725963247009929,258.1752002803291,-14.974799719670898,251.92636380765688,-21.223636192343093,245.6775273349886,-27.472472665011367,1.0,1.0,25762.5980482374,25762.5980482374,276.3329172554604,3.1829172554604384,276.3329172554604,276.3329172554604,82212.72529488638,82241.02327347037,-28.297978583999793,0.0,8575.796259387458,8575.796259387458,0.9078734666624211,3596.3364953771625,276.3329172554604,3.1829172554604384,1.0,0.002,0.13917122086420497,0.004887695157074813,0.00021501610324919557,0.0017849838965922763,0.10750805162459778,0.10750805162459778,0.0,-1.585281385330095e-13,0.999937394811771,0.999937394811771,0.0,0.09254130880115335,5.793928786454752e-06,0.0,0.0,0.0,1600246.5615761874,266.7430178704936,0.0,1.0,1284062.8048583802,2599.9304640089763,,,,,,,,,,,,,,,,,,,4.0,14598.432101310662,1541.8466469686105,0.37197935184186154,6.1796691888313084,3.0508079180297885
607.0,-29.21602416816012,4.672627793017893,35.0394325533239,28.361387096252315,5.501600107932208,-25.744261740567726,-39.27057059537617,2.029837679928838,-6.408066019011585,-6.4080660190015175,40.079372989132715,37871.5903917021,20577.546435152042,20577.546435152042,58449.13682685414,82225.92293524314,82240.7870709488,20577.546435152042,102818.33350610084,102818.33350610084,102818.33350610084,130183.13235989731,125802.50058657458,4380.631773322729,0.0,94713.74140222018,50359.78440938868,49282.17443647944,27364.79885379647,76646.97329027591,20773.93637398199,1541.916673881327,0.0,0.8792540698933482,2.7381187342762554,0.0014957518510113484,1.0,1.0,-6.408066019011585,335606.5392904261,1557958.4097847515,4.642217082774214,1557958.4097847515,4.642217082774214,0.7591481481363019,0.09254682662268755,3.5784903414008498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5784903414008498,1.2822068196128873,1.2825315543026865,2.790883878219612,5913.548041062069,14598.430157883151,6466.767607662976,0.00043005335226927615,26467.513494850784,2698.9352627911453,19329.60113539294,1971.0707668156751,0.730314207231952,0.730314207231952,32376.23023544155,32395.05729023726,0.9992735895358997,0.8,4285.406129376431,4287.898129693729,0.9992735895358997,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2853.579501343515,3099.015535412006,7.2111347959514625,4.672627793017893,-2.039843564865034,6.712471357882928,3.0503177578844194,3.5,0.8715193593955484,0.6,0.00025324914802432564,1.0001458497716855,0.0002532122170802765,198.27659430656408,0.0,7.302268269898135e-06,20.694628276891315,0.008756792285962527,8.561910598742842e-05,0.00016763004203689723,0.0005998624863576552,0.09254682660449884,0.09254682660449884,0.09254682660449884,0.09254135780449399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489179.23177043855,595.1810049975289,0.0,0.09254682660449884,0.09254682662268755,0.09254682662268755,0.37197588524310715,0.37197588524310715,0.5,9.706167622684235,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,27364.79885379647,20773.93637398199,0.7591481481363019,0.7625759285431496,0.49410418658380095,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468045437187815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.72861959734,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.298376599071,261.298376599071,-11.851623400928986,245.67613273692456,276.9206204612142,112277.08826851817,112467.07154690151,-189.983278383366,0.0,nan,276.9206204612142,3.7706204612142074,270.6717229163607,-2.4782770836392842,264.42282537149896,-8.727174628501018,258.1739278266463,-14.976072173353657,251.92503028178137,-21.224969718218603,245.67613273692456,-27.47386726307542,1.0,1.0,25762.5980482374,25762.5980482374,276.3318058230358,3.181805823035802,276.3318058230358,276.3318058230358,82212.60046734648,82240.7870709488,-28.186603602327523,0.0,8575.796259387458,8575.796259387458,0.9078706385327193,3596.382793107854,276.3318058230358,3.181805823035802,1.0,0.002,0.13917690950082162,0.00488747514124708,0.00021502441275486479,0.0017849755935452772,0.10751220637743239,0.10751220637743239,0.0,6.30014183183869e-12,0.9999385323902402,0.9999385323902402,0.0,0.0925411379904642,5.688632223349371e-06,0.0,0.0,0.0,1600245.2924947904,266.7419339809884,0.0,1.0,1284066.506919618,2599.9154684654463,,,,,,,,,,,,,,,,,,,3.0,14598.430157883151,1541.916673881327,0.37197588524310715,6.1796691888313084,3.0503177578844194
608.0,-29.21742905432569,4.672816465274873,35.03945195811247,28.35995522271844,5.500517161091256,-25.74563443278513,-39.27189678708089,2.0287225397271733,-6.4091240566895635,-6.409124056721627,40.07942462411991,37871.544090391464,20577.35932946176,20577.35932946176,58448.903419853224,82225.71200321637,82240.7550683441,20577.35932946176,102818.11439780585,102818.11439780585,102818.11439780585,130183.87265317912,125803.32347430813,4380.549178870993,0.0,94713.80484282131,50360.01101359422,49281.99314358565,27365.758255373265,76647.7513989589,20774.571251608577,1541.9869293776835,0.0,0.8792481739030108,2.7380108511268033,0.0014957518510113484,1.0,1.0,-6.4091240566895635,335592.53427428333,1557960.639844599,4.642417457866513,1557960.639844599,4.642417457866513,0.7591447332737251,0.09254655634544556,3.57853602629692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.57853602629692,1.2822120917619655,1.282536780431233,2.790908032523259,5913.59922113306,14598.428085750953,6466.742290271921,0.00043004134551553354,26467.193329008187,2698.902614961092,19329.525460016837,1971.0630500748816,0.7303201824135834,0.7303201824135834,32376.560900651522,32395.05729023726,0.9992863467898611,0.8,4285.4498971254025,4287.898129693729,0.9992863467898611,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2853.3047431117943,3099.015535412006,7.211763615203696,4.672816465274873,-2.0406711756073186,6.7134876408821915,3.049828271484552,3.5,0.8713795061384434,0.6,0.0002532122170802765,1.0001452984188017,0.0002531754310904596,198.27774796796996,0.0,7.322541810590046e-06,20.75208349121219,0.008764114827773117,8.560633704641586e-05,0.00016760588003386065,0.00059978367992037,0.09254655633968109,0.09254655633968109,0.09254655633968109,0.09254130744070342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489180.241157481,595.1806789715738,0.0,0.09254655633968109,0.09254655634544556,0.09254655634544556,0.37197243061010327,0.37197243061010327,0.5,9.706010154629999,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,3.205968823749572e-11,27365.758255373265,20774.571251608577,0.7591447332737251,0.7625651418737788,0.4940985664832676,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446812940451467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.786074811665,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2971343180298,261.2971343180298,-11.852865681970172,245.6747391950249,276.9195294410332,112279.53711998543,112469.57599526756,-190.03887528214085,0.0,nan,276.9195294410332,3.769529441033228,270.6705713918415,-2.4794286081584573,264.4216133426195,-8.728386657380497,258.1726552934299,-14.97734470657008,251.92369724422986,-21.22630275577012,245.6747391950249,-27.47526080497508,1.0,1.0,25762.5980482374,25762.5980482374,276.33074405358,3.1807440535800424,276.33074405358,276.33074405358,82212.18763611847,82240.7550683441,-28.567432225623634,0.0,8575.796259387458,8575.796259387458,0.9078678338711565,3596.4287064284044,276.33074405358,3.1807440535800424,1.0,0.002,0.13918237285481944,0.004887260723747705,0.00021503238560270435,0.0017849676137707043,0.10751619280135218,0.10751619280135218,0.0,-6.265912268210716e-13,0.9999409664234782,0.9999409664234782,0.0,0.09254109299122971,5.4633542158494535e-06,0.0,0.0,0.0,1600244.0536660843,266.7408759433104,0.0,1.0,1284070.1206612391,2599.9008307889703,,,,,,,,,,,,,,,,,,,4.0,14598.428085750953,1541.9869293776835,0.37197243061010327,6.1796691888313084,3.049828271484552
609.0,-29.218833193927413,4.673006632777223,35.03947138523996,28.358500298950844,5.499441521980476,-25.74700572235336,-39.27321896245701,2.0276140508086287,-6.410182951153445,-6.410182951151756,40.07946407796473,37871.51518579142,20577.179901920368,20577.179901920368,58448.695087711785,82225.4556255431,82240.53800564788,20577.179901920368,102817.71790756824,102817.71790756824,102817.71790756824,130184.38564343858,125803.91849270205,4380.467150736533,0.0,94713.83490427016,50360.26830522918,49281.740665601086,27366.667735870345,76648.40840147143,20775.169903576905,1542.0548375398434,0.0,0.8792423191709436,2.73790288397612,0.0014957518510113484,1.0,1.0,-6.410182951153445,335578.5183769261,1557962.3438137674,4.64261643250908,1557962.3438137674,4.64261643250908,0.7591413797283855,0.09254627453549558,3.578584490456538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.578584490456538,1.2822173326627508,1.2825419754890584,2.790934422189548,5913.655137669253,14598.426073725832,6466.714737925406,0.00043002824347200395,26466.843288695705,2698.8669207829084,19329.4431042093,1971.0546521196636,0.7303267296884297,0.7303267296884297,32376.911681122376,32395.05729023726,0.9992998801377606,0.8,4285.496327385162,4287.898129693729,0.9992998801377606,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2853.0304063387557,3099.015535412006,7.2123941813598496,4.673006632777223,-2.0414984004832233,6.714505033260446,3.049339567270437,3.5,0.8712398763629821,0.6,0.0002531754310904596,1.0001452228661025,0.00025313866956734366,198.27890102802627,0.0,7.2938432176628786e-06,20.670751678856597,0.00877140867099078,8.559360852782239e-05,0.00016758182256263723,0.0005997057111050931,0.09254627452168612,0.09254627452168612,0.09254627452168612,0.09254111737304951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489181.1783367383,595.1803758506852,0.0,0.09254627452168612,0.09254627453549558,0.09254627453549558,0.37196900083459705,0.37196900083459705,0.5,9.705855438521683,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,27366.667735870345,20775.169903576905,0.7591413797283855,0.7625558874173536,0.49409395414222834,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468213054405485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.70474299931,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2958924718375,261.2958924718375,-11.854107528162501,245.67334671262435,276.9184382310475,112282.1555711341,112472.12792453308,-189.97235339896469,0.0,nan,276.9184382310475,3.7684382310475257,270.6694199273806,-2.480580072619375,264.4204016236607,-8.729598376339254,258.1713833199936,-14.978616680006382,251.92236501631803,-21.227634983681952,245.67334671262435,-27.476653287375626,1.0,1.0,25762.5980482374,25762.5980482374,276.3296598480663,3.179659848066308,276.3296598480663,276.3296598480663,82211.82116632383,82240.53800564788,-28.716839324042667,0.0,8575.796259387458,8575.796259387458,0.9078648585715516,3596.4774129088205,276.3296598480663,3.179659848066308,1.0,0.002,0.13918774422409705,0.004887046566330844,0.00021504021592540806,0.0017849597831247053,0.10752010796270403,0.10752010796270403,0.0,-9.498868705493102e-13,0.9999419601670169,0.9999419601670169,0.0,0.09254090316517832,5.371370317251674e-06,0.0,0.0,0.0,1600242.8138182207,266.73981704884653,0.0,1.0,1284073.7373076337,2599.886181465453,,,,,,,,,,,,,,,,,,,4.0,14598.426073725832,1542.0548375398434,0.37196900083459705,6.1796691888313084,3.049339567270437
