time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
610.0,-29.220237374860698,4.673198386930598,35.039490944369675,28.35716352509337,5.498449513125625,-25.748368686108943,-39.27453610869122,2.026580824189925,-6.411232619404075,-6.411232619408462,40.07950673972311,37871.41342905344,20576.989519545237,20576.989519545237,58448.40294859868,82225.2058647736,82240.3844120703,20576.989519545237,102817.37393161554,102817.37393161554,102817.37393161554,130184.95687845237,125804.56987312314,4380.38700532923,0.0,94713.88380352489,50360.46517198255,49281.57625726927,27367.582946836832,76649.15920410611,20775.773231210937,1542.1227989802967,0.0,0.8792365017526315,2.7377958608686,0.0014957518510113484,1.0,1.0,-6.411232619404075,335564.6250550065,1557964.186331778,4.6428141407229475,1557964.186331778,4.6428141407229475,0.7591380382976867,0.09254599589881209,3.5786278301639314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5786278301639314,1.282222222860461,1.282546819786015,2.7909575784613265,5913.704203030476,14598.424029827333,6466.690439155039,0.00043001672844954447,26466.536420800763,2698.835628966137,19329.3704735586,1971.047245854456,0.7303324532622685,0.7303324532622685,32377.225370332828,32395.05729023726,0.9993119825107852,0.8,4285.5378481445405,4287.898129693729,0.9993119825107852,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2852.7564817482717,3099.015535412006,7.213019986527177,4.673198386930598,-2.0423191034770554,6.715517490407653,3.0488516285757705,3.5,0.871100465307363,0.6,0.00025313866956734366,1.0001452288060126,0.00025310191187888196,198.28005413373333,0.0,7.28903440355031e-06,20.65712349966158,0.00877869770539433,8.558093016378432e-05,0.00016755773940355933,0.000599626789388933,0.09254599575056223,0.09254599575056223,0.09254599575056223,0.09254096601265945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489182.112652069,595.180073819587,0.0,0.09254599575056223,0.09254599589881209,0.09254599589881209,0.3719655805933878,0.3719655805933878,0.5,9.705704533745507,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,27367.582946836832,20775.773231210937,0.7591380382976867,0.7625446065619411,0.494087786771504,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468296660763897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.69111482011,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2946585804338,261.2946585804338,-11.855341419566173,245.6719558502356,276.9173613106335,112285.45914526495,112474.21461022388,-188.75546495894218,0.0,nan,276.9173613106335,3.7673613106335324,270.66828021855866,-2.4817197814413134,264.4191991264638,-8.730800873536168,258.1701180343908,-14.979881965609195,251.92103694232046,-21.228963057679522,245.6719558502356,-27.478044149764372,1.0,1.0,25762.5980482374,25762.5980482374,276.3285922696852,3.1785922696852253,276.3285922696852,276.3285922696852,82211.69691495907,82240.3844120703,-28.68749711122655,0.0,8575.796259387458,8575.796259387458,0.9078621978579179,3596.5209693147513,276.3285922696852,3.1785922696852253,1.0,0.002,0.13919298643723751,0.004886834614427822,0.00021504785075455998,0.0017849521419564009,0.10752392537727999,0.10752392537727999,0.0,-7.289039163915767e-12,0.999943355506501,0.999943355506501,0.0,0.09254075367774904,5.2422210630449015e-06,0.0,0.0,0.0,1600241.584757459,266.7387673805959,0.0,1.0,1284077.322420654,2599.871659986153,,,,,,,,,,,,,,,,,,,3.0,14598.424029827333,1542.1227989802967,0.3719655805933878,6.1796691888313084,3.0488516285757705
611.0,-29.221646215537767,4.673390974617666,35.039510674061134,28.35577471358704,5.497417295305439,-25.749739864457087,-39.27585821421815,2.025510943686038,-6.412328303905326,-6.412328303894827,40.079550774979985,37871.33298718479,20576.88948404559,20576.88948404559,58448.22247123038,82224.95864794569,82240.12146742035,20576.88948404559,102817.01095146594,102817.01095146594,102817.01095146594,130185.5518064498,125805.24222728527,4380.309579164538,0.0,94713.92935691978,50360.67869407232,49281.389625386066,27368.540854983854,76649.93048036992,20776.40474209355,1542.193885184575,0.0,0.8792304309217616,2.7376841495154762,0.0014957518510113484,1.0,1.0,-6.412328303905326,335550.1231480301,1557966.08817194,4.643020463099736,1557966.08817194,4.643020463099736,0.7591345425457761,0.09254574594891445,3.5786731455281195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5786731455281195,1.2822272838820155,1.2825518349546117,2.7909819035307724,5913.755744933703,14598.421938296171,6466.664936803796,0.00043000463546480003,26466.21401434035,2698.802752656651,19329.29424532412,1971.0394727377973,0.7303384698261267,0.7303384698261267,32377.553358370886,32395.05729023726,0.9993246365750171,0.8,4285.581261535736,4287.898129693729,0.9993246365750171,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2852.48298629942,3099.015535412006,7.2136764996941745,4.673390974617666,-2.0431670344924058,6.716558009110072,3.0483644854666676,3.5,0.870961281561905,0.6,0.00025310191187888196,1.00014571245299,0.0002530650371515526,198.28121107776542,0.0,7.288316458015422e-06,20.655088842015708,0.008785986021852345,8.556820580895585e-05,0.00016753370606992612,0.0005995483748832459,0.09254574588866311,0.09254574588866311,0.09254574588866311,0.09254081668504868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489183.03904786485,595.1797744337223,0.0,0.09254574588866311,0.09254574594891445,0.09254574594891445,0.3719621741603188,0.3719621741603188,0.5,9.705556648472058,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,27368.540854983854,20776.40474209355,0.7591345425457761,0.7625345790261218,0.4940817656303505,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468380270502703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.68908016247,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2934271185166,261.2934271185166,-11.856572881483373,245.67056514292025,276.9162890941126,112288.28710616675,112476.6709193023,-188.38381313554228,0.0,nan,276.9162890941126,3.766289094112608,270.66714430388,-2.482855696119998,264.4179995136232,-8.732000486376762,258.16885472339817,-14.981145276601808,251.91970993316517,-21.23029006683481,245.67056514292025,-27.479434857079724,1.0,1.0,25762.5980482374,25762.5980482374,276.3274659239469,3.1774659239468974,276.3274659239469,276.3274659239469,82211.62901675192,82240.12146742035,-28.492450668432866,0.0,8575.796259387458,8575.796259387458,0.9078594158414076,3596.5665112557604,276.3274659239469,3.1774659239468974,1.0,0.002,0.13919813581088394,0.004886614771876867,0.000215055321768366,0.0017849446746484516,0.10752766088418299,0.10752766088418299,0.0,-3.5831823619325576e-12,0.9999443585405497,0.9999443585405497,0.0,0.09254059656854394,5.149380370509734e-06,0.0,0.0,0.0,1600240.3017993425,266.73767169609465,0.0,1.0,1284081.0646782673,2599.856502118279,,,,,,,,,,,,,,,,,,,3.0,14598.421938296171,1542.193885184575,0.3719621741603188,6.1796691888313084,3.0483644854666676
612.0,-29.223053418358713,4.6735849169196655,35.03953066222291,28.354315598867856,5.496337434038598,-25.751114333119503,-39.27718465039504,2.0243983486029147,-6.413387757605335,-6.413387757592136,40.07959768769027,37871.309023652735,20576.72693887116,20576.72693887116,58448.03596252389,82224.70427429862,82239.99178895462,20576.72693887116,102816.71872782578,102816.71872782578,102816.71872782578,130186.19721589891,125805.96358027653,4380.233635622382,0.0,94713.96131029,50360.940577721594,49281.13414729823,27369.47848807313,76650.61263537136,20777.023755831095,1542.2631336485022,0.0,0.8792245441643181,2.7375761355249844,0.0014957518510113484,1.0,1.0,-6.413387757605335,335536.10124138644,1557968.1142880747,4.643220531334911,1557968.1142880747,4.643220531334911,0.7591311527870417,0.09254548532485017,3.5787216948884493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5787216948884493,1.2822325442215954,1.282557049341226,2.791008316717607,5913.81171130711,14598.419706608778,6466.637260938425,0.0004299915065469106,26465.86389927208,2698.7670508554993,19329.211520310455,1971.0310371340322,0.7303450056977768,0.7303450056977768,32377.90475282535,32395.05729023726,0.9993381937147431,0.8,4285.62777306404,4287.898129693729,0.9993381937147431,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2852.2097939956147,3099.015535412006,7.21431045576965,4.6735849169196655,-2.043992277711223,6.717577194630889,3.047877913397151,3.5,0.8708222609706145,0.6,0.0002530650371515526,1.0001455447149148,0.00025302821023282884,198.28236668855345,0.0,7.311565593032957e-06,20.7209768906554,0.008793297587445379,8.555544153179889e-05,0.0001675095956197537,0.0005994702239464037,0.09254548539537147,0.09254548539537147,0.09254548539537147,0.09254070109185755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489183.95818721765,595.1794775512143,0.0,0.09254548539537147,0.09254548532485017,0.09254548532485017,0.3719587783968295,0.3719587783968295,0.5,9.705413153695758,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,27369.47848807313,20777.023755831095,0.7591311527870417,0.7625253595892635,0.49407705589787493,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446846415862263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.754968211106,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2921934620127,261.2921934620127,-11.857806537987301,245.6691744122546,276.9152125117682,112290.7034527104,112479.4229809951,-188.71952828473988,0.0,nan,276.9152125117682,3.7652125117681976,270.6660048918727,-2.48399510812726,264.4167972719376,-8.733202728062395,258.1675896520738,-14.98241034792619,251.91838203216938,-21.2316179678306,245.6691744122546,-27.480825587745386,1.0,1.0,25762.5980482374,25762.5980482374,276.32639134880054,3.176391348800564,276.32639134880054,276.32639134880054,82211.21881100796,82239.99178895462,-28.77297794666083,0.0,8575.796259387458,8575.796259387458,0.9078564352672607,3596.6153033628916,276.32639134880054,3.176391348800564,1.0,0.002,0.13920313161601824,0.004886402181125489,0.00021506257151747895,0.0017849374449854162,0.10753128575873948,0.10753128575873948,0.0,1.6502894970710225e-11,0.9999460180867149,0.9999460180867149,0.0,0.09254048954248643,4.9957823637330886e-06,0.0,0.0,0.0,1600239.0612483022,266.73661224239464,0.0,1.0,1284084.6831693358,2599.841845683091,,,,,,,,,,,,,,,,,,,3.0,14598.419706608778,1542.2631336485022,0.3719587783968295,6.1796691888313084,3.047877913397151
613.0,-29.224470444208894,4.673779294269486,35.039549867022,28.352972852904372,5.495336433343017,-25.752489756439715,-39.27851499812675,2.0233557434744096,-6.414504588985267,-6.414504588962117,40.079615076507785,37871.204520746665,20576.674724249955,20576.674724249955,58447.87924499662,82224.46094788135,82239.28513742295,20576.674724249955,102815.9598616729,102815.9598616729,102815.9598616729,130186.30172417242,125806.14746005365,4380.154264118763,0.0,94714.0174211407,50361.138073445996,49280.977052994116,27370.341862499507,76651.31891549363,20777.58553189278,1542.3302364053927,0.0,0.8792184597609433,2.737462275378705,0.0014957518510113484,1.0,1.0,-6.414504588985267,335521.3204377348,1557968.8652955848,4.643427318606744,1557968.8652955848,4.643427318606744,0.7591277316254659,0.09254521232168736,3.578764856191883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.578764856191883,1.2822374783698214,1.2825619375148636,2.7910312376313957,5913.860277972994,14598.417460771747,6466.613108623336,0.00042998009319763136,26465.56038943689,2698.7361014655253,19329.139327424382,1971.0236755083931,0.730350653566329,0.730350653566329,32378.217148368854,32395.05729023726,0.9993502462694509,0.8,4285.669122590134,4287.898129693729,0.9993502462694509,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2851.9369939408853,3099.015535412006,7.2149822271552155,4.673779294269486,-2.0448518275313354,6.718631121800821,3.047392070949283,3.5,0.8706834488426524,0.6,0.00025302821023282884,1.000146562459134,0.0002529911312304966,198.28353037800875,0.0,7.302128602388727e-06,20.694232459169655,0.008800599716047767,8.554264138144055e-05,0.0001674855688513883,0.0005993914677246543,0.09254521217879959,0.09254521217879959,0.09254521217879959,0.0925402379878822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489184.7621446113,595.1792167095385,0.0,0.09254521217879959,0.09254521232168736,0.09254521232168736,0.37195539882871187,0.37195539882871187,0.5,9.705263925124173,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,27370.341862499507,20777.58553189278,0.7591277316254659,0.7625162889817213,0.4940711400217239,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468547950141877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.728223779624,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.29096428609756,261.29096428609756,-11.859035713902415,245.66778268266532,276.9141458895247,112293.74825789379,112481.78236498436,-188.0341070905844,0.0,nan,276.9141458895247,3.764145889524741,270.6648732481649,-2.4851267518350824,264.4156006067603,-8.734399393239698,258.1663279654222,-14.98367203457775,251.9170553240478,-21.232944675952183,245.66778268266532,-27.48221731733466,1.0,1.0,25762.5980482374,25762.5980482374,276.32519211674025,3.175192116740277,276.32519211674025,276.32519211674025,82211.50175868763,82239.28513742295,-27.783378735315637,0.0,8575.796259387458,8575.796259387458,0.9078537854671822,3596.658680472842,276.32519211674025,3.175192116740277,1.0,0.002,0.1392083299494395,0.004886178265230084,0.00021507010875613746,0.0017849298895733555,0.10753505437806873,0.10753505437806873,0.0,-1.6705070486622287e-12,0.9999438292284113,0.9999438292284113,0.0,0.09254001398570441,5.198335982949604e-06,0.0,0.0,0.0,1600237.7534944352,266.7354954110147,0.0,1.0,1284088.4976065066,2599.8263957113813,,,,,,,,,,,,,,,,,,,3.0,14598.417460771747,1542.3302364053927,0.37195539882871187,6.1796691888313084,3.047392070949283
614.0,-29.225878608298693,4.673974683253066,35.03956930003167,28.351464704051637,5.494196139643874,-25.753871133510124,-39.27984628882257,2.0221886644034384,-6.415582263852286,-6.415582263850081,40.07966006765858,37871.19709370576,20576.553346864934,20576.553346864934,58447.7504405707,82224.25233661922,82239.0776303412,20576.553346864934,102815.63097720614,102815.63097720614,102815.63097720614,130186.91775142509,125806.8402701285,4380.077481296596,0.0,94714.07447251877,50361.393911483574,49280.75617892799,27371.28677421895,76652.04295314694,20778.208680156113,1542.4002711405346,0.0,0.8792124815645875,2.737352410756242,0.0014957518510113484,1.0,1.0,-6.415582263852286,335507.05833954737,1557970.8084242386,4.643630498072878,1557970.8084242386,4.643630498072878,0.759124291508543,0.092544955702535,3.578813615316632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.578813615316632,1.2822429930963843,1.2825674060901144,2.7910572602736132,5913.915416829222,14598.414971239938,6466.585712731176,0.0004299671388767167,26465.215753947283,2698.700958425893,19329.05743926938,1971.0153252404625,0.7303570701624247,0.7303570701624247,32378.570059262216,32395.05729023726,0.9993638619847282,0.8,4285.715834838426,4287.898129693729,0.9993638619847282,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2851.6644317012774,3099.015535412006,7.215629271845689,4.673974683253066,-2.0456871131102696,6.719661796363336,3.046906682978012,3.5,0.8705447665651462,0.6,0.0002529911312304966,1.000145647503573,0.0002529542890697755,198.28468680182772,0.0,7.3521554853276254e-06,20.83600864541849,0.008807951871533095,8.552983393010236e-05,0.00016746129730039425,0.0005993127708172374,0.09254495552721657,0.09254495552721657,0.09254495552721657,0.09254009671050262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489185.6829133816,595.1789192017602,0.0,0.09254495552721657,0.092544955702535,0.092544955702535,0.3719519949041886,0.3719519949041886,0.5,9.705118165369964,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,27371.28677421895,20778.208680156113,0.759124291508543,0.7625074060491317,0.4940663762458919,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468632327503927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.86999996587,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.28972691875043,261.28972691875043,-11.860273081249545,245.6663904002013,276.91306343729866,112295.52005198193,112484.80725305925,-189.28720107733986,0.0,nan,276.91306343729866,3.7630634372986833,270.66372882987923,-2.4862711701207445,264.41439422244895,-8.73560577755103,258.16505961504885,-14.98494038495113,251.91572500762572,-21.234274992374253,245.6663904002013,-27.483609599798683,1.0,1.0,25762.5980482374,25762.5980482374,276.3240902450226,3.174090245022626,276.3240902450226,276.3240902450226,82211.02416767135,82239.0776303412,-28.053462669849978,0.0,8575.796259387458,8575.796259387458,0.9078507919855192,3596.707683393215,276.3240902450226,3.174090245022626,1.0,0.002,0.13921340505004767,0.004885962013472378,0.00021507747289230118,0.0017849225280411336,0.10753873644615058,0.10753873644615058,0.0,9.334347531031462e-13,0.9999451607286948,0.9999451607286948,0.0,0.0925398806046013,5.07509793370174e-06,0.0,0.0,0.0,1600236.4915740455,266.7344177361477,0.0,1.0,1284092.178285355,2599.811487639001,,,,,,,,,,,,,,,,,,,3.0,14598.414971239938,1542.4002711405346,0.3719519949041886,6.1796691888313084,3.046906682978012
615.0,-29.227286597802355,4.674171478572532,35.03958821660697,28.350029442831897,5.4931217482063674,-25.755245763181676,-39.28117653178049,2.0210809131092,-6.416631624899253,-6.416631624812895,40.07968404146747,37871.16421186816,20576.38457546942,20576.38457546942,58447.54878733758,82224.0206933894,82238.64058868436,20576.38457546942,102815.02516415378,102815.02516415378,102815.02516415378,130187.14817388987,125807.15065282615,4379.997521063716,0.0,94714.12483914422,50361.64294763975,49280.53543500496,27372.12300973609,76652.65844474104,20778.75474665919,1542.464480756934,0.0,0.8792067353122174,2.7372454359603413,0.0014957518510113484,1.0,1.0,-6.416631624899253,335493.17140821385,1557971.8438319287,4.643825796192599,1557971.8438319287,4.643825796192599,0.7591210495169965,0.09254465567491178,3.5788602794342785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5788602794342785,1.2822482309247103,1.2825725980003786,2.791082251564766,5913.968370376302,14598.412612004531,6466.559414973979,0.00042995469964377745,26464.88475211331,2698.6672056322304,19328.978833513273,1971.0073096840688,0.73036323469989,0.73036323469989,32378.907805922376,32395.05729023726,0.9993768926808861,0.8,4285.760539907457,4287.898129693729,0.9993768926808861,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2851.392205409771,3099.015535412006,7.2162589686648895,4.674171478572532,-2.0465044529794154,6.7206759315519475,3.046421924145174,3.5,0.8704062640414784,0.6,0.0002529542890697755,1.0001456311188792,0.0002529174564176133,198.28584309404795,0.0,7.305236299690145e-06,20.70303967332187,0.008815257107832786,8.551703832855536e-05,0.00016743725074122015,0.0005992345259754304,0.09254465564931566,0.09254465564931566,0.09254465564931566,0.0925397277243402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489186.51196052396,595.1786505165959,0.0,0.09254465564931566,0.09254465567491178,0.09254465567491178,0.37194860346674674,0.37194860346674674,0.5,9.704970340265197,-8.634515324956737e-11,-8.634515324956737e-11,-8.634515324956737e-11,-8.634515324956737e-11,-8.634515324956737e-11,-8.634515324956737e-11,27372.12300973609,20778.75474665919,0.7591210495169965,0.7624986526654188,0.4940619801095289,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468716178116612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.737030993776,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.288488856288,261.288488856288,-11.861511143711994,245.66499829461839,276.91197941795696,112298.0122219129,112487.4057584088,-189.39353649588153,0.0,nan,276.91197941795696,3.7619794179569794,270.6625831932904,-2.487416806709575,264.4131869686123,-8.736813031387669,258.16379074395843,-14.986209256041548,251.91439451929108,-21.235605480708898,245.66499829461839,-27.485001705381592,1.0,1.0,25762.5980482374,25762.5980482374,276.32298992183496,3.172989921834983,276.32298992183496,276.32298992183496,82210.74300702421,82238.64058868436,-27.89758166014508,0.0,8575.796259387458,8575.796259387458,0.9078479271084943,3596.75458083145,276.32298992183496,3.172989921834983,1.0,0.002,0.13921854401917086,0.004885750621802665,0.0002150849481941556,0.0017849150570467384,0.10754247409707779,0.10754247409707779,0.0,5.240894090235981e-12,0.9999444704593258,0.9999444704593258,0.0,0.0925395167126903,5.138962221482274e-06,0.0,0.0,0.0,1600235.262792269,266.7333683751007,0.0,1.0,1284095.762239997,2599.7969714528176,,,,,,,,,,,,,,,,,,,3.0,14598.412612004531,1542.464480756934,0.37194860346674674,6.1796691888313084,3.046421924145174
616.0,-29.228688689567917,4.674369946333509,35.03960727458603,28.348592295683943,5.49205383738256,-25.7566144369021,-39.28249451620502,2.0199795842445316,-6.417660417831598,-6.417660417830302,40.0797259550666,37871.116689675924,20576.183910512627,20576.183910512627,58447.30060018855,82223.77557620195,82238.50750320467,20576.183910512627,102814.6914137173,102814.6914137173,102814.6914137173,130187.71120307973,125807.79094513242,4379.920257947311,0.0,94714.16446867575,50361.87855816344,49280.31767834701,27373.01978936243,76653.33746770944,20779.345790755986,1542.5310877101465,0.0,0.8792010317206488,2.7371405611408055,0.0014957518510113484,1.0,1.0,-6.417660417831598,335479.5571077251,1557973.6540471367,4.644019646022303,1557973.6540471367,4.644019646022303,0.7591177718298787,0.09254437114524444,3.578907666830458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.578907666830458,1.2822534388480011,1.282577760009851,2.7911078718149596,5914.0226566121155,14598.410209327865,6466.532460888538,0.00042994194800276926,26464.54541045934,2698.632602413601,19328.898265948123,1970.9990940788264,0.7303695554244789,0.7303695554244789,32379.250786643755,32395.05729023726,0.9993901253485648,0.8,4285.805937771105,4287.898129693729,0.9993901253485648,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2851.120382948623,3099.015535412006,7.216876577211651,4.674369946333509,-2.0473083696051804,6.721678315938689,3.0459379152053017,3.5,0.8702679757729433,0.6,0.0002529174564176133,1.000145022723661,0.00025288078295770727,198.28699455453318,0.0,7.303393487370902e-06,20.697817143209136,0.008822560501320157,8.550436238669917e-05,0.00016741309403091412,0.0005991560057550469,0.09254437072160604,0.09254437072160604,0.09254437072160604,0.09253957774300407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489187.40844561526,595.1783607617022,0.0,0.09254437072160604,0.09254437114524444,0.09254437114524444,0.37194520236004447,0.37194520236004447,0.5,9.704826528151765,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,27373.01978936243,20779.345790755986,0.7591177718298787,0.762488660390159,0.4940569835674709,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468800019257946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.73180846366,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2872513504024,261.2872513504024,-11.862748649597563,245.6636074113723,276.9108952894277,112300.62476034775,112489.93315425093,-189.30839390316302,0.0,nan,276.9108952894277,3.760895289427708,270.6614377138345,-2.488562286165461,264.411980138203,-8.738019861797,258.1625225625926,-14.987477437407392,251.9130649869844,-21.236935013015568,245.6636074113723,-27.486392588627666,1.0,1.0,25762.5980482374,25762.5980482374,276.32194561008606,3.171945610086084,276.32194561008606,276.32194561008606,82210.28535535214,82238.50750320467,-28.222147852531634,0.0,8575.796259387458,8575.796259387458,0.9078450178121225,3596.8022051646103,276.32194561008606,3.171945610086084,1.0,0.002,0.1392235452468767,0.0048855434746998515,0.00021509221976056603,0.0017849077667901217,0.10754610988028301,0.10754610988028301,0.0,-1.3449312410290792e-11,0.9999459584545562,0.9999459584545562,0.0,0.09253936990440563,5.001240838809031e-06,0.0,0.0,0.0,1600234.0580801326,266.7323395821684,0.0,1.0,1284099.2759263646,2599.782739989522,,,,,,,,,,,,,,,,,,,3.0,14598.410209327865,1542.5310877101465,0.37194520236004447,6.1796691888313084,3.0459379152053017
617.0,-29.23009263072849,4.674570047480915,35.03962647995511,28.34728747783231,5.491077790970109,-25.757975588577295,-39.28381138304246,2.01896074892049,-6.418688130408441,-6.418688130350807,40.07976831657854,37870.995410122225,20575.987862678976,20575.987862678976,58446.9832728012,82223.5404998589,82238.37561619689,20575.987862678976,102814.36347887586,102814.36347887586,102814.36347887586,130188.28101688426,125808.43602404297,4379.844992841287,0.0,94714.22729378767,50362.05562855743,49280.19073914471,27373.917538008383,76654.1082771531,20779.937579495654,1542.5977165743902,0.0,0.8791953320169787,2.7370357996209087,0.0014957518510113484,1.0,1.0,-6.418688130408441,335465.95753739326,1557975.4836081932,4.644213365329419,1557975.4836081932,4.644213365329419,0.7591144946879795,0.0925440900576532,3.578949162275109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.578949162275109,1.282258262073625,1.282582537428121,2.791129734260673,5914.068980511161,14598.407877869568,6466.509336845263,0.000429931048218659,26464.256126392866,2698.6031036483273,19328.82914663531,1970.9920458704362,0.7303749273858722,0.7303749273858722,32379.551121824457,32395.05729023726,0.9994017127214426,0.8,4285.845690954688,4287.898129693729,0.9994017127214426,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2850.849010798109,3099.015535412006,7.217494783043113,4.674570047480915,-2.0481106422601068,6.722680689741022,3.0454547387774835,3.5,0.8701299253649953,0.6,0.00025288078295770727,1.000145215689703,0.0002528440660322711,198.28814754552553,0.0,7.271870144683036e-06,20.608479990031725,0.00882983237146484,8.54916989278334e-05,0.00016738908402987387,0.0005990770220627149,0.09254409005492037,0.09254409005492037,0.09254409005492037,0.09253943300393767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489188.2873188378,595.1780767615164,0.0,0.09254409005492037,0.0925440900576532,0.0925440900576532,0.3719418159356684,0.3719418159356684,0.5,9.70468681649833,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,-5.763922672485933e-11,27373.917538008383,20779.937579495654,0.7591144946879795,0.7624768533146113,0.4940504333204767,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468883510127122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.642471310486,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2860224830753,261.2860224830753,-11.863977516924649,245.66221804391304,276.9098269222306,112303.97383013167,112491.9607331229,-187.9869029912278,0.0,nan,276.9098269222306,3.7598269222306158,270.66030514658456,-2.489694853415415,264.41078337090414,-8.739216629095836,258.16126159524384,-14.988738404756134,251.91173981957579,-21.23826018042419,245.66221804391304,-27.487781956086934,1.0,1.0,25762.5980482374,25762.5980482374,276.32090251858455,3.170902518584569,276.32090251858455,276.32090251858455,82210.15320541315,82238.37561619689,-28.22241078373918,0.0,8575.796259387458,8575.796259387458,0.9078424702333912,3596.8439080864846,276.32090251858455,3.170902518584569,1.0,0.002,0.13922840857707988,0.0048853372010176895,0.000215099278732523,0.0017849007212007244,0.1075496393662615,0.1075496393662615,0.0,-6.675259303645653e-14,0.9999474485103994,0.9999474485103994,0.0,0.09253922672786694,4.863329786261204e-06,0.0,0.0,0.0,1600232.8546180343,266.73131186959154,0.0,1.0,1284102.7859025856,2599.768523665521,,,,,,,,,,,,,,,,,,,4.0,14598.407877869568,1542.5977165743902,0.3719418159356684,6.1796691888313084,3.0454547387774835
618.0,-29.231495886655974,4.674771441024171,35.039646226772604,28.345911937672668,5.4900670657905275,-25.759339591419863,-39.28512870389966,2.01791077072447,-6.419734723294425,-6.419734723286414,40.07982233943211,37870.923209165165,20575.83277456376,20575.83277456376,58446.75598372893,82223.27317708175,82238.3504254201,20575.83277456376,102814.18319998386,102814.18319998386,102814.18319998386,130189.06183579346,125809.2873839396,4379.774451853859,0.0,94714.25993260132,50362.28316208669,49279.97418946069,27374.878635809597,76654.8528252703,20780.57411051561,1542.6678031158856,0.0,0.8791894861320199,2.7369291167611878,0.0014957518510113484,1.0,1.0,-6.419734723294425,335452.1085719765,1557977.8168154915,4.644412054668016,1557977.8168154915,4.644412054668016,0.7591110955038955,0.09254384110426912,3.5789948919700483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5789948919700483,1.2822632305481414,1.2825874600759202,2.7911545825423856,5914.121631038398,14598.405462625333,6466.4831554131715,0.0004299186746281519,26463.927105653427,2698.5695528700858,19328.75088858273,1970.984065769935,0.730381050832534,0.730381050832534,32379.882102799264,32395.05729023726,0.9994144824852399,0.8,4285.889500499153,4287.898129693729,0.9994144824852399,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2850.5780839914087,3099.015535412006,7.218126347815481,4.674771441024171,-2.0489235068675393,6.72369494789171,3.0449723858675073,3.5,0.8699921102478593,0.6,0.0002528440660322711,1.000145146471312,0.0002528073719343131,198.28929998546874,0.0,7.280531128310663e-06,20.63302521763242,0.00883711290259315,8.547903283730151e-05,0.00016736503319496955,0.0005989985988991936,0.09254384108829859,0.09254384108829859,0.09254384108829859,0.09253941501794635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489189.1892079889,595.177785842687,0.0,0.09254384108829859,0.09254384110426912,0.09254384110426912,0.3719384445825451,0.3719384445825451,0.5,9.704554029755291,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,27374.878635809597,20780.57411051561,0.7591110955038955,0.7624664822846177,0.49404469271488194,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468967112041546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.667016538086,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.28479759335556,261.28479759335556,-11.865202406644414,245.6608297197444,276.90876546696126,112306.98492334274,112494.36335113001,-187.37842778727483,0.0,nan,276.90876546696126,3.758765466961279,270.65917831752824,-2.490821682471733,264.4095911680677,-8.740408831932257,258.16000401864113,-14.989995981358845,251.9104168691906,-21.239583130809365,245.6608297197444,-27.489170280255564,1.0,1.0,25762.5980482374,25762.5980482374,276.3198529882218,3.1698529882218054,276.3198529882218,276.3198529882218,82209.88484351929,82238.3504254201,-28.465581900803954,0.0,8575.796259387458,8575.796259387458,0.907839662683196,3596.8898664298986,276.3198529882218,3.1698529882218054,1.0,0.002,0.1392330435569603,0.004885128445135069,0.00021510597653830386,0.0017848940211484623,0.10755298826915193,0.10755298826915193,0.0,-2.3132338058950985e-12,0.9999499158135887,0.9999499158135887,0.0,0.09253920612128004,4.634982989082192e-06,0.0,0.0,0.0,1600231.6290314319,266.73026527670555,0.0,1.0,1284106.3603403622,2599.7540463704845,,,,,,,,,,,,,,,,,,,4.0,14598.405462625333,1542.6678031158856,0.3719384445825451,6.1796691888313084,3.0449723858675073
619.0,-29.2328959303599,4.674973943346173,35.0396661140998,28.344446222204738,5.488963400404311,-25.760709997329055,-39.28645070465279,2.016777467700901,-6.420790469186954,-6.420790469183115,40.07986588629431,37870.89934979733,20575.699742963992,20575.699742963992,58446.59909276132,82223.05594963295,82238.14465100622,20575.699742963992,102813.84439397021,102813.84439397021,102813.84439397021,130189.64575347536,125809.94072644899,4379.705027026366,0.0,94714.31418997487,50362.52988908276,49279.760334324565,27375.80135950514,76655.5616938297,20781.18234083431,1542.7362779011003,0.0,0.8791836303437357,2.7368215042310062,0.0014957518510113484,1.0,1.0,-6.420790469186954,335438.138945303,1557979.6975728325,4.644611082304147,1557979.6975728325,4.644611082304147,0.7591077268545012,0.09254358787759924,3.579042372507842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.579042372507842,1.2822685873045159,1.2825927711326506,2.7911799508646027,5914.175383469061,14598.403014310561,6466.456432244957,0.0004299060428329528,26463.591187831724,2698.5352987851843,19328.67101124462,1970.9759205482628,0.7303873035996783,0.7303873035996783,32380.225755075448,32395.05729023726,0.999427741162198,0.8,4285.934987251626,4287.898129693729,0.999427741162198,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2850.3075463591163,3099.015535412006,7.218764785311212,4.674973943346173,-2.049741194971765,6.724715138317938,3.044490756332191,3.5,0.8698545018091973,0.6,0.0002528073719343131,1.0001448158466104,0.00025277076672173193,198.2904497989947,0.0,7.276046997680856e-06,20.620317191427546,0.008844388949590831,8.546632349307372e-05,0.0001673410484412394,0.0005989207030310832,0.09254358775673252,0.09254358775673252,0.09254358775673252,0.0925392675398382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489190.0250859774,595.1775158959007,0.0,0.09254358775673252,0.09254358787759924,0.09254358787759924,0.3719350996644278,0.3719350996644278,0.5,9.704424420520544,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,27375.80135950514,20781.18234083431,0.7591077268545012,0.7624573847127116,0.4940398128065077,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469050674070296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.654308511876,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2835678009326,261.2835678009326,-11.86643219906739,245.65944195909947,276.9076936427672,112309.06053291303,112497.18895397191,-188.12842105888762,0.0,nan,276.9076936427672,3.757693642767208,270.6580433060334,-2.4919566939665856,264.4083929693137,-8.741607030686282,258.15874263255574,-14.991257367444234,251.90909229582607,-21.240907704173907,245.65944195909947,-27.49055804090051,1.0,1.0,25762.5980482374,25762.5980482374,276.318773247537,3.1687732475370467,276.318773247537,276.318773247537,82209.45112399115,82238.14465100622,-28.693527015071595,0.0,8575.796259387458,8575.796259387458,0.907836747626354,3596.9375843703815,276.318773247537,3.1687732475370467,1.0,0.002,0.1392375739312641,0.004884918489907876,0.00021511250865957369,0.0017848874886565937,0.10755625432978684,0.10755625432978684,0.0,-2.6838327567280107e-12,0.999951046014366,0.999951046014366,0.0,0.09253905750012777,4.530377471477104e-06,0.0,0.0,0.0,1600230.3927106187,266.729209530813,0.0,1.0,1284109.9660171058,2599.7394426681903,,,,,,,,,,,,,,,,,,,3.0,14598.403014310561,1542.7362779011003,0.3719350996644278,6.1796691888313084,3.044490756332191
620.0,-29.23431070359421,4.6751769302339135,35.039685018993694,28.34317171890291,5.488017454861156,-25.762077887849337,-39.28777228631077,2.0157846371198724,-6.421884626015071,-6.421884625981128,40.079877332976125,37870.74589647798,20575.641581373275,20575.641581373275,58446.387477851255,82222.80452258344,82237.3799783137,20575.641581373275,102813.02155968697,102813.02155968697,102813.02155968697,130189.6428677353,125810.01217010892,4379.630697626369,0.0,94714.37280788616,50362.69034311055,49279.64718308401,27376.621308048336,76656.26849113234,20781.7138616665,1542.8007898190747,0.0,0.8791776888486957,2.7367099799877486,0.0014957518510113484,1.0,1.0,-6.421884626015071,335423.6615477094,1557980.1919497063,4.644813024701017,1557980.1919497063,4.644813024701017,0.7591044061948204,0.09254330706656673,3.579083121720107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.579083121720107,1.2822732893195514,1.282597427396122,2.7912014946668475,5914.221032200832,14598.400583572138,6466.433583885291,0.0004298952923949258,26463.30626777018,2698.506245024568,19328.60271596857,1970.9689563682368,0.7303925866402035,0.7303925866402035,32380.52068697127,32395.05729023726,0.9994391201538191,0.8,4285.974025241687,4287.898129693729,0.9994391201538191,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2850.0373680677208,3099.015535412006,7.219428703604412,4.6751769302339135,-2.050581714158505,6.725758644392418,3.0440097969343687,3.5,0.869717084838391,0.6,0.00025277076672173193,1.0001463412131506,0.0002527337813535645,198.29161172126777,0.0,7.258464067712577e-06,20.570487167897443,0.008851647413658544,8.545361992363658e-05,0.00016731714679809535,0.0005988419760794286,0.09254330691937626,0.09254330691937626,0.09254330691937626,0.09253874074405909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489190.74123181094,595.1772833445729,0.0,0.09254330691937626,0.09254330706656673,0.09254330706656673,0.37193176622196994,0.37193176622196994,0.5,9.704287436716546,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,27376.621308048336,20781.7138616665,0.7591044061948204,0.7624475940230822,0.4940332557520576,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469134045730636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.60447848835,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.282346996352,261.282346996352,-11.867653003648002,245.65805354914593,276.9066404435623,112312.54548560876,112499.29898807814,-186.75350246935062,0.0,nan,276.9066404435623,3.7566404435623326,270.65692306467787,-2.493076935322108,264.4072056858035,-8.742794314196487,258.1574883069001,-14.992511693099857,251.90777092802202,-21.24222907197796,245.65805354914593,-27.491946450854044,1.0,1.0,25762.5980482374,25762.5980482374,276.3175899243608,3.1675899243608114,276.3175899243608,276.3175899243608,82209.86282126505,82237.3799783137,-27.51715704864182,0.0,8575.796259387458,8575.796259387458,0.9078342458258679,3596.9785373287077,276.3175899243608,3.1675899243608114,1.0,0.002,0.13924235816130873,0.004884700536807847,0.00021511941595143494,0.0017848805844276488,0.10755970797571747,0.10755970797571747,0.0,3.790839170347837e-13,0.9999483028193541,0.9999483028193541,0.0,0.09253852283850374,4.7842280629896955e-06,0.0,0.0,0.0,1600229.111392303,266.7281153739849,0.0,1.0,1284113.7028556247,2599.7243078596302,,,,,,,,,,,,,,,,,,,3.0,14598.400583572138,1542.8007898190747,0.37193176622196994,6.1796691888313084,3.0440097969343687
621.0,-29.235716657855704,4.675380710512104,35.03970431683531,28.341662452463083,5.486890813833939,-25.76345591067457,-39.289103088062234,2.0146300662409287,-6.422957056966254,-6.42295705695986,40.079926474421065,37870.75782705046,20575.54639352889,20575.54639352889,58446.304220579346,82222.56977063567,82237.21084992932,20575.54639352889,102812.75724345821,102812.75724345821,102812.75724345821,130190.33781881206,125810.77719355498,4379.560625257073,0.0,94714.41201381042,50362.97384745042,49279.3757404,27377.58057535384,76656.95631575384,20782.347524069675,1542.871400320651,0.0,0.879171721409764,2.736600673683423,0.0014957518510113484,1.0,1.0,-6.422957056966254,335409.4720938278,1557982.3143369607,4.64501585065889,1557982.3143369607,4.64501585065889,0.7591009536751614,0.09254306544837203,3.5791330713300153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5791330713300153,1.2822787458681293,1.2826028378960073,2.791228570903956,5914.278403498205,14598.397811084,6466.404989462142,0.0004298817991157254,26462.94790559835,2698.469702252895,19328.517245324238,1970.9602407880611,0.7303992478190688,0.7303992478190688,32380.882207967512,32395.05729023726,0.9994530683054772,0.8,4286.021877146677,4287.898129693729,0.9994530683054772,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2849.767444433322,3099.015535412006,7.220079109865876,4.675380710512104,-2.0514085956878416,6.7267893061999455,3.0435293212177474,3.5,0.8695798060622135,0.6,0.0002527337813535645,1.0001454306052304,0.0002526970314713377,198.29276641249237,0.0,7.3338882640187355e-06,20.784239340229096,0.008858981301922562,8.544082949052088e-05,0.00016729295186304366,0.0005987637366134399,0.0925430652095182,0.0925430652095182,0.0925430652095182,0.09253865168261297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489191.6176967514,595.1770004610559,0.0,0.0925430652095182,0.09254306544837203,0.09254306544837203,0.37192840197662747,0.37192840197662747,0.5,9.704155024836883,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,27377.58057535384,20782.347524069675,0.7591009536751614,0.7624396666603367,0.4940289785451292,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469218295453297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.81823066068,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2811179202797,261.2811179202797,-11.868882079720265,245.6566644885225,276.9055713520385,112314.38578184445,112502.40461720135,-188.01883535690064,0.0,nan,276.9055713520385,3.755571352038544,270.6557899793423,-2.494210020657704,264.4060086066318,-8.743991393368162,258.1562272339199,-14.993772766080099,251.9064458612234,-21.243554138776574,245.6566644885225,-27.493335511477483,1.0,1.0,25762.5980482374,25762.5980482374,276.3164977717866,3.1664977717866236,276.3164977717866,276.3164977717866,82209.37034750411,82237.21084992932,-27.840502425213344,0.0,8575.796259387458,8575.796259387458,0.9078311791514542,3597.0287366866655,276.3164977717866,3.1664977717866236,1.0,0.002,0.13924698548322723,0.004884487159527186,0.0002151260904137103,0.0017848739051268545,0.10756304520685514,0.10756304520685514,0.0,-4.45943542509708e-12,0.9999499981556287,0.9999499981556287,0.0,0.09253843812441584,4.6273239561940855e-06,0.0,0.0,0.0,1600227.8554996431,266.7270429430337,0.0,1.0,1284117.3654720802,2599.7094737858456,,,,,,,,,,,,,,,,,,,3.0,14598.397811084,1542.871400320651,0.37192840197662747,6.1796691888313084,3.0435293212177474
622.0,-29.23713014906657,4.675585852976321,35.03972309478106,28.34026009021329,5.485845529254661,-25.764832581231534,-39.2904298036359,2.013547961116723,-6.4239900621595325,-6.423990062173554,40.079950078044675,37870.680261743255,20575.382919844895,20575.382919844895,58446.06318158815,82222.32854989845,82236.77793018984,20575.382919844895,102812.16085003474,102812.16085003474,102812.16085003474,130190.56291972002,125811.0761781696,4379.486741550419,0.0,94714.46177888692,50363.189226451424,49279.19172492833,27378.402069685286,76657.59379461361,20782.883732399878,1542.9345326381922,0.0,0.8791660630132003,2.7364953890648716,0.0014957518510113484,1.0,1.0,-6.4239900621595325,335395.804732621,1557983.3337633107,4.64520817428036,1557983.3337633107,4.64520817428036,0.759097761786898,0.09254276905283516,3.579178732972022,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.579178732972022,1.2822838642809664,1.282607910476273,2.7912530389509556,5914.330248353713,14598.395168110175,6466.379088271615,0.0004298695963543902,26462.624206598204,2698.4366941410376,19328.439824932444,1970.9523461051883,0.7304052566378916,0.7304052566378916,32381.21269299513,32395.05729023726,0.9994658190658702,0.8,4286.065621046221,4287.898129693729,0.9994658190658702,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2849.497828299326,3099.015535412006,7.220704895965812,4.675585852976321,-2.0522108350856945,6.727796688062015,3.0430494231520577,3.5,0.8694426923291594,0.6,0.0002526970314713377,1.0001462119602034,0.00025266008954438025,198.29392730555062,0.0,7.287235812088178e-06,20.652026291457897,0.00886626853773465,8.542808009126048e-05,0.00016726895138007724,0.0005986854734661036,0.09254276898007809,0.09254276898007809,0.09254276898007809,0.09253828229598138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489192.38113967323,595.1767531115227,0.0,0.09254276898007809,0.09254276905283516,0.09254276905283516,0.37192505475791676,0.37192505475791676,0.5,9.704020429323645,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,27378.402069685286,20782.883732399878,0.759097761786898,0.7624301819097131,0.49402385839567353,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469302020931132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.68601761191,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2798887875205,261.2798887875205,-11.870111212479458,245.65527433330843,276.90450324173344,112317.0075421359,112505.03505073804,-188.02750860213516,0.0,nan,276.90450324173344,3.7545032417334596,270.6546574600554,-2.495342539944602,264.40481167836236,-8.745188321637613,258.1549658966718,-14.99503410332818,251.90512011499195,-21.244879885008032,245.65527433330843,-27.49472566669155,1.0,1.0,25762.5980482374,25762.5980482374,276.31541428499355,3.165414284993574,276.31541428499355,276.31541428499355,82209.12398705648,82236.77793018984,-27.65394313336583,0.0,8575.796259387458,8575.796259387458,0.907828375724001,3597.074626636882,276.31541428499355,3.165414284993574,1.0,0.002,0.1392516785885533,0.004884280665472599,0.00021513288391977333,0.0017848671175089588,0.10756644195988666,0.10756644195988666,0.0,1.4287321326023061e-12,0.9999492872072087,0.9999492872072087,0.0,0.09253807595056385,4.693102271313344e-06,0.0,0.0,0.0,1600226.6457618459,266.72600993784044,0.0,1.0,1284120.8934189032,2599.6951852570182,,,,,,,,,,,,,,,,,,,3.0,14598.395168110175,1542.9345326381922,0.37192505475791676,6.1796691888313084,3.0430494231520577
