time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
623.0,-29.23853541900641,4.6757921363475425,35.03974176720718,28.33887665709483,5.48480645059517,-25.76620123203551,-39.29175166469065,2.012472263347396,-6.425034540654622,-6.42503454058527,40.079984590736075,37870.60304238807,20575.246003562683,20575.246003562683,58445.84904595076,82222.10379756514,82236.46536601416,20575.246003562683,102811.71136957685,102811.71136957685,102811.71136957685,130190.99250206418,125811.57808988223,4379.414412181954,0.0,94714.52285573869,50363.3956055051,49279.03027803732,27379.28113248733,76658.31141052465,20783.460856697762,1543.000686928189,0.0,0.8791603011922463,2.736388938331926,0.0014957518510113484,1.0,1.0,-6.425034540654622,335381.98601684935,1557984.8243466362,4.645404014836874,1557984.8243466362,4.645404014836874,0.7590944684094284,0.09254249265783952,3.579223125130941,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.579223125130941,1.2822889532708401,1.2826129533794954,2.7912765808370428,5914.380130785383,14598.39232728099,6466.354036697979,0.00042985783590658236,26462.313061936784,2698.4049662154544,19328.364944102395,1970.944710385544,0.7304110150485744,0.7304110150485744,32381.533989083255,32395.05729023726,0.9994782153301488,0.8,4286.108148672673,4287.898129693729,0.9994782153301488,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2849.2286168762284,3099.015535412006,7.221339095674426,4.6757921363475425,-2.0530192766398008,6.728811412987343,3.042570275646283,3.5,0.8693057930417952,0.6,0.00025266008954438025,1.0001453631603994,0.0002526233674133023,198.29508145828896,0.0,7.325359778630218e-06,20.760069612638038,0.00887359389751328,8.541537909142489e-05,0.00016724471045295535,0.0005986061352090462,0.09254249264856652,0.09254249264856652,0.09254249264856652,0.09253804352993554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489193.1919269373,595.1764908871593,0.0,0.09254249264856652,0.09254249265783952,0.09254249265783952,0.37192169752280974,0.37192169752280974,0.5,9.703886960645425,-6.934897101018578e-11,-6.934897101018578e-11,-6.934897101018578e-11,-6.934897101018578e-11,-6.934897101018578e-11,-6.934897101018578e-11,27379.28113248733,20783.460856697762,0.7590944684094284,0.7624202512491888,0.4940182264070678,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469386196168559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.79406093309,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2786609199333,261.2786609199333,-11.871339080066662,245.6538847589757,276.90343708089284,112319.6840445091,112507.5180120142,-187.8339675051211,0.0,nan,276.90343708089284,3.7534370808928657,270.6535266165146,-2.496473383485352,264.4036161521237,-8.746383847876302,258.1537056877342,-14.996294312265775,251.90379522335917,-21.24620477664081,245.6538847589757,-27.496115241024285,1.0,1.0,25762.5980482374,25762.5980482374,276.31433335933355,3.1643333593335683,276.31433335933355,276.31433335933355,82208.90894948995,82236.46536601416,-27.556416524210363,0.0,8575.796259387458,8575.796259387458,0.9078256502241523,3597.119240756596,276.31433335933355,3.1643333593335683,1.0,0.002,0.13925633598936568,0.0048840722471327055,0.0002151396171622477,0.0017848603867677503,0.10756980858112385,0.10756980858112385,0.0,3.929997820228959e-12,0.9999496728802473,0.9999496728802473,0.0,0.09253783526072931,4.6573971102067095e-06,0.0,0.0,0.0,1600225.4225723746,266.72496545934536,0.0,1.0,1284124.4605287472,2599.680738229207,,,,,,,,,,,,,,,,,,,3.0,14598.39232728099,1543.000686928189,0.37192169752280974,6.1796691888313084,3.042570275646283
624.0,-29.239934959840134,4.675999933134376,35.03976064491233,28.337459242343925,5.483739013927565,-25.7675675624759,-39.29306929986922,2.0113716160564468,-6.426051884076003,-6.426051884084172,40.08002786060011,37870.54495399704,20575.064446829336,20575.064446829336,58445.609400826375,82221.88607621288,82236.34399279655,20575.064446829336,102811.40843962588,102811.40843962588,102811.40843962588,130191.58264289069,125812.2384892539,4379.344153636787,0.0,94714.5828333431,50363.613647590646,49278.85465083606,27380.174203264804,76659.02885410086,20784.049721930707,1543.0668585486083,0.0,0.8791546522494798,2.7362852562845283,0.0014957518510113484,1.0,1.0,-6.426051884076003,335368.52673517383,1557986.693148236,4.64559602034007,1557986.693148236,4.64559602034007,0.7590912156962253,0.0925422178490085,3.5792686989462985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5792686989462985,1.2822941581161151,1.28261811244887,2.7913007918594808,5914.431431036685,14598.389604034892,6466.328358050985,0.0004298457536649824,26461.992881737584,2698.3723169214345,19328.288188908115,1970.9368835339403,0.7304169521656584,0.7304169521656584,32381.86383678939,32395.05729023726,0.9994909415654369,0.8,4286.151808214608,4287.898129693729,0.9994909415654369,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2848.9597740069134,3099.015535412006,7.221956811938968,4.675999933134376,-2.0538104054072672,6.729810338541643,3.042091814218229,3.5,0.8691690897766369,0.6,0.0002526233674133023,1.0001447721481815,0.00025258679987968144,198.2962309173561,0.0,7.281817973422345e-06,20.636672136678925,0.008880875715486703,8.540272043253998e-05,0.00016722064698076233,0.0005985276275557915,0.0925422173032281,0.0925422173032281,0.0925422173032281,0.09253791100464653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489194.02442672383,595.1762220256084,0.0,0.0925422173032281,0.0925422178490085,0.0925422178490085,0.3719183435239125,0.3719183435239125,0.5,9.703757774211269,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,27380.174203264804,20784.049721930707,0.7590912156962253,0.7624099897229502,0.49401284519365735,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469469882742432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.67066345713,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2774320303183,261.2774320303183,-11.872567969681654,245.65249639167837,276.9023676689629,112322.11239053505,112510.1027038668,-187.99031333174844,0.0,nan,276.9023676689629,3.752367668962904,270.65239341350036,-2.4976065864996144,264.4024191580358,-8.74758084196418,258.15244490259295,-14.99755509740703,251.9024706471393,-21.24752935286068,245.65249639167837,-27.49750360832161,1.0,1.0,25762.5980482374,25762.5980482374,276.31330186283776,3.163301862837784,276.31330186283776,276.31330186283776,82208.44207123198,82236.34399279655,-27.9019215645676,0.0,8575.796259387458,8575.796259387458,0.9078228521618492,3597.16504244103,276.31330186283776,3.163301862837784,1.0,0.002,0.13926084565753516,0.004883869341115549,0.00021514613414782665,0.001784853864042581,0.10757306707391333,0.10757306707391333,0.0,-1.8095924064764901e-12,0.9999512691010277,0.9999512691010277,0.0,0.09253770818353983,4.509665468670976e-06,0.0,0.0,0.0,1600224.2311458625,266.723948115924,0.0,1.0,1284127.9349465198,2599.666666721643,,,,,,,,,,,,,,,,,,,3.0,14598.389604034892,1543.0668585486083,0.3719183435239125,6.1796691888313084,3.042091814218229
625.0,-29.241348311084383,4.676208209181859,35.03977875665659,28.336141746863746,5.482775320891958,-25.768935947996628,-39.294390951376386,2.010362956312737,-6.427133798987882,-6.427133799023411,40.080043523677666,37870.427544842045,20575.006873842016,20575.006873842016,58445.43441868406,82221.6093055419,82235.65500531037,20575.006873842016,102810.66187915238,102810.66187915238,102810.66187915238,130191.66767260064,125812.39682288075,4379.27084971989,0.0,94714.61919150568,50363.812988239435,49278.67355918472,27381.005793448257,76659.67935263297,20784.590193990156,1543.1316586405546,0.0,0.8791487595153141,2.7361749968702704,0.0014957518510113484,1.0,1.0,-6.427133798987882,335354.21364936675,1557987.369628205,4.645796313915339,1557987.369628205,4.645796313915339,0.7590879002320472,0.09254193570451318,3.5793123037124146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5793123037124146,1.2822989340050477,1.282622842651416,2.791324400881335,5914.48145572099,14598.386948719555,6466.303316747856,0.00042983397152688223,26461.680667895045,2698.340479969719,19328.2133387773,1970.9292509447466,0.7304227415240291,0.7304227415240291,32382.17943240349,32395.05729023726,0.9995031179546404,0.8,4286.193581310772,4287.898129693729,0.9995031179546404,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2848.691363976452,3099.015535412006,7.22261707042971,4.676208209181859,-2.0546401577650926,6.730848366946952,3.0416141531428362,3.5,0.8690326151836675,0.6,0.00025258679987968144,1.0001462025163708,0.000252549876452235,198.29739173088453,0.0,7.251204090962667e-06,20.549912393788198,0.008888126919577665,8.539002493025192e-05,0.00016719677494942951,0.0005984494737175287,0.09254193569743069,0.09254193569743069,0.09254193569743069,0.09253744781797363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489194.749664732,595.175986721325,0.0,0.09254193569743069,0.09254193570451318,0.09254193570451318,0.3719150054236446,0.3719150054236446,0.5,9.703623134790503,3.552713678800501e-11,3.552713678800501e-11,3.552713678800501e-11,3.552713678800501e-11,3.552713678800501e-11,3.552713678800501e-11,27381.005793448257,20784.590193990156,0.7590879002320472,0.7624012376811055,0.4940071216661218,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469553229052343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.58390371424,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.27621048025554,261.27621048025554,-11.873789519744435,245.651107569638,276.90131339087725,112325.49905872616,112512.36660065303,-186.867541926894,0.0,nan,276.90131339087725,3.7513133908772716,270.6512722266536,-2.4987277733463884,264.40123106232755,-8.748768937672423,258.1511898981254,-14.998810101874597,251.90114873391178,-21.248851266088195,245.651107569638,-27.49889243036199,1.0,1.0,25762.5980482374,25762.5980482374,276.31213960696397,3.16213960696399,276.31213960696397,276.31213960696397,82208.69419282407,82235.65500531037,-26.96081248630071,0.0,8575.796259387458,8575.796259387458,0.907820174979018,3597.2088652309767,276.31213960696397,3.16213960696399,1.0,0.002,0.13926554899377822,0.004883653979686113,0.0002151529217400543,0.0017848470792109843,0.10757646087002715,0.10757646087002715,0.0,9.510387269373588e-13,0.9999491761415774,0.9999491761415774,0.0,0.09253723236627477,4.7033382383984565e-06,0.0,0.0,0.0,1600222.9640825118,266.7228662010121,0.0,1.0,1284131.6298661134,2599.6517022948283,,,,,,,,,,,,,,,,,,,3.0,14598.386948719555,1543.1316586405546,0.3719150054236446,6.1796691888313084,3.0416141531428362
626.0,-29.242750614138643,4.676417784952863,35.039797468201876,28.334644983429484,5.481638264675099,-25.77031172631509,-39.295721403881885,2.0091993767500598,-6.428160329274931,-6.428160329261885,40.08009704273683,37870.43188400009,20574.850919213673,20574.850919213673,58445.28280321376,82221.41234473349,82235.65171461247,20574.850919213673,102810.50263382614,102810.50263382614,102810.50263382614,130192.45087658314,125813.24859850653,4379.202278076613,0.0,94714.68437653003,50364.07649751604,49278.453198904426,27381.948242757004,76660.40144166144,20785.2142402116,1543.200394323773,0.0,0.879143021722133,2.7360703850222956,0.0014957518510113484,1.0,1.0,-6.428160329274931,335340.63371280784,1557989.6810913247,4.645991342718154,1557989.6810913247,4.645991342718154,0.7590845638863424,0.09254167887378213,3.57936031417108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.57936031417108,1.2823044326236486,1.282628295309428,2.791349872235534,5914.535426464058,14598.3839700843,6466.27624923385,0.00042982125225958105,26461.343945046327,2698.3061437949073,19328.132432166574,1970.9210007664774,0.7304289786756988,0.7304289786756988,32382.526913946283,32395.05729023726,0.9995165246090641,0.8,4286.239574915417,4287.898129693729,0.9995165246090641,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2848.423212962889,3099.015535412006,7.223242257533776,4.676417784952863,-2.0554356604713115,6.731853445424175,3.041136982972384,3.5,0.8688962808492526,0.6,0.000252549876452235,1.0001450612334786,0.00025251324656921795,198.29854348204555,0.0,7.321819356397243e-06,20.750036056029785,0.008895448738934063,8.537724664922881e-05,0.00016717262980300618,0.0005983710767324938,0.09254167883835367,0.09254167883835367,0.09254167883835367,0.09253742762855215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489195.6237842806,595.1757048157301,0.0,0.09254167883835367,0.09254167887378213,0.09254167887378213,0.37191164422915,0.37191164422915,0.5,9.703495600176772,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27381.948242757004,20785.2142402116,0.7590845638863424,0.7623920786234157,0.49400252505616593,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469637398735482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.78402737648,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2749801793547,261.2749801793547,-11.875019820645264,245.6497187078371,276.90024165087044,112327.1963823352,112515.4025890499,-188.20620671471679,0.0,nan,276.90024165087044,3.750241650870464,270.6501370623012,-2.499862937698765,264.40003247361517,-8.749967526384808,258.14992788504037,-15.000072114959607,251.89982329646375,-21.250176703536226,245.6497187078371,-27.500281292162867,1.0,1.0,25762.5980482374,25762.5980482374,276.31111269300624,3.1611126930062596,276.31111269300624,276.31111269300624,82207.9955842378,82235.65171461247,-27.656130374671193,0.0,8575.796259387458,8575.796259387458,0.9078172272873138,3597.2571157419356,276.31111269300624,3.1611126930062596,1.0,0.002,0.1392700044895093,0.004883449677173584,0.00021515935091682463,0.0017848406516131736,0.10757967545841231,0.10757967545841231,0.0,2.5299983462401254e-12,0.9999518541863088,0.9999518541863088,0.0,0.09253722337935241,4.455494429725145e-06,0.0,0.0,0.0,1600221.7618663574,266.72183967072505,0.0,1.0,1284135.135617154,2599.637504115606,,,,,,,,,,,,,,,,,,,3.0,14598.3839700843,1543.200394323773,0.37191164422915,6.1796691888313084,3.041136982972384
627.0,-29.24415471667152,4.676628758275032,35.03981556370386,28.333322109561436,5.480662790985682,-25.77167296589935,-39.2970344988629,2.008181039804314,-6.429177432532185,-6.429177432543341,40.080116703134976,37870.31569862964,20574.683215988873,20574.683215988873,58444.99891461851,82221.15224260685,82235.18319700802,20574.683215988873,102809.8664129969,102809.8664129969,102809.8664129969,130192.61027405788,125813.48049230962,4379.129781748259,0.0,94714.72889370324,50364.26536313693,49278.29281174034,27382.74386106098,76661.03667280132,20785.732472384458,1543.261942800582,0.0,0.8791374628200584,2.735966736981424,0.0014957518510113484,1.0,1.0,-6.429177432532185,335327.17891238455,1557990.5302144366,4.646180292536066,1557990.5302144366,4.646180292536066,0.7590814338347716,0.09254137242205696,3.5794036475319797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5794036475319797,1.282309253814761,1.2826330707449116,2.79137317061665,5914.584792937914,14598.38116566941,6466.251454863202,0.0004298096125794142,26461.036032918393,2698.274745496005,19328.05832013347,1970.913443442304,0.7304346774664732,0.7304346774664732,32382.840543623905,32395.05729023726,0.9995286252098655,0.8,4286.281087794867,4287.898129693729,0.9995286252098655,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2848.155460565351,3099.015535412006,7.223862426352549,4.676628758275032,-2.0562245996583384,6.7328533579333705,3.04066055201194,3.5,0.8687601577176972,0.6,0.00025251324656921795,1.000145249058218,0.0002524765745845374,198.2996967228772,0.0,7.263652450193988e-06,20.58519104384976,0.008902712391384257,8.536463681086126e-05,0.0001671486097583567,0.0005982923434489614,0.09254137233068187,0.09254137233068187,0.09254137233068187,0.09253702758567382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489196.3476269501,595.175470161961,0.0,0.09254137233068187,0.09254137242205696,0.09254137242205696,0.37190831023926824,0.37190831023926824,0.5,9.703365259428395,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27382.74386106098,20785.732472384458,0.7590814338347716,0.7623820580990694,0.4939969160639554,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469720911383732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.6191823643,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2737572444127,261.2737572444127,-11.87624275558727,245.64833097162898,276.8991835171919,112330.50852858378,112517.58792166013,-187.07939307631835,0.0,nan,276.8991835171919,3.7491835171919092,270.6490130081169,-2.500986991883053,264.3988424989298,-8.751157501070168,258.1486719898491,-15.001328010150871,251.89850148075948,-21.2514985192405,245.64833097162898,-27.501669028370998,1.0,1.0,25762.5980482374,25762.5980482374,276.3100409571764,3.1600409571764203,276.3100409571764,276.3100409571764,82207.92976419478,82235.18319700802,-27.253432813246036,0.0,8575.796259387458,8575.796259387458,0.9078145667417197,3597.3006657696396,276.3100409571764,3.1600409571764203,1.0,0.002,0.13927455227236615,0.004883246683273652,0.00021516592681372187,0.0017848340730748952,0.10758296340686094,0.10758296340686094,0.0,-1.1138312494551883e-13,0.9999508567724599,0.9999508567724599,0.0,0.09253682464033515,4.54778172181279e-06,0.0,0.0,0.0,1600220.5706758192,266.7208225674678,0.0,1.0,1284138.6091534938,2599.6234365151518,,,,,,,,,,,,,,,,,,,3.0,14598.38116566941,1543.261942800582,0.37190831023926824,6.1796691888313084,3.04066055201194
628.0,-29.245558327475024,4.676840650089519,35.03983385996616,28.33193364730107,5.479631733168323,-25.773039321401825,-39.298352134041465,2.007112726661903,-6.430222867753741,-6.430222867765365,40.08015868215059,37870.24114870023,20574.572990352004,20574.572990352004,58444.814139052236,82220.90593108357,82234.95364299476,20574.572990352004,102809.52663334677,102809.52663334677,102809.52663334677,130193.18326456004,125814.12211454869,4379.06115001134,0.0,94714.77459182566,50364.482647046345,49278.1021608659,27383.656631213264,76661.75879207917,20786.333794275808,1543.3297378065577,0.0,0.8791316663361184,2.7358602049998604,0.0014957518510113484,1.0,1.0,-6.430222867753741,335313.34976335533,1557992.3432711584,4.6463773195153095,1557992.3432711584,4.6463773195153095,0.759078090782898,0.09254111111998418,3.5794491481067263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5794491481067263,1.282314308032294,1.2826380792113092,2.791397651640787,5914.636665290418,14598.37827846153,6466.225426524164,0.000429797385565039,26460.712437253933,2698.2417479214546,19327.98051968627,1970.9055100045653,0.7304406699373098,0.7304406699373098,32383.16985791841,32395.05729023726,0.9995413309931191,0.8,4286.324676732983,4287.898129693729,0.9995413309931191,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2847.8881246625933,3099.015535412006,7.224501837757268,4.676840650089519,-2.0570300381636564,6.733870688253176,3.040184891939049,3.5,0.8686242548397283,0.6,0.0002524765745845374,1.0001451998513855,0.00025243992034561946,198.30084957154324,0.0,7.272043440377955e-06,20.608971110031124,0.008909984434824634,8.535198510263764e-05,0.00016712458948189976,0.0005982139694486725,0.09254111112052027,0.09254111112052027,0.09254111112052027,0.09253687924521498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489197.1630901067,595.1752067819634,0.0,0.09254111112052027,0.09254111111998418,0.09254111111998418,0.3719049637835074,0.3719049637835074,0.5,9.70323831037409,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27383.656631213264,20786.333794275808,0.759078090782898,0.7623724665326992,0.4939912903826184,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469804532117077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.64296243048,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2725353277643,261.2725353277643,-11.877464672235703,245.6469437359807,276.89812691954745,112333.22170714635,112520.14532542248,-186.9236182761208,0.0,nan,276.89812691954745,3.748126919547474,270.6478902828624,-2.5021097171375573,264.3976536460866,-8.752346353913367,258.14741700939845,-15.002582990601525,251.89718037271012,-21.252819627289853,245.6469437359807,-27.50305626401928,1.0,1.0,25762.5980482374,25762.5980482374,276.30896875429266,3.1589687542926868,276.30896875429266,276.30896875429266,82207.68897858335,82234.95364299476,-27.264664411413833,0.0,8575.796259387458,8575.796259387458,0.907811773122025,3597.34639384726,276.30896875429266,3.1589687542926868,1.0,0.002,0.1392789915653473,0.004883039054145579,0.0002151723225429362,0.001784827681221892,0.1075861612714681,0.1075861612714681,0.0,3.764828292868172e-12,0.9999520290023308,0.9999520290023308,0.0,0.09253667183055835,4.439289425839883e-06,0.0,0.0,0.0,1600219.3462886645,266.71977713224624,0.0,1.0,1284142.1794263155,2599.608977252508,,,,,,,,,,,,,,,,,,,3.0,14598.37827846153,1543.3297378065577,0.3719049637835074,6.1796691888313084,3.040184891939049
629.0,-29.24697031238252,4.677052946361439,35.039851580083116,28.33058206541466,5.4786217909867405,-25.774411102076677,-39.299678116198606,2.0060625789433932,-6.4312998206294765,-6.43129982062924,40.08017866129228,37870.143486129215,20574.52444387589,20574.52444387589,58444.667930005104,82220.66944513269,82234.32651903156,20574.52444387589,102808.85096290745,102808.85096290745,102808.85096290745,130193.35296454122,125814.3632044081,4378.989760133124,0.0,94714.83360580317,50364.68265840689,49277.94549710698,27384.502001633766,76662.44749874074,20786.88445387544,1543.395080323456,0.0,0.8791257830070646,2.735750464730833,0.0014957518510113484,1.0,1.0,-6.4312998206294765,335299.10416352947,1557993.2061621784,4.646577300135959,1557993.2061621784,4.646577300135959,0.7590747661810789,0.0925408348746588,3.5794926064792865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5794926064792865,1.2823192775955532,1.2826430030244478,2.7914207241671583,5914.685553205171,14598.375354301212,6466.200806173969,0.00042978584857069046,26460.40766625935,2698.2106699290125,19327.906927811942,1970.898005721826,0.7304463019463481,0.7304463019463481,32383.484390818532,32395.05729023726,0.9995534665027337,0.8,4286.366309165427,4287.898129693729,0.9995534665027337,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2847.62112541133,3099.015535412006,7.225162174937849,4.677052946361439,-2.0578541878113237,6.734907134172762,3.0397098605668775,3.5,0.8684885315905364,0.6,0.00025243992034561946,1.0001460678727616,0.00025240305236868144,198.30200931005035,0.0,7.268566717827506e-06,20.59911807832315,0.00891725300154246,8.533925499773017e-05,0.0001671006653478893,0.0005981355961505393,0.09254083487972882,0.09254083487972882,0.09254083487972882,0.09253646587813555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489197.89200513624,595.1749704924775,0.0,0.09254083487972882,0.0925408348746588,0.0925408348746588,0.37190162968548424,0.37190162968548424,0.5,9.703107237870343,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27384.502001633766,20786.88445387544,0.7590747661810789,0.762363710485047,0.49398557862050085,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44698881244849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.633109398776,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.27131540257204,261.27131540257204,-11.878684597427934,245.64555565539698,276.8970751497575,112336.04068624342,112522.65965678953,-186.61897054609537,0.0,nan,276.8970751497575,3.7470751497575066,270.6467712508905,-2.503228749109496,264.3964673519512,-8.753532648048804,258.1461634531381,-15.003836546861862,251.89585955429843,-21.25414044570155,245.64555565539698,-27.504444344603,1.0,1.0,25762.5980482374,25762.5980482374,276.30781867422934,3.157818674229361,276.30781867422934,276.30781867422934,82207.78738699618,82234.32651903156,-26.539132035381044,0.0,8575.796259387458,8575.796259387458,0.9078091048756267,3597.390069511683,276.30781867422934,3.157818674229361,1.0,0.002,0.1392835745756348,0.004882825111505167,0.0002151789263294868,0.0017848210741977977,0.1075894631647434,0.1075894631647434,0.0,5.272843793535653e-13,0.9999504757785382,0.9999504757785382,0.0,0.09253625186185822,4.583012800588843e-06,0.0,0.0,0.0,1600218.0849725534,266.7187001793705,0.0,1.0,1284145.8573132823,2599.594082284149,,,,,,,,,,,,,,,,,,,3.0,14598.375354301212,1543.395080323456,0.37190162968548424,6.1796691888313084,3.0397098605668775
630.0,-29.248372840458526,4.677266356144597,35.03986940139609,28.329107933118962,5.477509885017152,-25.775784567913146,-39.301004412677116,2.004921611822973,-6.432328788484938,-6.43232878847676,40.080217021647805,37870.12882501688,20574.390847701205,20574.390847701205,58444.51967271809,82220.45692488358,82234.08842924201,20574.390847701205,102808.47927694321,102808.47927694321,102808.47927694321,130193.8638359629,125814.94414888609,4378.91968707681,0.0,94714.89140573748,50364.9357647652,49277.728489969195,27385.384559019694,76663.11304898889,20787.46487651495,1543.4610430341897,0.0,0.8791200885475539,2.735645617328248,0.0014957518510113484,1.0,1.0,-6.432328788484938,335285.49373905844,1557994.8629319726,4.646770862519057,1557994.8629319726,4.646770862519057,0.7590714978537103,0.09254055848804844,3.5795403391156135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5795403391156135,1.2823246708894431,1.2826483504007138,2.7914462073265587,5914.739548962046,14598.372215592648,6466.173651669341,0.0004297731116978306,26460.07096797753,2698.176336259327,19327.82576118043,1970.8897290288153,0.73045252919281,0.73045252919281,32383.8298581106,32395.05729023726,0.9995667955768096,0.8,4286.412036158353,4287.898129693729,0.9995667955768096,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2847.3543765684253,3099.015535412006,7.2257921307628195,4.677266356144597,-2.0586486501294576,6.7359150062740545,3.0392353043590554,3.5,0.8683529441025872,0.6,0.00025240305236868144,1.0001450911729257,0.00025236643622644225,198.30316129288727,0.0,7.3109939060050946e-06,20.71935672961844,0.008924563995448465,8.53265236306839e-05,0.00016707652873799756,0.0005980571743370713,0.09254055834961013,0.09254055834961013,0.09254055834961013,0.09253627476394423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489198.697455087,595.1747101936553,0.0,0.09254055834961013,0.09254055848804844,0.09254055848804844,0.37189827784535373,0.37189827784535373,0.5,9.702978735258755,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,27385.384559019694,20787.46487651495,0.7590714978537103,0.7623551581498021,0.49398109884759434,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446997221650174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.75334805007,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2700886970626,261.2700886970626,-11.879911302937387,245.6441675900185,276.8960098041129,112337.96226684263,112525.61846443119,-187.65619758856798,0.0,nan,276.8960098041129,3.74600980411293,270.64564136130264,-2.50435863869734,264.3952729184235,-8.754727081576505,258.1449044756557,-15.005095524344256,251.8945360328623,-21.255463967137672,245.6441675900185,-27.50583240998148,1.0,1.0,25762.5980482374,25762.5980482374,276.30676194338673,3.156761943386755,276.30676194338673,276.30676194338673,82207.25509443555,82234.08842924201,-26.833334806462517,0.0,8575.796259387458,8575.796259387458,0.907806174184709,3597.4380408111915,276.30676194338673,3.156761943386755,1.0,0.002,0.13928806300752228,0.004882620255511122,0.00021518540520690498,0.0017848145959686761,0.1075927026034525,0.1075927026034525,0.0,1.1755808999869277e-12,0.9999514977259758,0.9999514977259758,0.0,0.09253607006052231,4.488427526139652e-06,0.0,0.0,0.0,1600216.87984057,266.71767121151504,0.0,1.0,1284149.3713064066,2599.579851179691,,,,,,,,,,,,,,,,,,,3.0,14598.372215592648,1543.4610430341897,0.37189827784535373,6.1796691888313084,3.0392353043590554
631.0,-29.249770843045734,4.677481728011391,35.03988717688164,28.32777982056143,5.476523035139512,-25.77714145520302,-39.302313107158966,2.0038936469272706,-6.433299235182119,-6.433299235171823,40.08025134261721,37870.017028089074,20574.155396061953,20574.155396061953,58444.172424151024,82220.21242524532,82233.93953847226,20574.155396061953,102808.09493453421,102808.09493453421,102808.09493453421,130194.3001175475,125815.4508315,4378.849286047498,0.0,94714.9442772159,50365.120093131736,49277.58242676017,27386.205183013288,76663.78760977346,20788.003861864934,1543.5226801031877,0.0,0.8791147247747233,2.735546735888293,0.0014957518510113484,1.0,1.0,-6.433299235182119,335272.6577869928,1557996.3452448512,4.646953185889336,1557996.3452448512,4.646953185889336,0.7590684332840321,0.09254024912662813,3.579583393915134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.579583393915134,1.282329537072305,1.2826531708554736,2.791469189805691,5914.788246077505,14598.36921926978,6466.149088585712,0.0004297616136646422,26459.767479707287,2698.1453890683656,19327.7523404797,1970.882242200925,0.7304581325328228,0.7304581325328228,32384.14146853945,32395.05729023726,0.99957881839089,0.8,4286.4532817645295,4287.898129693729,0.99957881839089,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2847.08799880285,3099.015535412006,7.226385487457016,4.677481728011391,-2.059406584031673,6.736888312043064,3.0387614378875774,3.5,0.8682175536821649,0.6,0.00025236643622644225,1.0001446246319883,0.0002523299431012816,198.3043095702952,0.0,7.261096760382643e-06,20.57794821892441,0.008931825092208847,8.531396294918567e-05,0.00016705247327725658,0.0005979782592557193,0.09254024897631243,0.09254024897631243,0.09254024897631243,0.09253606063487187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489199.4696308075,595.1744605272656,0.0,0.09254024897631243,0.09254024912662813,0.09254024912662813,0.37189493506095744,0.37189493506095744,0.5,9.7028530792919,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,27386.205183013288,20788.003861864934,0.7590684332840321,0.7623439207261433,0.4939752940573631,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470055746229344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.611939539376,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2688682241603,261.2688682241603,-11.881131775839663,245.6427814556241,276.8949549927056,112341.12251978558,112527.82528172502,-186.70276193943596,0.0,nan,276.8949549927056,3.7449549927056296,270.64452028528575,-2.5054797147142267,264.39408557782593,-8.755914422174044,258.1436508704583,-15.006349129541661,251.893216163062,-21.256783836937984,245.6427814556241,-27.50721854437589,1.0,1.0,25762.5980482374,25762.5980482374,276.30577413494876,3.1557741349487856,276.30577413494876,276.30577413494876,82206.89313103516,82233.93953847226,-27.046407437097514,0.0,8575.796259387458,8575.796259387458,0.9078035306909934,3597.4813108847093,276.30577413494876,3.1557741349487856,1.0,0.002,0.13929244551118508,0.004882426410165352,0.00021519174630550515,0.001784808249775759,0.10759587315275257,0.10759587315275257,0.0,-3.918735995422917e-12,0.9999526421491541,0.9999526421491541,0.0,0.09253586661931275,4.382507315377938e-06,0.0,0.0,0.0,1600215.7432350232,266.71670076481786,0.0,1.0,1284152.685427224,2599.5664296287086,,,,,,,,,,,,,,,,,,,3.0,14598.36921926978,1543.5226801031877,0.37189493506095744,6.1796691888313084,3.0387614378875774
632.0,-29.251168650422137,4.677698598247837,35.03990544071324,28.32648764541375,5.4755629056776,-25.778495494816237,-39.303621312696464,2.0028897497067932,-6.434295954139031,-6.434295954132861,40.08030097421174,37869.888783372866,20573.97558830081,20573.97558830081,58443.86437167368,82219.9674388145,82233.92742443652,20573.97558830081,102807.90301273734,102807.90301273734,102807.90301273734,130195.01608830693,125816.2320941866,4378.783994120323,0.0,94715.00109529706,50365.293556032695,49277.45282140485,27387.113075569585,76664.56589697444,20788.604398223288,1543.589100115891,0.0,0.8791091610687566,2.73544518043512,0.0014957518510113484,1.0,1.0,-6.434295954139031,335259.47473774006,1557998.4888173707,4.64714230682408,1557998.4888173707,4.64714230682408,0.7590651975935194,0.09253997944696304,3.579624982546872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.579624982546872,1.2823342908719675,1.282657879056076,2.7914912733970345,5914.835038557604,14598.366266856601,6466.125453230468,0.0004297505603064261,26459.47593870802,2698.1156601599955,19327.6816928212,1970.8750381446469,0.7304635109777969,0.7304635109777969,32384.44246682237,32395.05729023726,0.9995904317857454,0.8,4286.49312271813,4287.898129693729,0.9995904317857454,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2846.8221371394625,3099.015535412006,7.226997190970949,4.677698598247837,-2.060179444872669,6.7378780431205065,3.0382885189943014,3.5,0.8680824339983718,0.6,0.0002523299431012816,1.0001446060863948,0.00025229345993141793,198.30545769897628,0.0,7.236743989041183e-06,20.508932464942713,0.008939061836197889,8.53014086685499e-05,0.0001670285344327317,0.0005978995146535968,0.09253997931078209,0.09253997931078209,0.09253997931078209,0.0925360214624795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489200.2825504316,595.1741983509845,0.0,0.09253997931078209,0.09253997944696304,0.09253997944696304,0.3718916024664166,0.3718916024664166,0.5,9.702734333274853,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,27387.113075569585,20788.604398223288,0.7590651975935194,0.7623321633388412,0.4939686064910908,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470139007347724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.5429237854,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2676552975119,261.2676552975119,-11.88234470248807,245.64139717776624,276.89391341726923,112344.42311508967,112529.97148021795,-185.54836512828993,0.0,nan,276.89391341726923,3.7439134172692548,270.64341016935174,-2.506589830648238,264.39290692142595,-8.75709307857403,258.14240367357183,-15.007596326428143,251.89190042568652,-21.258099574313462,245.64139717776624,-27.50860282223374,1.0,1.0,25762.5980482374,25762.5980482374,276.3047760034034,3.1547760034034127,276.3047760034034,276.3047760034034,82206.65670091499,82233.92742443652,-27.27072352153482,0.0,8575.796259387458,8575.796259387458,0.9078009772059747,3597.5231074596063,276.3047760034034,3.1547760034034127,1.0,0.002,0.13929660142819136,0.00488222879067088,0.0002151977257037155,0.0017848022681232055,0.10759886285185774,0.10759886285185774,0.0,-6.173078975074686e-12,0.9999550905114266,0.9999550905114266,0.0,0.0925358235238135,4.155923149554747e-06,0.0,0.0,0.0,1600214.5758449435,266.71570404586095,0.0,1.0,1284156.0892501655,2599.5526449054173,,,,,,,,,,,,,,,,,,,3.0,14598.366266856601,1543.589100115891,0.3718916024664166,6.1796691888313084,3.0382885189943014
633.0,-29.25257072215053,4.677916321589637,35.039923905079064,28.32517469013112,5.47458443867545,-25.77985520605336,-39.304934128280706,2.0018689223334456,-6.435331747701127,-6.435331747707195,40.080343283962065,37869.767450264706,20573.873213522336,20573.873213522336,58443.64066378704,82219.7273011577,82233.70052273758,20573.873213522336,102807.57373625992,102807.57373625992,102807.57373625992,130195.59328817297,125816.87242070689,4378.720867466081,0.0,94715.05979889129,50365.47215157288,49277.31960813157,27388.019551913058,76665.33916004462,20789.20162509085,1543.6563755831205,0.0,0.8791034141314685,2.735339646835005,0.0014957518510113484,1.0,1.0,-6.435331747701127,335245.775302018,1558000.316164571,4.647337657755691,1558000.316164571,4.647337657755691,0.7590618805308513,0.09253972518168564,3.579667171891433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.579667171891433,1.2823391235884036,1.2826626662057832,2.7915136534822045,5914.882459272542,14598.36327175406,6466.101498114827,0.00042973935805223933,26459.180491030267,2698.0855328812863,19327.61008937747,1970.8677366253994,0.7304689612714794,0.7304689612714794,32384.747812057816,32395.05729023726,0.9996022129263263,0.8,4286.5335390462205,4287.898129693729,0.9996022129263263,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2846.5567148648074,3099.015535412006,7.227635095441779,4.677916321589637,-2.060975324659249,6.738891646248886,3.037816411062315,3.5,0.8679475460178043,0.6,0.00025229345993141793,1.0001450489325503,0.00025225687034164643,198.3066093419698,0.0,7.234811698126798e-06,20.503456352491344,0.008946296647896016,8.528881186383751e-05,0.00016700464806758042,0.0005978210562407997,0.09253972508215945,0.09253972508215945,0.09253972508215945,0.09253587940158998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489201.0437749101,595.173952641993,0.0,0.09253972508215945,0.09253972518168564,0.09253972518168564,0.37188829638076054,0.37188829638076054,0.5,9.702618960440745,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,6.0822458181064576e-12,27388.019551913058,20789.20162509085,0.7590618805308513,0.7623215563134936,0.4939620415845124,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470222257751513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.53744767294,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.266446490376,261.266446490376,-11.883553509623994,245.64001351561075,276.8928794651515,112347.43493960355,112532.35312041793,-184.91818081435318,0.0,nan,276.8928794651515,3.742879465151532,270.64230627522863,-2.507693724771343,264.39173308530064,-8.758266914699334,258.14115989542984,-15.00884010457014,251.89058670553456,-21.259413294465418,245.64001351561075,-27.50998648438923,1.0,1.0,25762.5980482374,25762.5980482374,276.30371375144637,3.1537137514463893,276.30371375144637,276.30371375144637,82206.57224621339,82233.70052273758,-27.128276524192188,0.0,8575.796259387458,8575.796259387458,0.9077983868263774,3597.56550775089,276.30371375144637,3.1537137514463893,1.0,0.002,0.13930065148974177,0.004882024584070152,0.0002152035242536855,0.0017847964735994099,0.10760176212684275,0.10760176212684275,0.0,-2.1469046158906213e-12,0.9999562343242603,0.9999562343242603,0.0,0.0925356751180803,4.0500636053440245e-06,0.0,0.0,0.0,1600213.3626744058,266.71466825229885,0.0,1.0,1284159.6264936924,2599.538319970193,,,,,,,,,,,,,,,,,,,3.0,14598.36327175406,1543.6563755831205,0.37188829638076054,6.1796691888313084,3.037816411062315
634.0,-29.253971870464635,4.678134889101395,35.03994242732993,28.32378151305022,5.473548786329139,-25.781219804778143,-39.3062514840625,2.000796720210039,-6.436365915476358,-6.436365915472667,40.08038188098441,37869.70315060617,20573.77190498596,20573.77190498596,58443.47505559213,82219.48401197065,82233.42177287166,20573.77190498596,102807.19367785762,102807.19367785762,102807.19367785762,130196.1006769712,125817.4422350692,4378.658441901994,0.0,94715.10655006158,50365.69760157589,49277.12105387299,27388.906999113584,76666.02805298657,20789.785201718914,1543.722700111629,0.0,0.8790976897929887,2.73523428208905,0.0014957518510113484,1.0,1.0,-6.436365915476358,335232.09780792403,1558001.9831616126,4.647532242137183,1558001.9831616126,4.647532242137183,0.7590585926773842,0.09253946771603873,3.579712829221102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.579712829221102,1.2823441959927464,1.2826676929670362,2.7915382160324063,5914.934504368995,14598.360144628754,6466.075275280193,0.00042972707338182587,26458.85607831574,2698.0524519908167,19327.531707569917,1970.8597439054029,0.7304749551667022,0.7304749551667022,32385.078256012563,32395.05729023726,0.999614962482523,0.8,4286.577277509247,4287.898129693729,0.999614962482523,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2846.2916240180352,3099.015535412006,7.228272651817212,4.678134889101395,-2.061769651537891,6.739904540639286,3.0373449219341713,3.5,0.8678128348383346,0.6,0.00025225687034164643,1.0001449550543555,0.00025222030973293954,198.30776023815596,0.0,7.255957484801061e-06,20.563383511926208,0.008953552605380817,8.527617322303193e-05,0.0001669806971186145,0.0005977429437077873,0.09253946770874698,0.09253946770874698,0.09253946770874698,0.09253568811245182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489201.77744301513,595.1737157202858,0.0,0.09253946770874698,0.09253946771603873,0.09253946771603873,0.37188500268904734,0.37188500268904734,0.5,9.70250557650895,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,27388.906999113584,20789.785201718914,0.7590585926773842,0.7623125462453826,0.4939567643237379,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470305763046685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.59737483238,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2652359390197,261.2652359390197,-11.884764060980274,245.63862999683937,276.8918418812087,112349.91907863143,112535.10408226603,-185.1850036345948,0.0,nan,276.8918418812087,3.7418418812086998,270.6411995043209,-2.508800495679054,264.39055712742964,-8.759442872570332,258.13991475059225,-15.010085249407723,251.88927237372744,-21.26072762627254,245.63862999683937,-27.511370003160607,1.0,1.0,25762.5980482374,25762.5980482374,276.3026470794262,3.152647079426231,276.3026470794262,276.3026470794262,82206.3005682017,82233.42177287166,-27.121204669965664,0.0,8575.796259387458,8575.796259387458,0.9077955835030879,3597.6113933672073,276.3026470794262,3.152647079426231,1.0,0.002,0.13930463459637293,0.0048818209634973915,0.00021520922006251273,0.0017847907826995023,0.10760461003125636,0.10760461003125636,0.0,2.7620150090668094e-12,0.999956957789441,0.999956957789441,0.0,0.09253548461278428,3.983103254447107e-06,0.0,0.0,0.0,1600212.1513928208,266.7136340845236,0.0,1.0,1284163.158164537,2599.5240177164806,,,,,,,,,,,,,,,,,,,3.0,14598.360144628754,1543.722700111629,0.37188500268904734,6.1796691888313084,3.0373449219341713
635.0,-29.255372586452985,4.678354493424043,35.03996072232357,28.322423889208608,5.472527259157007,-25.78258260189391,-39.30756859537212,1.9997372741638602,-6.437385208701414,-6.437385208800676,40.08041237331171,37869.61449291073,20573.647493365974,20573.647493365974,58443.2619862767,82219.26344825211,82233.0632934134,20573.647493365974,102806.71078677938,102806.71078677938,102806.71078677938,130196.45963951157,125817.86460622033,4378.595033291235,0.0,94715.17269518654,50365.89549287776,49276.974669231975,27389.748852732177,76666.72352196416,20790.33662762436,1543.786507081405,0.0,0.8790920761675521,2.735130435952601,0.0014957518510113484,1.0,1.0,-6.437385208701414,335218.61746789893,1558003.3001196329,4.6477230646917445,1558003.3001196329,4.6477230646917445,0.7590553947540299,0.09253919232261586,3.5797561197485224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5797561197485224,1.2823492089265567,1.2826726602795508,2.791561062173622,5914.982912600769,14598.35698926679,6466.0507763340465,0.0004297156308726125,26458.5545849532,2698.0217082238278,19327.458478580418,1970.8522766266176,0.7304805111905778,0.7304805111905778,32385.391569507745,32395.05729023726,0.9996270511223129,0.8,4286.618748537928,4287.898129693729,0.9996270511223129,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2846.0268639441965,3099.015535412006,7.22890136913668,4.678354493424043,-2.0625543157209387,6.740908809144981,3.036874050336201,3.5,0.8676783000960574,0.6,0.00025222030973293954,1.0001449119827885,0.00025218376528348524,198.30891079089577,0.0,7.250252425606583e-06,20.547215374169056,0.008960802857806423,8.526353865823913e-05,0.0001669567710747004,0.0005976645229881118,0.09253919227252401,0.09253919227252401,0.09253919227252401,0.09253540863969838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489202.47252017003,595.1734909617923,0.0,0.09253919227252401,0.09253919232261586,0.09253919232261586,0.37188171587309643,0.37188171587309643,0.5,9.702392063918236,9.92486093309708e-11,9.92486093309708e-11,9.92486093309708e-11,9.92486093309708e-11,9.92486093309708e-11,9.92486093309708e-11,27389.748852732177,20790.33662762436,0.7590553947540299,0.762302851895495,0.49395112707616246,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470389214260944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.581206694624,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2640252839911,261.2640252839911,-11.885974716008889,245.6372467984753,276.8908037695151,112352.498720557,112537.69958443307,-185.20086387605417,0.0,nan,276.8908037695151,3.7408037695151393,270.6400923752949,-2.509907624705079,264.3893809810774,-8.760619018922569,258.1386695868909,-15.011330413109079,251.88795819269285,-21.262041807307128,245.6372467984753,-27.512753201524674,1.0,1.0,25762.5980482374,25762.5980482374,276.30158598479517,3.15158598479519,276.30158598479517,276.30158598479517,82206.08556886081,82233.0632934134,-26.9777245525911,0.0,8575.796259387458,8575.796259387458,0.9077929254868787,3597.654900347265,276.30158598479517,3.15158598479519,1.0,0.002,0.13930861934188368,0.004881620010457029,0.00021521492496286843,0.0017847850756912357,0.10760746248143421,0.10760746248143421,0.0,6.541039411500638e-13,0.9999569399040316,0.9999569399040316,0.0,0.09253520757611361,3.984746502253679e-06,0.0,0.0,0.0,1600210.957518327,266.71261479129856,0.0,1.0,1284166.639018818,2599.5099213663075,,,,,,,,,,,,,,,,,,,3.0,14598.35698926679,1543.786507081405,0.37188171587309643,6.1796691888313084,3.036874050336201
