time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
636.0,-29.256779892698475,4.678574224442572,35.03997822652101,28.320976334530883,5.471445935557231,-25.78395730996867,-39.30889496169982,1.9986233518907968,-6.438461864239116,-6.438461864301851,40.08042616202734,37869.57852532776,20573.632294484047,20573.632294484047,58443.21081981181,82219.02952512182,82232.3152105671,20573.632294484047,102805.94750505115,102805.94750505115,102805.94750505115,130196.51633590946,125817.98757447545,4378.52876143401,0.0,94715.22079396617,50366.143249500805,49276.752827183744,27390.568830858305,76667.32165804206,20790.86875449531,1543.85065205211,0.0,0.8790862161919286,2.7350207490949083,0.0014957518510113484,1.0,1.0,-6.438461864239116,335204.3789634379,1558003.8956518928,4.647922263037711,1558003.8956518928,4.647922263037711,0.7590520986578507,0.09253891904127615,3.5798035506455963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5798035506455963,1.2823544757568952,1.282677881572982,2.7915865841483947,5915.036990602759,14598.353795860807,6466.023550812702,0.0004297028692437264,26458.21745634194,2697.987330672752,19327.377099675185,1970.8439782877115,0.730486743166535,0.730486743166535,32385.734847896016,32395.05729023726,0.9996402959373751,0.8,4286.664185801577,4287.898129693729,0.9996402959373751,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2845.7624681743077,3099.015535412006,7.229567655266399,4.678574224442572,-2.0633734502326426,6.741947674675215,3.036403855788702,3.5,0.867543958796772,0.6,0.00025218376528348524,1.0001455955009373,0.00025214705380687636,198.31006676863956,0.0,7.247089966734245e-06,20.53825296572485,0.008968049947773157,8.52508170619192e-05,0.00016693294822156605,0.0005975871607632996,0.0925389190307376,0.0925389190307376,0.0925389190307376,0.0925349255888947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489203.117078461,595.1732818263437,0.0,0.0925389190307376,0.09253891904127615,0.09253891904127615,0.37187842746143757,0.37187842746143757,0.5,9.702272270745503,6.275513442233205e-11,6.275513442233205e-11,6.275513442233205e-11,6.275513442233205e-11,6.275513442233205e-11,6.275513442233205e-11,27390.568830858305,20790.86875449531,0.7590520986578507,0.7622962372480555,0.49394680427518767,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470472640641794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.57224428617,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.262808508997,261.262808508997,-11.887191491002966,245.6358621803284,276.8897548376749,112354.57599589972,112540.71306895038,-186.13707305067177,0.0,nan,276.8897548376749,3.739754837674923,270.6389763061797,-2.5110236938202775,264.3881977747342,-8.761802225265797,258.13741924326996,-15.012580756730017,251.88664071179502,-21.263359288204953,245.6358621803284,-27.51413781967159,1.0,1.0,25762.5980482374,25762.5980482374,276.3004220974121,3.150422097412104,276.3004220974121,276.3004220974121,82205.984608985,82232.3152105671,-26.330601582099916,0.0,8575.796259387458,8575.796259387458,0.9077900132399337,3597.7025683988245,276.3004220974121,3.150422097412104,1.0,0.002,0.1393128247064915,0.004881407803170947,0.00021522094528523197,0.0017847790648343837,0.10761047264261599,0.10761047264261599,0.0,1.0119615648923608e-11,0.9999545557826969,0.9999545557826969,0.0,0.09253471368253025,4.205358745908094e-06,0.0,0.0,0.0,1600209.6964406173,266.71153813576086,0.0,1.0,1284170.3157418594,2599.4950319297877,,,,,,,,,,,,,,,,,,,3.0,14598.353795860807,1543.85065205211,0.37187842746143757,6.1796691888313084,3.036403855788702
637.0,-29.258176349385035,4.678795745707541,35.03999574618913,28.319614414963894,5.47043225111643,-25.785315489337485,-39.31020767251027,1.9975713911025348,-6.439428081871711,-6.439428081863847,40.08046161483018,37869.50143694485,20573.417448294444,20573.417448294444,58442.91888523929,82218.78963125717,82232.17031362414,20573.417448294444,102805.58776191858,102805.58776191858,102805.58776191858,130196.97669453168,125818.51407615143,4378.462618380244,0.0,94715.27262674388,50366.35496722713,49276.57517724083,27391.38893261311,76667.96410985394,20791.407535730745,1543.9121648715761,0.0,0.8790808696087181,2.734922316320738,0.0014957518510113484,1.0,1.0,-6.439428081871711,335191.601377772,1558005.4268537187,4.648104011107949,1558005.4268537187,4.648104011107949,0.7590490422694774,0.09253861715144772,3.5798479092801534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5798479092801534,1.2823594541948673,1.2826828141867406,2.7916103379358406,5915.087322027981,14598.350423739474,6465.998036216274,0.0004296909655353046,26457.90408615139,2697.955375806355,19327.30083483903,1970.8362014387205,0.7304925126308601,0.7304925126308601,32386.055890137923,32395.05729023726,0.9996526828401614,0.8,4286.706679828252,4287.898129693729,0.9996526828401614,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2845.49828334963,3099.015535412006,7.23016336670429,4.678795745707541,-2.0641247842376593,6.7429205299452,3.0359340654683318,3.5,0.8674097329909519,0.6,0.00025214705380687636,1.0001444746122654,0.00025211063022132716,198.3112138460664,0.0,7.280255377482515e-06,20.632243739785448,0.00897533020315064,8.523822816732084e-05,0.00016690882563955554,0.0005975082105061686,0.09253861714467561,0.09253861714467561,0.09253861714467561,0.09253471928736884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489203.8526766213,595.1730441213746,0.0,0.09253861714467561,0.09253861715144772,0.09253861715144772,0.37187511278656327,0.37187511278656327,0.5,9.702155333183553,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,27391.38893261311,20791.407535730745,0.7590490422694774,0.7622860416835794,0.4939416596830902,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447055646045902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.666235060235,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2615938620592,261.2615938620592,-11.888406137940763,245.63447888947977,276.888708834644,112357.37155368635,112543.18308161528,-185.8115279289059,0.0,nan,276.888708834644,3.738708834644001,270.637862845594,-2.512137154405991,264.38701685658606,-8.76298314341392,258.13617086754584,-15.013829132454134,251.88532487850534,-21.264675121494633,245.63447888947977,-27.51552111052021,1.0,1.0,25762.5980482374,25762.5980482374,276.29943898381634,3.149438983816367,276.29943898381634,276.29943898381634,82205.51943273461,82232.17031362414,-26.650880889530526,0.0,8575.796259387458,8575.796259387458,0.907787289615853,3597.747148826554,276.29943898381634,3.149438983816367,1.0,0.002,0.13931691444667962,0.00488121598206184,0.0002152268358310536,0.001784773163257866,0.1076134179155268,0.1076134179155268,0.0,-9.1108067271084e-13,0.9999558050315728,0.9999558050315728,0.0,0.0925345274101844,4.0897412633072666e-06,0.0,0.0,0.0,1600208.5647038524,266.71057191812827,0.0,1.0,1284173.615306162,2599.481669958363,,,,,,,,,,,,,,,,,,,4.0,14598.350423739474,1543.9121648715761,0.37187511278656327,6.1796691888313084,3.0359340654683318
638.0,-29.259586716425616,4.679018078906626,35.04001300913666,28.31846825955438,5.469599956135556,-25.786668049202657,-39.31151186171917,1.9966812854407345,-6.4404547680749715,-6.440454768071215,40.08048925141137,37869.26162531687,20573.320007865754,20573.320007865754,58442.58163318262,82218.50498994143,82231.74391803888,20573.320007865754,102805.06392590463,102805.06392590463,102805.06392590463,130197.29428234012,125818.89711729837,4378.397165041746,0.0,94715.32439643063,50366.455198823394,49276.5213306747,27392.230356435495,76668.7516871102,20791.958022459392,1543.9761579941924,0.0,0.8790752262303099,2.7348177264175066,0.0014957518510113484,1.0,1.0,-6.4404547680749715,335178.0245549657,1558006.6204735462,4.648295849771766,1558006.6204735462,4.648295849771766,0.7590458225529108,0.09253833614125456,3.5798849294533697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5798849294533697,1.2823636777262637,1.2826869920724286,2.7916300123228694,5915.1290096932335,14598.347222060764,6465.97672467869,0.0004296810794405016,26457.64494192644,2697.928950449587,19327.23713322702,1970.8297056820647,0.7304972598902736,0.7304972598902736,32386.323820215264,32395.05729023726,0.999663020518301,0.8,4286.742143783979,4287.898129693729,0.999663020518301,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2845.2345918603423,3099.015535412006,7.230799199026326,4.679018078906626,-2.0649120795518554,6.743930158458482,3.035465181424002,3.5,0.8672757661211434,0.6,0.00025211063022132716,1.0001459155267889,0.0002520738487328996,198.31237236150218,0.0,7.223205462888347e-06,20.470564281825578,0.00898255340861353,8.522572269638293e-05,0.00016688490752494423,0.0005974287654017671,0.09253833614510922,0.09253833614510922,0.09253833614510922,0.09253442179500075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489204.55287595245,595.172817554738,0.0,0.09253833614510922,0.09253833614125456,0.09253833614125456,0.37187180842044104,0.37187180842044104,0.5,9.702037894537709,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,27392.230356435495,20791.958022459392,0.7590458225529108,0.7622738123047877,0.4939334577907778,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447063963498488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.504555602274,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.26039618162724,261.26039618162724,-11.889603818372734,245.6330959308805,276.8876964323943,112361.7039675555,112544.92002656999,-183.21605901450062,0.0,nan,276.8876964323943,3.73769643239433,270.6367763320259,-2.5132236679741027,264.38585623178216,-8.76414376821782,258.13493613149825,-15.015063868501727,251.88401603118257,-21.26598396881741,245.6330959308805,-27.516904069119477,1.0,1.0,25762.5980482374,25762.5980482374,276.2983625767933,3.1483625767933177,276.2983625767933,276.2983625767933,82205.9359024929,82231.74391803888,-25.80801554597565,0.0,8575.796259387458,8575.796259387458,0.9077850165640348,3597.7843541006364,276.2983625767933,3.1483625767933177,1.0,0.002,0.13932103185690597,0.004881013158633949,0.00021523274234098788,0.001784767256401953,0.10761637117049394,0.10761637117049394,0.0,-1.2570591269300824e-12,0.9999555058445321,0.9999555058445321,0.0,0.09253421872613955,4.117415115011838e-06,0.0,0.0,0.0,1600207.3621253017,266.709545231925,0.0,1.0,1284177.121346619,2599.467471946144,,,,,,,,,,,,,,,,,,,3.0,14598.347222060764,1543.9761579941924,0.37187180842044104,6.1796691888313084,3.035465181424002
639.0,-29.260985321162842,4.679240945849124,35.040031123755746,28.316924452688568,5.468421302864642,-25.788044658779093,-39.31284238407386,1.9954806398924811,-6.441497628722857,-6.441497628727258,40.08054833561238,37869.296776307325,20573.25597607103,20573.25597607103,58442.55275237835,82218.32269845948,82231.71920805585,20573.25597607103,102804.97518412687,102804.97518412687,102804.97518412687,130198.18797635467,125819.84964535438,4378.338331000295,0.0,94715.39325672986,50366.73834687602,49276.28323317093,27393.212792227798,76669.49602539872,20792.609683106875,1544.0472217407653,0.0,0.8790693761469579,2.7347114920358933,0.0014957518510113484,1.0,1.0,-6.441497628722857,335164.23428496765,1558009.172316965,4.648494716749205,1558009.172316965,4.648494716749205,0.7590423891061915,0.09253811111569707,3.5799344490225447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5799344490225447,1.2823693493529138,1.2826926179591216,2.791656281264822,5915.184670429044,14598.343695162737,6465.948593861458,0.0004296679276961808,26457.298200694902,2697.8935926840363,19327.1530483318,1970.8211314089724,0.730503655427075,0.730503655427075,32386.68221264763,32395.05729023726,0.9996768485834684,0.8,4286.789581583724,4287.898129693729,0.9996768485834684,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2844.971229487917,3099.015535412006,7.231446055703745,4.679240945849124,-2.065708741268411,6.744949687117535,3.0349969115152384,3.5,0.8671419747186395,0.6,0.0002520738487328996,1.000144700179094,0.00025203737887903745,198.31352122672632,0.0,7.294224229053241e-06,20.671831465136886,0.008989847632842583,8.521296647244131e-05,0.0001668608822604583,0.0005973510205985095,0.09253811109624449,0.09253811109624449,0.09253811109624449,0.09253447034417764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489205.36557509727,595.1725559141562,0.0,0.09253811109624449,0.09253811111569707,0.09253811111569707,0.3718685009315199,0.3718685009315199,0.5,9.701928675524542,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,27393.212792227798,20792.609683106875,0.7590423891061915,0.7622660351519432,0.4939291209604685,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470723638950573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.70582278559,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25918196511975,261.25918196511975,-11.890818034880226,245.6317121270913,276.8866518031652,112362.70690551003,112548.45258843935,-185.74568292931747,0.0,nan,276.8866518031652,3.7366518031652163,270.635663867893,-2.514336132106962,264.3846759327232,-8.765324067276765,258.13368799753715,-15.016312002462826,251.88270006230866,-21.26729993769132,245.6317121270913,-27.518287872908672,1.0,1.0,25762.5980482374,25762.5980482374,276.29731683477416,3.1473168347741876,276.29731683477416,276.29731683477416,82205.17098634098,82231.71920805585,-26.548221714867395,0.0,8575.796259387458,8575.796259387458,0.9077819760307551,3597.8341212676573,276.29731683477416,3.1473168347741876,1.0,0.002,0.13932487709974042,0.004880808581773975,0.00021523822120729272,0.00178476178115786,0.10761911060364636,0.10761911060364636,0.0,2.3651527784884774e-12,0.999958446953795,0.999958446953795,0.0,0.09253426587529015,3.845240406915074e-06,0.0,0.0,0.0,1600206.1405859236,266.7085023712771,0.0,1.0,1284180.6826005606,2599.453050456648,,,,,,,,,,,,,,,,,,,3.0,14598.343695162737,1544.0472217407653,0.3718685009315199,6.1796691888313084,3.0349969115152384
640.0,-29.262392439990798,4.679464760022334,35.04004788256232,28.315599483344727,5.4674416877814584,-25.789409027079113,-39.31415967000646,1.9944582734962593,-6.442511595029089,-6.442511595028763,40.08054547308251,37869.183899865275,20573.142316998605,20573.142316998605,58442.326216863876,82218.06784585648,82230.88807741435,20573.142316998605,102804.03039441296,102804.03039441296,102804.03039441296,130197.94298627437,125819.67331013054,4378.269676143831,0.0,94715.44241537112,50366.93169208583,49276.12302587253,27393.91259186142,76670.03561773396,20793.058453949623,1544.1041692327874,0.0,0.8790639165365397,2.7346082041951028,0.0014957518510113484,1.0,1.0,-6.442511595029089,335150.82652691624,1558009.0486838256,4.648680311575185,1558009.0486838256,4.648680311575185,0.7590393808924953,0.09253778470029136,3.579977709337083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.579977709337083,1.282374189475146,1.2826974125310515,2.7916794791404116,5915.2338239437495,14598.340356890621,6465.9236531839815,0.00042965629869004687,26456.992223258818,2697.862391668798,19327.078498977793,1970.8135294904778,0.7305092860097305,0.7305092860097305,32386.99530360195,32395.05729023726,0.9996889287864783,0.8,4286.831023156289,4287.898129693729,0.9996889287864783,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2844.708149851153,3099.015535412006,7.232074867882343,4.679464760022334,-2.066487315867124,6.745952075889458,3.0345291731744033,3.5,0.8670083351926866,0.6,0.00025203737887903745,1.0001455827819934,0.0002520006919172439,198.31467709747218,0.0,7.23246513803065e-06,20.496806201178863,0.008997080097980613,8.520033888957809e-05,0.00016683703998945936,0.000597272884254044,0.09253778438700008,0.09253778438700008,0.09253778438700008,0.09253381341545804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489205.9264473293,595.1723732004781,0.0,0.09253778438700008,0.09253778470029136,0.09253778470029136,0.37186522528094845,0.37186522528094845,0.5,9.701809530276568,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27393.91259186142,20793.058453949623,0.7590393808924953,0.762257715755463,0.4939241725238751,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470806943249166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.53079752163,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25797153948963,261.25797153948963,-11.892028460510346,245.6303279706413,276.88561510835126,112365.74007791934,112550.90585783643,-185.16577991709488,0.0,nan,276.88561510835126,3.7356151083512827,270.6345576807634,-2.51544231923657,264.38350025321716,-8.766499746782813,258.1324428257659,-15.01755717423407,251.88138539819903,-21.268614601800948,245.6303279706413,-27.519672029358674,1.0,1.0,25762.5980482374,25762.5980482374,276.29620595261594,3.146205952615958,276.29620595261594,276.29620595261594,82205.22459672777,82230.88807741435,-25.663480686576804,0.0,8575.796259387458,8575.796259387458,0.9077793198065174,3597.8775978837684,276.29620595261594,3.146205952615958,1.0,0.002,0.13932904963478165,0.004880607807294268,0.0002152442184608742,0.0017847557728793155,0.1076221092304371,0.1076221092304371,0.0,-8.659810282057867e-12,0.9999549098290111,0.9999549098290111,0.0,0.0925336121557563,4.172544535066412e-06,0.0,0.0,0.0,1600204.9528766507,266.7074884049709,0.0,1.0,1284184.1451634474,2599.4390287325455,,,,,,,,,,,,,,,,,,,3.0,14598.340356890621,1544.1041692327874,0.37186522528094845,6.1796691888313084,3.0345291731744033
641.0,-29.263799229730665,4.679688999299248,35.04006435385686,28.3141994959675,5.466384164172391,-25.790780890374965,-39.31548191523177,1.9933658226348565,-6.443557520886657,-6.443557520808683,40.080570697764045,37869.10554937403,20573.09128266905,20573.09128266905,58442.196832043075,82217.85582132051,82230.37446066571,20573.09128266905,102803.46574333476,102803.46574333476,102803.46574333476,130198.22473187173,125820.02190981503,4378.202822056707,0.0,94715.51116567368,50367.13398091293,49275.97464973417,27394.75898853697,76670.73363827114,20793.61134495813,1544.168860560078,0.0,0.8790581777909888,2.7345016640177238,0.0014957518510113484,1.0,1.0,-6.443557520886657,335136.9966068313,1558010.1381368386,4.648875396960816,1558010.1381368386,4.648875396960816,0.7590361117489293,0.09253750585290642,3.5800223789575054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5800223789575054,1.282379356728166,1.2827025340374285,2.7917030636640114,5915.283796719193,14598.33680143273,6465.898225297231,0.00042964446507603576,26456.68131081757,2697.8306874230825,19327.00249332266,1970.8057790705961,0.7305149979419475,0.7305149979419475,32387.318593432035,32395.05729023726,0.9997014025303436,0.8,4286.873814679865,4287.898129693729,0.9997014025303436,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2844.4454236661622,3099.015535412006,7.232724914142563,4.679688999299248,-2.0672848508711947,6.746973850170443,3.0340620920264034,3.5,0.8668748834361153,0.6,0.0002520006919172439,1.0001455504037495,0.00025196401845262775,198.3158327096575,0.0,7.275562981779712e-06,20.618945490363703,0.009004355660962393,8.518766550596984e-05,0.00016681302641127402,0.0005971943676539904,0.09253750584673331,0.09253750584673331,0.09253750584673331,0.09253348083614973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489206.63098097994,595.1721451039821,0.0,0.09253750584673331,0.09253750585290642,0.09253750585290642,0.3718619087907211,0.3718619087907211,0.5,9.701688774084595,-7.79891706770286e-11,-7.79891706770286e-11,-7.79891706770286e-11,-7.79891706770286e-11,-7.79891706770286e-11,-7.79891706770286e-11,27394.75898853697,20793.61134495813,0.7590361117489293,0.7622490885214503,0.4939186538639197,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470890755588814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.65293681082,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25675716268836,261.25675716268836,-11.893242837311618,245.6289428741517,276.8845714512106,112367.97205001458,112553.74224981284,-185.77019979827395,0.0,nan,276.8845714512106,3.734571451210627,270.63344573580963,-2.516554264190347,264.3823200203302,-8.767679979669765,258.1311943050372,-15.018805694962793,251.8800685895908,-21.269931410409185,245.6289428741517,-27.521057125848273,1.0,1.0,25762.5980482374,25762.5980482374,276.2951001354005,3.1451001354005257,276.2951001354005,276.2951001354005,82205.04115222313,82230.37446066571,-25.333308442583075,0.0,8575.796259387458,8575.796259387458,0.9077765770366453,3597.922490852293,276.2951001354005,3.1451001354005257,1.0,0.002,0.1393332815661889,0.004880401065678812,0.00021525029330532745,0.0017847497047105434,0.10762514665266372,0.10762514665266372,0.0,-1.9841290069266826e-12,0.9999542678991751,0.9999542678991751,0.0,0.09253327391835867,4.231934547752159e-06,0.0,0.0,0.0,1600203.7277162217,266.7064424791133,0.0,1.0,1284187.7168432947,2599.424565251192,,,,,,,,,,,,,,,,,,,3.0,14598.33680143273,1544.168860560078,0.3718619087907211,6.1796691888313084,3.0340620920264034
642.0,-29.265193445546203,4.679915132053508,35.040081050788395,28.31279874024915,5.465338440526152,-25.792140256941654,-39.31679480066521,1.9922852520054737,-6.4445052527293,-6.444505252736715,40.08061014667465,37869.05247129609,20572.86406958181,20572.86406958181,58441.9165408779,82217.6231706094,82230.32051084739,20572.86406958181,102803.1845804292,102803.1845804292,102803.1845804292,130198.76882387488,125820.63189489544,4378.136928979432,0.0,94715.56275195468,50367.361768671486,49275.778870314665,27395.584243445694,76671.36311376037,20794.154779645658,1544.230200541087,0.0,0.8790529146999901,2.7344051289175626,0.0014957518510113484,1.0,1.0,-6.4445052527293,335124.46545999445,1558011.8419341587,4.649054314180313,1558011.8419341587,4.649054314180313,0.7590330833926491,0.09253719841212407,3.580068122086659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.580068122086659,1.2823844686229655,1.2827076001885662,2.7917276056305984,5915.335798201435,14598.333205663608,6465.871809070662,0.00042963215743711835,26456.357678677155,2697.7976861290203,19326.92353345367,1970.7977274047378,0.730520949564817,0.730520949564817,32387.649651788117,32395.05729023726,0.9997141760455706,0.8,4286.917634466728,4287.898129693729,0.9997141760455706,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2844.1829632815734,3099.015535412006,7.233312460969518,4.679915132053508,-2.068021905066522,6.74793703712003,3.0335955121416434,3.5,0.8667415748976124,0.6,0.00025196401845262775,1.0001442510262135,0.00025192767762659854,198.31697800455908,0.0,7.2729286736960565e-06,20.611479861254626,0.009011628589636089,8.517508355751105e-05,0.0001667889348951167,0.0005971157489347944,0.09253719841587003,0.09253719841587003,0.09253719841587003,0.09253333577796764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489207.38080473285,595.1719029642715,0.0,0.09253719841587003,0.09253719841212407,0.09253719841212407,0.3718585847066588,0.3718585847066588,0.5,9.701572895734646,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,27395.584243445694,20794.154779645658,0.7590330833926491,0.7622391746728866,0.4939139064882447,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447097454925056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.645471181706,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.255541769014,261.255541769014,-11.894458230986004,245.6275592877159,276.883524250301,112370.45969637441,112556.38545743683,-185.92576106241378,0.0,nan,276.883524250301,3.733524250301002,270.6323312577884,-2.5176687422115833,264.3811382652132,-8.768861734786753,258.12994527280694,-15.020054727193042,251.87875228025845,-21.271247719741524,245.6275592877159,-27.522440712284066,1.0,1.0,25762.5980482374,25762.5980482374,276.29414611253264,3.144146112532667,276.29414611253264,276.29414611253264,82204.37807150625,82230.32051084739,-25.942439341146383,0.0,8575.796259387458,8575.796259387458,0.9077737683384082,3597.968462697092,276.29414611253264,3.144146112532667,1.0,0.002,0.13933733242776555,0.0048802128161114615,0.00021525613185811168,0.0017847438684960935,0.10762806592905584,0.10762806592905584,0.0,3.5420494662319335e-13,0.9999562245174507,0.9999562245174507,0.0,0.09253314755160982,4.050860514251231e-06,0.0,0.0,0.0,1600202.617563321,266.7054947472707,0.0,1.0,1284190.9531871206,2599.411459809882,,,,,,,,,,,,,,,,,,,4.0,14598.333205663608,1544.230200541087,0.3718585847066588,6.1796691888313084,3.0335955121416434
643.0,-29.266601382675546,4.680142322789824,35.040097405415636,28.311684575770073,5.464528003473797,-25.793488444091192,-39.31809832630677,1.9914150617902515,-6.445503851085846,-6.445503851045664,40.080633670763305,37868.80480334279,20572.73710852693,20572.73710852693,58441.54191186972,82217.34259913253,82229.89449141495,20572.73710852693,102802.63159994187,102802.63159994187,102802.63159994187,130199.02013128372,125820.9493348663,4378.070796417415,0.0,94715.6206892219,50367.45619051599,49275.73833189545,27396.388531341847,76672.1268632373,20794.679889606516,1544.2917801375766,0.0,0.8790474373110179,2.7343034155128474,0.0014957518510113484,1.0,1.0,-6.445503851085846,335111.26214185276,1558012.857940543,4.6492405178583205,1558012.857940543,4.6492405178583205,0.7590299672461249,0.09253689682951065,3.580103734628545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.580103734628545,1.2823885993232942,1.2827116853242497,2.7917463836763177,5915.37558662701,14598.329814899113,6465.851317814159,0.0004296226987434523,26456.110691175032,2697.7725004129884,19326.86228371671,1970.7914816697557,0.7305254543769192,0.7305254543769192,32387.907391103272,32395.05729023726,0.9997241206504648,0.8,4286.951749545379,4287.898129693729,0.9997241206504648,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2843.9210183408914,3099.015535412006,7.233934056484035,4.680142322789824,-2.0687889829779937,6.748931305767818,3.0331298771880104,3.5,0.8666085363394316,0.6,0.00025192767762659854,1.0001456724571036,0.00025189098404803,198.31813458272293,0.0,7.207002796301924e-06,20.424645924719652,0.00901883559243239,8.516259300724854e-05,0.00016676508461935,0.0005970363022513803,0.09253689675133071,0.09253689675133071,0.09253689675133071,0.09253300701312582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489208.0575207265,595.1716838390012,0.0,0.09253689675133071,0.09253689682951065,0.09253689682951065,0.3718552790303612,0.3718552790303612,0.5,9.70145620080059,-4.0188297134591267e-11,-4.0188297134591267e-11,-4.0188297134591267e-11,-4.0188297134591267e-11,-4.0188297134591267e-11,-4.0188297134591267e-11,27396.388531341847,20794.679889606516,0.7590299672461249,0.7622266957079971,0.49390575627164585,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471057594873482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.458637245174,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25434568563736,261.25434568563736,-11.895654314362616,245.62617670571427,276.8825146655453,112374.99025021297,112557.96200579278,-182.97175557981086,0.0,nan,276.8825146655453,3.7325146655452954,270.63124707359646,-2.518752926403522,264.3799794815712,-8.770020518428794,258.12871188969496,-15.021288110305022,251.87744429770206,-21.27255570229792,245.62617670571427,-27.523823294285705,1.0,1.0,25762.5980482374,25762.5980482374,276.2930978372701,3.1430978372701475,276.2930978372701,276.2930978372701,82204.78257169497,82229.89449141495,-25.11191971997323,0.0,8575.796259387458,8575.796259387458,0.907771581664227,3598.0042533016876,276.2930978372701,3.1430978372701475,1.0,0.002,0.13934141991959836,0.0048800152222880765,0.000215262004464337,0.0017847379944417694,0.1076310022321685,0.1076310022321685,0.0,-1.0938936388649179e-12,0.9999558285033111,0.9999558285033111,0.0,0.09253280933627875,4.087493231905253e-06,0.0,0.0,0.0,1600201.447812628,266.70449614891413,0.0,1.0,1284194.363212775,2599.3976511542533,,,,,,,,,,,,,,,,,,,3.0,14598.329814899113,1544.2917801375766,0.3718552790303612,6.1796691888313084,3.0331298771880104
644.0,-29.267991785078536,4.680370585660637,35.04011512153464,28.31016305079686,5.463367317597424,-25.79485587481314,-39.31941617103291,1.9902314072527805,-6.4464988838706745,-6.4464988838345745,40.080705638519945,37868.817278455484,20572.60847479543,20572.60847479543,58441.425753250915,82217.15933551664,82230.16084591694,20572.60847479543,102802.76932071237,102802.76932071237,102802.76932071237,130200.15851722124,125822.14397439007,4378.014542831164,0.0,94715.68962578087,50367.71618333509,49275.52604716198,27397.389196508873,76672.91524367085,20795.34741435277,1544.3625911006989,0.0,0.8790417952752603,2.7342020682557986,0.0014957518510113484,1.0,1.0,-6.4464988838706745,335098.1063738155,1558015.9662318116,4.649432320258419,1558015.9662318116,4.649432320258419,0.7590266088931799,0.09253666738365378,3.5801525433520265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5801525433520265,1.2823941917931274,1.2827172321449725,2.7917722696061364,5915.43043580607,14598.326102777104,6465.823487483657,0.0004296097216417219,26455.769266496234,2697.7376847849405,19326.779096996434,1970.7829989850188,0.7305317377964888,0.7305317377964888,32388.260634557206,32395.05729023726,0.999737750215913,0.8,4286.998505812297,4287.898129693729,0.999737750215913,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2843.6594489142126,3099.015535412006,7.234554222957541,4.680370585660637,-2.0695531960478517,6.749923781708489,3.0326649382802215,3.5,0.8664756966514918,0.6,0.00025189098404803,1.000143859736821,0.0002518547522896485,198.3192767682015,0.0,7.277002052873014e-06,20.62302381784212,0.009026112594485264,8.514996697065265e-05,0.00016674101707737736,0.0005969582763706762,0.09253666724155665,0.09253666724155665,0.09253666724155665,0.09253322614420807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489208.9037549117,595.1714119151763,0.0,0.09253666724155665,0.09253666738365378,0.09253666738365378,0.37185196897634687,0.37185196897634687,0.5,9.70135295207999,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,27397.389196508873,20795.34741435277,0.7590266088931799,0.7622173432107122,0.49390084044810667,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447114145871871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.65701513829,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2531351548518,261.2531351548518,-11.896864845148173,245.62479479014598,276.8814755195469,112376.16236963142,112561.34422893067,-185.1818592992899,0.0,nan,276.8814755195469,3.7314755195469047,270.6301393736783,-2.5198606263217016,264.37880322775163,-8.771196772248345,258.1274670819449,-15.022532918055049,251.876130936043,-21.273869063956965,245.62479479014598,-27.525205209853993,1.0,1.0,25762.5980482374,25762.5980482374,276.29213386334663,3.1421338633466576,276.29213386334663,276.29213386334663,82203.81082505493,82230.16084591694,-26.350020862009842,0.0,8575.796259387458,8575.796259387458,0.9077685847071899,3598.0533060687867,276.29213386334663,3.1421338633466576,1.0,0.002,0.13934505668317768,0.004879820165314417,0.0002152671823186141,0.0017847328087708325,0.10763359115930704,0.10763359115930704,0.0,-8.91055371848859e-12,0.9999606991218251,0.9999606991218251,0.0,0.09253303061136221,3.6367722915600637e-06,0.0,0.0,0.0,1600200.2822244926,266.7035011161293,0.0,1.0,1284197.7610435798,2599.3838919860327,,,,,,,,,,,,,,,,,,,3.0,14598.326102777104,1544.3625911006989,0.37185196897634687,6.1796691888313084,3.0326649382802215
645.0,-29.269388440147434,4.680600442517297,35.04013202914275,28.308916696719848,5.462451032154785,-25.79620449292532,-39.32071969667447,1.9892670844781513,-6.44745682903465,-6.447456829045622,40.080717758472886,37868.66525659149,20572.417195237173,20572.417195237173,58441.08245182867,82216.89656388921,82229.66545539389,20572.417195237173,102802.08265063106,102802.08265063106,102802.08265063106,130200.19092338823,125822.2396080118,4377.951315376429,0.0,94715.7403519504,50367.87927065287,49275.4012014417,27398.108272757185,76673.50947419889,20795.813331470323,1544.4191341806657,0.0,0.8790365800549986,2.7341045012940395,0.0014957518510113484,1.0,1.0,-6.44745682903465,335085.4413411046,1558016.4896942417,4.649609614367693,1558016.4896942417,4.649609614367693,0.7590236933309832,0.09253634121320499,3.580193065491321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.580193065491321,1.2823987610732945,1.282721756110179,2.7917939210225873,5915.476312559431,14598.322695002875,6465.800076801104,0.00042959884747048127,26455.48399746768,2697.7085954395925,19326.70912089964,1970.7758634089766,0.7305369700569301,0.7305369700569301,32388.55390477015,32395.05729023726,0.999749065798666,0.8,4287.037323857479,4287.898129693729,0.999749065798666,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2843.3982584643286,3099.015535412006,7.235151507178593,4.680600442517297,-2.070293998981131,6.750894441498428,3.0322007014508996,3.5,0.8663430575573999,0.6,0.0002518547522896485,1.0001445083679532,0.00025181836242907325,198.32042410168222,0.0,7.185456118259179e-06,20.363582639146514,0.009033298050603523,8.513747982472982e-05,0.00016671727246491872,0.0005968800227765292,0.09253634109583096,0.09253634109583096,0.09253634109583096,0.0925327629710405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489209.4801574178,595.1712248825216,0.0,0.09253634109583096,0.09253634121320499,0.09253634121320499,0.37184871172386524,0.37184871172386524,0.5,9.701245614826007,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,27398.108272757185,20795.813331470323,0.7590236933309832,0.7622069584736363,0.49389502992992035,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471224279014947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.3975739596,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25193445324396,261.25193445324396,-11.898065546756015,245.62341456165979,276.88045434482063,112379.74274034848,112563.42097201537,-183.67823166690076,0.0,nan,276.88045434482063,3.7304543448206573,270.6290463881964,-2.520953611803577,264.37763843153067,-8.772361568469307,258.1262304749522,-15.023769525047783,251.874822518304,-21.275177481695977,245.62341456165979,-27.52658543834019,1.0,1.0,25762.5980482374,25762.5980482374,276.2911181520101,3.141118152010108,276.2911181520101,276.2911181520101,82203.7626016257,82229.66545539389,-25.902853768187924,0.0,8575.796259387458,8575.796259387458,0.9077660965517367,3598.094030818778,276.2911181520101,3.141118152010108,1.0,0.002,0.13934882358338688,0.004879631313356431,0.00021527257760987995,0.0017847274245585067,0.10763628880493997,0.10763628880493997,0.0,2.16838656405538e-12,0.9999592927747287,0.9999592927747287,0.0,0.09253257431551744,3.7668976875454855e-06,0.0,0.0,0.0,1600199.1600677255,266.7025431709653,0.0,1.0,1284201.0322098306,2599.370645832194,,,,,,,,,,,,,,,,,,,3.0,14598.322695002875,1544.4191341806657,0.37184871172386524,6.1796691888313084,3.0322007014508996
646.0,-29.270784166926248,4.680831149321893,35.040149338471835,28.30761243766176,5.461470377765869,-25.797558712457718,-39.32202793713657,1.9882449229294707,-6.448460160765194,-6.448460160756977,40.08076315569158,37868.542288024844,20572.315189890014,20572.315189890014,58440.85747791486,82216.67486088959,82229.51798879915,20572.315189890014,102801.83317868916,102801.83317868916,102801.83317868916,130200.83893171145,125822.94495056273,4377.893981148714,0.0,94715.81136201046,50368.0487244733,49275.29181948573,27399.00575302228,76674.297572508,20796.405604601918,1544.4852496589945,0.0,0.8790309935309187,2.734002314646992,0.0014957518510113484,1.0,1.0,-6.448460160765194,335072.1766540849,1558018.4504075535,4.649799532642155,1558018.4504075535,4.649799532642155,0.7590204473864146,0.09253608435333018,3.580234365382631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.580234365382631,1.2824036002945187,1.2827265498813298,2.7918155910981453,5915.5222288492005,14598.31911562016,6465.776571499486,0.00042958795272792947,26455.198653423315,2697.679498444761,19326.638861980126,1970.7686989930432,0.7305421938110924,0.7305421938110924,32388.852803111873,32395.05729023726,0.9997605985643575,0.8,4287.076886857135,4287.898129693729,0.9997605985643575,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2843.1375366450034,3099.015535412006,7.235779108374062,4.680831149321893,-2.071061631137341,6.751892780459234,3.0317373259120926,3.5,0.8662106645463121,0.6,0.00025181836242907325,1.0001444139597147,0.0002517820015932383,198.32157068417237,0.0,7.216852582288861e-06,20.45256021820663,0.009040514903185812,8.51249492148532e-05,0.00016669341321422004,0.0005968014864724777,0.09253608435803122,0.09253608435803122,0.09253608435803122,0.09253267761471456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489210.1927576257,595.170995151766,0.0,0.09253608435803122,0.09253608435333018,0.09253608435333018,0.3718454370949905,0.3718454370949905,0.5,9.701143419576528,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,27399.00575302228,20796.405604601918,0.7590204473864146,0.762196189963782,0.4938883496417295,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44713074726639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.486551538655,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25073602636644,261.25073602636644,-11.899263973633538,245.62203528868662,276.87943676404063,112382.55830177786,112565.88855461821,-183.33025284038322,0.0,nan,276.87943676404063,3.7294367640406563,270.6279564689729,-2.522043531027066,264.3764761738771,-8.773523826122869,258.1249958788533,-15.025004121146651,251.87351558376804,-21.276484416231938,245.62203528868662,-27.52796471131336,1.0,1.0,25762.5980482374,25762.5980482374,276.290097624625,3.140097624625014,276.290097624625,276.290097624625,82203.55449003681,82229.51798879915,-25.96349876234308,0.0,8575.796259387458,8575.796259387458,0.9077635606293543,3598.1355372095445,276.290097624625,3.140097624625014,1.0,0.002,0.13935242648473212,0.004879434941586434,0.0002152776994394141,0.0017847223051563263,0.10763884971970704,0.10763884971970704,0.0,4.59574045486022e-12,0.9999610649641223,0.9999610649641223,0.0,0.0925324814575659,3.60289576427947e-06,0.0,0.0,0.0,1600197.984730183,266.7015398392348,0.0,1.0,1284204.4583420088,2599.356772268773,,,,,,,,,,,,,,,,,,,3.0,14598.31911562016,1544.4852496589945,0.3718454370949905,6.1796691888313084,3.0317373259120926
647.0,-29.272179199197026,4.681062850647819,35.0401666871019,28.306276397220813,5.460480802138898,-25.798913199070068,-39.32333617759866,1.9872148014627835,-6.449451687187661,-6.449451687201092,40.0807989078069,37868.44759267997,20572.19585146643,20572.19585146643,58440.6434441464,82216.42624962532,82229.26025894743,20572.19585146643,102801.45611041386,102801.45611041386,102801.45611041386,130201.30672170836,125823.46994617107,4377.836775537285,0.0,94715.86041301356,50368.25146205671,49275.12105661873,27399.850611294496,76674.97166791323,20796.96053384717,1544.5485724562748,0.0,0.8790255070602608,2.733901333302349,0.0014957518510113484,1.0,1.0,-6.449451687187661,335059.0684462375,1558019.9945467615,4.649986051031943,1558019.9945467615,4.649986051031943,0.7590172964400927,0.092535812247541,3.5802780726710695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5802780726710695,1.2824084765928863,1.2827313807758312,2.7918390575389695,5915.5719514214115,14598.31550827902,6465.751233448,0.0004295761719267373,26454.88939420583,2697.647962780953,19326.563124848613,1970.7609759549505,0.7305478710140263,0.7305478710140263,32389.169123678406,32395.05729023726,0.9997728035823511,0.8,4287.118755909981,4287.898129693729,0.9997728035823511,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2842.8771587357187,3099.015535412006,7.236399852259277,4.681062850647819,-2.071821459730387,6.752884310378206,3.031274589869008,3.5,0.866078454248288,0.6,0.0002517820015932383,1.000144343739485,0.00025174566368274314,198.32271670770285,0.0,7.211138074182109e-06,20.436365302232097,0.009047726041259994,8.5112420309586e-05,0.00016666958128365227,0.0005967234472511287,0.09253581220432314,0.09253581220432314,0.09253581220432314,0.09253247597642533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489210.8485135212,595.1707834503244,0.0,0.09253581220432314,0.092535812247541,0.092535812247541,0.37184218206084574,0.37184218206084574,0.5,9.70104333470062,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,27399.850611294496,20796.96053384717,0.7590172964400927,0.762186697600079,0.4938827725518036,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471390611927433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.47035662268,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2495387127497,261.2495387127497,-11.900461287250266,245.62065683635538,276.87842058913844,112385.32954646325,112568.48949759208,-183.1599511288353,0.0,nan,276.87842058913844,3.728420589138466,270.62686783858516,-2.5231321614148214,264.37531508800396,-8.774684911996019,258.12376233749296,-15.026237662507015,251.87220958692262,-21.277790413077355,245.62065683635538,-27.529343163644597,1.0,1.0,25762.5980482374,25762.5980482374,276.28907604501217,3.139076045012189,276.28907604501217,276.28907604501217,82203.28787353028,82229.26025894743,-25.972385417146143,0.0,8575.796259387458,8575.796259387458,0.9077608768742158,3598.1794630344248,276.28907604501217,3.139076045012189,1.0,0.002,0.13935595664102537,0.00487924099665172,0.00021528271409521296,0.001784717286220489,0.10764135704760648,0.10764135704760648,0.0,3.1570189171215013e-13,0.9999618509252326,0.9999618509252326,0.0,0.09253228209192091,3.530155620093698e-06,0.0,0.0,0.0,1600196.823207704,266.7005483128123,0.0,1.0,1284207.8441429026,2599.343062125212,,,,,,,,,,,,,,,,,,,3.0,14598.31550827902,1544.5485724562748,0.37184218206084574,6.1796691888313084,3.031274589869008
648.0,-29.273573787406125,4.681295567617603,35.040184010825605,28.304954606015258,5.459499461552888,-25.800266462498666,-39.32464047158135,1.986192136213079,-6.450439260187352,-6.450439260127002,40.08083288662619,37868.332061806344,20572.073969595964,20572.073969595964,58440.40603140231,82216.18200486313,82228.98254959217,20572.073969595964,102801.05651918813,102801.05651918813,102801.05651918813,130201.74176456826,125823.96160313449,4377.780161433767,0.0,94715.91402349697,50368.433624519355,49274.97822108623,27400.685245380122,76675.66346646636,20797.508269372418,1544.6113184983378,0.0,0.8790200484293058,2.73380075751955,0.0014957518510113484,1.0,1.0,-6.450439260187352,335046.01290417433,1558021.4620976143,4.650171624466458,1558021.4620976143,4.650171624466458,0.759014166365747,0.09253553742508128,3.5803210312539013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5803210312539013,1.2824133181270008,1.2827361769263737,2.791862015658927,5915.620596922702,14598.311868326964,6465.726394873637,0.00042956463882655194,26454.586948122225,2697.6171218634527,19326.488880687648,1970.7534051574848,0.7305534166376187,0.7305534166376187,32389.480024922817,32395.05729023726,0.9997847995284547,0.8,4287.159907646571,4287.898129693729,0.9997847995284547,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2842.6171501390813,3099.015535412006,7.237018874873612,4.681295567617603,-2.0725782150272822,6.753873782644885,3.030812538351199,3.5,0.8659464395289139,0.6,0.00025174566368274314,1.000144299432802,0.0002517093421674374,198.32386237800242,0.0,7.2066331288752345e-06,20.423598287232416,0.00905493267438887,8.509993089610252e-05,0.00016664573278664063,0.0005966452218647273,0.09253553742304531,0.09253553742304531,0.09253553742304531,0.09253225615967962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489211.487728135,595.1705770460411,0.0,0.09253553742304531,0.09253553742508128,0.09253553742508128,0.37183893451500594,0.37183893451500594,0.5,9.70094490040801,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,27400.685245380122,20797.508269372418,0.759014166365747,0.7621767245217366,0.4938768097959509,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447147371072967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.457589607686,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.24834309899126,261.24834309899126,-11.901656901008721,245.6192792070245,276.8774069909533,112388.14739980924,112571.04731388498,-182.8999140757357,0.0,nan,276.8774069909533,3.727406990953341,270.6257814341703,-2.524218565829699,264.3741558773643,-8.775844122635704,258.1225303206162,-15.027469679383785,251.8709047638191,-21.279095236180865,245.6192792070245,-27.530720792975472,1.0,1.0,25762.5980482374,25762.5980482374,276.28805608916264,3.13805608916266,276.28805608916264,276.28805608916264,82203.04944283247,82228.98254959217,-25.933106759694056,0.0,8575.796259387458,8575.796259387458,0.9077582390795484,3598.2226364101707,276.28805608916264,3.13805608916266,1.0,0.002,0.13935943077364518,0.004879048026790336,0.0002152876439344944,0.0017847123588233282,0.1076438219672472,0.1076438219672472,0.0,2.7578226161062425e-12,0.9999624562680721,0.9999624562680721,0.0,0.09253206329567039,3.4741294108895964e-06,0.0,0.0,0.0,1600195.6663025387,266.6995607398126,0.0,1.0,1284211.216425096,2599.329406826707,,,,,,,,,,,,,,,,,,,3.0,14598.311868326964,1544.6113184983378,0.37183893451500594,6.1796691888313084,3.030812538351199
