time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
649.0,-29.274973447648748,4.681529698290921,35.0402016453045,28.303636935912095,5.458517432619308,-25.801624359598172,-39.32595300776882,1.985168344288416,-6.4513980014665435,-6.451398001412786,40.0808764974191,37868.22220818645,20571.904353766662,20571.904353766662,58440.12656195312,82215.943800639,82228.91154607614,20571.904353766662,102800.8158998428,102800.8158998428,102800.8158998428,130202.35258949382,125824.62654024166,4377.726049252163,0.0,94715.97355486912,50368.622806122374,49274.834165274166,27401.536689651024,76676.37085492519,20798.06987432102,1544.6741758663536,0.0,0.8790147086658537,2.7337031207941047,0.0014957518510113484,1.0,1.0,-6.4513980014665435,335033.33889489016,1558023.345657235,4.650353158274893,1558023.345657235,4.650353158274893,0.75901107700197,0.09253526509999535,3.5803635026139577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5803635026139577,1.2824181649148094,1.2827409783526078,2.7918845822429534,5915.668412806338,14598.308190769867,6465.701935375971,0.0004295532956526958,26454.28976295807,2697.586817410438,19326.41576961229,1970.7459499025958,0.7305588599348299,0.7305588599348299,32389.78739928939,32395.05729023726,0.9997966594202994,0.8,4287.200592555992,4287.898129693729,0.9997966594202994,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2842.357515440996,3099.015535412006,7.237620264871889,4.681529698290921,-2.0733166410184927,6.754846339309414,3.0303511793881635,3.5,0.8658146226823324,0.6,0.0002517093421674374,1.0001448259315047,0.00025167289340621537,198.32501222666488,0.0,7.203423202852754e-06,20.414501356884706,0.009062136097591721,8.508736426847124e-05,0.00016662197789896617,0.000596567248402808,0.09253526482719579,0.09253526482719579,0.09253526482719579,0.09253215472686627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489212.14878252574,595.1703640061586,0.0,0.09253526482719579,0.09253526509999535,0.09253526509999535,0.3718356926340299,0.3718356926340299,0.5,9.700851599409873,-5.377387424232438e-11,-5.377387424232438e-11,-5.377387424232438e-11,-5.377387424232438e-11,-5.377387424232438e-11,-5.377387424232438e-11,27401.536689651024,20798.06987432102,0.75901107700197,0.762166048162663,0.49387082077521205,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447155678398803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.44849267734,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2471483523528,261.2471483523528,-11.902851647647196,245.6179013687189,276.87639533598616,112390.90048058219,112573.66774596831,-182.76726538612232,0.0,nan,276.87639533598616,3.726395335986183,270.6246965425302,-2.525303457469761,264.3729977490452,-8.777002250954752,258.12129895564794,-15.028701044352033,251.86960016218808,-21.2803998378119,245.6179013687189,-27.532098631281087,1.0,1.0,25762.5980482374,25762.5980482374,276.28708906835226,3.1370890683522816,276.28708906835226,276.28708906835226,82202.6430670604,82228.91154607614,-26.268479015736375,0.0,8575.796259387458,8575.796259387458,0.9077556311899939,3598.2653201270277,276.28708906835226,3.1370890683522816,1.0,0.002,0.13936272810929576,0.004878860998715174,0.00021529231339548362,0.0017847076858201127,0.1076461566977418,0.1076461566977418,0.0,-7.844037919202407e-13,0.999964366721294,0.999964366721294,0.0,0.0925319677651039,3.297334891445209e-06,0.0,0.0,0.0,1600194.5431593775,266.69860199853343,0.0,1.0,1284214.4902371606,2599.316150359821,,,,,,,,,,,,,,,,,,,3.0,14598.308190769867,1544.6741758663536,0.3718356926340299,6.1796691888313084,3.0303511793881635
650.0,-29.276366362283685,4.681764756896883,35.04021920548839,28.302387613244377,5.457583346372935,-25.802971391414378,-39.327252621855564,1.9841883747800337,-6.452385411991031,-6.452385411979291,40.08090962340806,37868.05990001712,20571.792992779803,20571.792992779803,58439.852892796924,82215.71183722255,82228.60767650229,20571.792992779803,102800.4006692821,102800.4006692821,102800.4006692821,130202.76910142547,125825.09655892239,4377.67254250307,0.0,94716.04393192963,50368.76100457657,49274.75880817007,27402.368432143372,76677.12724031344,20798.615469150678,1544.7367874718145,0.0,0.8790092537134283,2.7336025673159075,0.0014957518510113484,1.0,1.0,-6.452385411991031,335020.2862885088,1558024.7763773915,4.650538609580407,1558024.7763773915,4.650538609580407,0.7590079492819899,0.09253499597553336,3.5804030455472122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5804030455472122,1.2824228077410906,1.2827455756024364,2.791905309181044,5915.712330700988,14598.304365116759,6465.679273928112,0.0004295428479170584,26454.017250857763,2697.5590289097463,19326.348033028138,1970.7390426932886,0.7305638251370493,0.7305638251370493,32390.073579345863,32395.05729023726,0.999807701565194,0.8,4287.238472128728,4287.898129693729,0.999807701565194,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2842.09832324521,3099.015535412006,7.238241134912669,4.681764756896883,-2.0740717505888373,6.7558365074857205,3.0298906347539774,3.5,0.8656830385011364,0.6,0.00025167289340621537,1.0001441295417446,0.00025163662513474856,198.32615654524307,0.0,7.228701015010872e-06,20.48613867654081,0.009069364798606733,8.50749230509671e-05,0.00016659797035524827,0.000596487880441915,0.0925349956937947,0.0925349956937947,0.0925349956937947,0.09253192744064181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489212.7531210756,595.1701689125158,0.0,0.0925349956937947,0.09253499597553336,0.09253499597553336,0.37183247039765077,0.37183247039765077,0.5,9.700759539920186,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,27402.368432143372,20798.615469150678,0.7590079492819899,0.7621549606265353,0.4938638321873354,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471640160291506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.52012999699,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.24595928684454,261.24595928684454,-11.904040713155439,245.61652496043516,276.8753936132522,112394.06322020332,112575.96141104767,-181.89819084435945,0.0,nan,276.8753936132522,3.7253936132522085,270.6236198826891,-2.5263801173108504,264.37184615209696,-8.778153847903013,258.12007242158205,-15.029927578417926,251.86829869101157,-21.281701308988403,245.61652496043516,-27.53347503956482,1.0,1.0,25762.5980482374,25762.5980482374,276.28606622439105,3.1360662243910724,276.28606622439105,276.28606622439105,82202.59130139026,82228.60767650229,-26.016375112027163,0.0,8575.796259387458,8575.796259387458,0.9077532031053932,3598.3050607749483,276.28606622439105,3.1360662243910724,1.0,0.002,0.1393659890461629,0.004878668946818945,0.00021529691391885929,0.0017847030789581418,0.10764845695942964,0.10764845695942964,0.0,-7.12299880537004e-12,0.9999647598911798,0.9999647598911798,0.0,0.0925317350322055,3.2609433278515143e-06,0.0,0.0,0.0,1600193.3864171794,266.69761458800895,0.0,1.0,1284217.861927552,2599.3024976615507,,,,,,,,,,,,,,,,,,,3.0,14598.304365116759,1544.7367874718145,0.37183247039765077,6.1796691888313084,3.0298906347539774
651.0,-29.277747569992968,4.682001522048936,35.04023760116814,28.30104207331317,5.456569950380279,-25.804315817956322,-39.32855181684715,1.9831382029659292,-6.4533190187077025,-6.4533190188188785,40.080968833440686,37867.97739322393,20571.58820376713,20571.58820376713,58439.56559699106,82215.49749104159,82228.81042788195,20571.58820376713,102800.39863164908,102800.39863164908,102800.39863164908,130203.66202597163,125826.0375584593,4377.624467512333,0.0,94716.11111087784,50368.95689680784,49274.61579341111,27403.26339432256,76677.87918773366,20799.210064764862,1544.8011092100423,0.0,0.8790039900393491,2.733507495664083,0.0014957518510113484,1.0,1.0,-6.4533190187077025,335007.94528372586,1558027.3336772902,4.65071755942314,1558027.3336772902,4.65071755942314,0.7590048588546598,0.09253474151508738,3.580446012312046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.580446012312046,1.282427777449527,1.2827505000478185,2.791927994130619,5915.760397387018,14598.300627945317,6465.6546663709905,0.0004295314420374981,26453.718554944957,2697.5285704032426,19326.274479393163,1970.731542309878,0.7305692936610052,0.7305692936610052,32390.384537634436,32395.05729023726,0.9998196997960763,0.8,4287.279631415839,4287.898129693729,0.9998196997960763,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2841.8394924781373,3099.015535412006,7.238828321661588,4.682001522048936,-2.0747932732923626,6.756794795341299,3.0294307602639274,3.5,0.8655516457896936,0.6,0.00025163662513474856,1.000142919719254,0.0002516006664381371,198.32729125764604,0.0,7.1929468845512164e-06,20.384811470818146,0.009076557745491284,8.506248752601979e-05,0.00016657413760872878,0.0005964097067554909,0.09253474139779064,0.09253474139779064,0.09253474139779064,0.09253200801023628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489213.43515721854,595.1699498097231,0.0,0.09253474139779064,0.09253474151508738,0.09253474151508738,0.3718292522505484,0.3718292522505484,0.5,9.70067753528241,1.1118572729174048e-10,1.1118572729174048e-10,1.1118572729174048e-10,1.1118572729174048e-10,1.1118572729174048e-10,1.1118572729174048e-10,27403.26339432256,20799.210064764862,0.7590048588546598,0.7621437397076545,0.49385791305612636,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44717231356739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.41880279127,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.24476872381655,261.24476872381655,-11.905231276183429,245.6151510232699,276.87438642436194,112396.48972227606,112578.61699679142,-182.12727451532783,0.0,nan,276.87438642436194,3.724386424361967,270.6225393441434,-2.5274606558566006,264.3706922639027,-8.77930773609728,258.11884518372295,-15.031154816277024,251.8669981034985,-21.283001896501474,245.6151510232699,-27.534848976730075,1.0,1.0,25762.5980482374,25762.5980482374,276.2851562598318,3.135156259831831,276.2851562598318,276.2851562598318,82201.91609224738,82228.81042788195,-26.89433563456987,0.0,8575.796259387458,8575.796259387458,0.9077505647730238,3598.348242373606,276.2851562598318,3.135156259831831,1.0,0.002,0.13936890347983474,0.004878488106561784,0.00021530100295399915,0.0017846989942477951,0.10765050147699957,0.10765050147699957,0.0,-2.7982056775843756e-12,0.9999685044207662,0.9999685044207662,0.0,0.09253182707980412,2.9144352832643575e-06,0.0,0.0,0.0,1600192.2926928676,266.6966809812923,0.0,1.0,1284221.0498779153,2599.289589061222,,,,,,,,,,,,,,,,,,,3.0,14598.300627945317,1544.8011092100423,0.3718292522505484,6.1796691888313084,3.0294307602639274
652.0,-29.279140471440055,4.682239195620366,35.04025563707964,28.299870842043333,5.455719045317881,-25.80565451976223,-39.32984249023718,1.9822330933341064,-6.454301369861298,-6.454301369923874,40.08099525141088,37867.7681151001,20571.479191610353,20571.479191610353,58439.24730671046,82215.21700723417,82228.40664838316,20571.479191610353,102799.88583999351,102799.88583999351,102799.88583999351,130203.9480154779,125826.37315069523,4377.574864782665,0.0,94716.15833345822,50369.07836009341,49274.53330373868,27404.062175484385,76678.59547922306,20799.73208399344,1544.8620333593096,0.0,0.878998587406818,2.7334074630561966,0.0014957518510113484,1.0,1.0,-6.454301369861298,334994.96032985975,1558028.4746791983,4.650901234887394,1558028.4746791983,4.650901234887394,0.7590017841442804,0.09253447151901113,3.5804842375802757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5804842375802757,1.2824320704011698,1.282754747962795,2.7919484549854015,5915.803751483067,14598.29707887213,6465.632392820815,0.000429521142609883,26453.449323789868,2697.501116465854,19326.207902261143,1970.7247533317845,0.7305742122968016,0.7305742122968016,32390.661180222745,32395.05729023726,0.9998303739903177,0.8,4287.316248583278,4287.898129693729,0.9998303739903177,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2841.581156285972,3099.015535412006,7.239448060845768,4.682239195620366,-2.075543618901875,6.757782814522241,3.028971792346292,3.5,0.8654205120989406,0.6,0.0002516006664381371,1.000144131442235,0.000251564408097183,198.32843558837064,0.0,7.131590896108836e-06,20.21092859957244,0.009083689336387393,8.505013523100172e-05,0.00016655053120713536,0.0005963315517477699,0.09253447144400209,0.09253447144400209,0.09253447144400209,0.09253170223331438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489213.9637166387,595.1697790534516,0.0,0.09253447144400209,0.09253447151901113,0.09253447151901113,0.37182607354185715,0.37182607354185715,0.5,9.700594457414807,6.258460416574962e-11,6.258460416574962e-11,6.258460416574962e-11,6.258460416574962e-11,6.258460416574962e-11,6.258460416574962e-11,27404.062175484385,20799.73208399344,0.7590017841442804,0.7621324691914217,0.493850570402803,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471805414573484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.24491992003,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2435906443803,261.2435906443803,-11.9064093556197,245.6137785652946,276.8734027234651,112400.40077783797,112580.61836488158,-180.21758704358624,0.0,nan,276.8734027234651,3.723402723465142,270.6214778918305,-2.5285221081694544,264.3695530601784,-8.780446939821559,258.11762822857605,-15.032371771423925,251.8657033969369,-21.28429660306307,245.6137785652946,-27.536221434705368,1.0,1.0,25762.5980482374,25762.5980482374,276.2841268251107,3.134126825110741,276.2841268251107,276.2841268251107,82202.11796730508,82228.40664838316,-26.28868107807648,0.0,8575.796259387458,8575.796259387458,0.9077482175774383,3598.386658768177,276.2841268251107,3.134126825110741,1.0,0.002,0.1393718626243331,0.004878298289951012,0.0002153051394675691,0.0017846948644153024,0.10765256973378455,0.10765256973378455,0.0,3.882871454918835e-12,0.9999680211428671,0.9999680211428671,0.0,0.09253151237236655,2.959146644575626e-06,0.0,0.0,0.0,1600191.141850836,266.6956986301387,0.0,1.0,1284224.4042558903,2599.2760066645596,,,,,,,,,,,,,,,,,,,3.0,14598.29707887213,1544.8620333593096,0.37182607354185715,6.1796691888313084,3.028971792346292
653.0,-29.280542945381402,4.682476613311092,35.0402736468304,28.29854618702086,5.454739966483102,-25.807014654196,-39.331155305821426,1.9812116739124561,-6.455358091522896,-6.4553580915215605,40.08103056770458,37867.65801346893,20571.509882733142,20571.509882733142,58439.16789620207,82214.96340920874,82227.93374484789,20571.509882733142,102799.44362758103,102799.44362758103,102799.44362758103,130204.40016358765,125826.87260965523,4377.527553932415,0.0,94716.20767182168,50369.273681376064,49274.37110049513,27404.956536006626,76679.32763650175,20800.31886827681,1544.9292680557733,0.0,0.8789927493583973,2.7332998605432963,0.0014957518510113484,1.0,1.0,-6.455358091522896,334980.992770363,1558030.0000016633,4.651099714991077,1558030.0000016633,4.651099714991077,0.7589984257390752,0.09253425084295777,3.5805275986119973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5805275986119973,1.2824369061396537,1.2827595384165618,2.7919717387032903,5915.853086887304,14598.293249494141,6465.607136268695,0.00042950943547439397,26453.14274592904,2697.4698542243314,19326.13240873669,1970.7170551346983,0.7305798254050873,0.7305798254050873,32390.974990465795,32395.05729023726,0.9998424823180426,0.8,4287.357785362861,4287.898129693729,0.9998424823180426,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2841.3231808273345,3099.015535412006,7.2401161619155,4.682476613311092,-2.076338927452295,6.758815540763387,3.0285134930770883,3.5,0.8652895694505967,0.6,0.000251564408097183,1.0001451236910321,0.0002515279054391481,198.32958779498514,0.0,7.191060038450119e-06,20.37946414896764,0.009090880396425843,8.503757272654857e-05,0.00016652683537063444,0.0005962539299540731,0.09253425083265125,0.09253425083265125,0.09253425083265125,0.09253147204581552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489214.53669705894,595.1695942749197,0.0,0.09253425083265125,0.09253425084295777,0.09253425084295777,0.3718228897490288,0.3718228897490288,0.5,9.700511095702215,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,27404.956536006626,20800.31886827681,0.7589984257390752,0.7621241565032085,0.49384441909794136,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471888390973817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.41345546942,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.24241025640384,261.24241025640384,-11.907589743596134,245.6124044989177,276.8724160138749,112402.95770784406,112583.52844490732,-180.57073706325184,0.0,nan,276.8724160138749,3.72241601387492,270.62041371091374,-2.5295862890862395,264.3684114078711,-8.781588592128855,258.11640910492366,-15.033590895076316,251.86440680192212,-21.285593198077862,245.6124044989177,-27.53759550108228,1.0,1.0,25762.5980482374,25762.5980482374,276.28301495953326,3.133014959533284,276.28301495953326,276.28301495953326,82202.17728396754,82227.93374484789,-25.75646088035137,0.0,8575.796259387458,8575.796259387458,0.9077455550122989,3598.4302366050574,276.28301495953326,3.133014959533284,1.0,0.002,0.13937484471139314,0.004878094940994545,0.00021530927848618757,0.0017846907260830095,0.10765463924309378,0.10765463924309378,0.0,4.56919701727343e-12,0.9999677731645297,0.9999677731645297,0.0,0.09253126875688049,2.982086077286071e-06,0.0,0.0,0.0,1600189.9038670745,266.6946419084771,0.0,1.0,1284228.0125618186,2599.261396188542,,,,,,,,,,,,,,,,,,,3.0,14598.293249494141,1544.9292680557733,0.3718228897490288,6.1796691888313084,3.0285134930770883
654.0,-29.28193364917125,4.682714901960188,35.040291540199576,28.297138201911025,5.453671621801148,-25.80837312207652,-39.33246801663188,1.9801110942495397,-6.456340200279044,-6.45634020022685,40.081063231462515,37867.608296102306,20571.405371770215,20571.405371770215,58439.013667872525,82214.76462610645,82227.62258777575,20571.405371770215,102799.02795954597,102799.02795954597,102799.02795954597,130204.80414467384,125827.32572873382,4377.478415940013,0.0,94716.28054577624,50369.49246301198,49274.20898084918,27405.776185127863,76679.98516597704,20800.85608211206,1544.991158228267,0.0,0.8789873239006554,2.7331998586180575,0.0014957518510113484,1.0,1.0,-6.456340200279044,334968.01184138696,1558031.4107625186,4.651284169487423,1558031.4107625186,4.651284169487423,0.7589953279046313,0.09253398842298455,3.580572418401001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.580572418401001,1.282442111400859,1.2827646981723109,2.7919953552443855,5915.903127503977,14598.289181917135,6465.5814376067,0.000429497548778813,26452.83197150759,2697.4381640527185,19326.05559371623,1970.7092221825224,0.7305855045891636,0.7305855045891636,32391.299357153657,32395.05729023726,0.9998549979956517,0.8,4287.4007194222695,4287.898129693729,0.9998549979956517,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2841.065369294898,3099.015535412006,7.240736378014304,4.682714901960188,-2.0770885380013455,6.759803439961534,3.0280555127398245,3.5,0.8651587179256641,0.6,0.0002515279054391481,1.0001439073056,0.0002514917139442137,198.33073034334888,0.0,7.239557121483687e-06,20.51690488228477,0.009098119953547326,8.502501293954744e-05,0.00016650289249960066,0.0005961756644680571,0.09253398843259732,0.09253398843259732,0.09253398843259732,0.0925312221955679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489215.0949761684,595.1694141513966,0.0,0.09253398843259732,0.09253398842298455,0.09253398842298455,0.3718197040268994,0.3718197040268994,0.5,9.700428121241577,-5.218225851422176e-11,-5.218225851422176e-11,-5.218225851422176e-11,-5.218225851422176e-11,-5.218225851422176e-11,-5.218225851422176e-11,27405.776185127863,20800.85608211206,0.7589953279046313,0.7621156099779993,0.4938395360162927,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471971938531254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.55089620274,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.24122093456964,261.24122093456964,-11.908779065430338,245.61103033809337,276.871411531034,112404.72652745481,112586.6639295475,-181.93740209270243,0.0,nan,276.871411531034,3.7214115310340503,270.61933529246795,-2.5306647075320257,264.36725905384014,-8.782740946159834,258.1151828152899,-15.03481718471005,251.8631065766925,-21.286893423307475,245.61103033809337,-27.538969661906606,1.0,1.0,25762.5980482374,25762.5980482374,276.28199656765815,3.1319965676581774,276.28199656765815,276.28199656765815,82201.68443141604,82227.62258777575,-25.938156359712593,0.0,8575.796259387458,8575.796259387458,0.9077428028598216,3598.4752804930063,276.28199656765815,3.1319965676581774,1.0,0.002,0.1393778003213734,0.004877905181646357,0.00021531340961575683,0.0017846865965502037,0.10765670480787841,0.10765670480787841,0.0,6.165960537291015e-12,0.9999680592870861,0.9999680592870861,0.0,0.09253103282142555,2.9556015589969417e-06,0.0,0.0,0.0,1600188.7532804983,266.69365979972093,0.0,1.0,1284231.3660735495,2599.247817511891,,,,,,,,,,,,,,,,,,,3.0,14598.289181917135,1544.991158228267,0.3718197040268994,6.1796691888313084,3.0280555127398245
655.0,-29.283324446639167,4.682954365755485,35.0403088643328,28.295831044111424,5.452692075108204,-25.809722794468044,-39.33377171689642,1.979090421968066,-6.457299882216489,-6.457299882238161,40.08108260830257,37867.49249812623,20571.2643822047,20571.2643822047,58438.756880330926,82214.53835938442,82227.17610114186,20571.2643822047,102798.44048334655,102798.44048334655,102798.44048334655,130204.96699210575,125827.54050952916,4377.426482576588,0.0,94716.34717636555,50369.66954083489,49274.08626170074,27406.526508759194,76680.61277045993,20801.34433808017,1545.0492403569447,0.0,0.8789820696902605,2.73310214306548,0.0014957518510113484,1.0,1.0,-6.457299882216489,334955.3277186809,1558032.2476565435,4.651462803317727,1558032.2476565435,4.651462803317727,0.7589923637872171,0.09253369487634007,3.5806141541676437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5806141541676437,1.2824469435935433,1.2827694851644014,2.7920173790070475,5915.9497932142785,14598.285303386365,6465.557433897567,0.0004294864579326311,26452.542245056142,2697.4086201767313,19325.983845023304,1970.7019058519784,0.7305907941092218,0.7305907941092218,32391.601403637287,32395.05729023726,0.9998666524771135,0.8,4287.440699118574,4287.898129693729,0.9998666524771135,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2840.807912852371,3099.015535412006,7.241342960619153,4.682954365755485,-2.077823813208858,6.760778178964343,3.0275981908378204,3.5,0.8650280545250916,0.6,0.0002514917139442137,1.0001439186344918,0.0002514555248084479,198.33187298017967,0.0,7.177885622558965e-06,20.342127854332105,0.009105297839169885,8.501254106083416e-05,0.00016647917288337954,0.000596097682800351,0.0925336945217651,0.0925336945217651,0.0925336945217651,0.09253083944574209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489215.6018946696,595.1692500931323,0.0,0.0925336945217651,0.09253369487634007,0.09253369487634007,0.37181651906354485,0.37181651906354485,0.5,9.700342467567928,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,2.1657342585967854e-11,27406.526508759194,20801.34433808017,0.7589923637872171,0.7621060235298952,0.49383398397559647,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472054785829018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.37611917478,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.24003236723746,261.24003236723746,-11.909967632762516,245.60965689106706,276.87040784339644,112407.42741041661,112589.2493922435,-181.8219818268816,0.0,nan,276.87040784339644,3.7204078433964582,270.6182576529529,-2.5317423470471,264.36610746244827,-8.783892537551708,258.1139572720172,-15.03604272798276,251.86180708154276,-21.288192918457213,245.60965689106706,-27.540343108932916,1.0,1.0,25762.5980482374,25762.5980482374,276.2809848220693,3.1309848220693084,276.2809848220693,276.2809848220693,82201.44553967868,82227.17610114186,-25.730561463176855,0.0,8575.796259387458,8575.796259387458,0.9077402400694095,3598.517224938482,276.2809848220693,3.1309848220693084,1.0,0.002,0.1393808418877444,0.004877719085206962,0.00021531768344484884,0.0017846823139435843,0.10765884172242442,0.10765884172242442,0.0,-2.611566778804031e-12,0.999967130175901,0.999967130175901,0.0,0.09253065331006625,3.041566273816038e-06,0.0,0.0,0.0,1600187.6289547265,266.6927001177835,0.0,1.0,1284234.642988648,2599.2345490808666,,,,,,,,,,,,,,,,,,,3.0,14598.285303386365,1545.0492403569447,0.37181651906354485,6.1796691888313084,3.0275981908378204
656.0,-29.284709635083075,4.683195187907588,35.04032639131724,28.29452035892757,5.451719601615383,-25.811066711417403,-39.33507084203882,1.9780766777939813,-6.45824450523304,-6.458244505222822,40.08112310211471,37867.39113794279,20571.101350879624,20571.101350879624,58438.49248882241,82214.29515411057,82227.06546006976,20571.101350879624,102798.16681094939,102798.16681094939,102798.16681094939,130205.52121639713,125828.14356771001,4377.377648687118,0.0,94716.4006346989,50369.86331803441,49273.930351849434,27407.35440544774,76681.28475729717,20801.889587612226,1545.11065672814,0.0,0.8789768164832632,2.733005963518302,0.0014957518510113484,1.0,1.0,-6.45824450523304,334942.8429984917,1558033.9966012281,4.651641404405957,1558033.9966012281,4.651641404405957,0.7589893311073268,0.09253342270979473,3.5806568180623537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5806568180623537,1.2824517435233083,1.2827742398881352,2.7920401965575214,5915.998140865702,14598.281376622117,6465.532603727257,0.0004294749729629264,26452.24199004751,2697.3780026866984,19325.909625982615,1970.6943376160682,0.7305962811490182,0.7305962811490182,32391.910166361366,32395.05729023726,0.9998785661331927,0.8,4287.481567794781,4287.898129693729,0.9998785661331927,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2840.550864045185,3099.015535412006,7.241940854241432,4.683195187907588,-2.0785491004557386,6.761744288363326,3.027141620586002,3.5,0.8648976058817148,0.6,0.0002514555248084479,1.0001433398002366,0.0002514194863894932,198.33301102024325,0.0,7.1774590779711275e-06,20.340919026970177,0.009112475298247855,8.500011463215019e-05,0.0001664554101762977,0.000596019699351126,0.09253342269819304,0.09253342269819304,0.09253342269819304,0.09253070822972852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489216.1906025939,595.1690604494328,0.0,0.09253342269819304,0.09253342270979473,0.09253342270979473,0.371813322567589,0.371813322567589,0.5,9.700261038524939,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,27407.35440544774,20801.889587612226,0.7589893311073268,0.7620958969817113,0.4938283344860004,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472137639610263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.37491034742,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.23884557014964,261.23884557014964,-11.911154429850342,245.6082850611969,276.8694060790907,112410.23991984302,112591.79109653519,-181.55117669218413,0.0,nan,276.8694060790907,3.7194060790907315,270.61718187554305,-2.5328181244569237,264.3649576719223,-8.78504232807768,258.1127334683641,-15.03726653163585,251.86050926478086,-21.28949073521912,245.6082850611969,-27.541714938803068,1.0,1.0,25762.5980482374,25762.5980482374,276.2800272975337,3.1300272975337293,276.2800272975337,276.2800272975337,82201.0341324465,82227.06546006976,-26.03132762326277,0.0,8575.796259387458,8575.796259387458,0.9077376202753374,3598.5601021526654,276.2800272975337,3.1300272975337293,1.0,0.002,0.1393837389449706,0.0048775363618036235,0.00021532174068536355,0.001784678262190463,0.10766087034268178,0.10766087034268178,0.0,2.8758263131978268e-12,0.9999686918117827,0.9999686918117827,0.0,0.09253052565598013,2.8970538145876403e-06,0.0,0.0,0.0,1600186.5222585895,266.69175549476694,0.0,1.0,1284237.868466475,2599.221489017937,,,,,,,,,,,,,,,,,,,3.0,14598.281376622117,1545.11065672814,0.371813322567589,6.1796691888313084,3.027141620586002
657.0,-29.2860997277185,4.683436919435242,35.040343827160505,28.29330851035195,5.45081166765366,-25.81240858818161,-39.33636577622963,1.977120527910099,-6.459215491249324,-6.459215491254254,40.081155528024496,37867.20540093138,20570.992225473692,20570.992225473692,58438.197626405075,82214.06640204148,82226.76345082928,20570.992225473692,102797.75567630297,102797.75567630297,102797.75567630297,130205.92605545002,125828.59657193441,4377.32948351561,0.0,94716.47698678868,50369.98393855631,49273.88116470263,27408.170379147043,76682.05154384967,20802.424603745156,1545.1721399221194,0.0,0.8789714513434457,2.732907102531508,0.0014957518510113484,1.0,1.0,-6.459215491249324,334930.01022983156,1558035.3970933713,4.651823812456326,1558035.3970933713,4.651823812456326,0.7589862554113522,0.09253315599129194,3.58069473814133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.58069473814133,1.282456274712175,1.2827787259963512,2.7920599000109805,5916.039890119232,14598.277515865402,6465.510956876299,0.00042946502475283446,26451.98318021217,2697.351611428181,19325.844922096494,1970.6877396558962,0.7306009833150621,0.7306009833150621,32392.184597015475,32395.05729023726,0.999889155105027,0.8,4287.517892184577,4287.898129693729,0.999889155105027,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2840.294255168395,3099.015535412006,7.242556713284654,4.683436919435242,-2.079289684079333,6.762726603514575,3.026685859211479,3.5,0.8647673883461369,0.6,0.0002514194863894932,1.0001438489543943,0.0002513833251610166,198.33415310095575,0.0,7.14760814368956e-06,20.25632147921621,0.009119622906391544,8.49877299616142e-05,0.000166431756427879,0.0005959413145009259,0.0925331559499427,0.0925331559499427,0.0925331559499427,0.09253047818017407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489216.7350025839,595.1688848319127,0.0,0.0925331559499427,0.09253315599129194,0.09253315599129194,0.3718101421946411,0.3718101421946411,0.5,9.700180702843706,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,27408.170379147043,20802.424603745156,0.7589862554113522,0.762084431100385,0.4938209742507671,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447222016014338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.29031279967,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2376656428423,261.2376656428423,-11.912334357157704,245.60691429408107,276.86841699159334,112413.51837527423,112594.01864224342,-180.50026696921185,0.0,nan,276.86841699159334,3.718416991593358,270.6161164521164,-2.5338835478835904,264.3638159125801,-8.786184087419883,258.11151537309576,-15.038484626904221,251.85921483358695,-21.29078516641303,245.60691429408107,-27.543085705918912,1.0,1.0,25762.5980482374,25762.5980482374,276.2790210950359,3.1290210950359096,276.2790210950359,276.2790210950359,82201.0220418609,82226.76345082928,-25.741408968387987,0.0,8575.796259387458,8575.796259387458,0.907735291767191,3598.5982118320367,276.2790210950359,3.1290210950359096,1.0,0.002,0.13938660420272656,0.004877348992689578,0.00021532573711646386,0.0017846742613011524,0.10766286855823193,0.10766286855823193,0.0,-1.5823839634443448e-12,0.99996903532149,0.99996903532149,0.0,0.09253029073186515,2.8652594267904896e-06,0.0,0.0,0.0,1600185.3846629923,266.69078450875065,0.0,1.0,1284241.1839446109,2599.208064639547,,,,,,,,,,,,,,,,,,,3.0,14598.277515865402,1545.1721399221194,0.3718101421946411,6.1796691888313084,3.026685859211479
658.0,-29.28748865725027,4.683679323176379,35.040361462794074,28.29198179477828,5.4498321601194375,-25.813756575514816,-39.33766546016557,1.9761000778947082,-6.46019967868142,-6.460199678648294,40.08119616181671,37867.102285651046,20570.911570886245,20570.911570886245,58438.01385653729,82213.81374724349,82226.53998141269,20570.911570886245,102797.45155229894,102797.45155229894,102797.45155229894,130206.48146049549,125829.19772755595,4377.283732939537,0.0,94716.52328709565,50370.17942533357,49273.715401957874,27409.02990819655,76682.74531015442,20802.990369526626,1545.23600293424,0.0,0.8789659835840384,2.7328069003242574,0.0014957518510113484,1.0,1.0,-6.46019967868142,334917.0033826554,1558037.1520871243,4.6520097109163725,1558037.1520871243,4.6520097109163725,0.75898309568795,0.09253290964529749,3.580738394405757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.580738394405757,1.282461105911507,1.2827835120326205,2.792083422959446,5916.089732424354,14598.273510688437,6465.485375511503,0.00042945318689542665,26451.67360873744,2697.3200439229954,19325.76845768521,1970.6799424559063,0.730606643025475,0.730606643025475,32392.500540184148,32395.05729023726,0.9999013458748482,0.8,4287.559711284013,4287.898129693729,0.9999013458748482,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2840.038011310179,3099.015535412006,7.243181777484863,4.683679323176379,-2.0800377423720855,6.763717065548464,3.0262307735355005,3.5,0.8646373638672858,0.6,0.0002513833251610166,1.0001437302169613,0.0002513471989735755,198.33529423755877,0.0,7.1720066249990106e-06,20.325466775247197,0.009126794913016543,8.497530154183107e-05,0.00016640802361918552,0.0005958635993103976,0.09253290948354041,0.09253290948354041,0.09253290948354041,0.09253033415077512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489217.30428565515,595.1687015181004,0.0,0.09253290948354041,0.09253290964529749,0.09253290964529749,0.3718069654300385,0.3718069654300385,0.5,9.700103441194237,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,-3.313971319585107e-11,27409.02990819655,20802.990369526626,0.75898309568795,0.7620751398528615,0.49381516183976054,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472302973736828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.3594580957,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.23648493531573,261.23648493531573,-11.913515064684248,245.60554394672397,276.8674259238993,112416.15638411886,112596.77600639004,-180.61962227115924,0.0,nan,276.8674259238993,3.7174259238993272,270.61504952848344,-2.534950471516538,264.3626731330243,-8.787326866975661,258.11029673760277,-15.039703262397211,251.85792034216075,-21.292079657839224,245.60554394672397,-27.544456053276008,1.0,1.0,25762.5980482374,25762.5980482374,276.2780108494882,3.1280108494882484,276.2780108494882,276.2780108494882,82200.74770242491,82226.53998141269,-25.792278987777536,0.0,8575.796259387458,8575.796259387458,0.9077326110129913,3598.6420863777857,276.2780108494882,3.1280108494882484,1.0,0.002,0.13938936905532937,0.004877159681911688,0.00021532957258216638,0.0017846704255099928,0.10766478629108318,0.10766478629108318,0.0,-1.9078406389427816e-12,0.9999701203008263,0.9999701203008263,0.0,0.09253014478979363,2.764855503866231e-06,0.0,0.0,0.0,1600184.2315870747,266.68980032131856,0.0,1.0,1284244.5444810854,2599.194457921903,,,,,,,,,,,,,,,,,,,3.0,14598.273510688437,1545.23600293424,0.3718069654300385,6.1796691888313084,3.0262307735355005
659.0,-29.288877571867644,4.683922644787326,35.0403789519463,28.29070599926638,5.448874650361353,-25.815102349632134,-39.33896479485554,1.9750994279923373,-6.461165613683875,-6.461165613766766,40.0812272082936,37866.96352645899,20570.80141756334,20570.80141756334,58437.76494402233,82213.59013616954,82226.22477849406,20570.80141756334,102797.0261960574,102797.0261960574,102797.0261960574,130206.86001392598,125829.62290642588,4377.237107500095,0.0,94716.59516095836,50370.336103942514,49273.621174462045,27409.83381786858,76683.45499233063,20803.516968306874,1545.2967853351201,0.0,0.8789606505223708,2.7327085592568765,0.0014957518510113484,1.0,1.0,-6.461165613683875,334904.2381423785,1558038.4930024012,4.652191031216598,1558038.4930024012,4.652191031216598,0.7589800473268458,0.09253264232367785,3.5807787902265487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5807787902265487,1.2824658447783714,1.2827882057578057,2.7921046044273865,5916.134613413214,14598.269482475893,6465.462155911759,0.0004294424997787922,26451.39527174362,2697.291661448468,19325.69905274772,1970.6728651219041,0.730611707027499,0.730611707027499,32392.79288662815,32395.05729023726,0.9999126261838595,0.8,4287.598407056619,4287.898129693729,0.9999126261838595,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2839.7820931017645,3099.015535412006,7.24379573613509,4.683922644787326,-2.0807741259959274,6.764696770783253,3.025776293529802,3.5,0.8645075124370862,0.6,0.0002513471989735755,1.0001437303037817,0.0002513110779559972,198.33643537338386,0.0,7.165098015813576e-06,20.305887776815677,0.009133960011032357,8.496287814097e-05,0.0001663843208326055,0.000595785447063643,0.09253264227364158,0.09253264227364158,0.09253264227364158,0.09253008257178288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489217.8249251097,595.1685335670968,0.0,0.09253264227364158,0.09253264232367785,0.09253264232367785,0.3718038002257377,0.3718038002257377,0.5,9.700026647757872,8.287770469905809e-11,8.287770469905809e-11,8.287770469905809e-11,8.287770469905809e-11,8.287770469905809e-11,8.287770469905809e-11,27409.83381786858,20803.516968306874,0.7589800473268458,0.7620648411038194,0.4938087822235734,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472385718940275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.339879097264,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2353055905769,261.2353055905769,-11.914694409423078,245.60417414536502,276.8664370357827,112418.92709416214,112599.33824274031,-180.41114857814995,0.0,nan,276.8664370357827,3.7164370357827465,270.61398445771397,-2.536015542286009,264.361531879616,-8.788468120383982,258.10907930153553,-15.040920698464447,251.85662672344813,-21.293373276551847,245.60417414536502,-27.545825854634955,1.0,1.0,25762.5980482374,25762.5980482374,276.2770081594249,3.1270081594249177,276.2770081594249,276.2770081594249,82200.55827659875,82226.22477849406,-25.666501895306283,0.0,8575.796259387458,8575.796259387458,0.9077301304582639,3598.6826841776815,276.2770081594249,3.1270081594249177,1.0,0.002,0.13939211480593452,0.00487697375320433,0.00021533338660545412,0.0017846666115973603,0.10766669330272706,0.10766669330272706,0.0,-1.797185664176304e-12,0.9999703266702007,0.9999703266702007,0.0,0.09252989657206498,2.7457516128717886e-06,0.0,0.0,0.0,1600183.0998823286,266.6888343863161,0.0,1.0,1284247.8426759816,2599.1811037234575,,,,,,,,,,,,,,,,,,,4.0,14598.269482475893,1545.2967853351201,0.3718038002257377,6.1796691888313084,3.025776293529802
660.0,-29.29026531650075,4.684166801593049,35.04039637900648,28.289404010307067,5.447899973938098,-25.816448787454465,-39.34026804110033,1.9740834445749622,-6.4621345278352464,-6.462134527829967,40.08126039653228,37866.85692337358,20570.701195639278,20570.701195639278,58437.55811901286,82213.36278791005,82225.92778464277,20570.701195639278,102796.62898028205,102796.62898028205,102796.62898028205,130207.2791185088,125830.08786625585,4377.191252252948,0.0,94716.66109328791,50370.522426891985,49273.487407106586,27410.65013822674,76684.13754533333,20804.052328702284,1545.3582348670993,0.0,0.8789552930417543,2.7326099176927117,0.0014957518510113484,1.0,1.0,-6.4621345278352464,334891.43391556654,1558039.9264210719,4.652373183166841,1558039.9264210719,4.652373183166841,0.7589769751462067,0.09253238024421014,3.580820443333792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.580820443333792,1.2824706551451068,1.2827929710071193,2.792126610435882,5916.181241504567,14598.265408264482,6465.438079579334,0.00042943140352464504,26451.10599433057,2697.2621633616545,19325.627086978915,1970.6655266557812,0.7306169765121011,0.7306169765121011,32393.09433142227,32395.05729023726,0.9999242575831423,0.8,4287.638307111659,4287.898129693729,0.9999242575831423,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2839.5265429654305,3099.015535412006,7.244412363955745,4.684166801593049,-2.081511712479858,6.765678514072907,3.0253224944210646,3.5,0.8643778555488756,0.6,0.0002513110779559972,1.0001436108488237,0.0002512749921410876,198.33757555940832,0.0,7.164113868540822e-06,20.30309870344469,0.009141124124900897,8.49504190267052e-05,0.000166360658929292,0.0005957076484604891,0.09253238019253031,0.09253238019253031,0.09253238019253031,0.09252985792635164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489218.35050690756,595.168364112541,0.0,0.09253238019253031,0.09253238024421014,0.09253238024421014,0.3718006361629233,0.3718006361629233,0.5,9.699950977935591,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,-5.286437954055145e-12,27410.65013822674,20804.052328702284,0.7589769751462067,0.7620553609860494,0.49380299675389644,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447246846415575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.337090023895,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.23412590660394,261.23412590660394,-11.915874093396042,245.60280483675598,276.86544697644666,112421.5477666667,112602.01080989769,-180.46304323099005,0.0,nan,276.86544697644666,3.7154469764466853,270.6129185485189,-2.537081451481072,264.3603901205666,-8.789609879433385,258.10786169263963,-15.042138307360347,251.85533326469601,-21.294666735303963,245.60280483675598,-27.547195163243998,1.0,1.0,25762.5980482374,25762.5980482374,276.27600461372606,3.1260046137260815,276.27600461372606,276.27600461372606,82200.30792991299,82225.92778464277,-25.619854729782674,0.0,8575.796259387458,8575.796259387458,0.9077275726871014,3598.724545550461,276.27600461372606,3.1260046137260815,1.0,0.002,0.13939482346910156,0.004876787458112273,0.00021533714200337143,0.0017846628595854857,0.10766857100168571,0.10766857100168571,0.0,1.5888570840949523e-12,0.9999707274062084,0.9999707274062084,0.0,0.09252967158143068,2.7086627794582734e-06,0.0,0.0,0.0,1600181.964673816,266.68786547216473,0.0,1.0,1284251.1510251681,2599.167708510334,,,,,,,,,,,,,,,,,,,3.0,14598.265408264482,1545.3582348670993,0.3718006361629233,6.1796691888313084,3.0253224944210646
661.0,-29.29164753575443,4.684412253067455,35.040413947476004,28.288106980640464,5.446929533653109,-25.817789828756805,-39.34156290544195,1.9730718266940943,-6.463070764464817,-6.463070764476452,40.08129932776772,37866.73957579565,20570.545834479486,20570.545834479486,58437.28541027513,82213.13551209924,82225.79395425787,20570.545834479486,102796.33978873736,102796.33978873736,102796.33978873736,130207.80365097629,125830.65691238712,4377.146738589177,0.0,94716.72623211482,50370.69598921617,49273.36693655405,27411.463862238936,76684.83079879299,20804.58774856899,1545.418781137711,0.0,0.8789500900158106,2.732514605577592,0.0014957518510113484,1.0,1.0,-6.463070764464817,334879.0618886002,1558041.6078854688,4.652550085092397,1558041.6078854688,4.652550085092397,0.758973977206254,0.09253211188858082,3.5808619806155964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5808619806155964,1.2824754451250406,1.28279771590931,2.7921485703505726,5916.2277719286785,14598.261311194603,6465.414038917225,0.0004294203281825527,26450.817357621752,2697.2327306084903,19325.55522783107,1970.6581990619704,0.7306222324453974,0.7306222324453974,32393.39493728582,32395.05729023726,0.9999358566388133,0.8,4287.678096123561,4287.898129693729,0.9999358566388133,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2839.2713477825055,3099.015535412006,7.245008776827636,4.684412253067455,-2.0822286901154543,6.766640943182909,3.0248693527987704,3.5,0.8642483865139344,0.6,0.0002512749921410876,1.0001430406315845,0.00025123905474801775,198.33871121711,0.0,7.157173041248694e-06,20.2834283988988,0.009148281297942146,8.493804171638162e-05,0.000166336950424706,0.000595629661747371,0.09253211182461189,0.09253211182461189,0.09253211182461189,0.09252970793303401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489218.88676351984,595.1681914655289,0.0,0.09253211182461189,0.09253211188858082,0.09253211188858082,0.3717974758739002,0.3717974758739002,0.5,9.699878855366734,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27411.463862238936,20804.58774856899,0.758973977206254,0.7620449155531673,0.4937970023713173,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472551140568306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.31741971935,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2329468324972,261.2329468324972,-11.917053167502786,245.60143692421406,276.86445674078095,112424.23324890026,112604.60299944396,-180.36975054371325,0.0,nan,276.86445674078095,3.7144567407809745,270.611852777466,-2.5381472225339508,264.3592488141663,-8.790751185833699,258.1066448508335,-15.043355149166473,251.8540408875221,-21.295959112477874,245.60143692421406,-27.54856307578592,1.0,1.0,25762.5980482374,25762.5980482374,276.2750527714867,3.1250527714867076,276.2750527714867,276.2750527714867,82199.90284616973,82225.79395425787,-25.891108088137116,0.0,8575.796259387458,8575.796259387458,0.9077250220170245,3598.7662905186744,276.2750527714867,3.1250527714867076,1.0,0.002,0.13939740748422616,0.004876607570529898,0.00021534071929874614,0.0017846592776872019,0.10767035964937308,0.10767035964937308,0.0,-3.0140521155297417e-12,0.9999720743441689,0.9999720743441689,0.0,0.0925295278686709,2.5840199099249607e-06,0.0,0.0,0.0,1600180.8677385557,266.68692923553516,0.0,1.0,1284254.3477800714,2599.154765227215,,,,,,,,,,,,,,,,,,,3.0,14598.261311194603,1545.418781137711,0.3717974758739002,6.1796691888313084,3.0248693527987704
