time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
662.0,-29.293034458031944,4.6846585383182955,35.04043133075918,28.2868682401255,5.446017578070002,-25.819129254412065,-39.34285368360577,1.972112374158347,-6.464034241225988,-6.464034241246843,40.081329125178705,37866.57552566028,20570.445780634782,20570.445780634782,58437.021306295064,82212.87815987993,82225.45154299754,20570.445780634782,102795.89732363232,102795.89732363232,102795.89732363232,130208.16008385678,125831.05771118827,4377.102372668511,0.0,94716.77958850373,50370.843846524695,49273.26193553227,27412.262760224454,76685.52469575673,20805.1107608251,1545.4792812004566,0.0,0.8789447743449279,2.7324165230645185,0.0014957518510113484,1.0,1.0,-6.464034241225988,334866.33026825154,1558042.8948549535,4.652730818314434,1558042.8948549535,4.652730818314434,0.7589709373067,0.09253184665511476,3.580902241022275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.580902241022275,1.2824799916658054,1.2828022175011793,2.792170064478794,5916.273315407155,14598.257278558338,6465.390497334865,0.0004294094860141284,26450.534868961968,2697.203924781854,19325.484860465993,1970.651023587667,0.7306273750684426,0.7306273750684426,32393.686301721453,32395.05729023726,0.9999470991341842,0.8,4287.716661914861,4287.898129693729,0.9999470991341842,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2839.016586467012,3099.015535412006,7.24562367077731,4.6846585383182955,-2.0829615338265004,6.767620072144796,3.024417008662871,3.5,0.8641191453322489,0.6,0.00025123905474801775,1.0001435289875726,0.0002512029998357761,198.33985075033004,0.0,7.127776225978618e-06,20.200117824423405,0.009155409074168125,8.492570512383931e-05,0.00016631334962417842,0.0005955518463811416,0.09253184659212789,0.09253184659212789,0.09253184659212789,0.09252944924144149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489219.37788551603,595.1680330614033,0.0,0.09253184659212789,0.09253184665511476,0.09253184665511476,0.3717943290870092,0.3717943290870092,0.5,9.699806928405422,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,27412.262760224454,20805.1107608251,0.7589709373067,0.7620345761229248,0.49379039493949717,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447263348869402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.234109144876,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.23177314659137,261.23177314659137,-11.918226853408612,245.6000698732249,276.8634764199587,112427.44878813671,112606.99427216707,-179.5454840303694,0.0,nan,276.8634764199587,3.713476419958738,270.6107951106083,-2.5392048893916694,264.3581138012771,-8.791886198722864,258.10543249191295,-15.044567508087027,251.85275118256618,-21.297248817433797,245.6000698732249,-27.54993012677508,1.0,1.0,25762.5980482374,25762.5980482374,276.2740493670816,3.124049367081625,276.2740493670816,276.2740493670816,82199.83437929094,82225.45154299754,-25.617163706599968,0.0,8575.796259387458,8575.796259387458,0.9077225497449033,3598.8067522273864,276.2740493670816,3.124049367081625,1.0,0.002,0.13939998985791371,0.004876422797565642,0.00021534428198608156,0.001784655717067462,0.10767214099304077,0.10767214099304077,0.0,-9.46456454875566e-13,0.9999720920029517,0.9999720920029517,0.0,0.09252926427661143,2.5823785033271403e-06,0.0,0.0,0.0,1600179.7388745497,266.685965758774,0.0,1.0,1284257.6375280563,2599.141445523159,,,,,,,,,,,,,,,,,,,3.0,14598.257278558338,1545.4792812004566,0.3717943290870092,6.1796691888313084,3.024417008662871
663.0,-29.29442797280166,4.684905481629517,35.04044882519701,28.28557938281449,5.445052332551178,-25.82047994225839,-39.3441574886441,1.9711043016402106,-6.465006975343158,-6.465006975295728,40.08136709645878,37866.44255345499,20570.366811869335,20570.366811869335,58436.80936532433,82212.65038782568,82225.19865276423,20570.366811869335,102795.56546463356,102795.56546463356,102795.56546463356,130208.66752555371,125831.60759376791,4377.059931785794,0.0,94716.84848474823,50371.00924173265,49273.15471446175,27413.102060920155,76686.2567753819,20805.66247105173,1545.5419179944813,0.0,0.878939377466908,2.732317500967905,0.0014957518510113484,1.0,1.0,-6.465006975343158,334853.4767048556,1558044.5348600144,4.652914314021879,1558044.5348600144,4.652914314021879,0.7589678258525903,0.09253159865983357,3.580943294048392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.580943294048392,1.2824847651238984,1.282806945916331,2.7921916824504684,5916.319121295048,14598.253105630853,6465.36676810178,0.00042939857350568933,26450.250871654338,2697.1749651159507,19325.41393220034,1970.6437909174224,0.7306325382686862,0.7306325382686862,32393.983401666803,32395.05729023726,0.9999585629641391,0.8,4287.755986873869,4287.898129693729,0.9999585629641391,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2838.762181999406,3099.015535412006,7.246245191762119,4.684905481629517,-2.083699471722923,6.76860495335244,3.02396532513532,3.5,0.8639900928958058,0.6,0.0002512029998357761,1.0001442129140408,0.00025116677834276105,198.34099571164768,0.0,7.151125912827527e-06,20.26629083695321,0.009162560200080952,8.491324570842104e-05,0.00016628975412735504,0.0005954741799113079,0.09253159864999767,0.09253159864999767,0.09253159864999767,0.09252927784136365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489219.8974100771,595.1678658136568,0.0,0.09253159864999767,0.09253159865983357,0.09253159865983357,0.37179118239752973,0.37179118239752973,0.5,9.69973731174358,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,-4.7407411329913884e-11,27413.102060920155,20805.66247105173,0.7589678258525903,0.7620245376754903,0.49378394702935885,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472716117907085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.300282157405,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.230598425371,261.230598425371,-11.919401574628978,245.5987019039968,276.86249494674763,112430.04669386389,112609.7505562027,-179.7038623388416,0.0,nan,276.86249494674763,3.712494946747654,270.60973633819447,-2.540263661805511,264.3569777296541,-8.793022270345887,258.1042191210897,-15.04578087891025,251.85146051254344,-21.298539487456537,245.5987019039968,-27.551298096003165,1.0,1.0,25762.5980482374,25762.5980482374,276.2730471441986,3.1230471441986083,276.2730471441986,276.2730471441986,82199.61210150435,82225.19865276423,-25.58655125988298,0.0,8575.796259387458,8575.796259387458,0.9077200287894132,3598.8480105186336,276.2730471441986,3.1230471441986083,1.0,0.002,0.139402496559572,0.004876236685508426,0.00021534772366469128,0.0017846522798002792,0.10767386183234563,0.10767386183234563,0.0,3.464970498023856e-12,0.9999729098323356,0.9999729098323356,0.0,0.09252909196331162,2.506696521954051e-06,0.0,0.0,0.0,1600178.5991506933,266.6849930246568,0.0,1.0,1284260.958866733,2599.1279980129484,,,,,,,,,,,,,,,,,,,3.0,14598.253105630853,1545.5419179944813,0.37179118239752973,6.1796691888313084,3.02396532513532
664.0,-29.295812950270818,4.685153279069934,35.040466177416405,28.28430578755217,5.444100817811077,-25.821821573470142,-39.3454525276087,1.9701094407957414,-6.465964740408651,-6.465964740418179,40.08139798617587,37866.3062874742,20570.264329302572,20570.264329302572,58436.57061677678,82212.42003890574,82224.88086221517,20570.264329302572,102795.14519151775,102795.14519151775,102795.14519151775,130209.04468699684,125832.02782156604,4377.016865430812,0.0,94716.91544122889,50371.167979238795,49273.05273554455,27413.899495479105,76686.95223102366,20806.184760727025,1545.602208692073,0.0,0.8789340880794989,2.7322200054554346,0.0014957518510113484,1.0,1.0,-6.465964740408651,334840.82131913694,1558045.8690095986,4.653094156415966,1558045.8690095986,4.653094156415966,0.7589648004713165,0.09253133490233074,3.5809839945355284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5809839945355284,1.282489477373302,1.282811612893425,2.7922131586372383,5916.3646267577415,14598.248754403032,6465.34310392321,0.0004293877189578249,26449.968943107255,2697.146216404915,19325.34319838699,1970.6365780757944,0.7306376517853375,0.7306376517853375,32394.27794962201,32395.05729023726,0.9999699283495381,0.8,4287.794974044502,4287.898129693729,0.9999699283495381,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2838.5081053674444,3099.015535412006,7.24685770331445,4.685153279069934,-2.0844277479502056,6.7695810270201395,3.023514250598069,3.5,0.8638612144565911,0.6,0.00025116677834276105,1.0001433309635297,0.0002511307835255864,198.34213366986316,0.0,7.184206990764439e-06,20.36004261182642,0.009169744407071717,8.490087173582443e-05,0.00016626590660693663,0.0005953955503963791,0.09253133465740067,0.09253133465740067,0.09253133465740067,0.09252902872837258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489220.3806436503,595.167710030977,0.0,0.09253133465740067,0.09253133490233074,0.09253133490233074,0.3717880442862323,0.3717880442862323,0.5,9.699668115739843,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,27413.899495479105,20806.184760727025,0.7589648004713165,0.7620145137693488,0.4937776921085594,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472799140788102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.39403393228,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.229424881446,261.229424881446,-11.920575118553984,245.59733478293123,276.8615149799616,112432.81961333162,112612.34337832623,-179.52376499460635,0.0,nan,276.8615149799616,3.7115149799616347,270.6086789405522,-2.541321059447796,264.3558429011543,-8.794157098845687,258.10300686174156,-15.046993138258415,251.85017082233514,-21.299829177664833,245.59733478293123,-27.55266521706875,1.0,1.0,25762.5980482374,25762.5980482374,276.2720523223948,3.122052322394836,276.2720523223948,276.2720523223948,82199.40934931701,82224.88086221517,-25.471512898162473,0.0,8575.796259387458,8575.796259387458,0.907717529471465,3598.888914508206,276.2720523223948,3.122052322394836,1.0,0.002,0.13940498665132087,0.004876053301719777,0.00021535114629944342,0.001784648843693768,0.1076755731497217,0.1076755731497217,0.0,-1.0006788366684338e-11,0.9999730890926734,0.9999730890926734,0.0,0.09252884480015237,2.490102178367778e-06,0.0,0.0,0.0,1600177.4769524685,266.6840352595913,0.0,1.0,1284264.229076745,2599.1147576116914,,,,,,,,,,,,,,,,,,,3.0,14598.248754403032,1545.602208692073,0.3717880442862323,6.1796691888313084,3.023514250598069
665.0,-29.297197731848435,4.685401872118586,35.040483434213286,28.283013018686347,5.443136019608296,-25.823164356706897,-39.34675137335432,1.9691026441089337,-6.466923964338491,-6.466923964328537,40.0814299380938,37866.19400410711,20570.168846503766,20570.168846503766,58436.36285061087,82212.18777092767,82224.57068266232,20570.168846503766,102794.73952916608,102794.73952916608,102794.73952916608,130209.44273983268,125832.46847255534,4376.974267277337,0.0,94716.97859003082,50371.351016278604,49272.91952639135,27414.703210666597,76687.62273705794,20806.711475072832,1545.6628371730937,0.0,0.8789287865783191,2.7321223641919983,0.0014957518510113484,1.0,1.0,-6.466923964338491,334828.1470335579,1558047.2490356218,4.653274412080618,1558047.2490356218,4.653274412080618,0.7589617627878347,0.09253107341182713,3.581025540791388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.581025540791388,1.2824942448296397,1.2828163353817026,2.7922351739419105,5916.411274546577,14598.244527755307,6465.318946380362,0.0004293766067797203,26449.67971077326,2697.1167229148855,19325.270989874793,1970.6292148567343,0.730642911415044,0.730642911415044,32394.578617684354,32395.05729023726,0.9999815299111644,0.8,4287.834771289206,4287.898129693729,0.9999815299111644,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2838.2543905661328,3099.015535412006,7.247471866819076,4.685401872118586,-2.0851563249459817,6.770558197064568,3.0230638452953107,3.5,0.8637325272272316,0.6,0.0002511307835255864,1.0001433123102135,0.0002510947985499236,198.34327147853602,0.0,7.13928883947958e-06,20.23274457108513,0.009176883695911197,8.488846306382014e-05,0.00016624232046176627,0.0005953179955340117,0.09253107332759071,0.09253107332759071,0.09253107332759071,0.09252879336357052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489220.86522710527,595.1675538610717,0.0,0.09253107332759071,0.09253107341182713,0.09253107341182713,0.3717849071985577,0.3717849071985577,0.5,9.699599705298262,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,27414.703210666597,20806.711475072832,0.7589617627878347,0.7620051419637047,0.49377191067638787,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472881655931782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.266735891535,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2282511109777,261.2282511109777,-11.921748889022297,245.5959682688923,276.86053395306374,112435.46810477067,112615.02652461607,-179.55841984537653,0.0,nan,276.86053395306374,3.7105339530637593,270.60762081622505,-2.5423791837749263,264.35470767940166,-8.795292320598321,258.10179454255973,-15.048205457440247,251.8488814057237,-21.30111859427629,245.5959682688923,-27.55403173110767,1.0,1.0,25762.5980482374,25762.5980482374,276.27105692930047,3.1210569293004937,276.27105692930047,276.27105692930047,82199.16051586613,82224.57068266232,-25.41016679619497,0.0,8575.796259387458,8575.796259387458,0.9077149782056978,3598.930668495345,276.27105692930047,3.1210569293004937,1.0,0.002,0.13940745051553072,0.00487586982628945,0.00021535452776026083,0.0017846454690054801,0.10767726388013041,0.10767726388013041,0.0,-3.2342592146128446e-12,0.9999733724957703,0.9999733724957703,0.0,0.09252860954027849,2.4638715486483435e-06,0.0,0.0,0.0,1600176.353031824,266.6830760356615,0.0,1.0,1284267.5042502359,2599.101497211883,,,,,,,,,,,,,,,,,,,3.0,14598.244527755307,1545.6628371730937,0.3717849071985577,6.1796691888313084,3.0230638452953107
666.0,-29.298589740589712,4.685650683872939,35.04050007597654,28.28173638498413,5.442192563309679,-25.824511510233233,-39.348050847742684,1.9681143313404288,-6.467919009861134,-6.467919009860946,40.08144671680582,37866.056071567626,20570.142590092815,20570.142590092815,58436.19866166044,82211.9365327919,82223.94938807642,20570.142590092815,102794.09197816924,102794.09197816924,102794.09197816924,130209.56510110499,125832.63583765476,4376.929263450228,0.0,94717.03302894678,50371.52062304006,49272.79156211858,27415.473122935764,76688.26468505434,20807.21154738549,1545.7227199160066,0.0,0.8789233489713806,2.7320210794914543,0.0014957518510113484,1.0,1.0,-6.467919009861134,334814.9998334921,1558047.9737202725,4.6534592969105635,1558047.9737202725,4.6534592969105635,0.7589586892804047,0.09253080699509363,3.5810670782071656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5810670782071656,1.2824989261353947,1.2828209717100436,2.7922573697571336,5916.458304815611,14598.240258866026,6465.294586342147,0.0004293654026950216,26449.38811823825,2697.0869887513322,19325.198176090395,1970.6217899170865,0.730648213474725,0.730648213474725,32394.879221074054,32395.05729023726,0.9999931290042468,0.8,4287.874559973663,4287.898129693729,0.9999931290042468,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2838.0010285163276,3099.015535412006,7.24810963188644,4.685650683872939,-2.085906300412427,6.771556984285366,3.0226140929967706,3.5,0.863604026570506,0.6,0.0002510947985499236,1.0001440619433823,0.00025105863055570283,198.34441523692252,0.0,7.137377797031614e-06,20.227328676787593,0.00918402107370823,8.487605006348955e-05,0.00016621874848643406,0.0005952404879855662,0.09253080695104476,0.09253080695104476,0.09253080695104476,0.09252837537000783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489221.2983122044,595.1674137085665,0.0,0.09253080695104476,0.09253080699509363,0.09253080699509363,0.3717817726016038,0.3717817726016038,0.5,9.699526752228344,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,27415.473122935764,20807.21154738549,0.7589586892804047,0.7619966223208723,0.49376597875929357,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472964160299877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.26131999724,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2270784382756,261.2270784382756,-11.922921561724365,245.59460119718796,276.8595556793585,112438.31018456341,112617.70066483448,-179.3904802710617,0.0,nan,276.8595556793585,3.709555679358516,270.6065647829417,-2.5434352170582883,264.3535738864819,-8.796426113518066,258.10058299005254,-15.049417009947433,251.84759209363105,-21.302407906368927,245.59460119718796,-27.55539880281202,1.0,1.0,25762.5980482374,25762.5980482374,276.2699894363163,3.1199894363163025,276.2699894363163,276.2699894363163,82199.19975428816,82223.94938807642,-24.749633788262145,0.0,8575.796259387458,8575.796259387458,0.9077124274714518,3598.9724135982015,276.2699894363163,3.1199894363163025,1.0,0.002,0.13941007292554683,0.00487567920629831,0.00021535813826799554,0.001784641858964483,0.10767906913399777,0.10767906913399777,0.0,-2.7675214550604288e-12,0.9999716590337369,0.9999716590337369,0.0,0.09252818458261428,2.622412479349127e-06,0.0,0.0,0.0,1600175.1871252519,266.68208099013884,0.0,1.0,1284270.9017142258,2599.0877417900097,,,,,,,,,,,,,,,,,,,3.0,14598.240258866026,1545.7227199160066,0.3717817726016038,6.1796691888313084,3.0226140929967706
667.0,-29.299972890087457,4.685900388813065,35.0405167614953,28.2803778880276,5.44116599957517,-25.825859001121927,-39.34935049675403,1.9670521099648415,-6.468868289104989,-6.468868289079374,40.08148126516228,37865.971320216086,20570.03543879487,20570.03543879487,58436.006759010954,82211.73000996819,82223.70284914706,20570.03543879487,102793.73828794193,102793.73828794193,102793.73828794193,130210.01792401528,125833.13264718126,4376.885276834009,0.0,94717.10517304682,50371.71215571851,49272.65890814256,27416.27963607335,76688.93854421591,20807.74084498799,1545.7832466781308,0.0,0.8789180909122059,2.731924456059184,0.0014957518510113484,1.0,1.0,-6.468868289104989,334802.4577059581,1558049.4658919459,4.653638078309181,1558049.4658919459,4.653638078309181,0.7589556687191766,0.09253054043558392,3.581110363132595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.581110363132595,1.2825039523892265,1.2828259528379968,2.792280176962578,5916.506630547157,14598.23579903318,6465.269522197993,0.00042935388492027073,26449.088569890522,2697.0564433206573,19325.123257686228,1970.6141503659485,0.7306536558573828,0.7306536558573828,32395.192470327613,32395.05729023726,1.0000052160797115,0.8,4287.916022499147,4287.898129693729,1.0000052160797115,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2837.7479219800894,3099.015535412006,7.248718351431919,4.685900388813065,-2.086627969609812,6.772528358422877,3.0221648209961978,3.5,0.8634756631417708,0.6,0.00025105863055570283,1.000143146638021,0.0002510226975004887,198.3455517274398,0.0,7.173719664011553e-06,20.330321527808742,0.009191194793372241,8.486363707312672e-05,0.00016619499348257611,0.0005951626134612074,0.09253054013612481,0.09253054013612481,0.09253054013612481,0.09252817243409037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489221.8081442715,595.167249447337,0.0,0.09253054013612481,0.09253054043558392,0.09253054043558392,0.37177861913934535,0.37177861913934535,0.5,9.699455711803818,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,-2.5636381906224415e-11,27416.27963607335,20807.74084498799,0.7589556687191766,0.7619874243704519,0.49376053494838784,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473047096159946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.36431284826,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2258999139958,261.2258999139958,-11.92410008600416,245.59323444395287,276.85856538403453,112440.37777168294,112620.66340949952,-180.2856378165745,0.0,nan,276.85856538403453,3.708565384034557,270.6054991960341,-2.5445008039658887,264.35243300799567,-8.797566992004306,258.0993668199817,-15.05063318001828,251.84630063197588,-21.3036993680241,245.59323444395287,-27.55676555604711,1.0,1.0,25762.5980482374,25762.5980482374,276.26901140887185,3.11901140887187,276.26901140887185,276.26901140887185,82198.70966056825,82223.70284914706,-24.993188578810077,0.0,8575.796259387458,8575.796259387458,0.9077097694138869,3599.015914948258,276.26901140887185,3.11901140887187,1.0,0.002,0.13941262326824805,0.004875497143611076,0.0002153616576973195,0.0017846383360031037,0.10768082884865975,0.10768082884865975,0.0,-6.299576745666391e-12,0.9999724377647397,0.9999724377647397,0.0,0.09252799008705967,2.550348524252683e-06,0.0,0.0,0.0,1600174.0748304278,266.681131710895,0.0,1.0,1284274.1428969717,2599.074619206942,,,,,,,,,,,,,,,,,,,3.0,14598.23579903318,1545.7832466781308,0.37177861913934535,6.1796691888313084,3.0221648209961978
668.0,-29.301356041344242,4.686151252029683,35.0405330651663,28.27913617892193,5.440229558977561,-25.82719748131178,-39.350644942000486,1.966070998534574,-6.469797543808397,-6.469797543779866,40.08150362371578,37865.81963270639,20569.896426504467,20569.896426504467,58435.716059210856,82211.51564813584,82223.33050290744,20569.896426504467,102793.2269294119,102793.2269294119,102793.2269294119,130210.24814525207,125833.40875323689,4376.839392015191,0.0,94717.1861502455,50371.855764340806,49272.58931767188,27417.021215840174,76689.61053351205,20808.224278709804,1545.8402210175448,0.0,0.878912987057934,2.731829873461052,0.0014957518510113484,1.0,1.0,-6.469797543808397,334790.18050560704,1558050.4315751807,4.653811617838315,1558050.4315751807,4.653811617838315,0.7589527729835165,0.09253024648048039,3.5811491291071373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5811491291071373,1.2825086000872619,1.2828305556160862,2.7923002846635696,5916.549236352701,14598.231470280223,6465.247250979226,0.0004293437044303388,26448.82487031772,2697.029553447683,19325.05668752294,1970.6073620984682,0.7306584236644309,0.7306584236644309,32395.473015682506,32395.05729023726,1.000016041263193,0.8,4287.953156247415,4287.898129693729,1.000016041263193,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2837.4951858460727,3099.015535412006,7.24931500469525,4.686151252029683,-2.0873367442809805,6.773487996310664,3.0217162331262575,3.5,0.8633474951789307,0.6,0.0002510226975004887,1.0001431484371437,0.000250986769136743,198.34668823078638,0.0,7.127161661704219e-06,20.198376149269755,0.009198321955033945,8.485127545195567e-05,0.000166171422048533,0.0005950846433515985,0.09253024642559582,0.09253024642559582,0.09253024642559582,0.09252784196159335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489222.2642503826,595.1671020753734,0.0,0.09253024642559582,0.09253024648048039,0.09253024648048039,0.371775472651093,0.371775472651093,0.5,9.699383582891059,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,27417.021215840174,20808.224278709804,0.7589527729835165,0.761976956887471,0.49375423045289396,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473129505082518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.23236746972,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.224724794872,261.224724794872,-11.925275205128003,245.59186877026667,276.85758081947426,112443.30334447918,112623.06807617644,-179.76473169725557,0.0,nan,276.85758081947426,3.7075808194742876,270.60443840964405,-2.5455615903559305,264.35129599978694,-8.798704000213036,258.0981535899461,-15.051846410053884,251.84501118011343,-21.304988819886546,245.59186877026667,-27.558131229733306,1.0,1.0,25762.5980482374,25762.5980482374,276.2680387359011,3.1180387359011092,276.2680387359011,276.2680387359011,82198.50498363974,82223.33050290744,-24.825519267702475,0.0,8575.796259387458,8575.796259387458,0.9077073888473786,3599.054874752673,276.2680387359011,3.1180387359011092,1.0,0.002,0.13941520618729777,0.004875318593571177,0.0002153652363033223,0.0017846347653897251,0.10768261815166115,0.10768261815166115,0.0,1.6930476118282023e-12,0.9999720857108909,0.9999720857108909,0.0,0.09252766356442879,2.5829160515912813e-06,0.0,0.0,0.0,1600172.9859864437,266.6802024561916,0.0,1.0,1284277.3156918874,2599.0617735984106,,,,,,,,,,,,,,,,,,,3.0,14598.231470280223,1545.8402210175448,0.371775472651093,6.1796691888313084,3.0217162331262575
669.0,-29.30273865956254,4.686403030022367,35.04054944951287,28.277867228630953,5.439302075129031,-25.828534586105643,-39.35193537091834,1.9650980014773771,-6.470739920039875,-6.470739920053919,40.081538556777,37865.69041237011,20569.78664763618,20569.78664763618,58435.47706000629,82211.24716887527,82223.09757793065,20569.78664763618,102792.88422556683,102792.88422556683,102792.88422556683,130210.7117320198,125833.9158059984,4376.795926021401,0.0,94717.22763758972,50372.03632664151,49272.434789942454,27417.827506452977,76690.26229639543,20808.753706718522,1545.9005921845244,0.0,0.8789077644255976,2.731733957951884,0.0014957518510113484,1.0,1.0,-6.470739920039875,334777.7303065886,1558051.9403631836,4.653989197358867,1558051.9403631836,4.653989197358867,0.7589497636828095,0.0925299773697462,3.581191214476059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.581191214476059,1.2825132099817405,1.2828351205868131,2.7923230627207696,5916.597500322616,14598.227095387043,6465.222251129206,0.0004293322059052674,26448.525634352976,2696.9990398712075,19324.981961298243,1970.599742144182,0.7306638649149412,0.7306638649149412,32395.77758246415,32395.05729023726,1.0000277933691533,0.8,4287.9934695372385,4287.898129693729,1.0000277933691533,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2837.2428660774713,3099.015535412006,7.2499210037927435,4.686403030022367,-2.0880528002397094,6.7744558302620765,3.021268410844626,3.5,0.8632195459556075,0.6,0.000250986769136743,1.000143094882843,0.00025095085935292454,198.3478243075254,0.0,7.126271962509866e-06,20.19585474175296,0.009205448226996454,8.483895384227081e-05,0.00016614781529447219,0.0005950070964369548,0.09252997734855614,0.09252997734855614,0.09252997734855614,0.09252765691089052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489222.7690568552,595.1669394688826,0.0,0.09252997734855614,0.0925299773697462,0.0925299773697462,0.3717723211219457,0.3717723211219457,0.5,9.699313970212751,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,1.404032445861958e-11,27417.827506452977,20808.753706718522,0.7589497636828095,0.7619673646983061,0.4937483492496786,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473211915003161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.229846062204,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.22355332449155,261.22355332449155,-11.92644667550843,245.59050415334053,276.85660249564006,112446.37917538866,112625.5857377641,-179.2065623754066,0.0,nan,276.85660249564006,3.706602495640084,270.60338282718703,-2.546617172812944,264.3501631587172,-8.799836841282797,258.09694349026006,-15.053056509739918,251.8437238218045,-21.306276178195475,245.59050415334053,-27.559495846659445,1.0,1.0,25762.5980482374,25762.5980482374,276.26706919888653,3.117069198886554,276.26706919888653,276.26706919888653,82198.25877744648,82223.09757793065,-24.83880048416904,0.0,8575.796259387458,8575.796259387458,0.9077048044301455,3599.0971705484394,276.26706919888653,3.117069198886554,1.0,0.002,0.1394177072222878,0.00487513800393261,0.00021536868259497812,0.001784631318683187,0.10768434129748905,0.10768434129748905,0.0,1.2781650737814232e-12,0.9999729705370932,0.9999729705370932,0.0,0.09252747633415512,2.5010355910807675e-06,0.0,0.0,0.0,1600171.8817548975,266.6792600799601,0.0,1.0,1284280.5332712377,2599.0487467659063,,,,,,,,,,,,,,,,,,,3.0,14598.227095387043,1545.9005921845244,0.3717723211219457,6.1796691888313084,3.021268410844626
670.0,-29.304128118092848,4.686655032024315,35.04056547056666,28.276615077070915,5.438369944352265,-25.8298783118789,-39.35323435636235,1.96412013693024,-6.4717254216270135,-6.471725421617274,40.08156085007597,37865.54482116949,20569.75976249751,20569.75976249751,58435.304583667,82211.00927682659,82222.56883545568,20569.75976249751,102792.3285979532,102792.3285979532,102792.3285979532,130210.94392410878,125834.19244046928,4376.751483639496,0.0,94717.29342819178,50372.1961780708,49272.3302779122,27418.615326155596,76690.94560406779,20809.26717686424,1545.961115513945,0.0,0.878902356605717,2.731633655968296,0.0014957518510113484,1.0,1.0,-6.4717254216270135,334764.7107464118,1558052.9032292883,4.654173075039357,1558052.9032292883,4.654173075039357,0.758946683825187,0.09252971269459548,3.5812312718388295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5812312718388295,1.2825178425616386,1.2828397082721519,2.792344209953331,5916.642308770815,14598.22268506736,6465.198888337473,0.0004293215077482778,26448.248169004168,2696.9707462797355,19324.912128350315,1970.592621165262,0.7306688898585731,0.7306688898585731,32396.067472142884,32395.05729023726,1.0000389791656383,0.8,4288.031840125693,4287.898129693729,1.0000389791656383,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2836.9909224441853,3099.015535412006,7.250555368282886,4.686655032024315,-2.088794666694792,6.775449698719107,3.0208212826258016,3.5,0.8630917950359434,0.6,0.00025095085935292454,1.0001438045037123,0.0002509147766779903,198.34896601630703,0.0,7.122627491741164e-06,20.185526311594458,0.009212570854488195,8.482655220121503e-05,0.00016612430715170953,0.000594929563784261,0.09252971269390628,0.09252971269390628,0.09252971269390628,0.09252731263242757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489223.2242237323,595.1667923993468,0.0,0.09252971269390628,0.09252971269459548,0.09252971269459548,0.3717691789947583,0.3717691789947583,0.5,9.699241970598784,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,27418.615326155596,20809.26717686424,0.758946683825187,0.7619583266758875,0.493742051593129,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473294294057468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.219517632046,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2223837951709,261.2223837951709,-11.927616204829064,245.5891391772936,276.855628413058,112449.26779769936,112628.17742845895,-178.9096307596016,0.0,nan,276.855628413058,3.7056284130580366,270.60233056588436,-2.547669434115619,264.34903271875703,-8.800967281242947,258.09573487158764,-15.05426512841234,251.84243702444462,-21.307562975555356,245.5891391772936,-27.56086082270639,1.0,1.0,25762.5980482374,25762.5980482374,276.2660220421183,3.1160220421183453,276.2660220421183,276.2660220421183,82198.28573736869,82222.56883545568,-24.28309808699123,0.0,8575.796259387458,8575.796259387458,0.90770234453979,3599.137428198024,276.2660220421183,3.1160220421183453,1.0,0.002,0.13942029594276092,0.004874949276305748,0.0002153722452341299,0.001784627758335891,0.10768612261706495,0.10768612261706495,0.0,3.5700210149203215e-12,0.999972022831125,0.999972022831125,0.0,0.09252712397519747,2.588719398015392e-06,0.0,0.0,0.0,1600170.726977589,266.67827457837296,0.0,1.0,1284283.8980763084,2599.035123969678,,,,,,,,,,,,,,,,,,,3.0,14598.22268506736,1545.961115513945,0.3717691789947583,6.1796691888313084,3.0208212826258016
671.0,-29.305508878653903,4.68690797174447,35.04058162553125,28.27527840798723,5.437362025415176,-25.831221788242633,-39.35452960487453,1.9630749345989436,-6.472662497867077,-6.472662497868784,40.08159675377846,37865.4460752203,20569.64724445582,20569.64724445582,58435.09331967612,82210.79862158414,82222.36157911582,20569.64724445582,102792.00882357164,102792.00882357164,102792.00882357164,130211.42817021179,125834.72004526044,4376.70812495134,0.0,94717.3649741343,50372.37729368171,49272.2085338362,27419.41934664015,76691.62788047636,20809.795289793918,1546.0212458260637,0.0,0.8788971585126996,2.731538285297938,0.0014957518510113484,1.0,1.0,-6.472662497867077,334752.33130744816,1558054.4539422807,4.654349822918214,1558054.4539422807,4.654349822918214,0.7589436897519077,0.09252944226178966,3.581273888644402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.581273888644402,1.2825227894462217,1.2828446101189623,2.792366668346497,5916.689895411001,14598.218091626151,6465.174115216469,0.0004293101518387987,26447.95341525445,2696.9406897619933,19324.838079833815,1970.5850703179797,0.7306742331407685,0.7306742331407685,32396.375883448614,32395.05729023726,1.000050879672337,0.8,4288.072662287209,4287.898129693729,1.000050879672337,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2836.739238444564,3099.015535412006,7.251158994696505,4.68690797174447,-2.089506585911141,6.776414557655611,3.020374641613093,3.5,0.8629641833180266,0.6,0.0002509147766779903,1.000142905844097,0.00025087892461350225,198.350100589407,0.0,7.15696126431139e-06,20.28282822305848,0.009219727815752506,8.481418790567305e-05,0.00016610058877231722,0.0005948517014587612,0.09252944222427179,0.09252944222427179,0.09252944222427179,0.09252713368447028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489223.73199514434,595.1666288753371,0.0,0.09252944222427179,0.09252944226178966,0.09252944226178966,0.3717660266341177,0.3717660266341177,0.5,9.699172716856747,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27419.41934664015,20809.795289793918,0.7589436897519077,0.7619487932991462,0.4937363715141563,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473377081569978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.316819543514,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.22120975484773,261.22120975484773,-11.928790245152243,245.58777472079356,276.8546447889089,112451.46970956157,112631.0694114206,-179.59970185903356,0.0,nan,276.8546447889089,3.7046447889089222,270.60127077527176,-2.54872922472822,264.3478967616675,-8.80210323833245,258.0945227480299,-15.055477251970103,251.84114873441467,-21.308851265585304,245.58777472079356,-27.562225279206416,1.0,1.0,25762.5980482374,25762.5980482374,276.26506079827544,3.115060798275465,276.26506079827544,276.26506079827544,82197.80039982137,82222.36157911582,-24.561179294454632,0.0,8575.796259387458,8575.796259387458,0.9076997274645539,3599.180258087624,276.26506079827544,3.115060798275465,1.0,0.002,0.1394227840199297,0.0048747697017803735,0.0002153756738310725,0.0017846243267974496,0.10768783691553625,0.10768783691553625,0.0,6.285219740498338e-13,0.9999731104484004,0.9999731104484004,0.0,0.09252695418657748,2.488075212178172e-06,0.0,0.0,0.0,1600169.6289306318,266.6773375021329,0.0,1.0,1284287.0975250439,2599.0221707329697,,,,,,,,,,,,,,,,,,,3.0,14598.218091626151,1546.0212458260637,0.3717660266341177,6.1796691888313084,3.020374641613093
672.0,-29.30688962620267,4.687162109061817,35.04059753047219,28.274047874752455,5.436447698282764,-25.832555893745702,-39.355819614697225,1.9621139657072841,-6.473579804086114,-6.473579804075729,40.08162185426816,37865.29386798624,20569.503529163685,20569.503529163685,58434.79739714993,82210.55904212035,82222.04597352073,20569.503529163685,102791.54950268441,102791.54950268441,102791.54950268441,130211.71405081588,125835.05046247598,4376.663588339898,0.0,94717.43000454319,50372.529649947224,49272.11150510662,27420.16454813146,76692.27605323808,20810.281948881773,1546.0781206297836,0.0,0.8788921080148933,2.731444929263081,0.0014957518510113484,1.0,1.0,-6.473579804086114,334740.2133929283,1558055.5380554164,4.654521553484592,1558055.5380554164,4.654521553484592,0.7589408120565011,0.09252914814522945,3.581313273162483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.581313273162483,1.2825273432105095,1.2828491190422697,2.792387462241153,5916.733955178578,14598.213626118975,6465.15108460401,0.0004292996235154541,26447.680719342054,2696.912882517685,19324.769239791967,1970.5780505873024,0.730679164077292,0.730679164077292,32396.660902531377,32395.05729023726,1.0000618775806727,0.8,4288.110388190298,4287.898129693729,1.0000618775806727,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2836.487935669048,3099.015535412006,7.25175075504487,4.687162109061817,-2.0902057364475874,6.777367845509405,3.0199287034820474,3.5,0.8628367724234421,0.6,0.00025087892461350225,1.0001429061088205,0.0002508430776053571,198.3512351631607,0.0,7.111260597540592e-06,20.153312533430036,0.009226839076350047,8.480187527373706e-05,0.00016607704933976517,0.0005947739411681616,0.0925291480691275,0.0925291480691275,0.0925291480691275,0.0925268434348228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489224.18700619205,595.1664819944958,0.0,0.0925291480691275,0.09252914814522945,0.09252914814522945,0.3717628845974053,0.3717628845974053,0.5,9.699103565188802,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,27420.16454813146,20810.281948881773,0.7589408120565011,0.7619384950393934,0.493730214000964,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447345935172816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.18730385388,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2200405332487,261.2200405332487,-11.929959466751257,245.58641154247076,276.8536695240319,112454.58681378335,112633.44936769821,-178.86255391485741,0.0,nan,276.8536695240319,3.703669524031909,270.6002179277086,-2.5497820722913502,264.34676633140776,-8.803233668592213,258.09331473509013,-15.056685264909845,251.8398631387831,-21.310136861216876,245.58641154247076,-27.56358845752922,1.0,1.0,25762.5980482374,25762.5980482374,276.26410669016866,3.1141066901686827,276.26410669016866,276.26410669016866,82197.582255331,82222.04597352073,-24.463718189726933,0.0,8575.796259387458,8575.796259387458,0.9076973088717667,3599.2198395282953,276.26410669016866,3.1141066901686827,1.0,0.002,0.1394252650844383,0.0048745937190368795,0.00021537910033682836,0.0017846208937091622,0.10768955016841418,0.10768955016841418,0.0,-5.954009420910955e-12,0.9999731860582999,0.9999731860582999,0.0,0.09252666707404551,2.4810711839280593e-06,0.0,0.0,0.0,1600168.554037678,266.67642019591386,0.0,1.0,1284290.2294568415,2599.009490934439,,,,,,,,,,,,,,,,,,,3.0,14598.213626118975,1546.0781206297836,0.3717628845974053,6.1796691888313084,3.0199287034820474
673.0,-29.308269544546768,4.687417149297279,35.040613635589246,28.272817795537435,5.435526809324613,-25.833889909160707,-39.3571058177389,1.9611471737814903,-6.474513524102235,-6.474513524115346,40.0816594360885,37865.125308676215,20569.395179937994,20569.395179937994,58434.52048861421,82210.33259292706,82221.8589986212,20569.395179937994,102791.2541785592,102791.2541785592,102791.2541785592,130212.23008270998,125835.60803864621,4376.622044063773,0.0,94717.50367341323,50372.66094549702,49272.04747546246,27420.975904150775,76693.02337961324,20810.815466901367,1546.1385359218832,0.0,0.8788869212944861,2.731349905352247,0.0014957518510113484,1.0,1.0,-6.474513524102235,334727.8790008801,1558057.1612497442,4.654697917306277,1558057.1612497442,4.654697917306277,0.7589378124121099,0.09252888136528746,3.581352131937513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.581352131937513,1.2825319241424136,1.282853655146167,2.7924077869112254,5916.777020715567,14598.209114847126,6465.128508934229,0.0004292893230089021,26447.414323977973,2696.8857177505033,19324.701759604228,1970.571169523153,0.7306839724624387,0.7306839724624387,32396.942116286395,32395.05729023726,1.000072728678176,0.8,4288.147610409829,4287.898129693729,1.000072728678176,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2836.23705924901,3099.015535412006,7.2523539994165525,4.687417149297279,-2.0909141626213223,6.778331311918602,3.0194835481923543,3.5,0.8627095851978155,0.6,0.0002508430776053571,1.0001428218908919,0.000250807256838686,198.35236906688488,0.0,7.110298342496925e-06,20.150585502636286,0.009233949374692544,8.478960062082363e-05,0.00016605347698453346,0.0005946959738141956,0.09252888136637413,0.09252888136637413,0.09252888136637413,0.09252669398413446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489224.6853324087,595.1663216275163,0.0,0.09252888136637413,0.09252888136528746,0.09252888136528746,0.371759742310402,0.371759742310402,0.5,9.699037952698648,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,27420.975904150775,20810.815466901367,0.7589378124121099,0.7619274598078688,0.49372320505937484,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473541622001278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.184576823085,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.21887473309533,261.21887473309533,-11.931125266904644,245.58504949350308,276.85269997269177,112457.55661243071,112635.89576823312,-178.33915580240097,0.0,nan,276.85269997269177,3.7026999726917893,270.59916987684437,-2.550830123155606,264.34563978101403,-8.804360218985948,258.09210968517635,-15.057890314823624,251.8385795893422,-21.311420410657774,245.58504949350308,-27.5649505064969,1.0,1.0,25762.5980482374,25762.5980482374,276.26315116750055,3.1131511675005754,276.26315116750055,276.26315116750055,82197.36105186703,82221.8589986212,-24.497946754170698,0.0,8575.796259387458,8575.796259387458,0.9076949225547449,3599.2588925972004,276.26315116750055,3.1131511675005754,1.0,0.002,0.1394276306026751,0.004874415313898742,0.00021538234107187164,0.0017846176632624207,0.10769117053593581,0.10769117053593581,0.0,4.334292473540113e-12,0.9999744348674712,0.9999744348674712,0.0,0.09252651585217261,2.365513114847631e-06,0.0,0.0,0.0,1600167.4598988486,266.67548647589774,0.0,1.0,1284293.4174131579,2598.9965844092458,,,,,,,,,,,,,,,,,,,3.0,14598.209114847126,1546.1385359218832,0.371759742310402,6.1796691888313084,3.0194835481923543
674.0,-29.309643786951025,4.687673451336876,35.040630142395315,28.27157158115881,5.434591358002653,-25.835220272526954,-39.358391461987026,1.9601678433665781,-6.475420985488995,-6.475420985485194,40.08170322950665,37864.98215743203,20569.243771406946,20569.243771406946,58434.225928838976,82210.11223305404,82221.82281904096,20569.243771406946,102791.06659044791,102791.06659044791,102791.06659044791,130212.85732058808,125836.27417512877,4376.58314545932,0.0,94717.57795426602,50372.81089164665,49271.963402910405,27421.790730140172,76693.75413305058,20811.353082001362,1546.1984840989626,0.0,0.8788818526665039,2.7312575562620784,0.0014957518510113484,1.0,1.0,-6.475420985488995,334715.89182622486,1558059.0527300842,4.654870266927705,1558059.0527300842,4.654870266927705,0.7589348663188117,0.09252861505397247,3.5813915073246454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5813915073246454,1.2825365635056325,1.282858249729364,2.7924283870203417,5916.820669874839,14598.204574162093,6465.105640159509,0.0004292788847022194,26447.144290298915,2696.858181978445,19324.633403306212,1970.5641991206185,0.7306888483379541,0.7306888483379541,32397.227068045,32395.05729023726,1.000083724036745,0.8,4288.185327401709,4287.898129693729,1.000083724036745,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2835.9865602814757,3099.015535412006,7.252941202008169,4.687673451336876,-2.091605856739111,6.779279308075987,3.019039088845155,3.5,0.8625825968129014,0.6,0.000250807256838686,1.0001422359876921,0.00025077158809416825,198.35349831785038,0.0,7.105133931006446e-06,20.13594956047227,0.009241054508623552,8.477733294176306e-05,0.00016602992389692293,0.000594618159406197,0.09252861499918158,0.09252861499918158,0.09252861499918158,0.0925266193716265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489225.1860024839,595.1661608030229,0.0,0.09252861499918158,0.09252861505397247,0.09252861505397247,0.371756613555229,0.371756613555229,0.5,9.698978084541098,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,27421.790730140172,20811.353082001362,0.7589348663188117,0.7619163592835156,0.49371663423520445,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473623843756642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.16994088092,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.21771092443964,261.21771092443964,-11.932289075560334,245.58368921654954,276.8517326323307,112460.3677464371,112638.40224958224,-178.03450314515422,0.0,nan,276.8517326323307,3.7017326323307316,270.5981239491709,-2.551876050829094,264.3445152660188,-8.805484733981189,258.0909065828608,-15.059093417139195,251.83729789970727,-21.31270210029271,245.58368921654954,-27.566310783450433,1.0,1.0,25762.5980482374,25762.5980482374,276.26223948732945,3.112239487329475,276.26223948732945,276.26223948732945,82196.95286160789,82221.82281904096,-24.86995743306761,0.0,8575.796259387458,8575.796259387458,0.9076925045024723,3599.2984648612687,276.26223948732945,3.112239487329475,1.0,0.002,0.13942979912445105,0.004874242451152693,0.00021538528911076076,0.0017846147140980313,0.10769264455538038,0.10769264455538038,0.0,3.208792172942898e-12,0.9999765637714757,0.9999765637714757,0.0,0.09252644653220503,2.168521767441735e-06,0.0,0.0,0.0,1600166.3965181476,266.674579014511,0.0,1.0,1284296.515699792,2598.9840410027336,,,,,,,,,,,,,,,,,,,3.0,14598.204574162093,1546.1984840989626,0.371756613555229,6.1796691888313084,3.019039088845155
