time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
675.0,-29.311017881163487,4.687930962202246,35.04064687934006,28.270381315983855,5.433708163850333,-25.836545276655816,-39.35967249618841,1.9592355593267108,-6.476328740247084,-6.476328740251074,40.08174287858005,37864.806832909104,20569.098709783902,20569.098709783902,58433.905542693006,82209.87120129153,82221.717320267,20569.098709783902,102790.81603005089,102790.81603005089,102790.81603005089,130213.40475264986,125836.85861273749,4376.54613991237,0.0,94717.6451458774,50372.94370839429,49271.890486092336,27422.588722598965,76694.47920869131,20811.87847428654,1546.257641903418,0.0,0.878876797993569,2.731165179783754,0.0014957518510113484,1.0,1.0,-6.476328740247084,334703.9011138176,1558060.7652129903,4.655042143303746,1558060.7652129903,4.655042143303746,0.7589319405551038,0.09252834867791832,3.5814293987219457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5814293987219457,1.2825409832614116,1.2828626248446993,2.7924483080568874,5916.862880160821,14598.200101187776,6465.083488624475,0.00042926878492171764,26446.883241556556,2696.8315624149486,19324.567190885613,1970.55744733274,0.7306935571341922,0.7306935571341922,32397.501279876007,32395.05729023726,1.0000943049993802,0.8,4288.221622827484,4287.898129693729,1.0000943049993802,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2835.7365007042695,3099.015535412006,7.253529622613195,4.687930962202246,-2.0922969035893395,6.780227865791585,3.018595435209262,3.5,0.8624558386312177,0.6,0.00025077158809416825,1.0001422222447738,0.0002507359278676615,198.35462745828133,0.0,7.075020255696361e-06,20.05060740464349,0.009248129528879248,8.476511088372495e-05,0.00016600647721044332,0.0005945404778597464,0.09252834858275104,0.09252834858275104,0.09252834858275104,0.09252649775743725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489225.64570203517,595.1660131113927,0.0,0.09252834858275104,0.09252834867791832,0.09252834867791832,0.37175350720721345,0.37175350720721345,0.5,9.698922553146938,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,27422.588722598965,20811.87847428654,0.7589319405551038,0.761904978632035,0.4937096805869975,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473705728197663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.084598725094,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.21655350933844,261.21655350933844,-11.933446490661538,245.58233089010253,276.8507761285736,112463.6377787571,112640.69422569076,-177.05644693367907,0.0,nan,276.8507761285736,3.7007761285736365,270.59708708088334,-2.552912919116636,264.3433980331954,-8.806601966804578,258.0897089854817,-15.06029101451827,251.83601993779394,-21.313980062206042,245.58233089010253,-27.56766910989745,1.0,1.0,25762.5980482374,25762.5980482374,276.2613194306419,3.111319430641913,276.2613194306419,276.2613194306419,82196.72899873534,82221.717320267,-24.98832153165131,0.0,8575.796259387458,8575.796259387458,0.9076901775727781,3599.3365457155555,276.2613194306419,3.111319430641913,1.0,0.002,0.1394318225549223,0.0048740701358480675,0.00021538801287943236,0.0017846119830727573,0.10769400643971618,0.10769400643971618,0.0,-4.0478102640573166e-12,0.9999781317338875,0.9999781317338875,0.0,0.09252632524336647,2.023434551839032e-06,0.0,0.0,0.0,1600165.3327819384,266.6736712597529,0.0,1.0,1284299.6149722165,2598.9714936926616,,,,,,,,,,,,,,,,,,,3.0,14598.200101187776,1546.257641903418,0.37175350720721345,6.1796691888313084,3.018595435209262
676.0,-29.31239990564088,4.688189022673976,35.040663726065645,28.26918406588959,5.432821813424191,-25.83787773373971,-39.36095841983331,1.9582996411906501,-6.47727698017593,-6.477276980181645,40.081779517490276,37864.622867338185,20569.032751149232,20569.032751149232,58433.65561848742,82209.62496328782,82221.45583925092,20569.032751149232,102790.48859040016,102790.48859040016,102790.48859040016,130213.89482658994,125837.3837506133,4376.511075976643,0.0,94717.71017625225,50373.073060627234,49271.81901736113,27423.406236189774,76695.2252535509,20812.415562148442,1546.318693729292,0.0,0.8788715358211783,2.7310686860200906,0.0014957518510113484,1.0,1.0,-6.47727698017593,334691.3759853184,1558062.3476859434,4.655221076727981,1558062.3476859434,4.655221076727981,0.758928901205678,0.09252810232522062,3.5814676683570426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5814676683570426,1.282545419971627,1.2828670169293321,2.792468486953291,5916.905636820899,14598.195585374155,6465.061055980604,0.000429258555130607,26446.618801867593,2696.8045970711296,19324.50013821189,1970.550609862888,0.7306983279407817,0.7306983279407817,32397.778228343042,32395.05729023726,1.0001049915828233,0.8,4288.258280481866,4287.898129693729,1.0001049915828233,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2835.4868727711632,3099.015535412006,7.2541449402115585,4.688189022673976,-2.0930119792948956,6.7812010019688715,3.0181525734058767,3.5,0.8623293066873934,0.6,0.0002507359278676615,1.0001430447160782,0.00025070006654782137,198.35576312661928,0.0,7.07337094382937e-06,20.045933254812436,0.009255202899823078,8.475284381455118e-05,0.0001659830840531103,0.000594463049030404,0.09252810227102909,0.09252810227102909,0.09252810227102909,0.09252632789544202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489226.0797796539,595.1658736121385,0.0,0.09252810227102909,0.09252810232522062,0.09252810232522062,0.37175041767738104,0.37175041767738104,0.5,9.698869314211814,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,27423.406236189774,20812.415562148442,0.758928901205678,0.7618943086131951,0.49370247941980056,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473787604690445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.079924575264,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2154003174366,261.2154003174366,-11.934599682563373,245.58097276104806,276.84982787382484,112466.76919301196,112643.17959104998,-176.41039803801903,0.0,nan,276.84982787382484,3.6998278738248587,270.5960568512726,-2.5539431487273987,264.34228582872356,-8.807714171276416,258.0885148061511,-15.061485193848853,251.83474378359966,-21.315256216400314,245.58097276104806,-27.569027238951918,1.0,1.0,25762.5980482374,25762.5980482374,276.26034070012963,3.1103407001296546,276.26034070012963,276.26034070012963,82196.6805670048,82221.45583925092,-24.77527224611549,0.0,8575.796259387458,8575.796259387458,0.9076878274057507,3599.3750066988277,276.26034070012963,3.1103407001296546,1.0,0.002,0.13943377650791636,0.0048738908398571245,0.0002153906113873066,0.0017846093862640454,0.10769530569365329,0.10769530569365329,0.0,-2.348648185657165e-12,0.9999788825596015,0.9999788825596015,0.0,0.09252614836853458,1.9539566860349796e-06,0.0,0.0,0.0,1600164.2215913774,266.67272301982405,0.0,1.0,1284302.8524528858,2598.958386944051,,,,,,,,,,,,,,,,,,,3.0,14598.195585374155,1546.318693729292,0.37175041767738104,6.1796691888313084,3.0181525734058767
677.0,-29.313776289938176,4.688447687201615,35.04068069930517,28.267915255296998,5.431875095744435,-25.83921115137662,-39.36224455302579,1.957309956716886,-6.478219727411272,-6.4782197273796225,40.08181685869767,37864.487320469954,20568.960263894543,20568.960263894543,58433.4475843645,82209.39452471664,82221.21630526858,20568.960263894543,102790.17656916313,102790.17656916313,102790.17656916313,130214.39647326607,125837.9193694699,4376.477103796158,0.0,94717.7757616493,50373.2320041048,49271.71528616056,27424.219904102938,76695.9351902635,20812.950231969455,1546.3794223374516,0.0,0.8788663004580164,2.730972753867167,0.0014957518510113484,1.0,1.0,-6.478219727411272,334678.92377400456,1558063.960494281,4.655399099903823,1558063.960494281,4.655399099903823,0.7589258802893288,0.09252785669647125,3.5815083774128813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5815083774128813,1.2825501077851418,1.2828716599219774,2.792490020992514,5916.951264865998,14598.190864887752,6465.037158730977,0.00042924764445354934,26446.336509777797,2696.7758112890538,19324.428707733554,1970.543325981202,0.7307034265630282,0.7307034265630282,32398.072829682143,32395.05729023726,1.0001163593609848,0.8,4288.297274718536,4287.898129693729,1.0001163593609848,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2835.2375655896276,3099.015535412006,7.254757242755753,4.688447687201615,-2.093723246698641,6.782170933900256,3.017710306585186,3.5,0.8622029447386245,0.6,0.00025070006654782137,1.0001424624995017,0.00025066435627709013,198.3568941714804,0.0,7.113299463613309e-06,20.15909067988012,0.009262316199286691,8.474057638765972e-05,0.00016595949016016165,0.0005943853043197895,0.09252785669732927,0.09252785669732927,0.09252785669732927,0.09252616028126609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489226.50590000587,595.165736737643,0.0,0.09252785669732927,0.09252785669647125,0.09252785669647125,0.37174733681034733,0.37174733681034733,0.5,9.698818429296827,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,27424.219904102938,20812.950231969455,0.7589258802893288,0.7618845436776497,0.49369614212979607,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473869954603769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.19308200033,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2142456057051,261.2142456057051,-11.935754394294861,245.57961521892082,276.84887599248975,112469.32420370323,112645.96709962668,-176.64289592342666,0.0,nan,276.84887599248975,3.698875992489775,270.59502383777544,-2.554976162224534,264.34117168307074,-8.808828316929237,258.087319528343,-15.062680471656961,251.83346737363092,-21.316532626369053,245.57961521892082,-27.570384781079156,1.0,1.0,25762.5980482374,25762.5980482374,276.25937002153324,3.109370021533266,276.25937002153324,276.25937002153324,82196.41443303581,82221.21630526858,-24.8018722327688,0.0,8575.796259387458,8575.796259387458,0.907685327421518,3599.415919299946,276.25937002153324,3.109370021533266,1.0,0.002,0.1394356506488499,0.004873712888874004,0.00021539308902888203,0.0017846069147778323,0.10769654451444101,0.10769654451444101,0.0,3.80671405855737e-12,0.9999797451608378,0.9999797451608378,0.0,0.09252598255961583,1.8741368554135413e-06,0.0,0.0,0.0,1600163.1168247128,266.6717802725887,0.0,1.0,1284306.0711632469,2598.945356280477,,,,,,,,,,,,,,,,,,,3.0,14598.190864887752,1546.3794223374516,0.37174733681034733,6.1796691888313084,3.017710306585186
678.0,-29.31515872498384,4.688706350214124,35.04069690885314,28.266611345484876,5.430888969936691,-25.840553955517368,-39.363539522141195,1.9562841995722218,-6.479200536102326,-6.47920053609502,40.081828784947724,37864.36511652135,20568.960444552547,20568.960444552547,58433.3255610739,82209.1880118239,82220.51385880138,20568.960444552547,102789.47430335393,102789.47430335393,102789.47430335393,130214.4333618621,125837.99405763196,4376.43930423014,0.0,94717.8545659308,50373.396669765774,49271.619884627806,27424.959058508175,76696.57894313597,20813.428653461804,1546.4375258737603,0.0,0.8788609556946998,2.7308729514781174,0.0014957518510113484,1.0,1.0,-6.479200536102326,334665.9692170706,1558064.4756012768,4.65558084452467,1558064.4756012768,4.65558084452467,0.7589228705522809,0.09252759310853412,3.581549456963225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.581549456963225,1.2825549634930413,1.282876471044497,2.7925114781894935,5916.996730091605,14598.186211325476,6465.013367498806,0.0004292367756683815,26446.05517921328,2696.7471235552694,19324.35759414848,1970.536074413636,0.7307085107096621,0.7307085107096621,32398.3701115192,32395.05729023726,1.000127830597683,0.8,4288.336623753226,4287.898129693729,1.000127830597683,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2834.988588992033,3099.015535412006,7.25539443947665,4.688706350214124,-2.0944573875736,6.783163737787724,3.0172686520888132,3.5,0.862076757739661,0.6,0.00025066435627709013,1.000143090438449,0.00025062849373603364,198.35803019989964,0.0,7.0833783922707865e-06,20.074294363695408,0.009269399577678961,8.47282263398987e-05,0.00016593612993719142,0.0005943084560671271,0.09252759308734858,0.09252759308734858,0.09252759308734858,0.09252569269855108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489226.8386143105,595.16562901871,0.0,0.09252759308734858,0.09252759310853412,0.09252759310853412,0.3717442648747759,0.3717442648747759,0.5,9.698761417066818,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,27424.959058508175,20813.428653461804,0.7589228705522809,0.7618765578109719,0.49369040494745636,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473951969325398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.108285684146,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2130855178424,261.2130855178424,-11.93691448215759,245.57825675362693,276.8479142820556,112471.48786879626,112648.95318153355,-177.46531273731563,0.0,nan,276.8479142820556,3.697914282055649,270.5939827763809,-2.556017223619051,264.3400512707085,-8.809948729291477,258.08611976497957,-15.063880235020406,251.8321882593027,-21.317811740697266,245.57825675362693,-27.571743246373046,1.0,1.0,25762.5980482374,25762.5980482374,276.25830730246855,3.1083073024685746,276.25830730246855,276.25830730246855,82196.34075505966,82220.51385880138,-24.173103741719387,0.0,8575.796259387458,8575.796259387458,0.9076828046738241,3599.457204248041,276.25830730246855,3.1083073024685746,1.0,0.002,0.13943773680260285,0.004873527161097623,0.00021539587731472283,0.001784604124555884,0.10769793865736141,0.10769793865736141,0.0,1.8706069679352844e-12,0.9999774537131757,0.9999774537131757,0.0,0.09252550695488072,2.0861536533870152e-06,0.0,0.0,0.0,1600161.967441965,266.67079946389765,0.0,1.0,1284309.419804187,2598.9317997045537,,,,,,,,,,,,,,,,,,,3.0,14598.186211325476,1546.4375258737603,0.3717442648747759,6.1796691888313084,3.0172686520888132
679.0,-29.316533969498916,4.688966080858667,35.04071287732862,28.265337470825784,5.4299440199621625,-25.841886170552797,-39.36482925256712,1.9552962206252915,-6.4801097369470995,-6.48010973696139,40.08185425337288,37864.25416677296,20568.83233514325,20568.83233514325,58433.08650191621,82208.94766518127,82220.19646761539,20568.83233514325,102789.02880275864,102789.02880275864,102789.02880275864,130214.7252749955,125838.32476114307,4376.400513852425,0.0,94717.91272907385,50373.58228963194,49271.47826604657,27425.696472236865,76697.17473828344,20813.91010665574,1546.4938339458809,0.0,0.8788559462556191,2.7307804381329372,0.0014957518510113484,1.0,1.0,-6.4801097369470995,334653.96081118967,1558065.5756114463,4.655751187987583,1558065.5756114463,4.655751187987583,0.7589200196875854,0.0925273079837863,3.581590811722337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.581590811722337,1.2825596434264839,1.282881106152851,2.7925335325176506,5917.043460566523,14598.181390667063,6464.988896708924,0.000429225601678193,26445.76605989374,2696.7176415895074,19324.28444931994,1970.52861571688,0.7307137333649085,0.7307137333649085,32398.66938428048,32395.05729023726,1.0001393786849042,0.8,4288.376236312077,4287.898129693729,1.0001393786849042,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2834.739840610925,3099.015535412006,7.255985907585222,4.688966080858667,-2.0951474698072525,6.78411355066592,3.016827428242923,3.5,0.8619506937836923,0.6,0.00025062849373603364,1.0001423477249305,0.00025059282241787854,198.3591603307234,0.0,7.113623001928681e-06,20.16000758746588,0.00927651320068089,8.47159279067623e-05,0.00016591256582927134,0.0005942309213233957,0.09252730793595706,0.09252730793595706,0.09252730793595706,0.09252539971276977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489227.2379498277,595.1655002792065,0.0,0.09252730793595706,0.0925273079837863,0.0925273079837863,0.3717411678869708,0.3717411678869708,0.5,9.698704176518637,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,27425.696472236865,20813.91010665574,0.7589200196875854,0.7618675225170882,0.4936851232914189,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474034345484046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.19399890792,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2119254282749,261.2119254282749,-11.938074571725053,245.57689914932652,276.8469517072212,112474.18138760565,112651.64696133429,-177.46557372867542,0.0,nan,276.8469517072212,3.696951707221217,270.59294119565277,-2.557058804347207,264.3389306840821,-8.811069315917905,258.08492017246977,-15.065079827530212,251.83090966089762,-21.31909033910236,245.57689914932652,-27.573100850673455,1.0,1.0,25762.5980482374,25762.5980482374,276.2573610914895,3.1073610914895085,276.2573610914895,276.2573610914895,82195.98931874763,82220.19646761539,-24.207148867761134,0.0,8575.796259387458,8575.796259387458,0.907680265014028,3599.498765780949,276.2573610914895,3.1073610914895085,1.0,0.002,0.1394398176671788,0.0048733543840044115,0.00021539868912811888,0.0017846013131270738,0.10769934456405944,0.10769934456405944,0.0,2.2551925604741285e-12,0.9999775108359992,0.9999775108359992,0.0,0.09252522712198251,2.0808618038024315e-06,0.0,0.0,0.0,1600160.901962253,266.6698902630529,0.0,1.0,1284312.5239477125,2598.919233038559,,,,,,,,,,,,,,,,,,,3.0,14598.181390667063,1546.4938339458809,0.3717411678869708,6.1796691888313084,3.016827428242923
680.0,-29.31791320087803,4.6892267084177535,35.04072874551713,28.264112874772422,5.429034626184231,-25.843218418171436,-39.36611514128742,1.9543398430713854,-6.481027364123179,-6.481027364132371,40.08188329881076,37864.09107188023,20568.724706732522,20568.724706732522,58432.815778612756,82208.70776659988,82219.90084770798,20568.724706732522,102788.6255544405,102788.6255544405,102788.6255544405,130215.08504557701,125838.72240135851,4376.362644218501,0.0,94717.97814035328,50373.72551328997,49271.39180784812,27426.459491136517,76697.85129898463,20814.409478745587,1546.551579062447,0.0,0.8788508775221116,2.7306870698983126,0.0014957518510113484,1.0,1.0,-6.481027364123179,334641.8414566635,1558066.830117621,4.655923548996465,1558066.830117621,4.655923548996465,0.7589171137992579,0.09252703222530312,3.5816300346686996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5816300346686996,1.2825641756704729,1.2828855937796717,2.7925542461034105,5917.087350169187,14598.176667977777,6464.96582759667,0.00042921509405565193,26445.494711492356,2696.6899717530814,19324.21549419963,1970.5215842514654,0.7307186235318166,0.7307186235318166,32398.95322907384,32395.05729023726,1.0001503314752331,0.8,4288.413806783017,4287.898129693729,1.0001503314752331,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2834.491502330687,3099.015535412006,7.256583655241052,4.6892267084177535,-2.0958419949352223,6.785068703352976,3.0163869575710502,3.5,0.8618248450203001,0.6,0.00025059282241787854,1.0001427620294734,0.00025055705238458126,198.36029374912889,0.0,7.075732717135738e-06,20.05262652036268,0.009283588933398026,8.470366774944801e-05,0.00016588915466843053,0.000594153578786252,0.09252703214543219,0.09252703214543219,0.09252703214543219,0.09252515726066729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489227.6498001554,595.1653676417654,0.0,0.09252703214543219,0.09252703222530312,0.09252703222530312,0.37173806944074494,0.37173806944074494,0.5,9.698647929301481,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,27426.459491136517,20814.409478745587,0.7589171137992579,0.761857272256939,0.49367864197756867,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474116294060948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.08661784082,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2107682072513,261.2107682072513,-11.939231792748672,245.57554188408045,276.8459945304212,112477.15558112712,112654.18233727742,-177.02675615031458,0.0,nan,276.8459945304212,3.695994530421217,270.5919040011593,-2.558095998840656,264.3378134719017,-8.812186528098266,258.08372294260397,-15.066277057396007,251.8296324133413,-21.320367586658676,245.57554188408045,-27.574458115919526,1.0,1.0,25762.5980482374,25762.5980482374,276.25640899289465,3.1064089928946714,276.25640899289465,276.25640899289465,82195.78102966663,82219.90084770798,-24.11981804134848,0.0,8575.796259387458,8575.796259387458,0.90767785626179,3599.538184842043,276.25640899289465,3.1064089928946714,1.0,0.002,0.13944186682714987,0.004873180214997885,0.0002154014482256482,0.001784598550477539,0.1077007241128241,0.1077007241128241,0.0,-1.2968129174673049e-12,0.9999778533927758,0.9999778533927758,0.0,0.0925249830654628,2.0491598403161663e-06,0.0,0.0,0.0,1600159.8265959085,266.6689726358768,0.0,1.0,1284315.6568438264,2598.906550060878,,,,,,,,,,,,,,,,,,,3.0,14598.176667977777,1546.551579062447,0.37173806944074494,6.1796691888313084,3.0163869575710502
681.0,-29.319282299515468,4.689488570926197,35.040745011172994,28.262888243794464,5.428111539460349,-25.844542915607068,-39.36739236870778,1.9533721555703056,-6.481920061860933,-6.481920061844689,40.08192649517517,37863.92536730826,20568.576506613,20568.576506613,58432.501873921254,82208.49561624075,82219.86667161525,20568.576506613,102788.44317822825,102788.44317822825,102788.44317822825,130215.70395058235,125839.37600163421,4376.327948948134,0.0,94718.05948049286,50373.85058261765,49271.34321986134,27427.2607723541,76698.60399221545,20814.93803721248,1546.6105443393708,0.0,0.878845889604498,2.7305962406445534,0.0014957518510113484,1.0,1.0,-6.481920061860933,334630.05168311833,1558068.6958185963,4.656093163126983,1558068.6958185963,4.656093163126983,0.7589142134891336,0.09252676689659584,3.581668329498493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.581668329498493,1.2825687608779561,1.2828901342563193,2.7925741205849546,5917.129461810706,14598.171819576832,6464.943554034143,0.0004292049912804465,26445.234669106092,2696.663454809348,19324.14891703069,1970.5147952696068,0.7307232913159053,0.7307232913159053,32399.230356763932,32395.05729023726,1.0001610250941555,0.8,4288.450488159852,4287.898129693729,1.0001610250941555,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2834.243546187846,3099.015535412006,7.257166214342601,4.689488570926197,-2.0965205958383573,6.786009166764554,3.0159471903528057,3.5,0.8616991972436587,0.6,0.00025055705238458126,1.0001417147218974,0.00025052154979282305,198.36141885189647,0.0,7.095354312264656e-06,20.108234120958034,0.00929068428771029,8.469149179573184e-05,0.00016586556058884941,0.0005940754253155954,0.09252676686623648,0.09252676686623648,0.09252676686623648,0.09252508210485723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489228.10260493,595.1652223687499,0.0,0.09252676686623648,0.09252676689659584,0.09252676689659584,0.37173497443215536,0.37173497443215536,0.5,9.698597385264401,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,27427.2607723541,20814.93803721248,0.7589142134891336,0.7618457029524538,0.49367163672433034,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474198481095746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.14222544141,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2096130095618,261.2096130095618,-11.940386990438185,245.57418652195787,276.8450394971671,112479.95880385458,112656.67603876395,-176.71723490937518,0.0,nan,276.8450394971671,3.6950394971671017,270.59086890212046,-2.559131097879515,264.33669830708726,-8.813301692912717,258.0825277120398,-15.067472287960186,251.82835711699823,-21.321642883001743,245.57418652195787,-27.575813478042107,1.0,1.0,25762.5980482374,25762.5980482374,276.25551231000225,3.1055123100022684,276.25551231000225,276.25551231000225,82195.37541137401,82219.86667161525,-24.491260241236887,0.0,8575.796259387458,8575.796259387458,0.9076755044971392,3599.5766711459855,276.25551231000225,3.1055123100022684,1.0,0.002,0.13944372048503656,0.004873011385214047,0.00021540391635352322,0.0017845960836067062,0.1077019581767616,0.1077019581767616,0.0,-3.9770704091113274e-14,0.9999799662530154,0.9999799662530154,0.0,0.09252491323875853,1.853657837305779e-06,0.0,0.0,0.0,1600158.7804328443,266.66807993813904,0.0,1.0,1284318.704612112,2598.8942117939214,,,,,,,,,,,,,,,,,,,3.0,14598.171819576832,1546.6105443393708,0.37173497443215536,6.1796691888313084,3.0159471903528057
682.0,-29.320663177539107,4.689750666811473,35.040760820524646,28.26173541778701,5.427255938847262,-25.845871265827252,-39.368673822004325,1.952464026082717,-6.482875857151669,-6.482875857123083,40.08194586936808,37863.70887511959,20568.548497846765,20568.548497846765,58432.257372966356,82208.25370901353,82219.32132022052,20568.548497846765,102787.8698180673,102787.8698180673,102787.8698180673,130215.88416642902,125839.5924417681,4376.291724660931,0.0,94718.13269260175,50373.95227084862,49271.3115797257,27428.014348361725,76699.32592808742,20815.428245966898,1546.6687567680733,0.0,0.8788406509425457,2.7304989940535878,0.0014957518510113484,1.0,1.0,-6.482875857151669,334617.42894812796,1558069.5326138537,4.656271305148854,1558069.5326138537,4.656271305148854,0.7589112351186371,0.09252650224496967,3.5817046421040826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5817046421040826,1.2825730678970664,1.282894396817601,2.7925930551284073,5917.1695818361995,14598.1671281941,6464.922301542564,0.0004291953613813375,26444.98699841406,2696.638199427334,19324.085391911143,1970.5083175101736,0.7307277327483668,0.7307277327483668,32399.49313917086,32395.05729023726,1.000171165187958,0.8,4288.485270755885,4287.898129693729,1.000171165187958,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2833.996030593214,3099.015535412006,7.257790157716396,4.689750666811473,-2.097237080990741,6.786987747802214,3.0155082300568825,3.5,0.8615737800162522,0.6,0.00025052154979282305,1.0001429356927132,0.000250485746439141,198.36255364607345,0.0,7.042344474077215e-06,19.958004239534826,0.009297726632184367,8.467927718204772e-05,0.00016584227261077535,0.0005939980376671048,0.09252650218537639,0.09252650218537639,0.09252650218537639,0.09252471781816739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489228.45456167,595.165108752197,0.0,0.09252650218537639,0.09252650224496967,0.09252650224496967,0.37173190175491433,0.37173190175491433,0.5,9.698543854241352,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,-2.859223968698643e-11,27428.014348361725,20815.428245966898,0.7589112351186371,0.7618353442604163,0.4936641674089842,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474280065209189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.99199555998,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2084645315678,261.2084645315678,-11.941535468432164,245.57283129583047,276.84409776730473,112483.31576532983,112659.00504820663,-175.68928287677556,0.0,nan,276.84409776730473,3.694097767304754,270.5898444729981,-2.560155527001882,264.3355911787361,-8.814408821263896,258.0813378844226,-15.068662115577354,251.82708459011485,-21.322915409885127,245.57283129583047,-27.57716870416951,1.0,1.0,25762.5980482374,25762.5980482374,276.2544929227986,3.104492922798613,276.2544929227986,276.2544929227986,82195.5708196171,82219.32132022052,-23.750500603418914,0.0,8575.796259387458,8575.796259387458,0.907673274456091,3599.613165314603,276.2544929227986,3.104492922798613,1.0,0.002,0.1394456855934276,0.004872830705704571,0.00021540652869486446,0.00178459347103551,0.10770326434743223,0.10770326434743223,0.0,-2.6962546778586116e-13,0.9999787616703297,0.9999787616703297,0.0,0.09252453713661175,1.9651083579156487e-06,0.0,0.0,0.0,1600157.6603124342,266.6671241428483,0.0,1.0,1284321.967785381,2598.8810015976082,,,,,,,,,,,,,,,,,,,3.0,14598.1671281941,1546.6687567680733,0.37173190175491433,6.1796691888313084,3.0155082300568825
683.0,-29.32203543741826,4.690013434913486,35.040776996790065,28.260418760497146,5.426273581520517,-25.847204535522014,-39.36996372705323,1.9514426789686092,-6.483801292638873,-6.4838012925788115,40.08198807118059,37863.6244482326,20568.467865222512,20568.467865222512,58432.09231345511,82208.0251431896,82219.18129546923,20568.467865222512,102787.64916069174,102787.64916069174,102787.64916069174,130216.48538297415,125840.22689656963,4376.258486404515,0.0,94718.19287151261,50374.15427262073,49271.15399876875,27428.83622228241,76699.99022105116,20815.969744380876,1546.7294785077381,0.0,0.8788354895016789,2.730404839001778,0.0014957518510113484,1.0,1.0,-6.483801292638873,334605.2075172622,1558071.3553629215,4.656446822581328,1558071.3553629215,4.656446822581328,0.7589082371446212,0.09252625465082982,3.581747360030683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.581747360030683,1.2825779034075868,1.2828991876166032,2.792615832936621,5917.217845278542,14598.162155194377,6464.897026214359,0.00042918382003564835,26444.688402227566,2696.6077510900836,19324.009842263713,1970.5006135901367,0.7307331267565987,0.7307331267565987,32399.802274101272,32395.05729023726,1.0001830939321432,0.8,4288.526188698337,4287.898129693729,1.0001830939321432,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2833.748786401524,3099.015535412006,7.258394944508003,4.690013434913486,-2.0979346710177857,6.787948105931272,3.0150697766004844,3.5,0.8614485076001384,0.6,0.000250485746439141,1.0001420451560434,0.000250450171205491,198.36368136917636,0.0,7.102044665461943e-06,20.127194581919145,0.009304828676849829,8.466698365199385e-05,0.00016581876278714717,0.0005939209158564184,0.09252625432880876,0.09252625432880876,0.09252625432880876,0.09252461627898566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489228.8957730502,595.1649672040872,0.0,0.09252625432880876,0.09252625465082982,0.09252625465082982,0.37172881661991014,0.37172881661991014,0.5,9.698494716100253,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,27428.83622228241,20815.969744380876,0.7589082371446212,0.7618265940458722,0.49365879107818333,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474362352138985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.16118590237,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2073108116574,261.2073108116574,-11.94268918834257,245.57147651722997,276.8431451060844,112485.52058746647,112662.01175878618,-176.49117131974774,0.0,nan,276.8431451060844,3.693145106084444,270.5888113883021,-2.561188611697901,264.3344776705573,-8.815522329442672,258.080143952777,-15.06985604722297,251.82581023499375,-21.324189765006224,245.57147651722997,-27.57852348277001,1.0,1.0,25762.5980482374,25762.5980482374,276.253551159442,3.10355115944202,276.253551159442,276.253551159442,82195.08868004654,82219.18129546923,-24.09261542269087,0.0,8575.796259387458,8575.796259387458,0.9076706510384049,3599.6560968308363,276.253551159442,3.10355115944202,1.0,0.002,0.13944749842017967,0.004872656149916861,0.00021540891923670932,0.0017845910804391194,0.10770445961835466,0.10770445961835466,0.0,-3.241712454027379e-13,0.9999804074558758,0.9999804074558758,0.0,0.09252444182610293,1.8128247268936133e-06,0.0,0.0,0.0,1600156.5757590462,266.6661987073611,0.0,1.0,1284325.127290728,2598.86821116905,,,,,,,,,,,,,,,,,,,3.0,14598.162155194377,1546.7294785077381,0.37172881661991014,6.1796691888313084,3.0150697766004844
684.0,-29.323402857617033,4.690277636319419,35.040793155323676,28.259188890829705,5.425364895366032,-25.84852608231424,-39.371240430604644,1.950488119930927,-6.484674163661737,-6.484674163657282,40.082019909615404,37863.480375819374,20568.295846667832,20568.295846667832,58431.776222487206,82207.77913263046,82219.02499689271,20568.295846667832,102787.32084356053,102787.32084356053,102787.32084356053,130216.89399424156,125840.66953684282,4376.22445739874,0.0,94718.25054683202,50374.31256786413,49271.0421988532,27429.573150681026,76700.61534953423,20816.452894430546,1546.7849116772286,0.0,0.8788306512908868,2.730316034279212,0.0014957518510113484,1.0,1.0,-6.484674163661737,334593.6805815951,1558072.7305045512,4.656611349611532,1558072.7305045512,4.656611349611532,0.7589054623663989,0.09252596915690485,3.5817872583224912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5817872583224912,1.2825824271021642,1.2829036668138156,2.7926370911030607,5917.2628887823175,14598.157308815547,6464.873346735946,0.0004291730350800218,26444.409931591734,2696.579354987864,19323.939062718106,1970.4933960851165,0.7307381451394316,0.7307381451394316,32400.091003639285,32395.05729023726,1.000194235308944,0.8,4288.564405727402,4287.898129693729,1.000194235308944,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2833.501888536653,3099.015535412006,7.258966697668312,4.690277636319419,-2.0985995033879243,6.788877139707344,3.014631962755944,3.5,0.8613234179302697,0.6,0.000250450171205491,1.0001415457400396,0.0002504147260677729,198.36480512618223,0.0,7.056834312382922e-06,19.9990684412932,0.009311885511162212,8.465481756411774e-05,0.00016579535364137329,0.0005938436851617423,0.09252596906189177,0.09252596906189177,0.09252596906189177,0.09252441347804873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489229.27494625474,595.1648453409775,0.0,0.09252596906189177,0.09252596915690485,0.09252596915690485,0.3717257485884515,0.3717257485884515,0.5,9.698448044517368,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,27429.573150681026,20816.452894430546,0.7589054623663989,0.76181626387489,0.4936528892665436,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474444126393315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.03305976174,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.206159940248,261.206159940248,-11.943840059751949,245.57012361046134,276.84219627002875,112488.47863291044,112664.53405338603,-176.05542047561337,0.0,nan,276.84219627002875,3.6921962700287736,270.5877817381223,-2.5622182618776606,264.3333672062199,-8.816632793780059,258.07895267428887,-15.071047325711106,251.82453814236715,-21.32546185763283,245.57012361046134,-27.57987638953864,1.0,1.0,25762.5980482374,25762.5980482374,276.25266006281663,3.1026600628166534,276.25266006281663,276.25266006281663,82194.67550654619,82219.02499689271,-24.349490346517996,0.0,8575.796259387458,8575.796259387458,0.9076682007709338,3599.6961946141037,276.25266006281663,3.1026600628166534,1.0,0.002,0.13944921890910333,0.004872491461619702,0.00021541119041006775,0.0017845888066436006,0.10770559520503387,0.10770559520503387,0.0,-2.94633154679369e-12,0.9999814053052214,0.9999814053052214,0.0,0.09252424866474929,1.7204921555673976e-06,0.0,0.0,0.0,1600155.552796797,266.66532583633824,0.0,1.0,1284328.1073220011,2598.8561473774707,,,,,,,,,,,,,,,,,,,3.0,14598.157308815547,1546.7849116772286,0.3717257485884515,6.1796691888313084,3.014631962755944
685.0,-29.324774359925804,4.690542636809667,35.04080933818069,28.258047869335883,5.424511072698359,-25.84984581666644,-39.372513082902856,1.9495825293386748,-6.485585455582566,-6.485585455570821,40.08205292732034,37863.2578409462,20568.199947696092,20568.199947696092,58431.45778864229,82207.55211724088,82218.77595417954,20568.199947696092,102786.97590187563,102786.97590187563,102786.97590187563,130217.32416828175,125841.1316923513,4376.192475930456,0.0,94718.33272733293,50374.400262391,49271.0360721577,27430.348266406112,76701.38433856382,20816.961302378844,1546.8430897633527,0.0,0.8788256007782876,2.7302233231002755,0.0014957518510113484,1.0,1.0,-6.485585455582566,334581.64660133637,1558074.156582015,4.656783097366082,1558074.156582015,4.656783097366082,0.7589025520275049,0.09252570734234591,3.5818226558309663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5818226558309663,1.282586722256132,1.2829079175797318,2.7926553375902468,5917.301550899147,14598.152513649651,6464.852744446029,0.00042916373660268064,26444.171537398106,2696.5550455454318,19323.877481094838,1970.4871165071497,0.7307424040025778,0.7307424040025778,32400.347162094222,32395.05729023726,1.0002041198669502,0.8,4288.598311559085,4287.898129693729,1.0002041198669502,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2833.255467177766,3099.015535412006,7.259564196018047,4.690542636809667,-2.099286974113979,6.789829610923646,3.0141950192382563,3.5,0.8611985769252161,0.6,0.0002504147260677729,1.000141969909438,0.00025037917975829745,198.36593224908174,0.0,7.031067836119661e-06,19.92604624756312,0.009318916578998332,8.46426916899895e-05,0.00016577203437778343,0.0005937660284375345,0.0925257073386857,0.0925257073386857,0.0925257073386857,0.09252421990818328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489229.64992333995,595.1647249017684,0.0,0.0925257073386857,0.09252570734234591,0.09252570734234591,0.37172268997873437,0.37172268997873437,0.5,9.698403425637371,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,-1.1766587704187259e-11,27430.348266406112,20816.961302378844,0.7589025520275049,0.7618044744893112,0.49364503871032955,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474525613121478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.96003756802,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.20501601591184,261.20501601591184,-11.94498398408814,245.56877202887,276.84126000294805,112491.79971007565,112666.79239617122,-174.99268609560193,0.0,nan,276.84126000294805,3.69126000294807,270.5867624081395,-2.5632375918604566,264.3322648133314,-8.817735186668585,258.07776721850234,-15.072232781497632,251.82326962367958,-21.3267303763204,245.56877202887,-27.581227971129977,1.0,1.0,25762.5980482374,25762.5980482374,276.25171973071775,3.1017197307177753,276.25171973071775,276.25171973071775,82194.6352248189,82218.77595417954,-24.140729360631667,0.0,8575.796259387458,8575.796259387458,0.9076660269006194,3599.731769110121,276.25171973071775,3.1017197307177753,1.0,0.002,0.13945087755597235,0.004872320132763838,0.00021541334903401975,0.0017845866538809961,0.10770667451700987,0.10770667451700987,0.0,2.915015884924488e-12,0.9999820736906133,0.9999820736906133,0.0,0.09252404869788987,1.6586444560407076e-06,0.0,0.0,0.0,1600154.4847955594,266.6644145444174,0.0,1.0,1284331.218508752,2598.8435527272327,,,,,,,,,,,,,,,,,,,3.0,14598.152513649651,1546.8430897633527,0.37172268997873437,6.1796691888313084,3.0141950192382563
686.0,-29.32614006911485,4.690808600634846,35.04082606244707,28.256828302424424,5.423592569612448,-25.851166805288635,-39.373789716605074,1.9486193055029333,-6.486483489055502,-6.486483489019975,40.08210090668278,37863.10196106896,20568.084372385565,20568.084372385565,58431.18633345453,82207.3391424872,82218.76982596045,20568.084372385565,102786.85419834602,102786.85419834602,102786.85419834602,130218.02667225707,125841.86222212766,4376.16445012941,0.0,94718.41330994004,50374.53636782502,49270.974380127795,27431.172473911054,76702.14685403885,20817.50607807745,1546.9032726505786,0.0,0.8788205649419041,2.7301319632148777,0.0014957518510113484,1.0,1.0,-6.486483489055502,334569.78803705896,1558076.2288752664,4.656954347302526,1558076.2288752664,4.656954347302526,0.7588996094817435,0.09252546442713966,3.5818608396654517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5818608396654517,1.2825912863501456,1.2829124372229608,2.792675170792957,5917.343575075771,14598.147591124813,6464.83047582178,0.0004291536480755667,26443.912131099652,2696.5285934646035,19323.810918686744,1970.4803290304787,0.7307470552347194,0.7307470552347194,32400.623483574833,32395.05729023726,1.0002147824910481,0.8,4288.634886223834,4287.898129693729,1.0002147824910481,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2833.0094158456577,3099.015535412006,7.260153904658295,4.690808600634846,-2.0999657259791755,6.790774326614022,3.0137587571133464,3.5,0.8610739306038132,0.6,0.00025037917975829745,1.0001413717774918,0.00025034378821197386,198.36705462222994,0.0,7.051176817117352e-06,19.983035099710573,0.00932596775581545,8.463052949384968e-05,0.00016574865026444777,0.0005936885996096302,0.09252546436773434,0.09252546436773434,0.09252546436773434,0.09252419335074571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489230.06574556354,595.164591902441,0.0,0.09252546436773434,0.09252546442713966,0.09252546442713966,0.3717196391548871,0.3717196391548871,0.5,9.698365345762502,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,-3.552713678800501e-11,27431.172473911054,20817.50607807745,0.7588996094817435,0.7617933621160143,0.49363809898464706,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447460734398633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.01702642016,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2038724221626,261.2038724221626,-11.946127577837387,245.5674219441355,276.84032290018797,112494.47399646937,112669.41611178101,-174.94211531166548,0.0,nan,276.84032290018797,3.6903229001879936,270.58574270896173,-2.5642572910382455,264.33116251778495,-8.81883748221503,258.0765823265658,-15.073417673434164,251.8220021353395,-21.32799786466049,245.5674219441355,-27.582578055864474,1.0,1.0,25762.5980482374,25762.5980482374,276.2508209826738,3.100820982673838,276.2508209826738,276.2508209826738,82194.25086327232,82218.76982596045,-24.518962688132888,0.0,8575.796259387458,8575.796259387458,0.9076636819042102,3599.770143863779,276.2508209826738,3.100820982673838,1.0,0.002,0.13945231509097397,0.004872152171127037,0.00021541517196563045,0.0017845848510364113,0.10770758598281523,0.10770758598281523,0.0,2.300204167762776e-11,0.9999844636818352,0.9999844636818352,0.0,0.09252402692208597,1.4375050536817607e-06,0.0,0.0,0.0,1600153.4323211806,266.6635165109445,0.0,1.0,1284334.2844150015,2598.8311414668656,,,,,,,,,,,,,,,,,,,3.0,14598.147591124813,1546.9032726505786,0.3717196391548871,6.1796691888313084,3.0137587571133464
687.0,-29.327463289636686,4.691077308106213,35.04084381560895,28.25525557799267,5.422392837894832,-25.85247767717886,-39.37505349805576,1.9474069739506112,-6.487314556957472,-6.4873145569376955,40.082175093644175,37863.20330288344,20567.85384964765,20567.85384964765,58431.057152531095,82207.1725969096,82218.92177636274,20567.85384964765,102786.77562601039,102786.77562601039,102786.77562601039,130218.75427026005,125842.58428005973,4376.16999020032,0.0,94718.47114292513,50374.84993663161,49270.690229215026,27431.978644249655,76702.66887346469,20818.043499292027,1546.9606642092783,0.0,0.8788157913843073,2.730047418107484,0.0014957518510113484,1.0,1.0,-6.487314556957472,334558.81404987717,1558079.433112636,4.657116679282442,1558079.433112636,4.657116679282442,0.7588968980061505,0.09252584593059678,3.5819123251764124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5819123251764124,1.282597011580346,1.2829181184912595,2.79270284651839,5917.402216616966,14598.142738938728,6464.800278422936,0.0004291397007321851,26443.548178767935,2696.4914806552633,19323.720656640788,1970.471124863311,0.7307536993903185,0.7307536993903185,32400.996063154522,32395.05729023726,1.0002291595345605,0.8,4288.684201873089,4287.898129693729,1.0002291595345605,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2832.7637633033637,3099.015535412006,7.260702115753879,4.691077308106213,-2.1006024006619626,6.791679708768176,3.0133232272619583,3.5,0.8609494935034167,0.6,0.00025034378821197386,1.0001369747539504,0.00025030950212950827,198.36814208774697,0.0,7.020516802735674e-06,19.8961446189529,0.009332988272618185,8.461849132911454e-05,0.0001657252968828593,0.0005936134834982339,0.09252523508479998,0.09252523508479998,0.09252523508479998,0.09252425817034313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489230.5674903164,595.164432222443,0.0,0.09252523508479998,0.09252584593059678,0.09252584593059678,0.3717166141243949,0.3717166141243949,0.5,9.698335739664369,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,-1.978150976356119e-11,27431.978644249655,20818.043499292027,0.7588968980061505,0.761786493360798,0.4936360606349413,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474688730499408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.9301359394,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2027074012057,261.2027074012057,-11.947292598794263,245.56607787498828,276.8393369277842,112494.85285045314,112673.07392156073,-178.22107110760547,0.0,nan,276.8393369277842,3.689336927784211,270.5846851170643,-2.565314882935695,264.33003330634966,-8.819966693650315,258.0753814957217,-15.074618504278305,251.8207296853263,-21.329270314673664,245.56607787498828,-27.583922125011696,1.0,1.0,25762.5980482374,25762.5980482374,276.2500076332743,3.1000076332743447,276.2500076332743,276.2500076332743,82192.66479184487,82218.92177636274,-26.25698451786593,0.0,8575.796259387458,8575.796259387458,0.9076605199924294,3599.8218868022946,276.2500076332743,3.1000076332743447,1.0,0.002,0.13945403677004523,0.004872019393633437,0.00021541746346836227,0.0017845914811135872,0.10770873173418113,0.10770873173418113,0.0,8.94458194924258e-09,0.9999813851368099,0.9999813851368099,0.0,0.09252412357463323,1.7223559635465944e-06,0.0,0.0,0.0,1600152.4583186659,266.6626854430425,0.0,1.0,1284337.1216854765,2598.8196558355357,,,,,,,,,,,,,,,,,,,4.0,14598.142738938728,1546.9606642092783,0.3717166141243949,6.1796691888313084,3.0133232272619583
