time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
688.0,-29.328835094380082,4.691346603050166,35.040859554065314,28.254573081526928,5.421946530981133,-25.85375693184113,-39.37628954937679,1.9468683683865329,-6.488175074374283,-6.488175074468695,40.08214143552829,37862.69940269048,20567.684622775912,20567.684622775912,58430.384025466396,82206.81447479523,82218.20161029272,20567.684622775912,102785.88623306862,102785.88623306862,102785.88623306862,130218.39906274306,125842.29328903482,4376.10577370825,0.0,94718.52027183192,50374.76696231957,49270.837010569274,27432.512829674437,76703.34984024371,20818.378759001684,1547.0065400156614,0.0,0.8788112679035501,2.7299598792596966,0.0014957518510113484,1.0,1.0,-6.488175074374283,334547.45148934284,1558077.9793709486,4.657270508068963,1558077.9793709486,4.657270508068963,0.7588943414794259,0.0925248645446614,3.581934006760726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.581934006760726,1.282599593423956,1.2829206570036469,2.7927141292775524,5917.426123429738,14598.138692418637,6464.787066363583,0.00042913388038756054,26443.40183070244,2696.476557305751,19323.68116491123,1970.4670978276204,0.7307562502217559,0.7307562502217559,32401.152963589593,32395.05729023726,1.0002352139967825,0.8,4288.704969642568,4287.898129693729,1.0002352139967825,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2832.518813470594,3099.015535412006,7.261270260575954,4.691346603050166,-2.1012561276154216,6.792602730665587,3.0128889683502122,3.5,0.8608254195286321,0.6,0.00025030950212950827,1.0001420059277848,0.0002502739617433705,198.36926949235902,0.0,6.8012664781680955e-06,19.27478919912838,0.009339789539096354,8.460671883905333e-05,0.00016570278329045495,0.0005935364344829836,0.09252486435227412,0.09252486435227412,0.09252486435227412,0.09252355890026263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489230.59354607074,595.1644220852168,0.0,0.09252486435227412,0.0925248645446614,0.0925248645446614,0.3717136227070468,0.3717136227070468,0.5,9.698296579143468,9.441691872780211e-11,9.441691872780211e-11,9.441691872780211e-11,9.441691872780211e-11,9.441691872780211e-11,9.441691872780211e-11,27432.512829674437,20818.378759001684,0.7588943414794259,0.7617709545562755,0.49362510870190407,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474767585822412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.30878051958,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.20158891340674,261.20158891340674,-11.94841108659324,245.56473716806246,276.8384406590465,112502.09259164067,112673.19410426283,-171.10151262217974,0.0,nan,276.8384406590465,3.6884406590465346,270.5836999607179,-2.566300039282055,264.3289592623944,-8.821040737605585,258.07421856414095,-15.075781435859028,251.81947786607827,-21.330522133921704,245.56473716806246,-27.585262831937513,1.0,1.0,25762.5980482374,25762.5980482374,276.2490631391599,3.0990631391599095,276.2490631391599,276.2490631391599,82193.89779106263,82218.20161029272,-24.303819230088266,0.0,8575.796259387458,8575.796259387458,0.9076591884425765,3599.84367679453,276.2490631391599,3.0990631391599095,1.0,0.002,0.13945552820790633,0.004871833507124687,0.0002154193862657677,0.0017845806144976234,0.10770969313288385,0.10770969313288385,0.0,7.633910864557336e-13,0.9999838807017282,0.9999838807017282,0.0,0.09252337310877225,1.4914358891563228e-06,0.0,0.0,0.0,1600151.4497912799,266.6618249256257,0.0,1.0,1284340.0594827603,2598.8077633361186,,,,,,,,,,,,,,,,,,,3.0,14598.138692418637,1547.0065400156614,0.3717136227070468,6.1796691888313084,3.0128889683502122
689.0,-29.330202731511207,4.691615048185702,35.04087745785376,28.253344853315525,5.421018527697291,-25.855080605591205,-39.377570339106,1.9458964016647036,-6.4891824138806555,-6.489182413814694,40.08223534736351,37862.55279342106,20567.78660204256,20567.78660204256,58430.33939546363,82206.60727259275,82218.54428457645,20567.78660204256,102786.330886619,102786.330886619,102786.330886619,130219.94421838463,125843.85271171795,4376.0915066666785,0.0,94718.60432080523,50374.910461767475,49270.77095448639,27433.613331765617,76704.38428625201,20819.116934547805,1547.0824536348869,0.0,0.8788054663022875,2.729857407288432,0.0014957518510113484,1.0,1.0,-6.4891824138806555,334534.15062606434,1558082.03555864,4.65746780304123,1558082.03555864,4.65746780304123,0.7588908060623998,0.09252475263383139,3.5819723078882575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5819723078882575,1.2826041983586198,1.282925217504408,2.792733964594998,5917.468152087232,14598.13362848729,6464.764731299292,0.0004291237809029468,26443.14254250791,2696.450117268171,19323.614403909403,1970.4602901000244,0.7307608909510768,0.7307608909510768,32401.43013214993,32395.05729023726,1.0002459093743132,0.8,4288.7416564291,4287.898129693729,1.0002459093743132,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2832.274202123316,3099.015535412006,7.26193339141499,4.691615048185702,-2.1019991412432075,6.79361418942891,3.012455334505148,3.5,0.860701524144328,0.6,0.0002502739617433705,1.000141576060016,0.00025023853395766857,198.37039348301334,0.0,7.050120435623025e-06,19.980041314555653,0.009346839659531977,8.459452184520637e-05,0.00016567943989816413,0.0005934591657016608,0.09252475257499324,0.09252475257499324,0.09252475257499324,0.09252401519512987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489231.1546160486,595.1642440636753,0.0,0.09252475257499324,0.09252475263383139,0.09252475263383139,0.37171059269905027,0.37171059269905027,0.5,9.69827445849772,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,-6.59383658785373e-11,27433.613331765617,20819.116934547805,0.7588908060623998,0.7617600993628769,0.4936165402504547,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474849337312021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.01403263501,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.20046509244145,261.20046509244145,-11.94953490755853,245.56339556140574,276.83753462371885,112504.31292040709,112676.23027794361,-171.91735753654672,0.0,nan,276.83753462371885,3.687534623718875,270.5827068111467,-2.5672931888532844,264.3278789985787,-8.822121001421294,258.07305118607655,-15.076948813923423,251.81822337372196,-21.331776626278014,245.56339556140574,-27.586604438594236,1.0,1.0,25762.5980482374,25762.5980482374,276.248095758119,3.0980957581190296,276.248095758119,276.248095758119,82193.71136163268,82218.54428457645,-24.83292294376588,0.0,8575.796259387458,8575.796259387458,0.9076568362148415,3599.882169427699,276.248095758119,3.0980957581190296,1.0,0.002,0.1394564511581801,0.004871647972597492,0.00021542036589037984,0.0017845796382441944,0.10771018294518991,0.10771018294518991,0.0,4.1345741934317726e-12,0.9999900248373929,0.9999900248373929,0.0,0.09252382968437868,9.229494527083701e-07,0.0,0.0,0.0,1600150.2691748496,266.6608175861193,0.0,1.0,1284343.4985109796,2598.793841903139,,,,,,,,,,,,,,,,,,,3.0,14598.13362848729,1547.0824536348869,0.37171059269905027,6.1796691888313084,3.012455334505148
690.0,-29.331576202589048,4.691883218874182,35.04089441427117,28.25203570481392,5.420027585298121,-25.856415823808906,-39.37885657707227,1.9448672052847094,-6.490152286011892,-6.490152286012572,40.08224384008337,37862.43582281949,20567.819544797898,20567.819544797898,58430.255367617385,82206.40487514663,82217.76571906394,20567.819544797898,102785.58526386184,102785.58526386184,102785.58526386184,130219.9084609109,125843.84201922109,4376.0664416898035,0.0,94718.68323765729,50375.07629663203,49270.67437891695,27434.32319704906,76704.997575966,20819.574746830345,1547.138893176355,0.0,0.8788001913040795,2.7297587495697657,0.0014957518510113484,1.0,1.0,-6.490152286011892,334521.3448729699,1558082.402371362,4.657647191281691,1558082.402371362,4.657647191281691,0.7588878572761648,0.09252450885362283,3.5820136475882043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5820136475882043,1.2826090699226242,1.2829300448453365,2.7927555882668877,5917.513970053197,14598.128602320283,6464.7405967417,0.00042911280263664556,26442.859395980264,2696.421244357682,19323.542264101674,1970.4529338868701,0.730765987699468,0.730765987699468,32401.729288868853,32395.05729023726,1.000257453256346,0.8,4288.781253628267,4287.898129693729,1.000257453256346,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2832.0296852700053,3099.015535412006,7.262572017438782,4.691883218874182,-2.102719480090693,6.794602698964875,3.0120218931261187,3.5,0.8605776837503196,0.6,0.00025023853395766857,1.0001421816174223,0.0002502029596961751,198.37152227949792,0.0,7.02782378992664e-06,19.916852620652097,0.009353867483321903,8.458227460325416e-05,0.0001656562593544144,0.0005933829818159235,0.09252450858959346,0.09252450858959346,0.09252450858959346,0.0925234912542994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489231.3428700865,595.1641832005289,0.0,0.09252450858959346,0.09252450885362283,0.09252450885362283,0.37170763063988155,0.37170763063988155,0.5,9.698243950240116,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,27434.32319704906,20819.574746830345,0.7588878572761648,0.7617529132929058,0.49361106863111276,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474930841311549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.9508439411,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1993306558882,261.1993306558882,-11.950669344111759,245.5620516387502,276.83660967321947,112506.03973189277,112679.58101832269,-173.5412864299005,0.0,nan,276.83660967321947,3.6866096732194933,270.58169806623874,-2.5683019337612336,264.32678645926177,-8.823213540738209,258.07187485233953,-15.078125147660444,251.8169632455194,-21.333036754480588,245.5620516387502,-27.587948361249772,1.0,1.0,25762.5980482374,25762.5980482374,276.24703509953946,3.0970350995394824,276.24703509953946,276.24703509953946,82193.61811492567,82217.76571906394,-24.147604138270253,0.0,8575.796259387458,8575.796259387458,0.9076542973652502,3599.9237158261453,276.24703509953946,3.0970350995394824,1.0,0.002,0.13945764834483065,0.004871468034912271,0.0002154217857197445,0.0017845782186578492,0.10771089285987226,0.10771089285987226,0.0,4.3775937735857084e-12,0.9999870609409046,0.9999870609409046,0.0,0.092523311673535,1.1971800878284838e-06,0.0,0.0,0.0,1600149.1324570721,266.6598477139881,0.0,1.0,1284346.8096082113,2598.7804384457067,,,,,,,,,,,,,,,,,,,3.0,14598.128602320283,1547.138893176355,0.37170763063988155,6.1796691888313084,3.0120218931261187
691.0,-29.33294244558671,4.692152311585522,35.040910843156716,28.25078124823051,5.419089023025109,-25.857739298717078,-39.38013359494505,1.9438858757233182,-6.491042457696665,-6.491042457733674,40.08226254032599,37862.299357428106,20567.70889235994,20567.70889235994,58430.00824978805,82206.18168759183,82217.34505304592,20567.70889235994,102785.05394540586,102785.05394540586,102785.05394540586,130220.06912189102,125844.03050090454,4376.0386209864755,0.0,94718.75319171345,50375.23102707902,49270.580182927144,27435.01517648516,76705.59535941231,20820.024308736283,1547.1925949437878,0.0,0.8787953081992722,2.7296682016500493,0.0014957518510113484,1.0,1.0,-6.491042457696665,334509.591787631,1558083.210062231,4.65781325353267,1558083.210062231,4.65781325353267,0.7588851026618474,0.09252423157779302,3.5820537211618944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5820537211618944,1.2826137186479634,1.282934649103615,2.7927767098404583,5917.558724133074,14598.123413691972,6464.716899955,0.00042910206088298875,26442.583100342214,2696.393070043513,19323.47143282044,1970.445711106284,0.7307709447104038,0.7307709447104038,32402.019282545367,32395.05729023726,1.0002686435796406,0.8,4288.819637982152,4287.898129693729,1.0002686435796406,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2831.7853600503263,3099.015535412006,7.2631595538704286,4.692152311585522,-2.103390915047748,6.79554322663327,3.0115888163641196,3.5,0.8604539475326056,0.6,0.0002502029596961751,1.0001414348967803,0.00025016757727070604,198.37264514668107,0.0,7.056920406425756e-06,19.99931243181059,0.00936092440372833,8.45701167740576e-05,0.0001656328429221175,0.0005933057413357945,0.09252423148108055,0.09252423148108055,0.09252423148108055,0.0925231194936687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489231.59422857,595.1641022975404,0.0,0.09252423148108055,0.09252423157779302,0.09252423157779302,0.37170463473971055,0.37170463473971055,0.5,9.698210598088641,3.700506567838602e-11,3.700506567838602e-11,3.700506567838602e-11,3.700506567838602e-11,3.700506567838602e-11,3.700506567838602e-11,27435.01517648516,20820.024308736283,0.7588851026618474,0.7617437551459963,0.4936054427323096,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475012693863074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.033303752265,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1981929527671,261.1981929527671,-11.951807047232876,245.5607075458593,276.8356783598331,112508.43517709516,112682.47616780244,-174.04099070728014,0.0,nan,276.8356783598331,3.685678359833105,270.58068419696815,-2.5693158030318273,264.3256900341055,-8.824309965894486,258.0706958712852,-15.079304128714796,251.81570170855142,-21.33429829144856,245.5607075458593,-27.58929245414069,1.0,1.0,25762.5980482374,25762.5980482374,276.24609587511173,3.0960958751117573,276.24609587511173,276.24609587511173,82193.28475563825,82217.34505304592,-24.060297407675534,0.0,8575.796259387458,8575.796259387458,0.9076518362632529,3599.963989767704,276.24609587511173,3.0960958751117573,1.0,0.002,0.13945892611160904,0.004871302128637725,0.00021542336531076456,0.0017845766373563998,0.10771168265538228,0.10771168265538228,0.0,2.6671642325282185e-12,0.9999861899760002,0.9999861899760002,0.0,0.09252295381593437,1.2777618586528496e-06,0.0,0.0,0.0,1600148.0891387062,266.6589575423033,0.0,1.0,1284349.8485959829,2598.768136586335,,,,,,,,,,,,,,,,,,,3.0,14598.123413691972,1547.1925949437878,0.37170463473971055,6.1796691888313084,3.0115888163641196
692.0,-29.334308484321106,4.692422213750774,35.04092701386301,28.24956664061176,5.418188621334834,-25.859058773756423,-39.3814099492505,1.9429389104840673,-6.491937439531057,-6.491937439517126,40.08228795438323,37862.150778124545,20567.611764842197,20567.611764842197,58429.76254296674,82205.94193144368,82217.0020750622,20567.611764842197,102784.6138399044,102784.6138399044,102784.6138399044,130220.35778364788,125844.34664688035,4376.0111367675345,0.0,94718.81678755283,50375.385703507345,49270.47898227276,27435.74394374348,76706.22292601624,20820.5000743182,1547.248183346873,0.0,0.8787903734233085,2.729577166835242,0.0014957518510113484,1.0,1.0,-6.491937439531057,334497.77552028117,1558084.3077335157,4.657981074194159,1558084.3077335157,4.657981074194159,0.7588822857149519,0.0925239640829175,3.582092802465586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.582092802465586,1.282618206787674,1.2829390929818243,2.792797407294694,5917.602579554973,14598.118324083833,6464.693675739306,0.00042909153421188923,26442.312360628133,2696.365462275918,19323.402014085565,1970.4386323653405,0.7307758016979473,0.7307758016979473,32402.30209500387,32395.05729023726,1.0002795568170388,0.8,4288.857071810436,4287.898129693729,1.0002795568170388,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2831.541429882094,3099.015535412006,7.263750954793071,4.692422213750774,-2.1040646437370256,6.7964868574878,3.011156464696831,3.5,0.8603304184848088,0.6,0.00025016757727070604,1.0001414153278094,0.0002501322047429766,198.37376785710092,0.0,7.018905332004317e-06,19.891577710900233,0.009367943309060335,8.455796687634599e-05,0.00016560961039436005,0.000593228993412767,0.09252396395605751,0.09252396395605751,0.09252396395605751,0.09252283839191279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489231.8801283826,595.1640104807889,0.0,0.09252396395605751,0.0925239640829175,0.0925239640829175,0.37170162714632454,0.37170162714632454,0.5,9.698176819208765,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,27435.74394374348,20820.5000743182,0.7588822857149519,0.7617343197738038,0.49359946734234184,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475094116528622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.92556903135,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.19705606471763,261.19705606471763,-11.952943935282349,245.5593636958779,276.83474843368674,112511.23463675972,112685.15094076635,-173.91630400663894,0.0,nan,276.83474843368674,3.6847484336867637,270.5796714860676,-2.5703285139323953,264.32459453845064,-8.825405461549337,258.0695175908672,-15.080482409132799,251.81444064335548,-21.335559356644495,245.5593636958779,-27.590636304122086,1.0,1.0,25762.5980482374,25762.5980482374,276.2451608996095,3.0951608996095388,276.2451608996095,276.2451608996095,82193.05044789278,82217.0020750622,-23.95162716943014,0.0,8575.796259387458,8575.796259387458,0.9076494360909728,3600.0032664779137,276.2451608996095,3.0951608996095388,1.0,0.002,0.13946021899411076,0.004871135290476727,0.00021542496611645854,0.0017845750328748069,0.10771248305822927,0.10771248305822927,0.0,-1.0087347623866094e-12,0.9999860264305686,0.9999860264305686,0.0,0.09252267119288132,1.2928900361853467e-06,0.0,0.0,0.0,1600147.0401712726,266.6580625604689,0.0,1.0,1284352.9039899162,2598.7557683993546,,,,,,,,,,,,,,,,,,,3.0,14598.118324083833,1547.248183346873,0.37170162714632454,6.1796691888313084,3.011156464696831
693.0,-29.33566898728652,4.692693202522327,35.04094340502029,28.248359576705866,5.417285232870646,-25.8603735652993,-39.382678096275754,1.9419898107104354,-6.49281159047905,-6.492811590500977,40.08232665059383,37861.983586600036,20567.48135470145,20567.48135470145,58429.464941301485,82205.71929145537,82216.89896357805,20567.48135470145,102784.3803182795,102784.3803182795,102784.3803182795,130220.89142517866,125844.90539204005,4375.986033138621,0.0,94718.89127964774,50375.514142567095,49270.419041200716,27436.511106899165,76706.93014809988,20821.00486862706,1547.305098084003,0.0,0.8787855006544888,2.729488253189217,0.0014957518510113484,1.0,1.0,-6.49281159047905,334486.23459568416,1558085.9790840945,4.658146787318339,1558085.9790840945,4.658146787318339,0.7588794649401114,0.09252370615839806,3.5821309805418813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5821309805418813,1.2826227048902044,1.2829435468377235,2.792817378707264,5917.644896581705,14598.113193026335,6464.671169442187,0.00042908136226803826,26442.051335967422,2696.338845168067,19323.334741257357,1970.4317724459788,0.7307804714444778,0.7307804714444778,32402.578370647476,32395.05729023726,1.0002902178331943,0.8,4288.893640408074,4287.898129693729,1.0002902178331943,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2831.297876539333,3099.015535412006,7.264329735534883,4.692693202522327,-2.104724993273585,6.797418195795912,3.010724805702658,3.5,0.8602070873436166,0.6,0.0002501322047429766,1.000140843780874,0.0002500969801387087,198.37488602886705,0.0,7.016981604316923e-06,19.88612586663416,0.009374960290664652,8.454589670340154e-05,0.00016558630803957509,0.0005931518439821131,0.09252370611237258,0.09252370611237258,0.09252370611237258,0.09252271480584139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489232.2108274862,595.1639047341469,0.0,0.09252370611237258,0.09252370615839806,0.09252370615839806,0.3716986175243213,0.3716986175243213,0.5,9.698147075075813,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,27436.511106899165,20821.00486862706,0.7588794649401114,0.7617234170170848,0.4935927368426687,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475175527892725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.92011718709,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1959200752779,261.1959200752779,-11.954079924722066,245.55802097366507,276.83381917699256,112513.98451296276,112687.76335211535,-173.77883915257132,0.0,nan,276.83381917699256,3.6838191769925857,270.5786595362983,-2.571340463701688,264.32349989557264,-8.826500104427339,258.06834025488047,-15.08165974511951,251.81318061425884,-21.336819385741137,245.55802097366507,-27.59197902633491,1.0,1.0,25762.5980482374,25762.5980482374,276.24427472507926,3.0942747250792877,276.24427472507926,276.24427472507926,82192.6656070768,82216.89896357805,-24.233356501252274,0.0,8575.796259387458,8575.796259387458,0.9076470913806018,3600.0416354445906,276.24427472507926,3.0942747250792877,1.0,0.002,0.13946137297305553,0.004870972807478999,0.00021542636157717598,0.0017845736370366053,0.10771318078858799,0.10771318078858799,0.0,-1.3862188306956735e-12,0.9999875277242503,0.9999875277242503,0.0,0.09252255217722145,1.1539811765956397e-06,0.0,0.0,0.0,1600146.0156077659,266.6571884095209,0.0,1.0,1284355.8882540523,2598.7436882267107,,,,,,,,,,,,,,,,,,,3.0,14598.113193026335,1547.305098084003,0.3716986175243213,6.1796691888313084,3.010724805702658
694.0,-29.337029158582528,4.692965218701521,35.04095993107561,28.247208531852834,5.416427641795056,-25.861683478534005,-39.38394544003529,1.9410819617060464,-6.493686699058742,-6.49368669907019,40.08236332252236,37861.79400502815,20567.358065985078,20567.358065985078,58429.152071013224,82205.48814231723,82216.75669407392,20567.358065985078,102784.11476005899,102784.11476005899,102784.11476005899,130221.38574487224,125845.42327215742,4375.96247271482,0.0,94718.96675058553,50375.631051304816,49270.372999200794,27437.270984813244,76707.64398401404,20821.504308619424,1547.3616925971846,0.0,0.8787806302212838,2.729399244429642,0.0014957518510113484,1.0,1.0,-6.493686699058742,334474.6813415017,1558087.5630015417,4.658312422191143,1558087.5630015417,4.658312422191143,0.7588766506750726,0.0925234500378217,3.582167186350849,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.582167186350849,1.2826270103848774,1.2829478082270145,2.792836231692914,5917.684843796002,14598.108127334117,6464.649825989625,0.00042907174532541,26441.805148429063,2696.3137410256372,19323.270944249343,1970.4252669616378,0.7307848626740735,0.7307848626740735,32402.840373434796,32395.05729023726,1.000300328104632,0.8,4288.928319811529,4287.898129693729,1.000300328104632,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2831.0547480254145,3099.015535412006,7.264910041153483,4.692965218701521,-2.1053851802469694,6.79835039894849,3.010293924338328,3.5,0.8600839783823794,0.6,0.0002500969801387087,1.0001408110076015,0.00025006176868909696,198.3760039390598,0.0,6.987676857060386e-06,19.803076212909133,0.009381947967521712,8.453383576690734e-05,0.00016556314437180135,0.0005930748630377351,0.09252345000935519,0.09252345000935519,0.09252345000935519,0.09252256886803198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489232.51576715225,595.1638072731878,0.0,0.09252345000935519,0.0925234500378217,0.0925234500378217,0.37169562375802834,0.37169562375802834,0.5,9.698120640718848,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,27437.270984813244,20821.504308619424,0.7588766506750726,0.7617122497360228,0.49358567202140363,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447525661020991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.83706753336,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1947890146125,261.1947890146125,-11.955210985387453,245.5566796478064,276.83289838150944,112517.12799466973,112690.15285102736,-173.0248563576356,0.0,nan,276.83289838150944,3.6828983815094603,270.5776546347338,-2.5723453652661874,264.32241088795496,-8.827589112045018,258.06716714118204,-15.082832858817937,251.8119233944886,-21.33807660551139,245.5566796478064,-27.593320352193587,1.0,1.0,25762.5980482374,25762.5980482374,276.24338302685476,3.093383026854781,276.24338302685476,276.24338302685476,82192.44755598049,82216.75669407392,-24.30913809343474,0.0,8575.796259387458,8575.796259387458,0.9076448677884035,3600.0780222826033,276.24338302685476,3.093383026854781,1.0,0.002,0.13946241632455011,0.004870810628058537,0.00021542758572372104,0.0017845724145208115,0.10771379286186052,0.10771379286186052,0.0,2.4453225902498765e-13,0.9999887233829491,0.9999887233829491,0.0,0.09252240668630739,1.0433515143059705e-06,0.0,0.0,0.0,1600144.9899109544,266.65631330094124,0.0,1.0,1284358.8757727188,2598.731594961056,,,,,,,,,,,,,,,,,,,3.0,14598.108127334117,1547.3616925971846,0.37169562375802834,6.1796691888313084,3.010293924338328
695.0,-29.33840445992071,4.693237038872682,35.04097601672684,28.24604791766035,5.41557494245054,-25.86300651977573,-39.385222213435895,1.9401770007584742,-6.494640014156971,-6.4946400141452845,40.08238367542735,37861.59332644378,20567.381578563392,20567.381578563392,58428.97490500717,82205.2318704801,82216.17348530838,20567.381578563392,102783.55506387177,102783.55506387177,102783.55506387177,130221.58104699777,125845.64304220655,4375.938004791225,0.0,94719.02839441167,50375.752226653,49270.30685306519,27438.025983125997,76708.33283619118,20821.995486031945,1547.4199284301153,0.0,0.8787753987418994,2.7293022837629426,0.0014957518510113484,1.0,1.0,-6.494640014156971,334462.0959554868,1558088.4420753254,4.658490336922034,1558088.4420753254,4.658490336922034,0.7588736703885761,0.09252321098680988,3.58220455926549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.58220455926549,1.2826313024150486,1.2829520561650067,2.7928560238009212,5917.72678089788,14598.103022936242,6464.627511507037,0.00042906166295400127,26441.546491089626,2696.287365317374,19323.204244767603,1970.418465507345,0.7307894888553214,0.7307894888553214,32403.110821409096,32395.05729023726,1.000310764283859,0.8,4288.964117042965,4287.898129693729,1.000310764283859,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2830.812035357332,3099.015535412006,7.265541237522394,4.693237038872682,-2.1060926404623945,6.799329679335076,3.0098638045565886,3.5,0.8599610870161681,0.6,0.00025006176868909696,1.0001423790393331,0.00025002617020317527,198.37713429567495,0.0,6.985106666877601e-06,19.79579229393112,0.00938893307418859,8.452168669939948e-05,0.00016554008198969747,0.0005929984364446772,0.09252321101145733,0.09252321101145733,0.09252321101145733,0.09252221326302842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489232.758598501,595.1637292271945,0.0,0.09252321101145733,0.09252321098680988,0.09252321098680988,0.3716926429790835,0.3716926429790835,0.5,9.698090713942436,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,27438.025983125997,20821.995486031945,0.7588736703885761,0.7617030998415889,0.49357862342408493,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475337673624933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.82978361438,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.19366105579337,261.19366105579337,-11.956338944206607,245.55533689549225,276.8319852161895,112520.23333495528,112692.78367828246,-172.55034332716048,0.0,nan,276.8319852161895,3.681985216189503,270.5766555519808,-2.5733444480191565,264.32132588786027,-8.828674112139709,258.0659962236638,-15.084003776336203,251.81066655957383,-21.339333440426145,245.55533689549225,-27.59466310450773,1.0,1.0,25762.5980482374,25762.5980482374,276.2423617054106,3.0923617054106103,276.2423617054106,276.2423617054106,82192.64206516239,82216.17348530838,-23.531420145984157,0.0,8575.796259387458,8575.796259387458,0.9076425725090018,3600.1155820618173,276.2423617054106,3.0923617054106103,1.0,0.002,0.13946359070037562,0.004870633806005261,0.00021542897762802848,0.0017845710263560911,0.10771448881401424,0.10771448881401424,0.0,3.984119457955959e-12,0.9999873072733773,0.9999873072733773,0.0,0.09252203661498656,1.1743718233139298e-06,0.0,0.0,0.0,1600143.8725374837,266.655359985843,0.0,1.0,1284362.1302625514,2598.7184211073213,,,,,,,,,,,,,,,,,,,3.0,14598.103022936242,1547.4199284301153,0.3716926429790835,6.1796691888313084,3.0098638045565886
696.0,-29.33977728209344,4.69350876067239,35.0409917922931,28.244761994015448,5.414602995440213,-25.86433925428389,-39.38650820692999,1.9391649663631783,-6.495586271549826,-6.495586271549596,40.082406906963804,37861.46981112787,20567.39339345777,20567.39339345777,58428.863204585636,82205.02699331805,82215.65525020691,20567.39339345777,102783.04864366468,102783.04864366468,102783.04864366468,130221.83351179148,125845.92124010425,4375.912271687236,0.0,94719.10877196323,50375.91327056416,49270.217223776745,27438.784868126804,76709.00209190355,20822.489939345793,1547.4781704435459,0.0,0.8787701942903517,2.7292060436182877,0.0014957518510113484,1.0,1.0,-6.495586271549826,334449.60411131085,1558089.445484195,4.658667333825382,1558089.445484195,4.658667333825382,0.7588707021619396,0.0925229690976334,3.582245132548695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.582245132548695,1.2826360945138775,1.2829568037999386,2.7928772220513376,5917.771697446792,14598.097570094147,6464.603616846938,0.0004290508649174846,26441.269446173414,2696.2591145980955,19323.132822029536,1970.4111824149468,0.730794444698115,0.730794444698115,32403.404428115533,32395.05729023726,1.0003220941482653,0.8,4289.002979627343,4287.898129693729,1.0003220941482653,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2830.5695312952107,3099.015535412006,7.266167874013168,4.69350876067239,-2.106795720478072,6.800304481150462,3.0094340790060583,3.5,0.8598383082874452,0.6,0.00025002617020317527,1.0001421239589514,0.0002499906405436404,198.37826262590536,0.0,7.061925622410136e-06,20.013497213910327,0.009395994999811,8.450945152998056e-05,0.0001655167186731947,0.0005929214598224834,0.09252296896022164,0.09252296896022164,0.09252296896022164,0.09252188504964062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489233.02787921304,595.1636427129154,0.0,0.09252296896022164,0.0925229690976334,0.0925229690976334,0.37168964794544396,0.37168964794544396,0.5,9.698058191288084,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27438.784868126804,20822.489939345793,0.7588707021619396,0.7616949981252938,0.49357270696556305,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475419639638218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.047488534365,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1925250195819,261.1925250195819,-11.957474980418056,245.5539923202545,276.8310577189937,112522.1898224804,112695.97581486926,-173.78599238884397,0.0,nan,276.8310577189937,3.6810577189937135,270.575644639169,-2.574355360830964,264.3202315594458,-8.829768440554176,258.0648184796699,-15.085181520330082,251.80940539995862,-21.340594600041356,245.5539923202545,-27.59600767974547,1.0,1.0,25762.5980482374,25762.5980482374,276.2413550180373,3.0913550180373477,276.2413550180373,276.2413550180373,82192.4349077378,82215.65525020691,-23.22034246911062,0.0,8575.796259387458,8575.796259387458,0.9076400806667352,3600.1563582114386,276.2413550180373,3.0913550180373477,1.0,0.002,0.13946485084385715,0.004870457870348161,0.00021543050513832813,0.0017845694917404354,0.10771525256916406,0.10771525256916406,0.0,-3.1212363423016587e-12,0.9999863801778932,0.9999863801778932,0.0,0.0925217089512535,1.260146379901962e-06,0.0,0.0,0.0,1600142.7634235024,266.65441372845015,0.0,1.0,1284365.360641032,2598.705344949291,,,,,,,,,,,,,,,,,,,3.0,14598.097570094147,1547.4781704435459,0.37168964794544396,6.1796691888313084,3.0094340790060583
697.0,-29.341138907696827,4.693781518834117,35.04100722714213,28.243499679397814,5.413647802814708,-25.865660236654282,-39.38778484063221,1.9381691316247889,-6.496456525120379,-6.4964565251913955,40.082428633456324,37861.34541561246,20567.26903190152,20567.26903190152,58428.61444751397,82204.82543395695,82215.31582715244,20567.26903190152,102782.58485905397,102782.58485905397,102782.58485905397,130222.06185281387,125846.17784912339,4375.884003690494,0.0,94719.19123534973,50376.069909214566,49270.13480681685,27439.476993759905,76709.61180057676,20822.940629493645,1547.5314265621196,0.0,0.8787654063165045,2.7291175358916258,0.0014957518510113484,1.0,1.0,-6.496456525120379,334438.11594142806,1558090.383886906,4.6588301680296,1558090.383886906,4.6588301680296,0.758867985502386,0.09252268394636291,3.5822847800198456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5822847800198456,1.282640810972699,1.2829614758638959,2.7928978630449133,5917.815433235328,14598.092121074622,6464.5802885443,0.0004290403414045829,26440.99982325386,2696.2316207118497,19323.063092171822,1970.4040719483028,0.7307992595339726,0.7307992595339726,32403.69133458292,32395.05729023726,1.000333165484788,0.8,4289.040955349808,4287.898129693729,1.000333165484788,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2830.3272523128585,3099.015535412006,7.266745926674933,4.693781518834117,-2.1074520544871422,6.80123357332126,3.0090047768137578,3.5,0.8597156505182165,0.6,0.0002499906405436404,1.0001409663060128,0.00024995540525349385,198.37938176470087,0.0,7.048312130219796e-06,19.9749165770429,0.00940304331194122,8.449730703050027e-05,0.00016549333351314013,0.0005928442498388701,0.09252268388240714,0.09252268388240714,0.09252268388240714,0.09252156449034787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489233.2950063755,595.1635568256189,0.0,0.09252268388240714,0.09252268394636291,0.09252268394636291,0.3716866422185531,0.3716866422185531,0.5,9.698024605531954,7.099743015714921e-11,7.099743015714921e-11,7.099743015714921e-11,7.099743015714921e-11,7.099743015714921e-11,7.099743015714921e-11,27439.476993759905,20822.940629493645,0.758867985502386,0.7616857011271521,0.4935671622748036,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475501458778075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.00890789749,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1913849155771,261.1913849155771,-11.958615084422888,245.55264833981332,276.83012149140905,112524.44193116765,112698.85019864804,-174.40826748039046,0.0,nan,276.83012149140905,3.680121491409068,270.57462686102997,-2.575373138970008,264.3191322307265,-8.830867769273482,258.0636376003861,-15.086362399613904,251.8081429700977,-21.341857029902286,245.55264833981332,-27.59735166018666,1.0,1.0,25762.5980482374,25762.5980482374,276.2404451852073,3.0904451852073294,276.2404451852073,276.2404451852073,82191.97229324191,82215.31582715244,-23.34353391053446,0.0,8575.796259387458,8575.796259387458,0.9076376456735766,3600.1962039199448,276.2404451852073,3.0904451852073294,1.0,0.002,0.1394661327181468,0.004870295571144874,0.00021543209986798017,0.001784567897447236,0.10771604993399009,0.10771604993399009,0.0,-2.684783818873715e-12,0.9999861452577992,0.9999861452577992,0.0,0.09252140206842911,1.2818779338063003e-06,0.0,0.0,0.0,1600141.7433828078,266.6535434748796,0.0,1.0,1284368.3315388425,2598.6933192195997,,,,,,,,,,,,,,,,,,,3.0,14598.092121074622,1547.5314265621196,0.3716866422185531,6.1796691888313084,3.0090047768137578
698.0,-29.342504399983895,4.69405518600882,35.04102232621967,28.242304804176115,5.412760599262301,-25.8669779000557,-39.38905710875986,1.937234098911269,-6.497332326589628,-6.497332326598365,40.08244982185208,37861.17450344955,20567.159952087884,20567.159952087884,58428.334455537435,82204.58862489261,82214.94845474504,20567.159952087884,102782.10840683292,102782.10840683292,102782.10840683292,130222.2839422523,125846.42858739794,4375.855354854351,0.0,94719.25924443327,50376.20478991672,49270.06050501838,27440.175535419377,76710.23604043775,20823.395516557233,1547.585140591058,0.0,0.8787605902184596,2.729028466213576,0.0014957518510113484,1.0,1.0,-6.497332326589628,334426.5548471666,1558091.2990490657,4.658993959857989,1558091.2990490657,4.658993959857989,0.7588652444908269,0.09252239948701019,3.5823229694081706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5823229694081706,1.2826452433580593,1.2829658641606385,2.792917985669511,5917.8580706622015,14598.086850598964,6464.557563299938,0.0004290300846176951,26440.736933354077,2696.2048134025463,19322.995164895652,1970.3971452938213,0.730803956546323,0.730803956546323,32403.96768912384,32395.05729023726,1.0003438296597649,0.8,4289.077534390511,4287.898129693729,1.0003438296597649,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2830.085391557593,3099.015535412006,7.267328404097498,4.69405518600882,-2.1081110680057042,6.802166254014525,3.0085762401269993,3.5,0.8595932114648569,0.6,0.00024995540525349385,1.000141368218743,0.000249920074497734,198.38050409266714,0.0,6.989955075569136e-06,19.80953268416293,0.009410033267016789,8.44852056651812e-05,0.00016547019958831265,0.0005927676967377668,0.09252239948690184,0.09252239948690184,0.09252239948690184,0.09252124908566178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489233.5639453161,595.1634703220656,0.0,0.09252239948690184,0.09252239948701019,0.09252239948701019,0.37168363191939074,0.37168363191939074,0.5,9.697990104478231,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,27440.175535419377,20823.395516557233,0.7588652444908269,0.7616758528123545,0.49356091778274613,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447558261148086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.84352400462,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.19024731267825,261.19024731267825,-11.959752687321725,245.55130479620814,276.82918982920376,112527.38350229828,112701.40916113525,-174.02565883695544,0.0,nan,276.82918982920376,3.6791898292037786,270.57361282255613,-2.5763871774438485,264.3180358159701,-8.831964184029857,258.0624588093528,-15.087541190647187,251.80688180277863,-21.343118197221344,245.55130479620814,-27.598695203791834,1.0,1.0,25762.5980482374,25762.5980482374,276.23952654551493,3.089526545514957,276.23952654551493,276.23952654551493,82191.73345909554,82214.94845474504,-23.214995649497723,0.0,8575.796259387458,8575.796259387458,0.907635300220448,3600.2345842552113,276.23952654551493,3.089526545514957,1.0,0.002,0.1394674461979693,0.0048701321698689645,0.00021543374095696607,0.0017845662666885588,0.10771687047848304,0.10771687047848304,0.0,7.645524838229001e-12,0.9999858037452364,0.9999858037452364,0.0,0.09252108601545572,1.3134715544591102e-06,0.0,0.0,0.0,1600140.7168284336,266.65266767341035,0.0,1.0,1284371.3213615234,2598.6812169660802,,,,,,,,,,,,,,,,,,,3.0,14598.086850598964,1547.585140591058,0.37168363191939074,6.1796691888313084,3.0085762401269993
699.0,-29.343860617573075,4.6943298197392025,35.04103762062713,28.241086040530377,5.411841884456113,-25.868290367410772,-39.39032487161455,1.9362716344101722,-6.498201641459957,-6.498201641376892,40.08248565102734,37861.023152161826,20567.043953337925,20567.043953337925,58428.06710549975,82204.37979126675,82214.80242725236,20567.043953337925,102781.84638059029,102781.84638059029,102781.84638059029,130222.77674041808,125846.9474016527,4375.82933876538,0.0,94719.34065153862,50376.341195861234,49269.99939519709,27440.930359827795,76710.92975502489,20823.891496880875,1547.6413770265756,0.0,0.8787557534258645,2.7289400584980323,0.0014957518510113484,1.0,1.0,-6.498201641459957,334415.07969046355,1558092.8465715677,4.659158456651378,1558092.8465715677,4.659158456651378,0.7588624446700996,0.09252213346536407,3.5823611904705546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5823611904705546,1.282649803877048,1.2829703805002668,2.7929378538414777,5917.900168934484,14598.081457273223,6464.535041944333,0.00042901994497110673,26440.47755527882,2696.178364199683,19322.927847056617,1970.3902807846328,0.7308085796354616,0.7308085796354616,32404.244272281685,32395.05729023726,1.000354502679547,0.8,4289.114143691571,4287.898129693729,1.000354502679547,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2829.8439283915372,3099.015535412006,7.267907514966058,4.6943298197392025,-2.108765443825175,6.803095263564377,3.0081484322560916,3.5,0.8594709806445976,0.6,0.000249920074497734,1.0001404095108302,0.00024988498826876735,198.3816188085499,0.0,7.008933137617252e-06,19.86331651200729,0.009417042200154406,8.447314874583661e-05,0.00016544692575189737,0.0005926906458962605,0.09252213345255232,0.09252213345255232,0.09252213345255232,0.09252110452785628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489233.88620445295,595.1633671816832,0.0,0.09252213345255232,0.09252213346536407,0.09252213346536407,0.3716806176304566,0.3716806176304566,0.5,9.697959234429604,-8.304823495564051e-11,-8.304823495564051e-11,-8.304823495564051e-11,-8.304823495564051e-11,-8.304823495564051e-11,-8.304823495564051e-11,27440.930359827795,20823.891496880875,0.7588624446700996,0.7616654796401091,0.4935544813896845,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475663995507428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.897307832456,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.18910973462056,261.18910973462056,-11.960890265379419,245.54996292552497,276.8282565437593,112530.00454268786,112704.02639888696,-174.021856199088,0.0,nan,276.8282565437593,3.678256543759346,270.57259782007566,-2.57740217992432,264.31693909642144,-8.833060903578541,258.0612803727873,-15.088719627212697,251.8056216491548,-21.344378350845176,245.54996292552497,-27.60003707447501,1.0,1.0,25762.5980482374,25762.5980482374,276.2386402028724,3.088640202872398,276.2386402028724,276.2386402028724,82191.31155676865,82214.80242725236,-23.49087048371439,0.0,8575.796259387458,8575.796259387458,0.9076329528124503,3600.2729964229075,276.2386402028724,3.088640202872398,1.0,0.002,0.13946863696592654,0.004869970407330923,0.0002154351953623815,0.001784564803442713,0.10771759768119075,0.10771759768119075,0.0,-1.1949057195093093e-12,0.9999871298981744,0.9999871298981744,0.0,0.09252094269608525,1.190769278821143e-06,0.0,0.0,0.0,1600139.6978664098,266.65179835854,0.0,1.0,1284374.2890255733,2598.6692044870942,,,,,,,,,,,,,,,,,,,4.0,14598.081457273223,1547.6413770265756,0.3716806176304566,6.1796691888313084,3.0081484322560916
700.0,-29.345220539042884,4.6946053246199355,35.04105280384529,28.239992551412456,5.411030156344191,-25.86959546950476,-39.39158393824471,1.9354050863812842,-6.499074523689558,-6.4990745236734,40.0825130360977,37860.7818073705,20566.939436327943,20566.939436327943,58427.72124369844,82204.14265705775,82214.52127355408,20566.939436327943,102781.46070988203,102781.46070988203,102781.46070988203,130223.11327483674,125847.30996757913,4375.80330725761,0.0,94719.41927203706,50376.41653638186,49270.00303961689,27441.652564954707,76711.6556045716,20824.36364884056,1547.696148853096,0.0,0.878750929239578,2.728851290264621,0.0014957518510113484,1.0,1.0,-6.499074523689558,334403.55775519,1558094.0293790929,4.659322525867807,1558094.0293790929,4.659322525867807,0.7588596787146493,0.0925218602218751,3.582395301817955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.582395301817955,1.2826539166893722,1.2829744493346869,2.7929554926744316,5917.937543504911,14598.076204234188,6464.514844352406,0.00042901091266305333,26440.247737029433,2696.154929260189,19322.867475102725,1970.3841245586134,0.7308126484776142,0.7308126484776142,32404.491115371446,32395.05729023726,1.0003640280842034,0.8,4289.146816516115,4287.898129693729,1.0003640280842034,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2829.6028735357695,3099.015535412006,7.2684897335534,4.6946053246199355,-2.1094213197890737,6.804026644409009,3.0077213720747715,3.5,0.8593489634499347,0.6,0.00024988498826876735,1.0001407945633336,0.0002498498107737605,198.3827365797643,0.0,6.960462900287512e-06,19.72595185941481,0.009424002663054694,8.446117610504398e-05,0.00016542381216372336,0.0005926134875041385,0.09252186004321329,0.09252186004321329,0.09252186004321329,0.09252086129829587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489234.1632116457,595.1632783564854,0.0,0.09252186004321329,0.0925218602218751,0.0925218602218751,0.3716776175715424,0.3716776175715424,0.5,9.69792927602752,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,27441.652564954707,20824.36364884056,0.7588596787146493,0.7616537641278135,0.493546665222986,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475744827619699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.759943179866,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1879815662624,261.1879815662624,-11.962018433737569,245.54862275647025,276.82734037608975,112533.57290982686,112706.15531290378,-172.58240307691452,0.0,nan,276.82734037608975,3.6773403760897736,270.5715968521357,-2.5784031478642646,264.3158533282048,-8.834146671795168,258.06010980429335,-15.08989019570663,251.8043662803807,-21.345633719619286,245.54862275647025,-27.601377243529726,1.0,1.0,25762.5980482374,25762.5980482374,276.2377345360169,3.08773453601691,276.2377345360169,276.2377345360169,82191.29071166797,82214.52127355408,-23.23056188611372,0.0,8575.796259387458,8575.796259387458,0.9076308578011267,3600.307278327045,276.2377345360169,3.08773453601691,1.0,0.002,0.1394697980176083,0.004869808160729975,0.00021543660228175035,0.0017845633984797606,0.10771830114087518,0.10771830114087518,0.0,7.615106462077748e-13,0.9999874511008029,0.9999874511008029,0.0,0.09252069917437765,1.161047497453114e-06,0.0,0.0,0.0,1600138.6747121036,266.6509254763104,0.0,1.0,1284377.268853234,2598.657142853046,,,,,,,,,,,,,,,,,,,3.0,14598.076204234188,1547.696148853096,0.3716776175715424,6.1796691888313084,3.0077213720747715
