time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
701.0,-29.34657483470428,4.694881723174805,35.04106864887076,28.238811680953972,5.410150222061111,-25.870902329002348,-39.392847021203465,1.9344777163519167,-6.499943289261637,-6.4999432892749605,40.08256248346831,37860.612949045375,20566.832183305894,20566.832183305894,58427.44513235127,82203.91389728985,82214.55820530442,20566.832183305894,102781.3903886103,102781.3903886103,102781.3903886103,130223.8535048897,125848.07112528419,4375.782379605524,0.0,94719.49147104494,50376.5471144843,49269.93817395626,27442.463116279392,76712.40129023565,20824.899970560633,1547.7550197633623,0.0,0.8787460433556065,2.7287629429413336,0.0014957518510113484,1.0,1.0,-6.499943289261637,334392.0904690886,1558096.1650986483,4.659488694582864,1558096.1650986483,4.659488694582864,0.7588568082362441,0.09252161974113235,3.5824327885283016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5824327885283016,1.2826583133152873,1.2829788019362547,2.7929751449306766,5917.979184277689,14598.070831786823,6464.492549575386,0.00042900088028141885,26439.99121891597,2696.128771692267,19322.800834522244,1970.3773291105776,0.730817218301424,0.730817218301424,32404.762383369292,32395.05729023726,1.0003744960402503,0.8,4289.182722288103,4287.898129693729,1.0003744960402503,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2829.362211722194,3099.015535412006,7.269070074554769,4.694881723174805,-2.110074030936042,6.804955754110847,3.007295032413358,3.5,0.8592271521181022,0.6,0.0002498498107737605,1.000140213629119,0.0002498147833363813,198.38384973786106,0.0,6.978607725484656e-06,19.777374294023513,0.009430981270780178,8.444916684839193e-05,0.00016540064392536855,0.0005925366900419348,0.0925216197160477,0.0925216197160477,0.0925216197160477,0.09252087066092807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489234.51082743896,595.1631676317207,0.0,0.0925216197160477,0.09252161974113235,0.09252161974113235,0.3716746208738962,0.3716746208738962,0.5,9.697906808385216,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,27442.463116279392,20824.899970560633,0.7588568082362441,0.7616427611396935,0.49353966649802256,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475825881350424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.81136561448,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1868554076043,261.1868554076043,-11.963144592395679,245.54728433131453,276.82642648391914,112536.44217704698,112708.71714353524,-172.27496648826576,0.0,nan,276.82642648391914,3.6764264839191583,270.5705980533864,-2.5794019466135865,264.31476962284046,-8.835230377159519,258.0589411923356,-15.091058807664353,251.80311276182968,-21.346887238170297,245.54728433131453,-27.60271566868545,1.0,1.0,25762.5980482374,25762.5980482374,276.23687007692513,3.086870076925152,276.23687007692513,276.23687007692513,82190.90832083604,82214.55820530442,-23.64988446838106,0.0,8575.796259387458,8575.796259387458,0.9076285554768737,3600.344952470943,276.23687007692513,3.086870076925152,1.0,0.002,0.13947070741772308,0.0048696477187053794,0.00021543762229901518,0.0017845623794743694,0.10771881114950758,0.10771881114950758,0.0,1.7733843907241642e-12,0.9999901709683249,0.9999901709683249,0.0,0.09252071034320128,9.093979310693422e-07,0.0,0.0,0.0,1600137.6563723967,266.65005671073834,0.0,1.0,1284380.2346129722,2598.645138242826,,,,,,,,,,,,,,,,,,,3.0,14598.070831786823,1547.7550197633623,0.3716746208738962,6.1796691888313084,3.007295032413358
702.0,-29.347928751272278,4.6951591219696445,35.0410847154601,28.237659658212237,5.4093121246188245,-25.872204663678904,-39.39410186195744,1.9335880369244993,-6.5008023416381775,-6.500802341650666,40.08260056220397,37860.41879506193,20566.71215562257,20566.71215562257,58427.1309506845,82203.64652365561,82214.45003102827,20566.71215562257,102781.16218665085,102781.16218665085,102781.16218665085,130224.37931364466,125848.61686101744,4375.7624526272275,0.0,94719.5412550247,50376.669975738296,49269.85697698489,27443.21712699382,76713.07410397871,20825.395978874716,1547.8109668858303,0.0,0.8787412530050795,2.7286755856027503,0.0014957518510113484,1.0,1.0,-6.5008023416381775,334380.7516963953,1558097.809787409,4.659651615360029,1558097.809787409,4.659651615360029,0.7588540324009734,0.09252136523886688,3.5824706363072703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5824706363072703,1.2826625339173652,1.2829829786621834,2.7929954618430206,5918.0222333769825,14598.065526712438,6464.469608314615,0.00042899052450628836,26439.7257845104,2696.101704915583,19322.732261558573,1970.3703366142947,0.7308219615832292,0.7308219615832292,32405.036263620146,32395.05729023726,1.0003850648227082,0.8,4289.218973825024,4287.898129693729,1.0003850648227082,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2829.121947672753,3099.015535412006,7.269644976788939,4.6951591219696445,-2.1107201284386514,6.805879250408296,3.0068694215184437,3.5,0.8591055490052696,0.6,0.0002498147833363813,1.0001401759284048,0.00024977977022519324,198.38496259528478,0.0,6.9488778737376575e-06,19.693119894172522,0.009437930148653914,8.443723752061112e-05,0.00016537754581577016,0.0005924602017895568,0.09252136519541995,0.09252136519541995,0.09252136519541995,0.09252074864562239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489234.7842809022,595.1630804892932,0.0,0.09252136519541995,0.09252136523886688,0.09252136523886688,0.3716716539253116,0.3716716539253116,0.5,9.697888312417975,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,27443.21712699382,20825.395978874716,0.7588540324009734,0.7616319855920646,0.49353280698600377,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475906600631794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.727111214626,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.18573473106784,261.18573473106784,-11.964265268932138,245.54594777880135,276.8255216833573,112539.72276233442,112711.15909768776,-171.4363353533393,0.0,nan,276.8255216833573,3.675521683357317,270.5696069024235,-2.5803930975764615,264.3136921215192,-8.836307878480795,258.05777734060456,-15.092222659395418,251.8018625597013,-21.34813744029867,245.54594777880135,-27.60405222119863,1.0,1.0,25762.5980482374,25762.5980482374,276.23599841064475,3.085998410644777,276.23599841064475,276.23599841064475,82190.65000434397,82214.45003102827,-23.800026684300974,0.0,8575.796259387458,8575.796259387458,0.9076262309675057,3600.3829894888067,276.23599841064475,3.085998410644777,1.0,0.002,0.13947148212539642,0.004869489590610579,0.00021543843855868555,0.001784561560954989,0.10771921927934278,0.10771921927934278,0.0,-4.863253896814079e-13,0.9999916267177651,0.9999916267177651,0.0,0.09252059053136298,7.747075039040455e-07,0.0,0.0,0.0,1600136.6494076294,266.6491976583618,0.0,1.0,1284383.1671998806,2598.6332679861516,,,,,,,,,,,,,,,,,,,3.0,14598.065526712438,1547.8109668858303,0.3716716539253116,6.1796691888313084,3.0068694215184437
703.0,-29.34928061532236,4.6954371855567905,35.041101038913716,28.236465900577628,5.408410357777391,-25.873511518028256,-39.3953649099916,1.9326412607941412,-6.501680785207213,-6.501680785200927,40.08264010159416,37860.25508311577,20566.632376770085,20566.632376770085,58426.88745988585,82203.44122042203,82214.30435813263,20566.632376770085,102780.93673490272,102780.93673490272,102780.93673490272,130224.9293961775,125849.18439579547,4375.745000382032,0.0,94719.62684330055,50376.79657422541,49269.81141008349,27443.992661274777,76713.80407135826,20825.906380448596,1547.868401238054,0.0,0.8787363520667043,2.728586258651044,0.0014957518510113484,1.0,1.0,-6.501680785207213,334369.1572886869,1558099.5175647826,4.659818298431019,1558099.5175647826,4.659818298431019,0.7588511860315164,0.09252112693028494,3.5825077392736784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5825077392736784,1.282667020750094,1.2829874217033466,2.7930146182277724,5918.062823457569,14598.060184089369,6464.447828235144,0.0004289807379070455,26439.47584674419,2696.076218356339,19322.66715944351,1970.363698046072,0.730826407885198,0.730826407885198,32405.30475357555,32395.05729023726,1.0003954256203877,0.8,4289.254511887738,4287.898129693729,1.0003954256203877,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2828.8821004447473,3099.015535412006,7.270233133270796,4.6954371855567905,-2.1113774173991633,6.806814602955954,3.0064445730268448,3.5,0.8589841637219556,0.6,0.00024977977022519324,1.0001399649556844,0.0002497448147032709,198.38607377652832,0.0,6.946074753382674e-06,19.6851758510865,0.009444876223407297,8.442523174200471e-05,0.00016535453848318853,0.0005923839138400502,0.09252112691423106,0.09252112691423106,0.09252112691423106,0.09252063687911997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489235.0464829525,595.1629970812885,0.0,0.09252112691423106,0.09252112693028494,0.09252112693028494,0.3716687026872752,0.3716687026872752,0.5,9.697873613984074,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,27443.992661274777,20825.906380448596,0.7588511860315164,0.7616215642954932,0.4935259767316273,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475987298174957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.71916717154,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1846129383595,261.1846129383595,-11.965387061640456,245.5446125341617,276.8246133425841,112542.26231478779,112713.86939614863,-171.60708136085998,0.0,nan,276.8246133425841,3.6746133425841094,270.5686131808801,-2.581386819119871,264.31261301920455,-8.83738698079543,258.05661285749323,-15.093387142506742,251.80061269583342,-21.349387304166555,245.5446125341617,-27.605387465838277,1.0,1.0,25762.5980482374,25762.5980482374,276.2351029805791,3.0851029805791086,276.2351029805791,276.2351029805791,82190.31999625066,82214.30435813263,-23.98436188197229,0.0,8575.796259387458,8575.796259387458,0.9076239521934294,3600.4202779700468,276.2351029805791,3.0851029805791086,1.0,0.002,0.1394721331835634,0.004869328505331316,0.00021543905523130601,0.0017845609467783553,0.10771952761565301,0.10771952761565301,0.0,2.0096611007269782e-12,0.9999929631681322,0.9999929631681322,0.0,0.09252047587467052,6.510556144238348e-07,0.0,0.0,0.0,1600135.6197020148,266.64831921479276,0.0,1.0,1284386.1659687257,2598.621129925256,,,,,,,,,,,,,,,,,,,3.0,14598.060184089369,1547.868401238054,0.3716687026872752,6.1796691888313084,3.0064445730268448
704.0,-29.35064362910798,4.695715329229441,35.0411167301595,28.23539179461079,5.407612151727275,-25.874818051062284,-39.39662788817657,1.9317865728000327,-6.502595780227239,-6.502595780188427,40.08265451923234,37860.00723719239,20566.622762516876,20566.622762516876,58426.629999709265,82203.20504134712,82213.70384707092,20566.622762516876,102780.32660958779,102780.32660958779,102780.32660958779,130225.01863441267,125849.29422938515,4375.724405027524,0.0,94719.7093800233,50376.87033181014,49269.821164681285,27444.692024824875,76714.51318950616,20826.359461484324,1547.9230884216806,0.0,0.8787313486823007,2.7284932173201852,0.0014957518510113484,1.0,1.0,-6.502595780227239,334357.080781396,1558100.1402899385,4.65998846696664,1558100.1402899385,4.65998846696664,0.7588483573671007,0.09252087203014778,3.582540980021873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.582540980021873,1.2826710780996866,1.2829914352276646,2.7930316986093646,5918.099014736573,14598.054837454523,6464.428153787869,0.00042897197383415437,26439.253565620063,2696.053551989728,19322.60835120399,1970.3577012745425,0.7308303278398862,0.7308303278398862,32405.545294705822,32395.05729023726,1.0004047079150422,0.8,4289.286350567737,4287.898129693729,1.0004047079150422,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2828.642613916372,3099.015535412006,7.2708452673848205,4.695715329229441,-2.112056614676937,6.807771943906378,3.00602038741225,3.5,0.8588629678320715,0.6,0.0002497448147032709,1.0001411209874718,0.0002497095754414035,198.38719413345626,0.0,6.9346887509786355e-06,19.652907920273453,0.009451810912158276,8.441322820503715e-05,0.00016533158649823377,0.0005923071839219534,0.09252087197586713,0.09252087197586713,0.09252087197586713,0.09252022394636267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489235.21003306244,595.1629445511048,0.0,0.09252087197586713,0.09252087203014778,0.09252087203014778,0.37166576649938704,0.37166576649938704,0.5,9.697854169756303,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,27444.692024824875,20826.359461484324,0.7588483573671007,0.7616111680899187,0.4935181840190741,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447606787423645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.686899240725,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1834986334524,261.1834986334524,-11.966501366547561,245.5432773752276,276.8237198916892,112545.71028016815,112716.1719134564,-170.46163328826162,0.0,nan,276.8237198916892,3.6737198916892453,270.5676313884023,-2.582368611597701,264.3115428850899,-8.838457114910057,258.0554543817907,-15.094545618209281,251.79936587851432,-21.350634121485655,245.5432773752276,-27.606722624772374,1.0,1.0,25762.5980482374,25762.5980482374,276.23411796164936,3.0841179616493832,276.23411796164936,276.23411796164936,82190.6066089364,82213.70384707092,-23.097238134520012,0.0,8575.796259387458,8575.796259387458,0.9076219106197604,3600.453684921982,276.23411796164936,3.0841179616493832,1.0,0.002,0.13947294975344812,0.004869160120841859,0.00021543991137805342,0.001784560086756805,0.1077199556890267,0.1077199556890267,0.0,-1.8651417216242194e-12,0.9999911741787707,0.9999911741787707,0.0,0.09252005545747126,8.165726765167374e-07,0.0,0.0,0.0,1600134.5471393585,266.64740421977274,0.0,1.0,1284389.2894985566,2598.6084869586757,,,,,,,,,,,,,,,,,,,3.0,14598.054837454523,1547.9230884216806,0.37166576649938704,6.1796691888313084,3.00602038741225
705.0,-29.352002803728915,4.695993798856033,35.04113272414639,28.234139747824543,5.406666577950664,-25.876135865554364,-39.397900191228814,1.9307996391540247,-6.503493330921685,-6.503493330918055,40.08269463399244,37859.873890530784,20566.58367762663,20566.58367762663,58426.45756815741,82203.0004448483,82213.51571272938,20566.58367762663,102780.09939035602,102780.09939035602,102780.09939035602,130225.58306093444,125849.8762629638,4375.706797970644,0.0,94719.79059508964,50377.021744685626,49269.743167115565,27445.483670578433,76715.226837694,20826.880373925527,1547.9817406578375,0.0,0.8787263418591108,2.728401952251245,0.0014957518510113484,1.0,1.0,-6.503493330921685,334345.2348450808,1558101.8729218,4.660158753701838,1558101.8729218,4.660158753701838,0.7588454488142962,0.09252064312594632,3.582580389982566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.582580389982566,1.2826757527081099,1.2829960658007078,2.7930522444340853,5918.142548873725,14598.049222391173,6464.404842300281,0.0004289614843768298,26438.985391630133,2696.026205853185,19322.53867160759,1970.350595933126,0.7308351052580324,0.7308351052580324,32405.830477735086,32395.05729023726,1.0004157129280862,0.8,4289.3240981712315,4287.898129693729,1.0004157129280862,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2828.4033891812564,3099.015535412006,7.27144641259254,4.695993798856033,-2.1127248951712305,6.808718694027264,3.005596689396094,3.5,0.858741911256027,0.6,0.0002497095754414035,1.000140725032451,0.0002496744399977326,198.38831134572612,0.0,6.99101828521447e-06,19.81254582029781,0.00945880193044349,8.440113763808604e-05,0.00016530843780331744,0.0005922307675728177,0.09252064286252196,0.09252064286252196,0.09252064286252196,0.09252010764432499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489235.4815597457,595.1628581359953,0.0,0.09252064286252196,0.09252064312594632,0.09252064312594632,0.3716628111431403,0.3716628111431403,0.5,9.69783811536498,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,27445.483670578433,20826.880373925527,0.7588454488142962,0.7616018354709418,0.49351185483203636,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476149115727714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.84653714075,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1823774068477,261.1823774068477,-11.96762259315227,245.54194160979807,276.8228132039074,112547.76010888733,112719.28059253759,-171.52048365025573,0.0,nan,276.8228132039074,3.672813203907424,270.56663888508905,-2.583361114910929,264.31046456625154,-8.839535433748438,258.05429024742455,-15.09570975257543,251.7981159286155,-21.35188407138449,245.54194160979807,-27.608058390201904,1.0,1.0,25762.5980482374,25762.5980482374,276.23319847309193,3.0831984730919544,276.23319847309193,276.23319847309193,82190.20480042178,82213.51571272938,-23.31091230759921,0.0,8575.796259387458,8575.796259387458,0.9076194901372516,3600.4932919324788,276.23319847309193,3.0831984730919544,1.0,0.002,0.13947364990072694,0.004868995389729417,0.0002154405954132943,0.001784559403898434,0.10772029770664715,0.10772029770664715,0.0,-6.882714884137719e-13,0.9999924325466633,0.9999924325466633,0.0,0.09251994298029678,7.001456495410633e-07,0.0,0.0,0.0,1600133.4950134684,266.6465066690783,0.0,1.0,1284392.3534628244,2598.5960851791206,,,,,,,,,,,,,,,,,,,3.0,14598.049222391173,1547.9817406578375,0.3716628111431403,6.1796691888313084,3.005596689396094
706.0,-29.353371016310703,4.696272758982284,35.04114806255456,28.23310374459254,5.405908434594447,-25.87744307117734,-39.399163344036765,1.9299804870723467,-6.504378319160992,-6.504378319174812,40.08270771593668,37859.599365790324,20566.524784981302,20566.524784981302,58426.124150771626,82202.7414048538,82212.97368149325,20566.524784981302,102779.49846647456,102779.49846647456,102779.49846647456,130225.65155068222,125849.966701308,4375.68484937421,0.0,94719.86417414235,50377.0821677206,49269.757784913054,27446.153084207657,76715.91086912071,20827.31356773321,1548.0342880574287,0.0,0.8787215054824824,2.7283119669230103,0.0014957518510113484,1.0,1.0,-6.504378319160992,334333.55503190315,1558102.437955529,4.6603232445718765,1558102.437955529,4.6603232445718765,0.7588427239268412,0.0925203693866932,3.5826129434556684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5826129434556684,1.2826796447813125,1.2829999137759844,2.793069148662196,5918.178366904639,14598.043638805297,6464.385241998853,0.0004289527913016577,26438.765691160246,2696.0038026400707,19322.480084994968,1970.3446217612507,0.7308389624049433,0.7308389624049433,32406.066044562882,32395.05729023726,1.0004248033049814,0.8,4289.355278438989,4287.898129693729,1.0004248033049814,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2828.164468239621,3099.015535412006,7.272039874605612,4.696272758982284,-2.1133851204437226,6.809657879426006,3.0051735532821655,3.5,0.8586210152234759,0.6,0.0002496744399977326,1.0001416624413173,0.0002496390755168467,198.38943599812146,0.0,6.970461338249179e-06,19.754287432598172,0.00946577239178174,8.438913560840022e-05,0.00016528530438933238,0.0005921532708682322,0.09252036932828324,0.09252036932828324,0.09252036932828324,0.09251968758555307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489235.6435065641,595.1628060620053,0.0,0.09252036932828324,0.0925203693866932,0.0925203693866932,0.37165986919334043,0.37165986919334043,0.5,9.697817663820244,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,27446.153084207657,20827.31356773321,0.7588427239268412,0.7615906985768321,0.4935038760131488,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476230129252732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.78827875305,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.18126673453753,261.18126673453753,-11.968733265462447,245.54060549098824,276.8219279780871,112551.5677535156,112721.473685488,-169.9059319723979,0.0,nan,276.8219279780871,3.671927978087126,270.56566348070464,-2.5843365192953343,264.3093989832473,-8.840601016752657,258.0531344857919,-15.096865514208105,251.79686998840606,-21.35313001159392,245.54060549098824,-27.609394509011736,1.0,1.0,25762.5980482374,25762.5980482374,276.2322502800645,3.0822502800644997,276.2322502800645,276.2322502800645,82190.48361796908,82212.97368149325,-22.490063524179277,0.0,8575.796259387458,8575.796259387458,0.9076174907590986,3600.5260081729466,276.2322502800645,3.0822502800644997,1.0,0.002,0.13947449475308976,0.004868832317245876,0.00021544150853122023,0.0017845584918623923,0.1077207542656101,0.1077207542656101,0.0,3.936126598269585e-13,0.999990868474346,0.999990868474346,0.0,0.09251952453456663,8.448521265684776e-07,0.0,0.0,0.0,1600132.4576022995,266.645621680839,0.0,1.0,1284395.3745275266,2598.5838571246018,,,,,,,,,,,,,,,,,,,3.0,14598.043638805297,1548.0342880574287,0.37165986919334043,6.1796691888313084,3.0051735532821655
707.0,-29.35473071406558,4.696551179903983,35.041163331873484,28.231659053731732,5.404807812972754,-25.878776861380352,-39.400449372455455,1.9288539593520981,-6.505329737323677,-6.50532973732347,40.082736400548804,37859.58849295684,20566.589492445462,20566.589492445462,58426.177985402304,82202.56133406071,82212.47884468234,20566.589492445462,102779.0683371278,102779.0683371278,102779.0683371278,130226.01138237256,125850.34630762912,4375.665074743427,0.0,94719.93864425937,50377.32355851513,49269.5723174936,27446.94304524476,76716.51536273836,20827.829914454884,1548.0941641975344,0.0,0.8787162503435552,2.728215229635355,0.0014957518510113484,1.0,1.0,-6.505329737323677,334320.9988539435,1558103.676899637,4.6605019793576705,1558103.676899637,4.6605019793576705,0.7588396959224699,0.09252014793406416,3.5826593302684184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5826593302684184,1.2826849706322423,1.2830051955928625,2.793093715366842,5918.23042080386,14598.037828853117,6464.357759924383,0.00042894030710955794,26438.44415906628,2695.9710154911495,19322.397939235274,1970.3362452249519,0.7308447434721392,0.7308447434721392,32406.401712902167,32395.05729023726,1.0004377565652844,0.8,4289.399708415801,4287.898129693729,1.0004377565652844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2827.925879479291,3099.015535412006,7.272676289603604,4.696551179903983,-2.1140856923241884,6.810636872228171,3.004751029251678,3.5,0.8585002940719081,0.6,0.0002496390755168467,1.0001407823369557,0.00024960393569146673,198.3905536624929,0.0,7.0159394173223005e-06,19.8831723086914,0.009472788331199062,8.437691784340788e-05,0.00016526215767343882,0.0005920780111290361,0.09252014798628395,0.09252014798628395,0.09252014798628395,0.09251943224643108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489235.88578746177,595.1627286048433,0.0,0.09252014798628395,0.09252014793406416,0.09252014793406416,0.37165690946015023,0.37165690946015023,0.5,9.69779620789283,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27446.94304524476,20827.829914454884,0.7588396959224699,0.761585399299565,0.4934998456844073,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447631168235681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.91716362914,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1801343372475,261.1801343372475,-11.969865662752454,245.53926744030332,276.8210012341853,112552.20398697098,112725.4333136996,-173.22932672859022,0.0,nan,276.8210012341853,3.6710012341853258,270.56465447544144,-2.5853455245585337,264.3083077166414,-8.841692283358555,258.0519609578394,-15.098039042160565,251.79561419907444,-21.35438580092554,245.53926744030332,-27.610732559696658,1.0,1.0,25762.5980482374,25762.5980482374,276.2312411603572,3.0812411603571945,276.2312411603572,276.2312411603572,82189.86638437948,82212.47884468234,-22.61246030285838,0.0,8575.796259387458,8575.796259387458,0.907614641749107,3600.5726269197603,276.2312411603572,3.0812411603571945,1.0,0.002,0.1394753851715125,0.0048686571051082626,0.00021544246261414926,0.001784557546633297,0.10772123130707463,0.10772123130707463,0.0,9.247446124821534e-12,0.999990376058995,0.999990376058995,0.0,0.09251925752561867,8.904084454922585e-07,0.0,0.0,0.0,1600131.3423074442,266.6446702626763,0.0,1.0,1284398.6223457768,2598.570711355609,,,,,,,,,,,,,,,,,,,3.0,14598.037828853117,1548.0941641975344,0.37165690946015023,6.1796691888313084,3.004751029251678
708.0,-29.356083602921593,4.696831130116355,35.04117761434104,28.23048597145828,5.403932322600506,-25.8800820103679,-39.40170843908561,1.927930729946032,-6.506143875543785,-6.50614387549568,40.08273848446273,37859.40634613582,20566.405981120697,20566.405981120697,58425.81232725651,82202.3358407813,82211.97201857826,20566.405981120697,102778.37799969896,102778.37799969896,102778.37799969896,130225.88694770717,125850.2497376053,4375.637210101859,0.0,94720.01392429679,50377.440354172984,49269.526189026445,27447.508948008206,76717.03513703465,20828.192472065264,1548.1400966244382,0.0,0.8787118386302699,2.7281324527030626,0.0014957518510113484,1.0,1.0,-6.506143875543785,334310.25469874736,1558103.7669074694,4.660652029090472,1558103.7669074694,4.660652029090472,0.758837259567656,0.09251981614562259,3.5826964439814986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5826964439814986,1.282689348082216,1.2830095290598493,2.7931131176368513,5918.271531885802,14598.032143874218,6464.33557649717,0.00042893037586890393,26438.191291203326,2695.94523014519,19322.33163148682,1970.3294837163376,0.7308492256017477,0.7308492256017477,32406.670277795074,32395.05729023726,1.0004481203639124,0.8,4289.435256397447,4287.898129693729,1.0004481203639124,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2827.6874479992634,3099.015535412006,7.273224625894389,4.696831130116355,-2.114702115613463,6.811533245729818,3.0043288074946943,3.5,0.8583796592841983,0.6,0.00024960393569146673,1.00014007885006,0.0002495689763562481,198.39166574091834,0.0,6.971409412733954e-06,19.756974275688027,0.009479759740611797,8.436495780970071e-05,0.00016523897788176602,0.0005920010984641406,0.09251981609553488,0.09251981609553488,0.09251981609553488,0.09251890559969324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489236.02765701065,595.1626825254978,0.0,0.09251981609553488,0.09251981614562259,0.09251981614562259,0.3716539455050872,0.3716539455050872,0.5,9.697768887523669,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,-4.808953235624358e-11,27447.508948008206,20828.192472065264,0.758837259567656,0.7615754730731484,0.4934941278493104,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476392728796388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.79096559614,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1790052504451,261.1790052504451,-11.970994749554905,245.53793103176744,276.8200794691172,112555.1710874196,112727.89399001727,-172.7229025976904,0.0,nan,276.8200794691172,3.6700794691172405,270.5636497816758,-2.586350218324185,264.30722009418446,-8.842779905815519,258.05079040669233,-15.099209593307648,251.7943607192332,-21.35563928076678,245.53793103176744,-27.612068968232535,1.0,1.0,25762.5980482374,25762.5980482374,276.2303679225878,3.0803679225878113,276.2303679225878,276.2303679225878,82189.53150910494,82211.97201857826,-22.44050947332289,0.0,8575.796259387458,8575.796259387458,0.9076123622691521,3600.609926201406,276.2303679225878,3.0803679225878113,1.0,0.002,0.13947644711809387,0.004868505861509938,0.00021544374243882345,0.001784556255127746,0.10772187121941172,0.10772187121941172,0.0,-2.4334306271411865e-12,0.9999885219207731,0.9999885219207731,0.0,0.09251875419584281,1.061949779773654e-06,0.0,0.0,0.0,1600130.3879280377,266.6438561244562,0.0,1.0,1284401.401523138,2598.559462519266,,,,,,,,,,,,,,,,,,,3.0,14598.032143874218,1548.1400966244382,0.3716539455050872,6.1796691888313084,3.0043288074946943
709.0,-29.357436008630703,4.6971119675879835,35.04119202537583,28.22935270322489,5.4030885598037655,-25.881383551786584,-39.40296694692222,1.927036102825978,-6.50699677487529,-6.506996774868641,40.08277075885791,37859.20835135165,20566.299530302742,20566.299530302742,58425.50788165439,82202.10581635727,82211.7839382819,20566.299530302742,102778.08346858463,102778.08346858463,102778.08346858463,130226.3234178287,125850.7095662192,4375.613851609497,0.0,94720.09080151642,50377.549091491936,49269.49078891609,27448.239949244056,76717.73073816014,20828.671952946486,1548.194839747904,0.0,0.8787071024131937,2.7280457368895177,0.0014957518510113484,1.0,1.0,-6.50699677487529,334298.99930553214,1558105.1609011013,4.660813116814248,1558105.1609011013,4.660813116814248,0.7588345187692125,0.09251954393290235,3.582732088252885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.582732088252885,1.282693591816041,1.2830137290085324,2.7931316653577754,5918.310832280774,14598.026549977,6464.314299870205,0.0004289208714588505,26437.949717782707,2695.920596511827,19322.26803422499,1970.3229986004387,0.7308534981148117,0.7308534981148117,32406.928208885576,32395.05729023726,1.0004580738290938,0.8,4289.469396860008,4287.898129693729,1.0004580738290938,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2827.449525722636,3099.015535412006,7.273798999133834,4.6971119675879835,-2.115341330812588,6.8124532984005715,3.0039075111085998,3.5,0.8582592888881714,0.6,0.0002495689763562481,1.0001400303685912,0.00024953403401348917,198.39277743309557,0.0,6.935640747218205e-06,19.65560587761639,0.009486695381359015,8.435300464994854e-05,0.00016521597170629957,0.0005919245633240403,0.09251954370980525,0.09251954370980525,0.09251954370980525,0.0925187375574445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489236.3004673652,595.162595306833,0.0,0.09251954370980525,0.09251954393290235,0.09251954393290235,0.37165095783206314,0.37165095783206314,0.5,9.697744703179358,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,27448.239949244056,20828.671952946486,0.7588345187692125,0.7615645994673951,0.4934870725069571,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447647337024079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.68959719807,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1778818004701,261.1778818004701,-11.97211819952986,245.53659633868048,276.81916726225506,112558.37120637622,112730.23181110572,-171.86060472949768,0.0,nan,276.81916726225506,3.669167262255087,270.56265307756337,-2.587346922436609,264.3061388928305,-8.84386110716946,258.04962470809886,-15.100375291901116,251.79311052339241,-21.356889476607563,245.53659633868048,-27.613403661319495,1.0,1.0,25762.5980482374,25762.5980482374,276.2294930916891,3.0794930916891303,276.2294930916891,276.2294930916891,82189.30639456262,82211.7839382819,-22.477543719272944,0.0,8575.796259387458,8575.796259387458,0.9076101730320654,3600.6457486941495,276.2294930916891,3.0794930916891303,1.0,0.002,0.13947741126798835,0.004868348082605544,0.00021544485403322586,0.0017845551445686669,0.10772242701661293,0.10772242701661293,0.0,-1.3981073243574116e-12,0.9999895789667352,0.9999895789667352,0.0,0.09251857978365738,9.641492449654322e-07,0.0,0.0,0.0,1600129.3881005205,266.6430032251247,0.0,1.0,1284404.3130034206,2598.547678256723,,,,,,,,,,,,,,,,,,,3.0,14598.026549977,1548.194839747904,0.37165095783206314,6.1796691888313084,3.0039075111085998
710.0,-29.358787318575217,4.697393548272644,35.04120668978664,28.228215977456443,5.402239463531402,-25.882684640365017,-39.40422157812861,1.9261367850238116,-6.50785654345151,-6.507856543438096,40.08280688462857,37858.99981430808,20566.210326873468,20566.210326873468,58425.21014118155,82201.88125070675,82211.62820292429,20566.210326873468,102777.83852979775,102777.83852979775,102777.83852979775,130226.82895807082,125851.23614260579,4375.592815465026,0.0,94720.17064108384,50377.64462857842,49269.47334722824,27448.99042827307,76718.46377550131,20829.16514598867,1548.2506644715463,0.0,0.8787023142412302,2.7279583248707917,0.0014957518510113484,1.0,1.0,-6.50785654345151,334287.65356292244,1558106.7212451508,4.660975972754168,1558106.7212451508,4.660975972754168,0.758831739200658,0.09251928415123924,3.5827676794139913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5827676794139913,1.282697857415401,1.2830179508497077,2.7931501239373424,5918.349943795908,14598.02092066253,6464.293097542548,0.000428911408455557,26437.709367908712,2695.896087645497,19322.204659048763,1970.3165361309686,0.7308577452819316,0.7308577452819316,32407.18575514438,32395.05729023726,1.0004680124635237,0.8,4289.503486385194,4287.898129693729,1.0004680124635237,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2827.2120047868257,3099.015535412006,7.274378536895106,4.697393548272644,-2.1159841091792027,6.813377657451847,3.003486948962735,3.5,0.8581391282750672,0.6,0.00024953403401348917,1.0001399184485213,0.0002494991244830841,198.39388823542743,0.0,6.932308429965276e-06,19.646162090521592,0.00949362768978898,8.434108986812004e-05,0.00016519294414536913,0.0005918479411512693,0.09251928408997351,0.09251928408997351,0.09251928408997351,0.09251860485460695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489236.57356381806,595.1625081844596,0.0,0.09251928408997351,0.09251928415123924,0.09251928415123924,0.37164798247281144,0.37164798247281144,0.5,9.69772432244722,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,27448.99042827307,20829.16514598867,0.758831739200658,0.7615534418435346,0.4934796390748075,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476553983741256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.680153410976,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.17676257719813,261.17676257719813,-11.973237422801844,245.53526318992544,276.81826196446696,112561.44099619133,112732.6550178489,-171.21402165754168,0.0,nan,276.81826196446696,3.6682619644669785,270.5616622095774,-2.5883377904225995,264.3050624546539,-8.844937545346056,258.04846269973353,-15.101537300266443,251.79186294483165,-21.358137055168328,245.53526318992544,-27.614736810074533,1.0,1.0,25762.5980482374,25762.5980482374,276.2286151632482,3.07861516324823,276.2286151632482,276.2286151632482,82189.07916317004,82211.62820292429,-22.549039754245314,0.0,8575.796259387458,8575.796259387458,0.9076079870486655,3600.6815178110614,276.2286151632482,3.07861516324823,1.0,0.002,0.13947824915459867,0.0048681895966306244,0.0002154457675496897,0.001784554230182898,0.10772288377484485,0.10772288377484485,0.0,-2.267412386319778e-12,0.9999909436296632,0.9999909436296632,0.0,0.09251844626233867,8.378889005663426e-07,0.0,0.0,0.0,1600128.3802099242,266.64214345654847,0.0,1.0,1284407.2479185744,2598.535799219246,,,,,,,,,,,,,,,,,,,3.0,14598.02092066253,1548.2506644715463,0.37164798247281144,6.1796691888313084,3.003486948962735
711.0,-29.360137712190756,4.697675850967692,35.041221540317395,28.227076248172693,5.401391303595663,-25.88398481061026,-39.40547984149305,1.9252384017218838,-6.508715321321574,-6.508715321326628,40.08284158014378,37858.812182563845,20566.12368648949,20566.12368648949,58424.93586905333,82201.65101233915,82211.44887911697,20566.12368648949,102777.57256560646,102777.57256560646,102777.57256560646,130227.30559329293,125851.73233154338,4375.573261749551,0.0,94720.24611318336,50377.76242415158,49269.42632114641,27449.733027686463,76719.15934883288,20829.65270788833,1548.3060871681032,0.0,0.8786975366947434,2.7278710157846797,0.0014957518510113484,1.0,1.0,-6.508715321321574,334276.3211960756,1558108.2198133732,4.661138468433239,1558108.2198133732,4.661138468433239,0.7588289724668374,0.0925190259394318,3.5828036410081374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5828036410081374,1.2827021186173517,1.2830221683341687,2.7931688807609576,5918.389687254391,14598.015268219688,6464.271581358478,0.00042890179673034563,26437.465070380124,2695.871176230428,19322.140345734715,1970.3099779980641,0.7308620661737634,0.7308620661737634,32407.445981426645,32395.05729023726,1.0004780545393266,0.8,4289.537930645596,4287.898129693729,1.0004780545393266,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2826.9748615505814,3099.015535412006,7.274958106705299,4.697675850967692,-2.116625702838986,6.814301553806678,3.003067079081921,3.5,0.8580191654519774,0.6,0.0002494991244830841,1.0001398251056246,0.0002494642431189404,198.39499829538954,0.0,6.925837473537849e-06,19.627823400006264,0.009500553527262518,8.432914215530676e-05,0.00016516998232777734,0.0005917716140692104,0.09251902591682774,0.09251902591682774,0.09251902591682774,0.09251845252078272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489236.8243725015,595.1624282469115,0.0,0.09251902591682774,0.0925190259394318,0.0925190259394318,0.3716450221339062,0.3716450221339062,0.5,9.697707127585275,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,27449.733027686463,20829.65270788833,0.7588289724668374,0.7615429622136775,0.4934727192515801,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476634532779706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.66181472046,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.17564698056435,261.17564698056435,-11.974353019435625,245.53393147150285,276.8173624896224,112564.4766323449,112735.13586676343,-170.65923441852345,0.0,nan,276.8173624896224,3.6673624896224055,270.56067628601477,-2.589323713985209,264.30399008237686,-8.846009917623121,258.0473038787439,-15.102696121256088,251.79061767512536,-21.359382324874616,245.53393147150285,-27.616068528497124,1.0,1.0,25762.5980482374,25762.5980482374,276.227735474904,3.0777354749040455,276.227735474904,276.227735474904,82188.85428755633,82211.44887911697,-22.594591560642584,0.0,8575.796259387458,8575.796259387458,0.907605778305117,3600.717659213178,276.227735474904,3.0777354749040455,1.0,0.002,0.13947898020582364,0.004868031759475788,0.0002154465164792074,0.0017845534862492858,0.1077232582396037,0.1077232582396037,0.0,2.7284932126170336e-12,0.9999920984310475,0.9999920984310475,0.0,0.09251829489396893,7.310454628760649e-07,0.0,0.0,0.0,1600127.3734702107,266.6412846786784,0.0,1.0,1284410.1794376513,2598.523934005636,,,,,,,,,,,,,,,,,,,3.0,14598.015268219688,1548.3060871681032,0.3716450221339062,6.1796691888313084,3.003067079081921
712.0,-29.361494160021856,4.697958267813754,35.04123612309761,28.22592897517609,5.400546362970064,-25.885290107755992,-39.40673883827401,1.9243423097164627,-6.509612077157328,-6.509612077148043,40.08286355997883,37858.61370302034,20566.109976767002,20566.109976767002,58424.72367978734,82201.40318807085,82210.98518216953,20566.109976767002,102777.09515893654,102777.09515893654,102777.09515893654,130227.54843748864,125851.99544581918,4375.552991669461,0.0,94720.31058459418,50377.877787663776,49269.36977436711,27450.453278552108,76719.82305291921,20830.121784969055,1548.3613588381395,0.0,0.8786926018274105,2.727779847960808,0.0014957518510113484,1.0,1.0,-6.509612077157328,334264.4879971903,1558109.169168189,4.6613063161567005,1558109.169168189,4.6613063161567005,0.7588261502859873,0.09251877033838676,3.582840529556973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.582840529556973,1.2827063691044722,1.28302637513696,2.793188383447687,5918.431011107313,14598.009589090303,6464.249295002159,0.0004288918154196683,26437.21086751985,2695.845254752627,19322.073730324275,1970.3031851166581,0.7308665739040925,0.7308665739040925,32407.7129148213,32395.05729023726,1.0004883554620874,0.8,4289.573262677685,4287.898129693729,1.0004883554620874,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2826.7380931637254,3099.015535412006,7.275562609250835,4.697958267813754,-2.1172900491186883,6.8152483169324425,3.002647896308715,3.5,0.8578993989453471,0.6,0.0002494642431189404,1.0001404535800373,0.000249429209893445,198.39611334301992,0.0,6.920288179822665e-06,19.612096701617432,0.009507473815442341,8.431718904416721e-05,0.0001651470540747732,0.0005916955586760345,0.09251877034793766,0.09251877034793766,0.09251877034793766,0.09251814350565617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489237.0214226107,595.1623651835883,0.0,0.09251877034793766,0.09251877033838676,0.09251877033838676,0.37164207437472113,0.37164207437472113,0.5,9.697688323462017,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,27450.453278552108,20830.121784969055,0.7588261502859873,0.7615336083281578,0.4934658631434345,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476715028050082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.64608802207,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.17453409343346,261.17453409343346,-11.975465906566512,245.5325999068758,276.81646827998526,112567.50135211492,112737.74609354725,-170.2447414323514,0.0,nan,276.81646827998526,3.6664682799852812,270.5596946053534,-2.5903053946465775,264.30292093075036,-8.847079069249617,258.04614725613817,-15.103852743861808,251.78937358149778,-21.360626418502193,245.5325999068758,-27.61740009312419,1.0,1.0,25762.5980482374,25762.5980482374,276.2267846486577,3.0767846486577355,276.2267846486577,276.2267846486577,82188.85333196663,82210.98518216953,-22.13185020290257,0.0,8575.796259387458,8575.796259387458,0.9076035126196722,3600.7547322047576,276.2267846486577,3.0767846486577355,1.0,0.002,0.13947977195257152,0.00486786680908192,0.00021544734234276805,0.001784552659006955,0.10772367117138403,0.10772367117138403,0.0,1.3497228508463355e-12,0.999991442304974,0.999991442304974,0.0,0.09251797859096603,7.917474207314372e-07,0.0,0.0,0.0,1600126.3221979742,266.64038792284265,0.0,1.0,1284413.2405829423,2598.5115442182623,,,,,,,,,,,,,,,,,,,3.0,14598.009589090303,1548.3613588381395,0.37164207437472113,6.1796691888313084,3.002647896308715
713.0,-29.36284248825825,4.698241434380802,35.04125093403906,28.224723517801635,5.399636316393153,-25.886594607791622,-39.407997800130374,1.9233884358314766,-6.510465399975146,-6.510465400013895,40.08289930516551,37858.454915173555,20566.020021876626,20566.020021876626,58424.47493705018,82201.19887623364,82210.8307430582,20566.020021876626,102776.85076493483,102776.85076493483,102776.85076493483,130228.04506956672,125852.51078371597,4375.534285850753,0.0,94720.39500365478,50378.00555684378,49269.32160756777,27451.194304631885,76720.51591219965,20830.608543477843,1548.4165715159977,0.0,0.8786878494662143,2.727693097947561,0.0014957518510113484,1.0,1.0,-6.510465399975146,334253.22822717566,1558110.7130760886,4.66146795751249,1558110.7130760886,4.66146795751249,0.7588233980757282,0.09251851273076947,3.5828782227445273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5828782227445273,1.2827108893783932,1.283030851598747,2.7932079258178,5918.472419044562,14598.00374366168,6464.226894969666,0.0004288818034957347,26436.956300205435,2695.819296110847,19322.006775128142,1970.2963575867543,0.7308710789440612,0.7308710789440612,32407.985670185302,32395.05729023726,1.00049888107575,0.8,4289.609365321514,4287.898129693729,1.00049888107575,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2826.501596785772,3099.015535412006,7.276139537746518,4.698241434380802,-2.1179274938184802,6.816168928199282,3.0022292184755566,3.5,0.8577797767073019,0.6,0.000249429209893445,1.0001396143192423,0.00024939439086534145,198.3972217269254,0.0,6.9504557761655546e-06,19.697591669653182,0.009514424271218506,8.430523783056488e-05,0.0001651239720628801,0.0005916190835571688,0.09251851270552308,0.09251851270552308,0.09251851270552308,0.0925179998023356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489237.26856357243,595.1622864915784,0.0,0.09251851270552308,0.09251851273076947,0.09251851273076947,0.3716391199994039,0.3716391199994039,0.5,9.697672941769952,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,3.8767211663071066e-11,27451.194304631885,20830.608543477843,0.7588233980757282,0.7615234887616268,0.4934593369849006,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476795885062694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.731582990105,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1734182426391,261.1734182426391,-11.976581757360862,245.53126927871216,276.81556720656135,112569.88017007957,112740.5782844672,-170.69811438764327,0.0,nan,276.81556720656135,3.665567206561377,270.55870762098317,-2.5912923790168065,264.3018480354296,-8.848151964570377,258.0449884498664,-15.105011550133554,251.78812886428176,-21.361871135718218,245.53126927871216,-27.618730721287818,1.0,1.0,25762.5980482374,25762.5980482374,276.2259133170721,3.0759133170721498,276.2259133170721,276.2259133170721,82188.4163972187,82210.8307430582,-22.414345839511952,0.0,8575.796259387458,8575.796259387458,0.9076011975043219,3600.7926138582498,276.2259133170721,3.0759133170721498,1.0,0.002,0.1394804413138074,0.0048677102117615926,0.00021544799839542676,0.001784552003745344,0.10772399919771337,0.10772399919771337,0.0,2.1407706336795673e-12,0.9999927651486084,0.9999927651486084,0.0,0.09251784337307889,6.6935769058327e-07,0.0,0.0,0.0,1600125.3218318955,266.63953460002483,0.0,1.0,1284416.1534519163,2598.499754648907,,,,,,,,,,,,,,,,,,,3.0,14598.00374366168,1548.4165715159977,0.3716391199994039,6.1796691888313084,3.0022292184755566
