time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
714.0,-29.364190367147426,4.698525522320397,35.04126560172666,28.22358536012473,5.398793979383968,-25.887891932493964,-39.409251837618626,1.922495544391823,-6.511304885764957,-6.511304885790695,40.0829247966851,37858.26477401,20565.90945756982,20565.90945756982,58424.17423157982,82200.96050242365,82210.55982746054,20565.90945756982,102776.46928503035,102776.46928503035,102776.46928503035,130228.35234877192,125852.83743749786,4375.5149112740555,0.0,94720.46465024217,50378.12327512001,49269.268194580174,27451.883063741567,76721.15125832174,20831.05826837834,1548.4689777232306,0.0,0.8786832107596247,2.727607756752548,0.0014957518510113484,1.0,1.0,-6.511304885764957,334242.15133050206,1558111.8141073827,4.6616257342321425,1558111.8141073827,4.6616257342321425,0.7588207417323583,0.09251823612349819,3.582914500526594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.582914500526594,1.2827151248693318,1.2830350434809767,2.7932269847457984,5918.512802625982,14597.998015680678,6464.2050363641565,0.00042887203724200615,26436.708058850065,2695.7939825373664,19321.941438293496,1970.2896950837949,0.7308754703982594,0.7308754703982594,32408.248182853127,32395.05729023726,1.0005090114452766,0.8,4289.644112214143,4287.898129693729,1.0005090114452766,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2826.2654808800908,3099.015535412006,7.276708291099978,4.698525522320397,-2.1185558598826733,6.81708138220307,3.0018112375029724,3.5,0.8576603535722779,0.6,0.00024939439086534145,1.0001395693248707,0.00024935958791600597,198.3983297522768,0.0,6.907998438970815e-06,19.57726757604329,0.009521332269657477,8.42933349201291e-05,0.00016510105594521235,0.0005915429673983537,0.09251823607840874,0.09251823607840874,0.09251823607840874,0.0925177479573006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489237.46255097934,595.1622245979462,0.0,0.09251823607840874,0.09251823612349819,0.09251823612349819,0.37163617916731917,0.37163617916731917,0.5,9.697658294779545,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,2.575006874394603e-11,27451.883063741567,20831.05826837834,0.7588207417323583,0.761513262944457,0.4934527721897762,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476876258923572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.6112588965,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.17230616327157,261.17230616327157,-11.977693836728406,245.52994010988778,276.81467221665105,112572.94764141858,112743.06881903179,-170.12117761320553,0.0,nan,276.81467221665105,3.66467221665107,270.55772579529275,-2.5922742047072234,264.3007793739524,-8.849220626047554,258.04383295260527,-15.106167047394706,251.7868865312402,-21.363113468759764,245.52994010988778,-27.620059890112202,1.0,1.0,25762.5980482374,25762.5980482374,276.2250422405731,3.0750422405731115,276.2250422405731,276.2250422405731,82188.17395352027,82210.55982746054,-22.385873940278543,0.0,8575.796259387458,8575.796259387458,0.9075989693143897,3600.829073029227,276.2250422405731,3.0750422405731115,1.0,0.002,0.13948108357446556,0.004867556218607487,0.00021544861871351152,0.0017845513814591586,0.10772430935675575,0.10772430935675575,0.0,1.7267003799004144e-13,0.9999930579884209,0.9999930579884209,0.0,0.09251759386083173,6.422626664505926e-07,0.0,0.0,0.0,1600124.33767711,266.638695114235,0.0,1.0,1284419.019073683,2598.488156383624,,,,,,,,,,,,,,,,,,,3.0,14597.998015680678,1548.4689777232306,0.37163617916731917,6.1796691888313084,3.0018112375029724
715.0,-29.365541452551778,4.698810248653626,35.04128039598926,28.222460334096127,5.397954206152883,-25.889191886688224,-39.410506224352844,1.9216046399779279,-6.512160405714155,-6.512160405656399,40.082957781252155,37858.05202767181,20565.832846224235,20565.832846224235,58423.884873896044,82200.73490256713,82210.3482292125,20565.832846224235,102776.18107543673,102776.18107543673,102776.18107543673,130228.79777932029,125853.30003711696,4375.497742203327,0.0,94720.54530421492,50378.21758351106,49269.25302300428,27452.616703883552,76721.86972688783,20831.5394659147,1548.5239051271708,0.0,0.8786784566726761,2.727520787712242,0.0014957518510113484,1.0,1.0,-6.512160405714155,334230.86316219484,1558113.2387807122,4.661787436501919,1558113.2387807122,4.661787436501919,0.7588179913999888,0.09251797980104788,3.582949677159387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.582949677159387,1.28271935108869,1.2830392261096444,2.793245205288599,5918.551409769771,14597.992251757323,6464.184013039549,0.00042886268166528895,26436.471019406195,2695.769811240964,19321.878598169365,1970.2832871744547,0.730879646681502,0.730879646681502,32408.502726895724,32395.05729023726,1.0005188343249731,0.8,4289.677804357806,4287.898129693729,1.0005188343249731,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2826.0297754694543,3099.015535412006,7.277288096799292,4.698810248653626,-2.119193394350021,6.818003643003647,3.0013940064220517,3.5,0.8575411446920148,0.6,0.00024935958791600597,1.0001399029166815,0.00024932470666234316,198.39944042441348,0.0,6.90484701861364e-06,19.568336450751058,0.00952823711667609,8.428143024875421e-05,0.00016507815766725174,0.000591466731719946,0.09251797978930022,0.09251797978930022,0.09251797978930022,0.09251757917933696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489237.68009741587,595.1621554038477,0.0,0.09251797978930022,0.09251797980104788,0.09251797980104788,0.37163324113454593,0.37163324113454593,0.5,9.697646279347483,-5.775291356258094e-11,-5.775291356258094e-11,-5.775291356258094e-11,-5.775291356258094e-11,-5.775291356258094e-11,-5.775291356258094e-11,27452.616703883552,20831.5394659147,0.7588179913999888,0.7615023601728113,0.4934453782531336,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476956606848161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.6023277712,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.17119711118545,261.17119711118545,-11.978802888814528,245.52861160452258,276.8137826178446,112575.94230407446,112745.6003809687,-169.65807689424565,0.0,nan,276.8137826178446,3.6637826178446176,270.5567484151777,-2.5932515848222693,264.2997142125239,-8.850285787476082,258.0426800098585,-15.107319990141491,251.78564580718563,-21.364354192814346,245.52861160452258,-27.621388395477396,1.0,1.0,25762.5980482374,25762.5980482374,276.22416204681804,3.07416204681806,276.22416204681804,276.22416204681804,82187.98506966978,82210.3482292125,-22.36315954271413,0.0,8575.796259387458,8575.796259387458,0.907596808749084,3600.864425545184,276.22416204681804,3.07416204681806,1.0,0.002,0.1394816406218752,0.004867399708086388,0.00021544910030625006,0.001784550901243152,0.10772455015312503,0.10772455015312503,0.0,1.5494020996764668e-12,0.9999939790714992,0.9999939790714992,0.0,0.09251742275690646,5.570441414179532e-07,0.0,0.0,0.0,1600123.3347146723,266.6378395942858,0.0,1.0,1284421.9394148127,2598.476336725086,,,,,,,,,,,,,,,,,,,3.0,14597.992251757323,1548.5239051271708,0.37163324113454593,6.1796691888313084,3.0013940064220517
716.0,-29.366887072620166,4.699095655213022,35.041295357187494,28.221324586216383,5.397104703668402,-25.89048789498813,-39.41175635028628,1.9207055256695882,-6.513010920596912,-6.513010920663022,40.082992184448926,37857.848218720756,20565.75123018429,20565.75123018429,58423.59944890505,82200.51404233371,82210.16529431655,20565.75123018429,102775.91652450085,102775.91652450085,102775.91652450085,130229.2676978061,125853.78565432518,4375.48204348092,0.0,94720.62647861983,50378.31433040789,49269.23572023548,27453.351173305262,76722.58689354075,20832.0215756987,1548.5787484659613,0.0,0.8786737241115513,2.7274343296397103,0.0014957518510113484,1.0,1.0,-6.513010920596912,334219.641330325,1558114.7247290562,4.661948407721192,1558114.7247290562,4.661948407721192,0.7588152515221922,0.09251772622648466,3.582985211788876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.582985211788876,1.2827236157816586,1.2830434471207732,2.7932636210221307,5918.590430499297,14597.986378667485,6464.1627430285225,0.0004288532225599822,26436.231488471225,2695.7453858831736,19321.815020683018,1970.2768040750939,0.7308838640299096,0.7308838640299096,32408.759860955273,32395.05729023726,1.0005287571732624,0.8,4289.711839323176,4287.898129693729,1.0005287571732624,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2825.7944332603174,3099.015535412006,7.277865292719166,4.699095655213022,-2.1198273321977625,6.818922987410785,3.0009774414031094,3.5,0.8574221261151741,0.6,0.00024932470666234316,1.0001393384845707,0.00024928997097556875,198.4005466145339,0.0,6.920421208003528e-06,19.612473703481996,0.009535157537884094,8.426956756032634e-05,0.00016505513910201682,0.0005913901225322822,0.09251772608545833,0.09251772608545833,0.09251772608545833,0.09251742476522729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489237.8901666086,595.1620887135402,0.0,0.09251772608545833,0.09251772622648466,0.09251772622648466,0.3716303135135734,0.3716303135135734,0.5,9.697637236882546,6.610889613511972e-11,6.610889613511972e-11,6.610889613511972e-11,6.610889613511972e-11,6.610889613511972e-11,6.610889613511972e-11,27453.351173305262,20832.0215756987,0.7588152515221922,0.7614915217857926,0.49343810931781806,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477037146767386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.646465023936,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1700901483384,261.1700901483384,-11.979909851661603,245.52728449755375,276.8128957991198,112578.82726436493,112748.1657385154,-169.33847415047921,0.0,nan,276.8128957991198,3.6628957991198376,270.5557735388045,-2.5942264611954897,264.2986512784997,-8.851348721500301,258.0415290181864,-15.108470981813582,251.78440675786607,-21.36559324213391,245.52728449755375,-27.622715502446226,1.0,1.0,25762.5980482374,25762.5980482374,276.22329020027667,3.0732902002766878,276.22329020027667,276.22329020027667,82187.74006931258,82210.16529431655,-22.42522500397172,0.0,8575.796259387458,8575.796259387458,0.9075946261872349,3600.9001378478206,276.22329020027667,3.0732902002766878,1.0,0.002,0.13948209736407763,0.004867244511594813,0.0002154494291794415,0.001784550568454422,0.10772471458972074,0.10772471458972074,0.0,-2.3661368003802252e-12,0.9999950631735518,0.9999950631735518,0.0,0.09251726948252689,4.567439577621062e-07,0.0,0.0,0.0,1600122.3376095633,266.63698907940307,0.0,1.0,1284424.8426570487,2598.464586348798,,,,,,,,,,,,,,,,,,,3.0,14597.986378667485,1548.5787484659613,0.3716303135135734,6.1796691888313084,3.0009774414031094
717.0,-29.368232053609653,4.699381749824654,35.041310406325856,28.2202023890801,5.396263436072022,-25.891782504644446,-39.41300619682295,1.9198138868742205,-6.5138585906681215,-6.513858590659292,40.083024642054376,37857.63866932922,20565.668660181887,20565.668660181887,58423.30732951111,82200.29636499088,82209.95681264575,20565.668660181887,102775.62547282764,102775.62547282764,102775.62547282764,130229.70039297952,125854.23308620098,4375.467306778533,0.0,94720.71117440885,50378.40694478198,49269.22692180763,27454.074920151877,76723.3018419595,20832.49609188837,1548.6330138562862,0.0,0.8786690141721634,2.727348162906689,0.0014957518510113484,1.0,1.0,-6.5138585906681215,334208.45732801437,1558116.1266437757,4.662108610598496,1558116.1266437757,4.662108610598496,0.7588125315632789,0.09251747125501149,3.5830200586644354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5830200586644354,1.2827278453419926,1.2830476331769438,2.793281576973293,5918.628477005155,14597.980570030362,6464.1419674698245,0.00042884399406085873,26435.998019423823,2695.7215786658876,19321.75292114777,1970.2704716848027,0.7308879697657388,0.7308879697657388,32409.012017825993,32395.05729023726,1.0005384879700796,0.8,4289.7452154942575,4287.898129693729,1.0005384879700796,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2825.5594620440615,3099.015535412006,7.278441291518354,4.699381749824654,-2.1204589759473214,6.819840725771975,3.000561556129617,3.5,0.8573033017513191,0.6,0.00024928997097556875,1.0001392738342412,0.0002492552562403274,198.4016522900725,0.0,6.8915792430733314e-06,19.530735574869823,0.009542049117127168,8.425770906592761e-05,0.00016503226190964113,0.0005913139047490068,0.09251747122168566,0.09251747122168566,0.09251747122168566,0.09251724787706891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489238.0795092584,595.1620286745077,0.0,0.09251747122168566,0.09251747125501149,0.09251747125501149,0.3716273976983506,0.3716273976983506,0.5,9.69763053974955,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,27454.074920151877,20832.49609188837,0.7588125315632789,0.7614806183635825,0.493430779964492,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447711736173906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.56472689532,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.16898570159134,261.16898570159134,-11.981014298408638,245.52595871997465,276.81201268320547,112581.74789713975,112750.70146886214,-168.9535717224059,0.0,nan,276.81201268320547,3.6620126832054893,270.5548018905575,-2.5951981094424923,264.29759109791786,-8.852408902082118,258.04038030527244,-15.109619694727542,251.78316951262036,-21.366830487379616,245.52595871997465,-27.624041280025324,1.0,1.0,25762.5980482374,25762.5980482374,276.2224182198065,3.0724182198065364,276.2224182198065,276.2224182198065,82187.52782488827,82209.95681264575,-22.428987757477444,0.0,8575.796259387458,8575.796259387458,0.907592485859693,3600.9351589577577,276.2224182198065,3.0724182198065364,1.0,0.002,0.13948247496586452,0.004867090193073775,0.00021544963706916556,0.0017845503669298326,0.10772481853458278,0.10772481853458278,0.0,3.998998181209412e-12,0.9999959185947084,0.9999959185947084,0.0,0.09251709365371474,3.776012967477557e-07,0.0,0.0,0.0,1600121.343829339,266.63614140933186,0.0,1.0,1284427.7361746475,2598.452875407659,,,,,,,,,,,,,,,,,,,3.0,14597.980570030362,1548.6330138562862,0.3716273976983506,6.1796691888313084,3.000561556129617
718.0,-29.36957614381196,4.699668480231892,35.04132554963481,28.219063288439088,5.39542125587494,-25.893076403840205,-39.41425590366123,1.91892151548032,-6.514707396054064,-6.514707396089055,40.08305745520021,37857.44883819777,20565.59236086474,20565.59236086474,58423.041199062514,82200.05730369074,82209.74525502847,20565.59236086474,102775.33761589321,102775.33761589321,102775.33761589321,130230.13868314546,125854.68488868847,4375.453794456982,0.0,94720.77935410643,50378.52407819662,49269.17252878868,27454.801067252243,76723.97359604092,20832.97226118216,1548.6874216937804,0.0,0.8786642965762308,2.7272618829218582,0.0014957518510113484,1.0,1.0,-6.514707396054064,334197.258641327,1558117.5439157663,4.662269075007574,1558117.5439157663,4.662269075007574,0.7588098056201718,0.0925172201193767,3.5830564829594023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5830564829594023,1.2827320783028964,1.2830518226611145,2.7933007551350264,5918.669113228552,14597.97472934212,6464.119935243011,0.00042883416077949693,26435.74830723082,2695.696115108709,19321.68706534743,1970.26375626207,0.7308923825720672,0.7308923825720672,32409.27558860013,32395.05729023726,1.0005486592525215,0.8,4289.7801024407245,4287.898129693729,1.0005486592525215,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2825.3248638565965,3099.015535412006,7.279018644529429,4.699668480231892,-2.1210907647366417,6.820759244968534,3.0001463540961475,3.5,0.8571846725988993,0.6,0.0002492552562403274,1.0001391831149318,0.00024922056894523655,198.40275724408804,0.0,6.88746083069873e-06,19.519063994200202,0.009548936577957867,8.424585343914554e-05,0.00016500940280118185,0.0005912380104560339,0.09251722004522822,0.09251722004522822,0.09251722004522822,0.09251707464227363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489238.25933577557,595.1619717506849,0.0,0.09251722004522822,0.0925172201193767,0.0925172201193767,0.37162449120067337,0.37162449120067337,0.5,9.697626171984107,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,3.501554601825774e-11,27454.801067252243,20832.97226118216,0.7588098056201718,0.7614704825725715,0.4934239855396551,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447719753945979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.55305531465,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.16788331149,261.16788331149,-11.982116688509961,245.52463417564718,276.81113244733075,112584.67717615452,112753.31613108968,-168.63895493512672,0.0,nan,276.81113244733075,3.661132447330772,270.553832792992,-2.5961672070079658,264.29653313866186,-8.85346686133812,258.03923348432494,-15.110766515675039,251.78193382998327,-21.368066170016704,245.52463417564718,-27.625365824352798,1.0,1.0,25762.5980482374,25762.5980482374,276.22154474522523,3.0715447452252533,276.22154474522523,276.22154474522523,82187.29261166774,82209.74525502847,-22.452643360724323,0.0,8575.796259387458,8575.796259387458,0.9075902486370926,3600.971765374199,276.22154474522523,3.0715447452252533,1.0,0.002,0.13948277484024368,0.004866935963847252,0.00021544972439614446,0.0017845502722388903,0.10772486219807223,0.10772486219807223,0.0,-3.364965424357269e-12,0.9999967586729674,0.9999967586729674,0.0,0.09251692024081015,2.998785665497644e-07,0.0,0.0,0.0,1600120.3487078622,266.6352926039459,0.0,1.0,1284430.6335537867,2598.4411489140684,,,,,,,,,,,,,,,,,,,3.0,14597.97472934212,1548.6874216937804,0.37162449120067337,6.1796691888313084,3.0001463540961475
719.0,-29.37092609675902,4.699955266420372,35.041340346836975,28.21793284909802,5.394583377198577,-25.894375149367278,-39.41551008084787,1.9180324285951724,-6.515592497324803,-6.515592497318367,40.08307776240894,37857.24698154172,20565.585665552637,20565.585665552637,58422.83264709436,82199.82108818478,82209.2579640034,20565.585665552637,102774.84362955604,102774.84362955604,102774.84362955604,130230.34782814787,125854.90864668049,4375.4391814673845,0.0,94720.85208124058,50378.63265993276,49269.13269034202,27455.50419859184,76724.63688893386,20833.42956663076,1548.7416058760916,0.0,0.8786594299281286,2.7271719158026033,0.0014957518510113484,1.0,1.0,-6.515592497324803,334185.581400178,1558118.4210294734,4.662434610437814,1558118.4210294734,4.662434610437814,0.7588070288543192,0.09251697013461667,3.583092344805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.583092344805,1.2827362959179134,1.28305599683048,2.793319528111563,5918.708890913137,14597.968861666614,6464.0983021184,0.00042882452524105195,26435.50401891624,2695.6712046332073,19321.622402490277,1970.2571624856885,0.730896690627289,0.730896690627289,32409.53508889645,32395.05729023726,1.000558673474095,0.8,4289.814450607646,4287.898129693729,1.000558673474095,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2825.0906304997193,3099.015535412006,7.279619791140956,4.699955266420372,-2.12174431947209,6.821699585892462,2.9997318206853723,3.5,0.857066234481535,0.6,0.00024922056894523655,1.0001397917941621,0.00024918573482428586,198.40386702860616,0.0,6.882054987362328e-06,19.503743834184835,0.009555818632945228,8.423395695356952e-05,0.00016498661199166703,0.0005911622664226549,0.09251697003974177,0.09251697003974177,0.09251697003974177,0.09251674706115058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489238.3898475783,595.1619302648393,0.0,0.09251697003974177,0.09251697013461667,0.09251697013461667,0.37162159397886857,0.37162159397886857,0.5,9.69761948407781,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,-6.423306331271306e-12,27455.50419859184,20833.42956663076,0.7588070288543192,0.7614611813890616,0.49341708891165753,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477277664923192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.537735154634,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1667824621602,261.1667824621602,-11.983217537839778,245.52330966678065,276.8102552575232,112587.58228597138,112755.9855386527,-168.40325268131605,0.0,nan,276.8102552575232,3.660255257523204,270.55286613939455,-2.5971338606054246,264.29547702123114,-8.854522978768841,258.03808790310285,-15.111912096897129,251.78069878492877,-21.369301215071204,245.52330966678065,-27.62669033321933,1.0,1.0,25762.5980482374,25762.5980482374,276.2206028223306,3.0706028223306134,276.2206028223306,276.2206028223306,82187.29961946247,82209.2579640034,-21.958344540922553,0.0,8575.796259387458,8575.796259387458,0.9075880459523104,3601.007806529025,276.2206028223306,3.0706028223306134,1.0,0.002,0.13948315896057084,0.004866774873748229,0.00021544992578022808,0.0017845500745062469,0.10772496289011403,0.10772496289011403,0.0,2.864748369080239e-13,0.9999958481022484,0.9999958481022484,0.0,0.09251658601361638,3.841210002870436e-07,0.0,0.0,0.0,1600119.3110229392,266.6344075026752,0.0,1.0,1284433.6548133967,2598.4289211233877,,,,,,,,,,,,,,,,,,,3.0,14597.968861666614,1548.7416058760916,0.37162159397886857,6.1796691888313084,2.9997318206853723
720.0,-29.372275240719937,4.700242127245455,35.04135485293412,28.216733468603366,5.393684748345566,-25.89567924180493,-39.416768903005845,1.9170887483370254,-6.5164751787568775,-6.516475178705925,40.08309896206888,37857.087732837346,20565.576700589016,20565.576700589016,58422.66443342636,82199.60388771354,82208.79199394898,20565.576700589016,102774.36869453799,102774.36869453799,102774.36869453799,130230.57699716478,125855.15343457412,4375.423562590657,0.0,94720.92905337641,50378.76732987935,49269.0685816634,27456.208302626794,76725.27688429019,20833.8877253004,1548.79577592397,0.0,0.878654572809838,2.7270821969849863,0.0014957518510113484,1.0,1.0,-6.5164751787568775,334173.9364036231,1558119.3366901749,4.662599822890562,1558119.3366901749,4.662599822890562,0.7588042564241173,0.09251671756536504,3.583130325418043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.583130325418043,1.2827407684521828,1.2830604257939817,2.793339397594435,5918.750991963071,14597.962831737781,6464.075483154781,0.0004288143383786867,26435.24528858027,2695.6448214813695,19321.554195080975,1970.2502072655775,0.7309012639813738,0.7309012639813738,32409.809920262855,32395.05729023726,1.0005692793497318,0.8,4289.850828036815,4287.898129693729,1.0005692793497318,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2824.8566637563017,3099.015535412006,7.280219546871563,4.700242127245455,-2.12239618120568,6.822638308451135,2.9993177819859502,3.5,0.8569479377102714,0.6,0.00024918573482428586,1.0001397095556395,0.000249150926059119,198.40497615891638,0.0,6.911224301158841e-06,19.586409669484155,0.009562729857246387,8.422201796955928e-05,0.00016496371685472658,0.0005910864964558464,0.09251671758649335,0.09251671758649335,0.09251671758649335,0.09251642784718439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489238.5343210706,595.1618842780222,0.0,0.09251671758649335,0.09251671756536504,0.09251671756536504,0.371618687412806,0.371618687412806,0.5,9.69761079694822,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,27456.208302626794,20833.8877253004,0.7588042564241173,0.7614526373301188,0.49341089755765666,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477358140733352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.62040098994,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1656774242774,261.1656774242774,-11.984322575722558,245.52198477439794,276.80937007414025,112589.91632059282,112758.96032153252,-169.04400093967942,0.0,nan,276.80937007414025,3.65937007414027,270.55189301423184,-2.5981069857681405,264.29441595422963,-8.855584045770343,258.03693889431025,-15.113061105689724,251.7794618343547,-21.370538165645286,245.52198477439794,-27.62801522560204,1.0,1.0,25762.5980482374,25762.5980482374,276.2196658054574,3.0696658054574186,276.2196658054574,276.2196658054574,82187.10207554809,82208.79199394898,-21.689918400894385,0.0,8575.796259387458,8575.796259387458,0.9075857131206936,3601.045977045133,276.2196658054574,3.0696658054574186,1.0,0.002,0.13948360945858168,0.004866613943207898,0.00021545023076507613,0.0017845497727857122,0.10772511538253807,0.10772511538253807,0.0,3.5507881357421667e-12,0.9999951306779161,0.9999951306779161,0.0,0.09251626707166907,4.50493695968938e-07,0.0,0.0,0.0,1600118.2761639112,266.6335248212431,0.0,1.0,1284436.66779797,2598.4167269065906,,,,,,,,,,,,,,,,,,,3.0,14597.962831737781,1548.79577592397,0.371618687412806,6.1796691888313084,2.9993177819859502
721.0,-29.373616414795805,4.7005299387610044,35.041369270037336,28.215559548139595,5.39278980143724,-25.89697579316975,-39.41802283572031,1.916149179440992,-6.517298454627451,-6.517298454619141,40.08312540961227,37856.91881793141,20565.462633710176,20565.462633710176,58422.38145164159,82199.41656408357,82208.5553009382,20565.462633710176,102774.01793464838,102774.01793464838,102774.01793464838,130230.90487648157,125855.49750284385,4375.407373637725,0.0,94721.02694885213,50378.88150126902,49269.050497314565,27456.886941833192,76725.93743914776,20834.331032674705,1548.847316269482,0.0,0.8786500170620002,2.726998518456819,0.0014957518510113484,1.0,1.0,-6.517298454627451,334163.0754173339,1558120.4790201865,4.66275478544199,1558120.4790201865,4.66275478544199,0.7588016469897616,0.09251644164523011,3.5831661853434484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5831661853434484,1.2827452217919213,1.2830648355903849,2.793357655496055,5918.789678265715,14597.956773017206,6464.054288493885,0.00042880494386454693,26435.008048551637,2695.620629731013,19321.490842821207,1970.2437471329363,0.730905426899608,0.730905426899608,32410.069405594946,32395.05729023726,1.0005792930351025,0.8,4289.88517422303,4287.898129693729,1.0005792930351025,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2824.622966937178,3099.015535412006,7.280781497011588,4.7005299387610044,-2.123011340245869,6.823541279006873,2.998904243778884,3.5,0.8568297839368241,0.6,0.000249150926059119,1.0001388857093463,0.00024911632736128366,198.4060787479433,0.0,6.906232223053015e-06,19.572262120132244,0.00956963608946944,8.421012691324774e-05,0.00016494079914587125,0.0005910102940830114,0.09251644155781873,0.09251644155781873,0.09251644155781873,0.09251618799569328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489238.6989532328,595.1618319872028,0.0,0.09251644155781873,0.09251644164523011,0.09251644164523011,0.3716157727671157,0.3716157727671157,0.5,9.697603194402763,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,27456.886941833192,20834.331032674705,0.7588016469897616,0.761442393557942,0.4934044481106037,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477438569167902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.60625344059,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.16457001864933,261.16457001864933,-11.985429981350649,245.52066097832915,276.808479058956,112592.30907160691,112761.71528050915,-169.40620890223744,0.0,nan,276.808479058956,3.6584790589560043,270.5509154428649,-2.599084557135086,264.2933518266939,-8.856648173306098,258.03578821059097,-15.114211789409012,251.7782245944612,-21.371775405538784,245.52066097832915,-27.62933902167083,1.0,1.0,25762.5980482374,25762.5980482374,276.2188149294236,3.068814929423638,276.2188149294236,276.2188149294236,82186.66934392406,82208.5553009382,-21.885957014135784,0.0,8575.796259387458,8575.796259387458,0.9075835105365361,3601.0820162701657,276.2188149294236,3.068814929423638,1.0,0.002,0.13948401301879138,0.004866463902664077,0.0002154504895544023,0.0017845495116764732,0.10772524477720115,0.10772524477720115,0.0,1.2308756444645574e-12,0.9999956379816396,0.9999956379816396,0.0,0.09251603808681301,4.0355841709576536e-07,0.0,0.0,0.0,1600117.3109421944,266.6327015453725,0.0,1.0,1284439.4779914129,2598.405353504953,,,,,,,,,,,,,,,,,,,3.0,14597.956773017206,1548.847316269482,0.3716157727671157,6.1796691888313084,2.998904243778884
722.0,-29.374963744244983,4.700818127366282,35.041383181157,28.21446295073258,5.391972876500144,-25.898270082128473,-39.419272577483184,1.9152792135544436,-6.518156998165011,-6.518156998233409,40.08313965295129,37856.69305359469,20565.417368445087,20565.417368445087,58422.110422039776,82199.18847145895,82208.04751085161,20565.417368445087,102773.46487929669,102773.46487929669,102773.46487929669,130231.01125879944,125855.62159897781,4375.389659821628,0.0,94721.10858798602,50378.96704197577,49269.04616223361,27457.546379502746,76726.59254173635,20834.7582202695,1548.8988050156904,0.0,0.8786453166742636,2.7269112574500864,0.0014957518510113484,1.0,1.0,-6.518156998165011,334151.7494613347,1558121.0942221403,4.662914668960705,1558121.0942221403,4.662914668960705,0.7587989812455638,0.09251616529942744,3.5832003804890165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5832003804890165,1.2827493501397365,1.2830689205830677,2.793375323167133,5918.827113940668,14597.950828988527,6464.033742863389,0.0004287958475616348,26434.778558228154,2695.597228230655,19321.429430556742,1970.2374848247612,0.7309094490047358,0.7309094490047358,32410.316843961173,32395.05729023726,1.0005888418399325,0.8,4289.917925839991,4287.898129693729,1.0005888418399325,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2824.3896895158905,3099.015535412006,7.281366818744499,4.700818127366282,-2.123647461651121,6.824465589017403,2.9984914704648173,3.5,0.8567118487042336,0.6,0.00024911632736128366,1.0001395247077483,0.00024908157432742016,198.40718640814384,0.0,6.864591967293412e-06,19.45425363530953,0.009576500681436733,8.41982771437837e-05,0.00016491805021749998,0.0005909344202888526,0.09251616530038671,0.09251616530038671,0.09251616530038671,0.09251580809845167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489238.8195411234,595.1617934335488,0.0,0.09251616530038671,0.09251616529942744,0.09251616529942744,0.37161286238735675,0.37161286238735675,0.5,9.697592481754622,6.838263288955204e-11,6.838263288955204e-11,6.838263288955204e-11,6.838263288955204e-11,6.838263288955204e-11,6.838263288955204e-11,27457.546379502746,20834.7582202695,0.7587989812455638,0.76143235984656,0.4933972929007904,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477518523325739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.48824495576,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.16346720908984,261.16346720908984,-11.986532790910132,245.51933772531567,276.80759669285345,112595.45496753095,112764.15808742461,-168.7031198936377,0.0,nan,276.80759669285345,3.657596692853474,270.54994489940543,-2.6000551005945454,264.29229310584253,-8.857706894157445,258.0346413123024,-15.115358687697551,251.77698951881973,-21.373010481180245,245.51933772531567,-27.630662274684312,1.0,1.0,25762.5980482374,25762.5980482374,276.2178971738049,3.0678971738049086,276.2178971738049,276.2178971738049,82186.6789653333,82208.04751085161,-21.36854551831493,0.0,8575.796259387458,8575.796259387458,0.9075814101984597,3601.1163823914617,276.2178971738049,3.0678971738049086,1.0,0.002,0.1394845269676874,0.004866307053916796,0.00021545090323562988,0.001784549098329915,0.10772545161781494,0.10772545161781494,0.0,1.565545002663038e-12,0.999994444799959,0.999994444799959,0.0,0.09251565135362218,5.139458052621557e-07,0.0,0.0,0.0,1600116.30436183,266.63184300183497,0.0,1.0,1284442.4085546352,2598.3934930198834,,,,,,,,,,,,,,,,,,,3.0,14597.950828988527,1548.8988050156904,0.37161286238735675,6.1796691888313084,2.9984914704648173
723.0,-29.376310477474927,4.7011070713025775,35.04139743530263,28.213272930029802,5.391090401363317,-25.899570389585428,-39.42052706899119,1.9143503131228237,-6.5189886457465605,-6.518988645757242,40.08317736770646,37856.53063790207,20565.326747033756,20565.326747033756,58421.85738493582,82198.95457803868,82207.94298420835,20565.326747033756,102773.26973124211,102773.26973124211,102773.26973124211,130231.55100516418,125856.17589006314,4375.375115101035,0.0,94721.17501214499,50379.10474736761,49268.966960863756,27458.28127392207,76727.24823478583,20835.241635700844,1548.9532331018731,0.0,0.8786406724915126,2.7268267322085618,0.0014957518510113484,1.0,1.0,-6.5189886457465605,334140.7786060439,1558122.7232094556,4.663072641745717,1558122.7232094556,4.663072641745717,0.7587962781737791,0.09251590872295294,3.5832387000503196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5832387000503196,1.2827537536711597,1.283073280629634,2.7933956067525183,5918.870092424136,14597.944716941402,6464.010464587773,0.00042878545047223227,26434.514399170454,2695.570291503261,19321.359850233144,1970.2303896063534,0.7309141207768686,0.7309141207768686,32410.59412631507,32395.05729023726,1.0005995423649918,0.8,4289.954627688548,4287.898129693729,1.0005995423649918,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2824.156734658012,3099.015535412006,7.281935345392257,4.7011070713025775,-2.1242666780855206,6.825373749388098,2.998079290592011,3.5,0.8565940830262889,0.6,0.00024908157432742016,1.000139464495873,0.0002490468411352725,198.40829358899737,0.0,6.895251668004561e-06,19.541143227124927,0.009583395933104737,8.418638388834923e-05,0.00016489519043907092,0.0005908588278334464,0.09251590857093935,0.09251590857093935,0.09251590857093935,0.09251570230054497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489239.03196832567,595.1617261384939,0.0,0.09251590857093935,0.09251590872295294,0.09251590872295294,0.37160993946516185,0.37160993946516185,0.5,9.697586271959178,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,27458.28127392207,20835.241635700844,0.7587962781737791,0.7614225549463809,0.4933909596504864,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477598845283137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.57513454758,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.16236225506304,261.16236225506304,-11.987637744936933,245.51801442370694,276.80671008641053,112598.00064316872,112767.03181638438,-169.03117321564991,0.0,nan,276.80671008641053,3.6567100864105555,270.5489709539178,-2.6010290460822034,264.29123182133367,-8.85876817866631,258.0334926887652,-15.116507311234784,251.77575355624418,-21.374246443755794,245.51801442370694,-27.631985576293033,1.0,1.0,25762.5980482374,25762.5980482374,276.21705333771683,3.0670533377168567,276.21705333771683,276.21705333771683,82186.21330067165,82207.94298420835,-21.729683536701486,0.0,8575.796259387458,8575.796259387458,0.9075790565209723,3601.154893550571,276.21705333771683,3.0670533377168567,1.0,0.002,0.13948488539357012,0.004866155686009701,0.00021545108860248288,0.0017845489045285893,0.10772554430124144,0.10772554430124144,0.0,-6.868927735631525e-12,0.9999961256468985,0.9999961256468985,0.0,0.09251555028365505,3.584392978944033e-07,0.0,0.0,0.0,1600115.3293050327,266.6310113542534,0.0,1.0,1284445.2472973457,2598.3820042225034,,,,,,,,,,,,,,,,,,,3.0,14597.944716941402,1548.9532331018731,0.37160993946516185,6.1796691888313084,2.998079290592011
724.0,-29.3776486983412,4.701396939681968,35.04141166433224,28.21218209518122,5.390277457787989,-25.900856082729792,-39.42176800975574,1.9134848421020274,-6.5198065520855835,-6.5198065520754485,40.08320515051769,37856.30606395655,20565.215801870127,20565.215801870127,58421.52186582668,82198.72912115772,82207.72640655914,20565.215801870127,102772.94220842927,102772.94220842927,102772.94220842927,130231.90597335162,125856.54552832256,4375.360445029059,0.0,94721.2568912721,50379.185233303666,49268.96850885382,27458.96376492234,76727.93227377615,20835.68795364655,1549.0048430744807,0.0,0.8786361402665146,2.7267436055887027,0.0014957518510113484,1.0,1.0,-6.5198065520855835,334129.9892974027,1558123.9232137774,4.663226807297806,1558123.9232137774,4.663226807297806,0.7587936723330855,0.0925156346620771,3.5832727377215847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5832727377215847,1.2827578613884612,1.2830773448135506,2.7934131963479367,5918.907362666133,14597.938571927554,6463.989909109246,0.00042877637914752134,26434.286146887156,2695.547016247868,19321.298408532253,1970.2241242964983,0.7309181076867282,0.7309181076867282,32410.840424190887,32395.05729023726,1.0006090471959959,0.8,4289.987228347087,4287.898129693729,1.0006090471959959,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2823.924167265302,3099.015535412006,7.282495769631644,4.701396939681968,-2.1248768610483832,6.826273800730351,2.9976678188917374,3.5,0.8564765196833536,0.6,0.0002490468411352725,1.0001385844345838,0.0002490123319020514,198.40939378234748,0.0,6.891353384917465e-06,19.530095492856095,0.009590287286489654,8.417462062899287e-05,0.00016487222050627962,0.0005907821329477733,0.09251563462318875,0.09251563462318875,0.09251563462318875,0.09251548722544478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489239.1877324545,595.1616768000947,0.0,0.09251563462318875,0.0925156346620771,0.0925156346620771,0.37160703449523685,0.37160703449523685,0.5,9.697581847090396,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,27458.96376492234,20835.68795364655,0.7587936723330855,0.7614113939284901,0.49338363412270614,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477679132544594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.564086813305,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1612626413648,261.1612626413648,-11.988737358635206,245.51669318475328,276.80583209796924,112601.18196064072,112769.39619311564,-168.21423247489912,0.0,nan,276.80583209796924,3.6558320979692667,270.54800431536603,-2.6019956846339483,264.2901765326869,-8.85982346731305,258.03234875001976,-15.117651249980213,251.77452096739344,-21.375479032606535,245.51669318475328,-27.633306815246698,1.0,1.0,25762.5980482374,25762.5980482374,276.216210176875,3.0662101768750176,276.216210176875,276.216210176875,82185.99518739284,82207.72640655914,-21.73121916630771,0.0,8575.796259387458,8575.796259387458,0.9075769658391802,3601.1891014101925,276.216210176875,3.0662101768750176,1.0,0.002,0.139485181505951,0.004866007096984759,0.00021545118380400535,0.001784548814492381,0.10772559190200268,0.10772559190200268,0.0,-1.703613812520377e-12,0.9999967993196395,0.9999967993196395,0.0,0.0925153385491022,2.961129749045711e-07,0.0,0.0,0.0,1600114.3703494186,266.6301934479144,0.0,1.0,1284448.0391227738,2598.370705377614,,,,,,,,,,,,,,,,,,,3.0,14597.938571927554,1549.0048430744807,0.37160703449523685,6.1796691888313084,2.9976678188917374
725.0,-29.378986518219193,4.701687488392378,35.04142617243155,28.211084415111713,5.389460013273656,-25.90214186507107,-39.42301272237671,1.9126153598714866,-6.520637890550461,-6.520637890505797,40.08324165528007,37856.10004128138,20565.13416220752,20565.13416220752,58421.2342034889,82198.50244410377,82207.59198175285,20565.13416220752,102772.72614396038,102772.72614396038,102772.72614396038,130232.42026262163,125857.07155138813,4375.348711233493,0.0,94721.33688127616,50379.28573032162,49268.94572328282,27459.694118661246,76728.63984194407,20836.16805681835,1549.0590536554205,0.0,0.8786315020438291,2.7266591158669287,0.0014957518510113484,1.0,1.0,-6.520637890550461,334119.02308117563,1558125.4999414939,4.663384579461495,1558125.4999414939,4.663384579461495,0.7587909743924776,0.09251538284580213,3.5833070862010064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5833070862010064,1.282761987376275,1.283081427559545,2.7934309883396224,5918.945061761535,14597.932552553617,6463.969201914207,0.00042876721599554755,26434.05507890728,2695.5234538713303,19321.236513340555,1970.2178127434502,0.730922155366079,0.730922155366079,32411.08897061193,32395.05729023726,1.0006186388184546,0.8,4290.020126629203,4287.898129693729,1.0006186388184546,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2823.692016949589,3099.015535412006,7.283065588868245,4.701687488392378,-2.125494607447706,6.827182095840084,2.9972571076383576,3.5,0.8563591736109594,0.6,0.0002490123319020514,1.0001385444203517,0.0002489778374118868,198.41049365670384,0.0,6.846956043285782e-06,19.404273426671907,0.00959713424253294,8.416282314123392e-05,0.0001648495087608175,0.0005907064128993922,0.09251538281418094,0.09251538281418094,0.09251538281418094,0.09251536986648905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489239.3662306392,595.1616204902227,0.0,0.09251538281418094,0.09251538284580213,0.09251538284580213,0.3716041366228769,0.3716041366228769,0.5,9.697581457390779,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,27459.694118661246,20836.16805681835,0.7587909743924776,0.7614006233374238,0.49337639920715975,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477758913170247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.43826474712,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1601670243037,261.1601670243037,-11.989832975696288,245.51537366177146,276.8049603868302,112604.25442100716,112771.85726498373,-167.60284397655508,0.0,nan,276.8049603868302,3.6549603868302256,270.54704304185134,-2.6029569581486385,264.28912569681,-8.860874303189973,258.03120835177816,-15.118791648221816,251.77329100678094,-21.37670899321904,245.51537366177146,-27.634626338228514,1.0,1.0,25762.5980482374,25762.5980482374,276.215363163538,3.065363163537995,276.215363163538,276.215363163538,82185.77267666129,82207.59198175285,-21.819305091557908,0.0,8575.796259387458,8575.796259387458,0.9075748560590694,3601.2236216320116,276.215363163538,3.065363163537995,1.0,0.002,0.13948534498374388,0.0048658566380224595,0.00021545106818902227,0.001784548930778065,0.10772553409451113,0.10772553409451113,0.0,-1.0329129045139052e-12,0.999998232960499,0.999998232960499,0.0,0.09251521936746619,1.6347833594375347e-07,0.0,0.0,0.0,1600113.39563553,266.6293621094495,0.0,1.0,1284450.8767839714,2598.359221102706,,,,,,,,,,,,,,,,,,,3.0,14597.932552553617,1549.0590536554205,0.3716041366228769,6.1796691888313084,2.9972571076383576
726.0,-29.380323362704615,4.701978682863688,35.04144088998457,28.209992008656286,5.38864080424656,-25.903426946011272,-39.42425352344287,1.911744387297165,-6.521469174211973,-6.521469174225663,40.083276710855706,37855.8767393057,20565.05667064387,20565.05667064387,58420.93340994957,82198.28663654944,82207.43146948253,20565.05667064387,102772.4881401264,102772.4881401264,102772.4881401264,130232.90513837598,125857.56657921521,4375.338559160765,0.0,94721.42454066861,50379.36559776157,49268.95438100782,27460.416998249577,76729.3713792574,20836.64277327416,1549.1129025444636,0.0,0.8786268694682707,2.726574633782302,0.0014957518510113484,1.0,1.0,-6.521469174211973,334108.0578707246,1558127.0140763395,4.663542160600092,1558127.0140763395,4.663542160600092,0.758788286958729,0.09251513320137834,3.5833408004562073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5833408004562073,1.2827661203100895,1.2830855172718976,2.7934482706714987,5918.981680948958,14597.92649660545,6463.94899606701,0.0004287583015334713,26433.83083423416,2695.500587278445,19321.17611671111,1970.2116540012248,0.7309260711348909,0.7309260711348909,32411.332927307903,32395.05729023726,1.0006280533373155,0.8,4290.052417402793,4287.898129693729,1.0006280533373155,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2823.460243022124,3099.015535412006,7.28363599999971,4.701978682863688,-2.1261117659666553,6.828090448830343,2.9968470847321345,3.5,0.8562420242091813,0.6,0.0002489778374118868,1.0001384449145003,0.00024894337246797005,198.41159273980983,0.0,6.844068822000329e-06,19.39609104154893,0.009603978311354941,8.41510642486349e-05,0.0001648267731632519,0.0005906305012834208,0.09251513318951742,0.09251513318951742,0.09251513318951742,0.09251523155596561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489239.52158077067,595.1615716443125,0.0,0.09251513318951742,0.09251513320137834,0.09251513320137834,0.37160125488748214,0.37160125488748214,0.5,9.697584412907073,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,27460.416998249577,20836.64277327416,0.758788286958729,0.7613894439612569,0.49336878510566623,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477838670727075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.430082362,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.15907460547925,261.15907460547925,-11.99092539452073,245.5140556952021,276.80409351575173,112607.23702002871,112774.35061123739,-167.11359120865683,0.0,nan,276.80409351575173,3.654093515751754,270.54608595166917,-2.6039140483308074,264.2880783875339,-8.861921612466062,258.030070823408,-15.119929176591995,251.7720632593104,-21.377936740689563,245.5140556952021,-27.635944304797874,1.0,1.0,25762.5980482374,25762.5980482374,276.214513162924,3.0645131629240154,276.214513162924,276.214513162924,82185.56613105333,82207.43146948253,-21.865338429197436,0.0,8575.796259387458,8575.796259387458,0.9075727852272921,3601.2575044584883,276.214513162924,3.0645131629240154,1.0,0.002,0.1394853964609925,0.004865706670591758,0.0002154507796023614,0.0017845492223468292,0.1077253898011807,0.1077253898011807,0.0,1.9491903750779027e-12,0.999999443604747,0.999999443604747,0.0,0.0925150817263974,5.1474980942235126e-08,0.0,0.0,0.0,1600112.4209760632,266.628530825788,0.0,1.0,1284453.7142448127,2598.3477377119457,,,,,,,,,,,,,,,,,,,3.0,14597.92649660545,1549.1129025444636,0.37160125488748214,6.1796691888313084,2.9968470847321345
