time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
727.0,-29.381667567832416,4.702270190587086,35.041455544254056,28.208994562178873,5.3879135595314676,-25.904709455113192,-39.425490133557446,1.9109554447521275,-6.5223202690704625,-6.522320269112105,40.083304320348255,37855.585133549204,20565.01906779951,20565.01906779951,58420.60420134872,82198.02840861389,82207.10843888634,20565.01906779951,102772.12750668585,102772.12750668585,102772.12750668585,130233.25207679885,125857.92341691797,4375.328659880875,0.0,94721.49746728603,50379.40703042586,49268.98937428908,27461.124570112996,76730.11394440208,20837.10520303633,1549.1664988065456,0.0,0.8786221578011344,2.726488140457976,0.0014957518510113484,1.0,1.0,-6.5223202690704625,334096.83162983804,1558128.2065967391,4.663702433200757,1558128.2065967391,4.663702433200757,0.7587855752169071,0.0925148855411775,3.5833721975151027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5833721975151027,1.2827698706551238,1.28308922433784,2.793464579648287,5919.0162377137485,14597.920415603652,6463.929767996009,0.0004287498651492508,26433.619575708843,2695.479044904105,19321.118642720146,1970.2057932851837,0.7309297384485051,0.7309297384485051,32411.56011633487,32395.05729023726,1.0006368207919543,0.8,4290.082488761986,4287.898129693729,1.0006368207919543,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2823.228840289867,3099.015535412006,7.284219675826224,4.702270190587086,-2.126740558056432,6.829010748643518,2.9964377408783003,3.5,0.8561250688223715,0.6,0.00024894337246797005,1.0001392087674497,0.0002489087221915463,198.41269788519114,0.0,6.838244416210156e-06,19.379584675539583,0.00961081655577115,8.413934658394485e-05,0.00016480402588402518,0.0005905541643913752,0.09251488554995652,0.09251488554995652,0.09251488554995652,0.09251500138253389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489239.63841667277,595.1615349694537,0.0,0.09251488554995652,0.0925148855411775,0.0925148855411775,0.3715983865610988,0.3715983865610988,0.5,9.697587884282015,0.00014204218166469218,0.00014204218166469218,4.1666226024972275e-11,4.1666226024972275e-11,4.1666226024972275e-11,4.1666226024972275e-11,27461.124570112996,20837.10520303633,0.7587855752169071,0.7613777850464257,0.49336021006014674,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447791837096921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.41357599599,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.15799249460616,261.15799249460616,-11.992007505393815,245.51273856672861,276.80324642248644,112611.01251502566,112776.54923382837,-165.53671880269093,0.0,nan,276.80324642248644,3.653246422486461,270.5451448513439,-2.6048551486560996,264.28704328015516,-8.862956719844817,258.02894170902835,-15.121058290971632,251.77084013789485,-21.379159862105126,245.51273856672861,-27.637261433271362,1.0,1.0,25762.5980482374,25762.5980482374,276.21362440032874,3.063624400328763,276.21362440032874,276.21362440032874,82185.75637354598,82207.10843888634,-21.352065340353874,0.0,8575.796259387458,8575.796259387458,0.9075708567180563,3601.289058502678,276.21362440032874,3.063624400328763,1.0,0.002,0.13948543421862464,0.00486555317922698,0.0002154504610537767,0.0017845495378555568,0.10772523052688834,0.10772523052688834,0.0,-1.090666619518732e-12,0.9999995918400092,0.9999995918400092,0.0,0.09251484778030267,3.7760874831875434e-08,0.0,0.0,0.0,1600111.4230782725,266.6276797309295,0.0,1.0,1284456.6193144002,2598.3359807800775,,,,,,,,,,,,,,,,,,,3.0,14597.920415603652,1549.1664988065456,0.3715983865610988,6.1796691888313084,2.9964377408783003
728.0,-29.38300936250037,4.702561412466749,35.041470345958665,28.207734308112435,5.386963886730435,-25.90601203757589,-39.42674867631865,1.9099665606317138,-6.523209541843812,-6.523209541776981,40.08333788060642,37855.47588222159,20565.0533761778,20565.0533761778,58420.52925839939,82197.82454539882,82206.7678181531,20565.0533761778,102771.8211943309,102771.8211943309,102771.8211943309,130233.7081374269,125858.38738731256,4375.3207501143515,0.0,94721.57421499406,50379.57771934603,49268.88499516448,27461.886943095997,76730.77193826047,20837.604966673836,1549.2236120311711,0.0,0.8786172166970204,2.726397769581724,0.0014957518510113484,1.0,1.0,-6.523219121569525,334085.10212554305,1558129.656147778,4.663870511538888,1558129.656147778,4.663870511538888,0.7587827089176942,0.0925146666450617,3.5834123073484183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5834123073484183,1.28277455385419,1.2830938642520113,2.79348564919829,5919.060881561928,14597.914142582169,6463.905616242715,0.00042873906886102493,26433.345116539,2695.4510578575764,19321.046451513314,1970.1984318307796,0.730934596674425,0.730934596674425,32411.850350393066,32395.05729023726,1.0006480212405484,0.8,4290.120904933445,4287.898129693729,1.0006480212405484,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2822.997752713539,3099.015535412006,7.2848281074294645,4.702561412466749,-2.127392448436323,6.829953860903072,2.9960289768462984,3.5,0.8560082790989424,0.6,0.0002489087221915463,1.0001389606424318,0.0002488741384813783,198.41380105954389,0.0,6.8750548277016315e-06,19.483905381706425,0.009617691610598852,8.412742264201632e-05,0.00016478129954953,0.0005904793368266522,0.09251466660549598,0.09251466660549598,0.09251466660549598,0.0925148252898724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489239.7778584311,595.1614912285477,0.0,0.09251466660549598,0.0925146666450617,0.0925146666450617,0.37159552033121074,0.37159552033121074,0.5,9.69759263791284,0.0004323572968019107,0.0004323572968019107,-6.684786058031023e-11,-6.684786058031023e-11,-9.579792560998612e-06,-6.684786058031023e-11,27461.886943095997,20837.604966673836,0.7587827089176942,0.7613702792590961,0.4933545554928219,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447799851088195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.51789670216,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.15689881594614,261.15689881594614,-11.993101184053842,245.51142051820312,276.8023771137022,112612.66008060581,112779.96639144541,-167.30631083958738,0.0,nan,276.8023771137022,3.6523771137022436,270.5441857945843,-2.6058142054156974,264.28599447548856,-8.864005524511413,258.0278031563894,-15.122196843610595,251.76961183730947,-21.380388162690508,245.51142051820312,-27.638579481796853,1.0,1.0,25762.5980482374,25762.5980482374,276.21269540881764,3.0626954088176603,276.21269540881764,276.21269540881764,82185.3704856826,82206.7678181531,-21.39733247050026,0.0,8575.796259387458,8575.796259387458,0.9075683930325706,3601.3293688851604,276.21269540881764,3.0626954088176603,1.0,0.002,0.13948543599429514,0.004865392967245069,0.0002154500700241759,0.0017845499263991888,0.10772503501208794,0.10772503501208794,0.0,-3.576635515534221e-12,0.9999999807610614,0.9999999807610614,0.0,0.0925146648651777,1.7798839868706521e-09,0.0,0.0,0.0,1600110.3804063557,266.62679045815617,0.0,1.0,1284459.6546830188,2598.3236966049435,,,,,,,,,,,,,,,,,,,3.0,14597.914142582169,1549.2236120311711,0.37159552033121074,6.1796691888313084,2.9960289768462984
729.0,-29.38434709651472,4.702853663432687,35.04148467105713,28.20656084166842,5.386081792220115,-25.907304207643598,-39.42799436682833,1.9090389028092147,-6.5240108111004815,-6.524010811019991,40.08335374415637,37855.3001468936,20564.92991185361,20564.92991185361,58420.23005874721,82197.61474385575,82206.4074885512,20564.92991185361,102771.33740040481,102771.33740040481,102771.33740040481,130233.83964439026,125858.53120401077,4375.308440379493,0.0,94721.6564745146,50379.69294037628,49268.8483712648,27462.50224398545,76731.35061525025,20838.003706775973,1549.2716170939586,0.0,0.8786128190560095,2.7263163439436364,0.0014957518510113484,1.0,1.0,-6.5240108111004815,334074.5336644982,1558130.3413336996,4.66402010426358,1558130.3413336996,4.66402010426358,0.7587802277317863,0.09251437820221743,3.5834491456388373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5834491456388373,1.2827789514116392,1.283098218538543,2.793504790280053,5919.101439217317,14597.907873043394,6463.88342542474,0.00042872922337904224,26433.096333959038,2695.425689094547,19320.98012167338,1970.191668069461,0.7309389667245072,0.7309389667245072,32412.116911051202,32395.05729023726,1.000658308128925,0.8,4290.156187629112,4287.898129693729,1.000658308128925,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2822.766878460238,3099.015535412006,7.285380195147878,4.702853663432687,-2.127990250112634,6.830843913545321,2.9956206124309754,3.5,0.8558916035517072,0.6,0.0002488741384813783,1.000138541595198,0.0002488396638374017,198.414900906062,0.0,6.861885389180471e-06,19.446583192937457,0.009624553495988033,8.411562200557731e-05,0.00016475851647580097,0.0005904037651019312,0.09251437801867854,0.09251437801867854,0.09251437801867854,0.09251446584806222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489239.8418565288,595.1614711759113,0.0,0.09251437801867854,0.09251437820221743,0.09251437820221743,0.3715926592756189,0.3715926592756189,0.5,9.697595281773145,0.0005742705267266501,0.0005742705267266501,-8.049028110690415e-11,-8.049028110690415e-11,-8.049028110690415e-11,-8.049028110690415e-11,27462.50224398545,20838.003706775973,0.7587802277317863,0.7613606379963325,0.4933485445435377,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447807850792847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.48057451339,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1558021853843,261.1558021853843,-11.994197814615688,245.51010303269612,276.8015013380837,112615.06966943805,112782.82755451453,-167.7578850764965,0.0,nan,276.8015013380837,3.651501338083733,270.54322167699263,-2.6067783230073474,264.28494201591457,-8.86505798408541,258.02666235483923,-15.123337645160746,251.76838269377953,-21.38161730622045,245.51010303269612,-27.639896967303855,1.0,1.0,25762.5980482374,25762.5980482374,276.2118521225314,3.061852122531434,276.2118521225314,276.2118521225314,82184.93127699598,82206.4074885512,-21.47621155521483,0.0,8575.796259387458,8575.796259387458,0.9075661302873669,3601.3663913670316,276.2118521225314,3.061852122531434,1.0,0.002,0.13948549263537177,0.004865248400281107,0.00021544980271028793,0.0017845501982507528,0.10772490135514397,0.10772490135514397,0.0,9.61040708818972e-13,0.9999993872009507,0.9999993872009507,0.0,0.09251432150949443,5.669272300724636e-08,0.0,0.0,0.0,1600109.4409088846,266.6259891888995,0.0,1.0,1284462.3896548294,2598.3126282113035,,,,,,,,,,,,,,,,,,,3.0,14597.907873043394,1549.2716170939586,0.3715926592756189,6.1796691888313084,2.9956206124309754
730.0,-29.385679902902446,4.703146834177478,35.041498896833154,28.20548596736046,5.385269653055668,-25.908584947305673,-39.429234504327155,1.9081746968389264,-6.524816317486625,-6.524816317489948,40.08337953015107,37855.078428244655,20564.819533915743,20564.819533915743,58419.897962160394,82197.41099672725,82206.17032775059,20564.819533915743,102770.98986166633,102770.98986166633,102770.98986166633,130234.15749391499,125858.85999292955,4375.297500985443,0.0,94721.75341670206,50379.77057625927,49268.869822714216,27463.16763224866,76732.03745496288,20838.438292523733,1549.3221292673725,0.0,0.8786083606216776,2.7262344896608326,0.0014957518510113484,1.0,1.0,-6.524816317486625,334063.90958206024,1558131.4550951784,4.66417176594898,1558131.4550951784,4.66417176594898,0.7587776680230496,0.09251410481613448,3.5834817484929684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5834817484929684,1.2827830528547535,1.283102276776662,2.793521274324722,5919.13636692994,14597.901640126556,6463.863950923385,0.00042872069016858434,26432.882895674647,2695.4039244466408,19320.921911085596,1970.185732241448,0.7309426666527994,0.7309426666527994,32412.35282377447,32395.05729023726,1.0006674122951988,0.8,4290.187413680536,4287.898129693729,1.0006674122951988,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2822.5364415764516,3099.015535412006,7.285935880576202,4.703146834177478,-2.1285899069191245,6.831736741096602,2.995213043826478,3.5,0.8557751553789937,0.6,0.0002488396638374017,1.0001380327392253,0.00024880532055747136,198.415996711838,0.0,6.840283068382481e-06,19.38536221579595,0.009631393779056415,8.410387549352965e-05,0.00016473578834387206,0.0005903276908538663,0.09251410460358617,0.09251410460358617,0.09251410460358617,0.09251423499311784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489239.94777269266,595.1614379659933,0.0,0.09251410460358617,0.09251410481613448,0.09251410481613448,0.3715897898061246,0.3715897898061246,0.5,9.697599187922142,0.000733653807230894,0.000733653807230894,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,27463.16763224866,20838.438292523733,0.7587776680230496,0.7613494949413977,0.4933412389898199,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478158263719063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.41935353625,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.15470994714593,261.15470994714593,-11.995290052854045,245.5087874949145,276.800632399387,112618.1186014603,112785.20456732562,-167.08596586531687,0.0,nan,276.800632399387,3.650632399387007,270.5422634184805,-2.6077365815194753,264.28389443758607,-8.866105562413907,258.0255254566939,-15.124474543306064,251.76715647581395,-21.38284352418603,245.5087874949145,-27.64121250508549,1.0,1.0,25762.5980482374,25762.5980482374,276.2110189613932,3.061018961393245,276.2110189613932,276.2110189613932,82184.70762299892,82206.17032775059,-21.462704751669662,0.0,8575.796259387458,8575.796259387458,0.9075641276910602,3601.3991572354334,276.2110189613932,3.061018961393245,1.0,0.002,0.1394855077999831,0.004865103221991824,0.00021544946945744323,0.0017845505264647047,0.10772473472872161,0.10772473472872161,0.0,-4.077852205214283e-12,0.9999998360182022,0.9999998360182022,0.0,0.09251408964550525,1.5170629230272446e-08,0.0,0.0,0.0,1600108.4964341226,266.62518368251335,0.0,1.0,1284465.1390767903,2598.3015014067482,,,,,,,,,,,,,,,,,,,3.0,14597.901640126556,1549.3221292673725,0.3715897898061246,6.1796691888313084,2.995213043826478
731.0,-29.387011958585926,4.703440680172725,35.04151334269543,28.204392513167136,5.384463425732605,-25.909864420155948,-39.43046688856555,1.907315887232666,-6.5256346084069605,-6.5256352673798865,40.08341432602024,37854.85453851243,20564.73849053449,20564.73849053449,58419.593029046926,82197.17053341921,82206.02094978357,20564.73849053449,102770.75944031807,102770.75944031807,102770.75944031807,130234.6408732059,125859.3516045335,4375.28926867241,0.0,94721.8233549453,50379.85685208892,49268.85166984043,27463.881432887843,76732.73310272826,20838.907080911013,1549.3752591792513,0.0,0.8786037950183201,2.7261512614623453,0.0014957518510113484,1.0,1.0,-6.525092856717322,334053.1084610012,1558132.9580167308,4.664327074204232,1558132.9580167308,4.664327074204232,0.7587750162639626,0.09251385331268669,3.5835165971007363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5835165971007363,1.2827871288857433,1.2831063097645719,2.7935395642872223,5919.175121165742,14597.89546133537,6463.842663321111,0.0004287112698096895,26432.645360588118,2695.3797026087523,19320.85828101783,1970.1792437802749,0.7309468279639472,0.7309468279639472,32412.604986191076,32395.05729023726,1.0006771435757256,0.8,4290.220790585688,4287.898129693729,1.0006771435757256,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2822.306424458013,3099.015535412006,7.286500966840864,4.703440680172725,-2.1291971335804876,6.832637813753212,2.994806239773544,3.5,0.855658925649584,0.6,0.00024880532055747136,1.0001379564886246,0.000248771000983704,198.4170919109834,0.0,6.8142561177347885e-06,19.31160183766039,0.00963820803517415,8.409220392194367e-05,0.00016471311663552769,0.0005902521872236028,0.09251385320732838,0.09251385320732838,0.09251385320732838,0.09251410235195251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.0801375928,595.1613965895459,0.0,0.09251385320732838,0.09251385331268669,0.09251385331268669,0.37158692542298655,0.37158692542298655,0.5,9.697606647948195,0.0009907044118904196,0.0009907044118904196,-1.1027623258996755e-11,6.589729082406848e-07,0.0005424106625468994,-1.1027623258996755e-11,27463.881432887843,20838.907080911013,0.7587750162639626,0.7613386186940055,0.49333384864361735,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478237726556333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.34559315811,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.15362190831405,261.15362190831405,-11.996378091685926,245.50747373413546,276.7997700825002,112621.2401677431,112787.6837262588,-166.44355851566485,0.0,nan,276.7997700825002,3.649770082500197,270.54131081281747,-2.608689187182506,264.2828515431436,-8.867148456856398,258.0243922734745,-15.125607726525459,251.76593300381288,-21.3840669961871,245.50747373413546,-27.642526265864518,1.0,1.0,25762.5980482374,25762.5980482374,276.21018259294965,3.0601825929496727,276.21018259294965,276.21018259294965,82184.472721204,82206.02094978357,-21.548228579573333,0.0,8575.796259387458,8575.796259387458,0.9075619871439986,3601.43418008624,276.21018259294965,3.0601825929496727,1.0,0.002,0.13948540628494702,0.004864956121081087,0.0002154489500307425,0.0017845510424056457,0.10772447501537125,0.10772447501537125,0.0,-7.563611629374245e-12,1.0,1.0000010987152703,0.0005424106735745227,0.09251385331268669,0.0,1.0150779261472479e-07,0.1303835047025472,0.0,1600107.5381112641,266.624365391593,6.589839358639438e-07,1.0,1284467.9343724954,2598.2901890234657,,,,,,,,,,,,,,,,,,,3.0,14597.89546133537,1549.3752591792513,0.37158692542298655,6.1796691888313084,2.994806239773544
732.0,-29.38834298877501,4.703735142678037,35.04152799928704,28.20330848861488,5.383654055220721,-25.911143284378085,-39.43170293988658,1.9064543504996838,-6.526454387405067,-6.5264557679650945,40.083449294462206,37854.63621161825,20564.66451355169,20564.66451355169,58419.30072516994,82196.94921975993,82205.86461626075,20564.66451355169,102770.52912981244,102770.52912981244,102770.52912981244,130235.12477810665,125859.84201082966,4375.28276727699,0.0,94721.90696741815,50379.943140321564,49268.84869677399,27464.595648294213,76733.4443450682,20839.376089832364,1549.4284464031582,0.0,0.8785992202118018,2.7260678779419503,0.0014957518510113484,1.0,1.0,-6.525318038133321,334042.2871633056,1558134.4683929197,4.66448269656106,1558134.4683929197,4.66448269656106,0.7587723612135782,0.09251360688809811,3.5835503067089576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5835503067089576,1.2827912176119227,1.2831103554809613,2.7935569385797536,5919.211935206758,14597.889253156414,6463.822293075711,0.0004287022988335121,26432.420047259882,2695.356727043372,19320.797392991153,1970.173034929477,0.7309507551123395,0.7309507551123395,32412.848906409235,32395.05729023726,1.0006865567969432,0.8,4290.253076530975,4287.898129693729,1.0006865567969432,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2822.0767863272936,3099.015535412006,7.287067670584169,4.703735142678037,-2.1298047567484124,6.83353989942645,2.994400128039073,3.5,0.8555428937254493,0.6,0.000248771000983704,1.0001378517740078,0.0002487367121866682,198.41818627754847,0.0,6.809590022540969e-06,19.298378123881108,0.009645017625196692,8.408049912424998e-05,0.00016469050185945403,0.0005901766984504986,0.09251360678943224,0.09251360678943224,0.09251360678943224,0.09251396669528598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.19724155084,595.1613601893915,0.0,0.09251360678943224,0.09251360688809811,0.09251360688809811,0.37158407532640453,0.37158407532640453,0.5,9.697617444757723,0.0013159735055410238,0.0013159735055410238,-1.1027623258996755e-11,1.3805600360683457e-06,0.001137729831782508,-1.1027623258996755e-11,27464.595648294213,20839.376089832364,0.7587723612135782,0.7613277525046307,0.49332643066805376,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478317145465982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.33236944433,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1525371128427,261.1525371128427,-11.997462887157269,245.50616157582454,276.79891264986696,112624.2393062015,112790.18670925473,-165.94740305324117,0.0,nan,276.79891264986696,3.648912649866986,270.54036243505055,-2.6096375649494234,264.2818122202414,-8.868187779758557,258.02326200543615,-15.126737994563825,251.76471179063657,-21.38528820936341,245.50616157582454,-27.643838424175442,1.0,1.0,25762.5980482374,25762.5980482374,276.20934386274257,3.059343862742594,276.20934386274257,276.20934386274257,82184.25655725783,82205.86461626075,-21.60805900291598,0.0,8575.796259387458,8575.796259387458,0.9075599165514964,3601.4680582425026,276.20934386274257,3.059343862742594,1.0,0.002,0.139485193370416,0.0048648092407515674,0.0002154482578529453,0.0017845517411283443,0.10772412892647265,0.10772412892647265,0.0,-1.018710289735214e-12,1.0,1.0000023044049748,0.0011377298428101312,0.09251360688809811,0.0,2.1291502432182268e-07,0.2734831177721558,0.0,1600106.5779135607,266.6235456125949,1.3805710636916046e-06,1.0,1284470.7349481545,2598.278855343883,,,,,,,,,,,,,,,,,,,3.0,14597.889253156414,1549.4284464031582,0.37158407532640453,6.1796691888313084,2.994400128039073
733.0,-29.38967300324615,4.704030201848693,35.04154281403322,28.202228794712596,5.382843202376223,-25.912421382684524,-39.43293885150922,1.9055915814838138,-6.527273324695898,-6.527275325591806,40.08348316797688,37854.41586866281,20564.592914524867,20564.592914524867,58419.00878318767,82196.73690496502,82205.6896475401,20564.592914524867,102770.28256206497,102770.28256206497,102770.28256206497,130235.5865052316,125860.30890001275,4375.277605218835,0.0,94721.99686044155,50380.02469768546,49268.857958617875,27465.303943166626,76734.16190178451,20839.840872437326,1549.4813280393987,0.0,0.8785946545195158,2.7259845935914577,0.0014957518510113484,1.0,1.0,-6.525624650402165,334031.47857709083,1558135.9314778186,4.664638009912045,1558135.9314778186,4.664638009912045,0.7587697159864231,0.09251336199403734,3.5835834950760677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5835834950760677,1.2827953120473514,1.2831144069472218,2.7935738939961046,5919.247861699412,14597.883021119673,6463.802337589669,0.00042869353265344334,26432.200335388283,2695.3343226676066,19320.737744707953,1970.1669524973313,0.7309545743280678,0.7309545743280678,32413.089054517182,32395.05729023726,1.0006958244644704,0.8,4290.284863189467,4287.898129693729,1.0006958244644704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2821.8475178613626,3099.015535412006,7.287634354570111,4.704030201848693,-2.130411275776808,6.834441477625501,2.9939946920284632,3.5,0.8554270548652753,0.6,0.0002487367121866682,1.0001377480685743,0.0002487024539039932,198.41927981954737,0.0,6.803520917484855e-06,19.28117828015208,0.009651821146114176,8.40687971550545e-05,0.0001646679150316137,0.0005901012224758792,0.09251336192251997,0.09251336192251997,0.09251336192251997,0.09251381692054021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.2952396505,595.1613299548014,0.0,0.09251336192251997,0.09251336199403734,0.09251336199403734,0.3715812386797832,0.3715812386797832,0.5,9.697631104128254,0.001678443693947429,0.001678443693947429,-5.172751116333529e-12,2.0008959040751506e-06,0.0016506751896372407,-5.172751116333529e-12,27465.303943166626,20839.840872437326,0.7587697159864231,0.7613168285849109,0.49331894596196113,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478396504063018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.3151696006,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.15145492861024,261.15145492861024,-11.998545071389742,245.50485089058975,276.7980589666358,112627.16563584907,112792.71358268186,-165.54794683278018,0.0,nan,276.7980589666358,3.6480589666358014,270.5394173514201,-2.6105826485798502,264.2807757362102,-8.86922426378976,258.02213412100383,-15.127865878996147,251.76349250580188,-21.3865074941981,245.50485089058975,-27.645149109410227,1.0,1.0,25762.5980482374,25762.5980482374,276.2085039024949,3.0585039024949197,276.2085039024949,276.2085039024949,82184.0494986395,82205.6896475401,-21.640148900594795,0.0,8575.796259387458,8575.796259387458,0.9075578779686639,3601.501412551448,276.2085039024949,3.0585039024949197,1.0,0.002,0.1394848844727814,0.004864662932959613,0.0002154474178411432,0.0017845525858806279,0.1077237089205716,0.1077237089205716,0.0,3.721771155151821e-12,1.0,1.000003343245886,0.0016506751948099918,0.09251336199403734,0.0,3.089048990696106e-07,0.396780166850343,0.0,1600105.6185485346,266.6227266753041,2.000901076826267e-06,1.0,1284473.5322923125,2598.2675348131643,,,,,,,,,,,,,,,,,,,3.0,14597.883021119673,1549.4813280393987,0.3715812386797832,6.1796691888313084,2.9939946920284632
734.0,-29.39100204506669,4.704325833279226,35.04155774157506,28.201130031980597,5.382032132671809,-25.91369862729282,-39.43417085157705,1.9047287144553287,-6.52809174743652,-6.528094276611647,40.083516049478234,37854.20428437796,20564.524240372873,20564.524240372873,58418.72852475084,82196.49887653365,82205.4968329468,20564.524240372873,102770.02107331967,102770.02107331967,102770.02107331967,130236.02856666839,125860.75497447462,4375.273592193765,0.0,94722.06705311766,50380.12103820538,49268.82890545808,27466.007493348716,76734.8363988068,20840.302248132884,1549.5339701928135,0.0,0.8785900957299901,2.7259013741049474,0.0014957518510113484,1.0,1.0,-6.526005914054792,334020.6782655175,1558137.351716554,4.664793089480436,1558137.351716554,4.664793089480436,0.7587670779300435,0.09251311853366206,3.583618525169468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.583618525169468,1.2827994069026725,1.283118458872344,2.7935922840985232,5919.286828119685,14597.876765063476,6463.780912154219,0.0004286840572375453,26431.961546085124,2695.309972935215,19320.6737026476,1970.1604220246059,0.7309587549513219,0.7309587549513219,32413.34252871219,32395.05729023726,1.0007056064238538,0.8,4290.318413725185,4287.898129693729,1.0007056064238538,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2821.618616315496,3099.015535412006,7.288201219492335,4.704325833279226,-2.131016907365094,6.83534274064432,2.9935899267827413,3.5,0.8553114076522118,0.6,0.0002487024539039932,1.0001376488205678,0.0002486682250161071,198.42037257236686,0.0,6.797503776222353e-06,19.264125701814148,0.009658618649890397,8.405713371981468e-05,0.00016464532018417853,0.0005900260194944807,0.0925131184136041,0.0925131184136041,0.0925131184136041,0.09251365557954988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.37664789864,595.1613050718149,0.0,0.0925131184136041,0.09251311853366206,0.09251311853366206,0.37157841361349514,0.37157841361349514,0.5,9.69764720769771,0.002055744593349118,0.002055744593349118,-4.945377440890297e-12,2.529175105792092e-06,0.00208836255683309,-4.945377440890297e-12,27466.007493348716,20840.302248132884,0.7587670779300435,0.7613064843343985,0.4933118523592315,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478475802928445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.29811702226,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1503749495539,261.1503749495539,-11.99962505044607,245.50354157663122,276.79720832248057,112630.11500851907,112795.32561683266,-165.21060831360165,0.0,nan,276.79720832248057,3.6472083224805942,270.53847497330594,-2.6115250266940393,264.2797416241352,-8.87025837586475,258.0210082749672,-15.12899172503279,251.76227492580333,-21.387725074196652,245.50354157663122,-27.646458423368756,1.0,1.0,25762.5980482374,25762.5980482374,276.207662467896,3.057662467896023,276.207662467896,276.207662467896,82183.81690810723,82205.4968329468,-21.67992483956914,0.0,8575.796259387458,8575.796259387458,0.9075557262506877,3601.536617795315,276.207662467896,3.057662467896023,1.0,0.002,0.13948449365592672,0.004864517042618536,0.00021544645157008338,0.0017845535421610716,0.10772322578504169,0.10772322578504169,0.0,-6.268845251927724e-12,1.0,1.0000042296539344,0.0020883625617784674,0.09251311853366206,0.0,3.9080948104397013e-07,0.5019855269842886,0.0,1600104.6596457604,266.62190825256346,2.529180051169533e-06,1.0,1284476.3275530923,2598.256222784801,,,,,,,,,,,,,,,,,,,3.0,14597.876765063476,1549.5339701928135,0.37157841361349514,6.1796691888313084,2.9935899267827413
735.0,-29.392336567479227,4.704621462018143,35.04157235089208,28.200032945629232,5.381221187897596,-25.914980791988857,-39.43540739184243,1.9038654113641333,-6.528947266040348,-6.528949300401056,40.08353672796394,37853.98607860748,20564.5245532477,20564.5245532477,58418.51063185518,82196.26188312053,82205.03335815069,20564.5245532477,102769.55791139838,102769.55791139838,102769.55791139838,130236.24679536125,125860.97819786293,4375.268597498312,0.0,94722.13962637952,50380.213793364084,49268.80648112826,27466.688883962874,76735.49536509113,20840.745393144072,1549.5864234341198,0.0,0.8785853878690395,2.725814505001767,0.0014957518510113484,1.0,1.0,-6.527270856236385,334009.40251956356,1558138.2448746453,4.664953241199197,1558138.2448746453,4.664953241199197,0.7587643884266105,0.09251287660666561,3.583653360860657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.583653360860657,1.282803503756809,1.283122512834208,2.7936105181858295,5919.325463962657,14597.870484158897,6463.759633710955,0.00042867465691409537,26431.724859580412,2695.2858376285903,19320.610099956735,1970.1539363550994,0.7309628941205405,0.7309628941205405,32413.594595741124,32395.05729023726,1.0007153340974975,0.8,4290.351778004564,4287.898129693729,1.0007153340974975,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2821.390078147463,3099.015535412006,7.288791689077764,4.704621462018143,-2.131644201318448,6.836265663336591,2.993185825934033,3.5,0.8551959502668666,0.6,0.0002486682250161071,1.000138217988504,0.00024863385934419455,198.4214698419881,0.0,6.791708687102213e-06,19.24770241924767,0.0096654103585775,8.404542880614096e-05,0.00016462279620996613,0.0005899510369121241,0.09251287660689658,0.09251287660689658,0.09251287660689658,0.0925133432010388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.4091475933,595.1612955095087,0.0,0.09251287660689658,0.09251287660666561,0.09251287660666561,0.3715755984773701,0.3715755984773701,0.5,9.697661210745943,0.0022886158876644913,0.0022886158876644913,-2.1373125491663814e-11,2.0343607047834666e-06,0.0016784441646677806,-2.1373125491663814e-11,27466.688883962874,20840.745393144072,0.7587643884266105,0.761297107080789,0.49330477243296966,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478555044628207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.2816937397,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1492962878408,261.1492962878408,-12.00070371215918,245.5022324391008,276.79636013658677,112633.00856216748,112798.0176463537,-165.00908418620008,0.0,nan,276.79636013658677,3.646360136586793,270.5375345970741,-2.6124654029258636,264.2787090576181,-8.871290942381904,258.0198835180813,-15.130116481918662,251.76105797858406,-21.388942021415914,245.5022324391008,-27.647767560899183,1.0,1.0,25762.5980482374,25762.5980482374,276.20675339958615,3.056753399586171,276.20675339958615,276.20675339958615,82183.80747201174,82205.03335815069,-21.22588613894186,0.0,8575.796259387458,8575.796259387458,0.9075535864658866,3601.57162766496,276.20675339958615,3.056753399586171,1.0,0.002,0.1394841795639478,0.004864364386353934,0.00021544558783934093,0.0017845544145599782,0.10772279391967046,0.10772279391967046,0.0,2.3993190247095786e-12,1.0,1.0000033994401745,0.001678444186040906,0.09251287660666561,0.0,3.1409570639877986e-07,0.40344941610322743,0.0,1600103.6557734981,266.62105273395963,2.0343820779089583e-06,1.0,1284479.2459244984,2598.2444126209043,,,,,,,,,,,,,,,,,,,3.0,14597.870484158897,1549.5864234341198,0.3715755984773701,6.1796691888313084,2.993185825934033
736.0,-29.39366323620112,4.704917707667771,35.04158710429894,28.19887854801493,5.380351295580123,-25.916261783025732,-39.43664752934126,1.9029498423013442,-6.5297593394564615,-6.52976198632188,40.08357010312723,37853.82427762186,20564.450542960443,20564.450542960443,58418.2748205823,82196.05798025847,82204.86132178415,20564.450542960443,102769.3118647446,102769.3118647446,102769.3118647446,130236.6998870009,125861.43515714894,4375.26472985196,0.0,94722.22535736967,50380.339529381075,49268.762031098435,27467.3880222563,76736.15005335474,20841.20396266229,1549.6387014626841,0.0,0.8785808608159359,2.725731925051388,0.0014957518510113484,1.0,1.0,-6.5275759398491005,333998.685387859,1558139.6864372243,4.665107243245045,1558139.6864372243,4.665107243245045,0.7587617703501717,0.09251263128400326,3.5836893795094267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5836893795094267,1.2828078446796987,1.2831268107497549,2.7936291427998166,5919.364927284802,14597.864049158397,6463.737890174158,0.0004286650537551572,26431.483124337145,2695.2611874939093,19320.545107070167,1970.1473089250833,0.7309671203913833,0.7309671203913833,32413.85522199889,32395.05729023726,1.0007253921054877,0.8,4290.386275206813,4287.898129693729,1.0007253921054877,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2821.1618058566796,3099.015535412006,7.289355222472183,4.704917707667771,-2.1322452932221347,6.837163000889905,2.992782216992405,3.5,0.8550806334264014,0.6,0.00024863385934419455,1.0001374060108423,0.00024859970025108646,198.4225606646833,0.0,6.818887132997005e-06,19.32472613491351,0.009672229245710498,8.403369135468742e-05,0.00016460016798950711,0.0005898758738894642,0.09251263115973304,0.09251263115973304,0.09251263115973304,0.09251318477630875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.49047107506,595.1612706783998,0.0,0.09251263115973304,0.09251263128400326,0.09251263128400326,0.3715727750725225,0.3715727750725225,0.5,9.697677827029647,0.002561171371155524,0.002561171371155524,-1.0743406164692715e-11,2.6468654255040747e-06,0.002186046472786529,-1.0743406164692715e-11,27467.3880222563,20841.20396266229,0.7587617703501717,0.7612875389234931,0.4932984551779318,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478634613929382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.35871745537,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.14821405908623,261.14821405908623,-12.001785940913749,245.50092426660763,276.7955038515696,112635.34922507568,112800.90398278,-165.5547577043064,0.0,nan,276.7955038515696,3.6455038515696288,270.53658793456475,-2.6134120654352273,264.2776720176062,-8.872327982393756,258.0187561005805,-15.131243899419474,251.75984018358855,-21.390159816411426,245.50092426660763,-27.64907573339235,1.0,1.0,25762.5980482374,25762.5980482374,276.2059206529781,3.0559206529781022,276.2059206529781,276.2059206529781,82183.3817721386,82204.86132178415,-21.479549645548104,0.0,8575.796259387458,8575.796259387458,0.9075513740094963,3601.607826406974,276.2059206529781,3.0559206529781022,1.0,0.002,0.139483770487568,0.004864219736288164,0.0002154445961473308,0.001784555406542076,0.10772229807366539,0.10772229807366539,0.0,2.689406856937193e-12,1.0,1.0000044274297903,0.0021860464835299354,0.09251263128400326,0.0,4.0908214296740024e-07,0.5254586572526349,0.0,1600102.704416745,266.6202406605435,2.6468761689102394e-06,1.0,1284482.0197749592,2598.2331873811145,,,,,,,,,,,,,,,,,,,3.0,14597.864049158397,1549.6387014626841,0.3715727750725225,6.1796691888313084,2.992782216992405
737.0,-29.394989370762115,4.705214744164093,35.04160168062511,28.197807864658557,5.379550136456029,-25.91753542003933,-39.437875198759116,1.9020961854092517,-6.530558066740753,-6.530560804940838,40.08359450336963,37853.587408482024,20564.35563532034,20564.35563532034,58417.94304380236,82195.84085368206,82204.5919902171,20564.35563532034,102768.94762553743,102768.94762553743,102768.94762553743,130236.98791445424,125861.72783227707,4375.260082177156,0.0,94722.31219686687,50380.40644470619,49268.784169067425,27468.0402889168,76736.82445798423,20841.629412744926,1549.6884282801143,0.0,0.8785764428184357,2.725650762897301,0.0014957518510113484,1.0,1.0,-6.528298960099164,333988.151391921,1558140.7403493163,4.665257536399559,1558140.7403493163,4.665257536399559,0.7587592414138989,0.09251236800231064,3.583722466711592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.583722466711592,1.2828118964541462,1.283130819709691,2.7936461118091067,5919.400882579263,14597.85772700942,6463.717878602672,0.000428656274176583,26431.263323742714,2695.2387740709332,19320.48529114382,1970.1412093980944,0.7309709359896008,0.7309709359896008,32414.09463622862,32395.05729023726,1.0007346315232648,0.8,4290.417964727183,4287.898129693729,1.0007346315232648,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2820.933905205918,3099.015535412006,7.289910478714041,4.705214744164093,-2.132837336360881,6.838052080524974,2.9923792868667394,3.5,0.8549655105333541,0.6,0.00024859970025108646,1.000137352171338,0.0002485655592318061,198.42365105866713,0.0,6.777934724491069e-06,19.20866700920769,0.00967900718043499,8.402207340146229e-05,0.00016457762684962416,0.000589800538859075,0.09251236788410203,0.09251236788410203,0.09251236788410203,0.09251293346336045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.52669375646,595.1612600872382,0.0,0.09251236788410203,0.09251236800231064,0.09251236800231064,0.3715699622788671,0.3715699622788671,0.5,9.697694791187486,0.0027893799015146215,0.0027893799015146215,8.01492205937393e-12,2.7382000666875683e-06,0.0022618448416551473,8.01492205937393e-12,27468.0402889168,20841.629412744926,0.7587592414138989,0.7612765247510077,0.49329103303210087,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478713715789133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.24265832966,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.14713520886045,261.14713520886045,-12.00286479113953,245.49961760078753,276.79465281693734,112638.3500323684,112803.38795696733,-165.0379245989304,0.0,nan,276.79465281693734,3.6446528169373664,270.53564577369707,-2.6143542263029076,264.2766387304946,-8.87336126950538,258.0176316872381,-15.132368312761855,251.75862464400834,-21.39137535599164,245.49961760078753,-27.650382399212447,1.0,1.0,25762.5980482374,25762.5980482374,276.20509042834635,3.055090428346375,276.20509042834635,276.20509042834635,82183.17052310267,82204.5919902171,-21.421467114429106,0.0,8575.796259387458,8575.796259387458,0.9075493416106318,3601.64107904515,276.20509042834635,3.055090428346375,1.0,0.002,0.13948334722317188,0.004864077632311065,0.0002154435886850695,0.0017845564089554447,0.10772179434253475,0.10772179434253475,0.0,-2.35948587057333e-12,1.0,1.0000045809094447,0.0022618448336402253,0.09251236800231064,0.0,4.232626396721806e-07,0.5436744043296715,0.0,1600101.7679557498,266.6194419332592,2.738192051765509e-06,1.0,1284484.7462812937,2598.2221538021695,,,,,,,,,,,,,,,,,,,3.0,14597.85772700942,1549.6884282801143,0.3715699622788671,6.1796691888313084,2.9923792868667394
738.0,-29.396314522864692,4.705512344584257,35.04161639912407,28.196723211463564,5.378747105126717,-25.91880836006616,-39.43910653525961,1.9012409422566836,-6.531368811539551,-6.53137212668764,40.08362775517882,37853.3808635133,20564.287962534105,20564.287962534105,58417.668826047404,82195.60817109441,82204.41093254759,20564.287962534105,102768.69889508169,102768.69889508169,102768.69889508169,130237.43915376689,125862.18145174054,4375.257702026338,0.0,94722.38673459913,50380.50682280982,49268.75545754368,27468.740258685197,76737.49571622888,20842.088583609217,1549.7407263899186,0.0,0.8785719233248135,2.7255683259304626,0.0014957518510113484,1.0,1.0,-6.528631001237784,333977.45278456714,1558142.176585756,4.665411283290549,1558142.176585756,4.665411283290549,0.7587566225218234,0.09251212497733746,3.5837567784868876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5837567784868876,1.2828159556146743,1.2831348360804533,2.793664019223782,5919.438826242129,14597.851371339173,6463.696897397086,0.00042864702942909755,26431.031063048944,2695.2150900714255,19320.422576916266,1970.134814326632,0.7309749865916719,0.7309749865916719,32414.34291082624,32395.05729023726,1.0007442128962998,0.8,4290.45082703001,4287.898129693729,1.0007442128962998,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2820.706406516751,3099.015535412006,7.290474441091741,4.705512344584257,-2.133436438486079,6.838948783070336,2.9919770890559096,3.5,0.854850596873117,0.6,0.0002485655592318061,1.0001372518944593,0.00024853144781976014,198.4247406553162,0.0,6.774385696469245e-06,19.19860906379384,0.009685781566131459,8.401042223639788e-05,0.00016455513699540822,0.0005897255876421326,0.09251212493818564,0.09251212493818564,0.09251212493818564,0.09251278150866701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.59250247583,595.1612403004943,0.0,0.09251212493818564,0.09251212497733746,0.09251212497733746,0.3715671510382717,0.3715671510382717,0.5,9.697714500058275,0.0030723171258273396,0.0030723171258273396,-7.389644451905042e-13,3.3151480920423637e-06,0.0027411254498588278,-7.389644451905042e-13,27468.740258685197,20842.088583609217,0.7587566225218234,0.761266292062394,0.4932840264098931,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478792786622408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.232600384246,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1460590420005,261.1460590420005,-12.003940957999475,245.49831232037812,276.7938057636263,112641.32696381028,112805.95439857843,-164.62743476814603,0.0,nan,276.7938057636263,3.6438057636263466,270.5347070749676,-2.6152929250323496,264.27560838634145,-8.874391613658531,258.01650969766956,-15.133490302330415,251.75741100902005,-21.39258899097993,245.49831232037812,-27.65168767962186,1.0,1.0,25762.5980482374,25762.5980482374,276.204257993963,3.054257993963006,276.204257993963,276.204257993963,82182.94208935487,82204.41093254759,-21.46884319272067,0.0,8575.796259387458,8575.796259387458,0.9075472339841637,3601.675562379322,276.204257993963,3.054257993963006,1.0,0.002,0.13948283428378327,0.004863933691032471,0.000215442437180849,0.001784557567799306,0.1077212185904245,0.1077212185904245,0.0,4.98015517713668e-12,1.0,1.0000055515183006,0.0027411254505977922,0.09251212497733746,0.0,5.129465220436428e-07,0.658873403658816,0.0,1600100.8180875324,266.6186311884604,3.315148831006809e-06,1.0,1284487.5154505041,2598.2109476451146,,,,,,,,,,,,,,,,,,,3.0,14597.851371339173,1549.7407263899186,0.3715671510382717,6.1796691888313084,2.9919770890559096
739.0,-29.397645126097164,4.705809938429154,35.04163081934943,28.19565738262611,5.377944991723463,-25.92008611430668,-39.440338605176635,1.9003859791651567,-6.5322163821304,-6.532219238645974,40.08364859051425,37853.13686540671,20564.288737419316,20564.288737419316,58417.42560282603,82195.39873358142,82203.95697036506,20564.288737419316,102768.24570778437,102768.24570778437,102768.24570778437,130237.66256991791,125862.40815637383,4375.254413544081,0.0,94722.48054175875,50380.56745493029,49268.79231869828,27469.416862133545,76738.20918083182,20842.52866875269,1549.7927711601076,0.0,0.8785672570830942,2.725482268541292,0.0014957518510113484,1.0,1.0,-6.529859151714277,333966.2825128427,1558143.0765219445,4.665570023411049,1558143.0765219445,4.665570023411049,0.7587539543835025,0.09251188354988463,3.5837892943298453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5837892943298453,1.2828200134332204,1.2831388511466058,2.7936805294598765,5919.4738094512395,14597.84499114636,6463.677325645892,0.0004286384719257911,26430.817428810773,2695.1933054417946,19320.364075642203,1970.128848856868,0.7309786815212965,0.7309786815212965,32414.578189901807,32395.05729023726,1.0007532927651857,0.8,4290.481969210098,4287.898129693729,1.0007532927651857,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2820.4792718753492,3099.015535412006,7.291061821470516,4.705809938429154,-2.134057033765914,6.839866972195068,2.9915755564229327,3.5,0.854735873263695,0.6,0.00024853144781976014,1.0001378180263625,0.0002484972004260408,198.42583474465496,0.0,6.768548088609714e-06,19.18206528311993,0.009692550114220069,8.399876562628594e-05,0.00016453268219347419,0.0005896504650123476,0.09251188355684122,0.09251188355684122,0.09251188355684122,0.09251247589666886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.6075878675,595.1612364146873,0.0,0.09251188355684122,0.09251188354988463,0.09251188354988463,0.3715643509642316,0.3715643509642316,0.5,9.69773227052421,0.003235371818107069,0.003235371818107069,4.9681148084346205e-11,2.8565155503201822e-06,0.002360086931673777,4.9681148084346205e-11,27469.416862133545,20842.52866875269,0.7587539543835025,0.7612560447581818,0.49327626054195073,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478871799698056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.216056603575,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1449846585181,261.1449846585181,-12.005015341481851,245.49700724027258,276.79296207677055,112644.19924427306,112808.55386668797,-164.35462241492527,0.0,nan,276.79296207677055,3.642962076770573,270.53377110944194,-2.616228890558034,264.27458014214943,-8.875419857850545,258.0153891748938,-15.134610825106165,251.75619820758018,-21.393801792419794,245.49700724027258,-27.652992759727397,1.0,1.0,25762.5980482374,25762.5980482374,276.20335794672394,3.0533579467239633,276.20335794672394,276.20335794672394,82182.96498358111,82203.95697036506,-20.99198678394896,0.0,8575.796259387458,8575.796259387458,0.9075452366670869,3601.7082408014944,276.20335794672394,3.0533579467239633,1.0,0.002,0.13948239264472215,0.004863782975697355,0.0002154413799638143,0.0017845586207770301,0.10772068998190715,0.10772068998190715,0.0,7.408444517575941e-13,1.0,1.0000047798072127,0.002360086881992629,0.09251188354988463,0.0,4.4163867864075374e-07,0.5672806459698188,0.0,1600099.823547119,266.6177836178696,2.856465869172098e-06,1.0,1284490.4067636412,2598.199247275662,,,,,,,,,,,,,,,,,,,3.0,14597.84499114636,1549.7927711601076,0.3715643509642316,6.1796691888313084,2.9915755564229327
