time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
740.0,-29.398967834842985,4.706108138759385,35.041645406510966,28.194497641548537,5.377083083809201,-25.92136274297472,-39.441570500470675,1.8994779918933418,-6.533020914906729,-6.5330244218562585,40.08368224514476,37852.972249186474,20564.215968126646,20564.215968126646,58417.188217313116,82195.17343751667,82203.79509865821,20564.215968126646,102768.01106678486,102768.01106678486,102768.01106678486,130238.1228153629,125862.87046123338,4375.252354129519,0.0,94722.55040505413,50380.695891080926,49268.72723774801,27470.111748578034,76738.83898632604,20842.984549928442,1549.844674399916,0.0,0.8785627689955076,2.725400458254229,0.0014957518510113484,1.0,1.0,-6.530123694830138,333955.665397324,1558144.5301583984,4.665722703954115,1558144.5301583984,4.665722703954115,0.7587513564085651,0.09251163913636508,3.583826474171936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.583826474171936,1.2828243188608512,1.2831431137086498,2.7937001360828395,5919.515353532568,14597.838457577507,6463.6545372274795,0.00042862837715218515,26430.562720517966,2695.1673324242192,19320.295959534567,1970.121902946936,0.730983148706716,0.730983148706716,32414.847216353817,32395.05729023726,1.0007636750299733,0.8,4290.5175782849665,4287.898129693729,1.0007636750299733,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2820.2524045119007,3099.015535412006,7.29162252826292,4.706108138759385,-2.1346516745289064,6.840759813288291,2.991174517807117,3.5,0.8546212908020335,0.6,0.0002484972004260408,1.0001370017792117,0.0002484631605309795,198.42692235321314,0.0,6.795567686586389e-06,19.258638823785827,0.009699345681906654,8.398711216292734e-05,0.0001645100882631135,0.000589575609585708,0.09251163911962804,0.09251163911962804,0.09251163911962804,0.09251232456362475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.67120936833,595.1612173597498,0.0,0.09251163911962804,0.09251163913636508,0.09251163913636508,0.37156154330581465,0.37156154330581465,0.5,9.697752836848268,0.003458827650376861,0.003458827650376861,1.9895196601282805e-11,3.506949553866434e-06,0.002900727026144523,1.9895196601282805e-11,27470.111748578034,20842.984549928442,0.7587513564085651,0.7612467036114838,0.4932700670117179,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447895113862724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.292630144235,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1439070159664,261.1439070159664,-12.006092984033558,245.49570314405815,276.7921108878804,112646.61315832086,112811.46633817449,-164.85317985360908,0.0,nan,276.7921108878804,3.642110887880449,270.5328293390924,-2.6171706609075613,264.27354779033317,-8.876452209666809,258.014266241605,-15.135733758394963,251.75498469282934,-21.395015307170638,245.49570314405815,-27.654296855941823,1.0,1.0,25762.5980482374,25762.5980482374,276.20253388809937,3.05253388809939,276.20253388809937,276.20253388809937,82182.5135147125,82203.79509865821,-21.281583945718012,0.0,8575.796259387458,8575.796259387458,0.9075429528508943,3601.745606542796,276.20253388809937,3.05253388809939,1.0,0.002,0.13948184984544645,0.004863640257171725,0.00021544018506621312,0.0017845598174307791,0.10772009253310656,0.10772009253310656,0.0,2.4969921963435837e-12,1.0,1.0000058746650642,0.0029007270062493262,0.09251163913636508,0.0,5.428027430307023e-07,0.6972264079140028,0.0,1600098.8810492642,266.61697908509325,3.506929658669833e-06,1.0,1284493.1549554935,2598.1881261502476,,,,,,,,,,,,,,,,,,,3.0,14597.838457577507,1549.844674399916,0.37156154330581465,6.1796691888313084,2.991174517807117
741.0,-29.40028613144755,4.706407450327788,35.04166007743385,28.193439251650148,5.376290131339764,-25.92262850517999,-39.44279321059582,1.8986325049429331,-6.533789513616966,-6.533793722098571,40.083713835415175,37852.742159108704,20564.08262779632,20564.08262779632,58416.824786905025,82194.95952449265,82203.69068272843,20564.08262779632,102767.77331052475,102767.77331052475,102767.77331052475,130238.54356419679,125863.29276239511,4375.25080180168,0.0,94722.63888575537,50380.76699769322,49268.74654229127,27470.77025367205,76739.51679596333,20843.41625613429,1549.893994324192,0.0,0.8785584829283987,2.7253222945922473,0.0014957518510113484,1.0,1.0,-6.530308540214492,333945.5216811387,1558145.8946300582,4.665868512882239,1558145.8946300582,4.665868512882239,0.7587488834008258,0.09251137685802575,3.5838590689765226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5838590689765226,1.2828283323871899,1.283147084562775,2.793716804108458,5919.550671078745,14597.832037808095,6463.634786279046,0.0004286197388431127,26430.347026119594,2695.145337716712,19320.236922627966,1970.1158828578534,0.7309868804800362,0.7309868804800362,32415.083065864364,32395.05729023726,1.0007727769484562,0.8,4290.548795969384,4287.898129693729,1.0007727769484562,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2820.0259090917352,3099.015535412006,7.292160884585466,4.706407450327788,-2.1352237384825967,6.841631188810385,2.990774158137452,3.5,0.8545069023249863,0.6,0.0002484631605309795,1.0001365462263092,0.00024842923845596346,198.42800634423364,0.0,6.754431614242994e-06,19.142059194764645,0.009706100113520898,8.397554706697498e-05,0.00016448761346400453,0.0005895004252472774,0.09251137687031939,0.09251137687031939,0.09251137687031939,0.09251216390399394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.71001466934,595.1612062815514,0.0,0.09251137687031939,0.09251137685802575,0.09251137685802575,0.37155874702669994,0.37155874702669994,0.5,9.697776477184505,0.0037415472558564034,0.0037415472558564034,-5.9117155615240335e-12,4.208481584555557e-06,0.0034851818840593296,-5.9117155615240335e-12,27470.77025367205,20843.41625613429,0.7587488834008258,0.7612352439255635,0.49326271182749803,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479030007658154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.17605051522,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1428333766866,261.1428333766866,-12.007166623313367,245.49440124180845,276.79126551156554,112649.64758379733,112813.88835946807,-164.24077567070412,0.0,nan,276.79126551156554,3.641265511565564,270.5318926576006,-2.6181073423993553,264.2725198036621,-8.877480196337899,258.0131469497244,-15.13685305027559,251.75377409575867,-21.396225904241305,245.49440124180845,-27.65559875819153,1.0,1.0,25762.5980482374,25762.5980482374,276.2017524122029,3.051752412202916,276.2017524122029,276.2017524122029,82182.17448747974,82203.69068272843,-21.51619524868147,0.0,8575.796259387458,8575.796259387458,0.9075409506686787,3601.778364321405,276.2017524122029,3.051752412202916,1.0,0.002,0.13948119769971448,0.004863504489040373,0.00021543883716727803,0.0017845611761786117,0.10771941858363901,0.10771941858363901,0.0,1.3345889497695662e-11,1.0,1.0000070582393932,0.003485181889971045,0.09251137685802575,0.0,6.521638606363036e-07,0.8377017272879599,0.0,1600097.9807534951,266.616210486383,4.208487496271118e-06,1.0,1284495.780662594,2598.1775007488886,,,,,,,,,,,,,,,,,,,3.0,14597.832037808095,1549.893994324192,0.37155874702669994,6.1796691888313084,2.990774158137452
742.0,-29.401603664973067,4.7067075901973885,35.04167509164914,28.19242071071642,5.375528939450395,-25.92389040449339,-39.44401152022181,1.89781567883732,-6.5345733890201245,-6.534578643189408,40.08375307640104,37852.483301007276,20563.983236674732,20563.983236674732,58416.466537682005,82194.74130395823,82203.64484768515,20563.983236674732,102767.62808435988,102767.62808435988,102767.62808435988,130239.10309744433,125863.85045681302,4375.252640631315,0.0,94722.72909864578,50380.81633265388,49268.791962213225,27471.47501308445,76740.26697529768,20843.880420321053,1549.9458962546012,0.0,0.878554083043527,2.725242541254889,0.0014957518510113484,1.0,1.0,-6.530219716370084,333935.1722438886,1558147.5895592745,4.666018194756933,1558147.5895592745,4.666018194756933,0.758746314509624,0.09251113781930254,3.5838901954332947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5838901954332947,1.2828322120201379,1.283150921641123,2.793732619006791,5919.584180950577,14597.825662338288,6463.615921686819,0.0004286115239953858,26430.142647602443,2695.12449690796,19320.18053509938,1970.1101329301425,0.7309903995865105,0.7309903995865105,32415.308290302284,32395.05729023726,1.000781468838952,0.8,4290.578607290212,4287.898129693729,1.000781468838952,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2819.799872395127,3099.015535412006,7.292710180601492,4.7067075901973885,-2.135804599530795,6.8425121897281835,2.9903746306918526,3.5,0.8543927516262436,0.6,0.00024842923845596346,1.0001364686524132,0.0002483953402786099,198.42908971815686,0.0,6.731089716491637e-06,19.0759082565373,0.00971283120323739,8.3964025057531e-05,0.00016446521339843247,0.0005894252657884867,0.09251113768851359,0.09251113768851359,0.09251113768851359,0.09251209123698749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.76185059274,595.1611913378929,0.0,0.09251113768851359,0.09251113781930254,0.09251113781930254,0.37155596326878,0.37155596326878,0.5,9.697805089828698,0.004148110818960049,0.004148110818960049,-1.5631940186722204e-11,5.254169309409917e-06,0.0043589268193500175,-1.5631940186722204e-11,27471.47501308445,20843.880420321053,0.758746314509624,0.7612231340879486,0.49325451673489495,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479108614420866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.109899576986,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1417659695154,261.1417659695154,-12.008234030484573,245.49310155516994,276.79043038386,112652.90681268885,112816.19422770599,-163.28741501717172,0.0,nan,276.79043038386,3.640430383860007,270.5309646181146,-2.6190353818853964,264.2714988523779,-8.878501147622103,258.012033086661,-15.137966913338971,251.75256732090912,-21.397432679090855,245.49310155516994,-27.656898444830034,1.0,1.0,25762.5980482374,25762.5980482374,276.20096214641376,3.050962146413781,276.20096214641376,276.20096214641376,82181.96893083073,82203.64484768515,-21.67591685442312,0.0,8575.796259387458,8575.796259387458,0.9075390386753395,3601.809646410461,276.20096214641376,3.050962146413781,1.0,0.002,0.13948038204797414,0.004863366538240675,0.0002154372298108813,0.0017845627720756295,0.10771861490544066,0.10771861490544066,0.0,1.8865109127630397e-12,1.0,1.000008827644743,0.004358926834981958,0.09251113781930254,0.0,8.156559706324267e-07,1.0477088379009236,0.0,1600097.0630264673,266.61542661097985,5.254184941350104e-06,1.0,1284498.4596735956,2598.166659708285,,,,,,,,,,,,,,,,,,,3.0,14597.825662338288,1549.9458962546012,0.37155596326878,6.1796691888313084,2.9903746306918526
743.0,-29.402923873956738,4.707008056639314,35.04169029599184,28.191389352455758,5.37475946853566,-25.925155539708268,-39.44523405572397,1.8969911339074443,-6.53538845958235,-6.535394281993602,40.08378858714524,37852.23617181608,20563.944048205965,20563.944048205965,58416.18022002205,82194.52034642723,82203.4593944503,20563.944048205965,102767.40344265627,102767.40344265627,102767.40344265627,130239.5910009669,125864.33458525938,4375.256415707524,0.0,94722.81666467164,50380.87838676717,49268.82030878275,27472.18755831063,76741.00786709337,20844.348365810056,1549.99889945446,0.0,0.8785495308426798,2.725159675605744,0.0014957518510113484,1.0,1.0,-6.530559195119281,333924.41805095505,1558149.12337031,4.66617305935544,1558149.12337031,4.66617305935544,0.7587436683579433,0.0925109137829724,3.5839219238308426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5839219238308426,1.2828361276279365,1.2831547947336535,2.7937488246903306,5919.618518849369,14597.81925821228,6463.596646495123,0.0004286031143654836,26429.933095033142,2695.103128492721,19320.122920261507,1970.1042578517138,0.7309940154139948,0.7309940154139948,32415.537869853324,32395.05729023726,1.0007903288180726,0.8,4290.608995065689,4287.898129693729,1.0007903288180726,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2819.5742472502134,3099.015535412006,7.293279851829024,4.707008056639314,-2.1364036904428545,6.843411747082168,2.989975851969729,3.5,0.854278814848494,0.6,0.0002483953402786099,1.000136747265929,0.00024836137753926906,198.43017530242648,0.0,6.7263844753679115e-06,19.06257360319266,0.009719557587712759,8.395246455125376e-05,0.00016444287572735616,0.0005893504275370625,0.09251091351067728,0.09251091351067728,0.09251091351067728,0.09251196242053922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.7819919608,595.1611865281037,0.0,0.09251091351067728,0.0925109137829724,0.0925109137829724,0.3715531996725932,0.3715531996725932,0.5,9.697836531540183,0.004579678393440645,0.004579678393440645,-1.4836132322670892e-11,5.82241125357541e-06,0.004835086874322769,-1.4836132322670892e-11,27472.18755831063,20844.348365810056,0.7587436683579433,0.7612120539411233,0.4932465343349649,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447918717649515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.096564923646,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1407026654745,261.1407026654745,-12.009297334525456,245.49180314389668,276.78960218705157,112656.00400244842,112818.66373784191,-162.65973539349233,0.0,nan,276.78960218705157,3.6396021870515938,270.5300423784142,-2.6199576215857974,264.27048256978514,-8.879517430214833,258.01092276117134,-15.139077238828634,251.75136295252835,-21.398637047471624,245.49180314389668,-27.658196856103302,1.0,1.0,25762.5980482374,25762.5980482374,276.20012488241827,3.050124882418288,276.20012488241827,276.20012488241827,82181.8855460237,82203.4593944503,-21.573848426603945,0.0,8575.796259387458,8575.796259387458,0.9075370897002959,3601.841533449997,276.20012488241827,3.050124882418288,1.0,0.002,0.13947947728449447,0.004863223422859915,0.0002154354712214424,0.0017845645151481303,0.10771773561072119,0.10771773561072119,0.0,-1.3630427515842758e-11,1.0,1.000009791865099,0.004835086889158902,0.0925109137829724,0.0,9.047484488142303e-07,1.1621505075697014,0.0,1600096.108026627,266.6146115404176,5.822426089707733e-06,1.0,1284501.2435145085,2598.1553945261467,,,,,,,,,,,,,,,,,,,3.0,14597.81925821228,1549.99889945446,0.3715531996725932,6.1796691888313084,2.989975851969729
744.0,-29.404249902573202,4.707308854503498,35.041705640481425,28.190302883181744,5.373951040954381,-25.926429808217513,-39.44646556684745,1.8961309463466307,-6.536201524548176,-6.536207828262825,40.08382303518435,37852.02446023153,20563.90426438478,20563.90426438478,58415.92872461631,82194.29531989065,82203.25899745377,20563.90426438478,102767.16326183855,102767.16326183855,102767.16326183855,130240.05737634184,125864.79619166929,4375.261184672555,0.0,94722.89646936092,50380.9729911175,49268.8038647149,27472.894114503288,76741.69797921818,20844.809816718163,1550.0514004997674,0.0,0.8785449938641617,2.7250770256628662,0.0014957518510113484,1.0,1.0,-6.530968672090069,333913.69171913073,1558150.6112807237,4.666327407117381,1558150.6112807237,4.666327407117381,0.7587409513478933,0.0925106898448378,3.583956010598357,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.583956010598357,1.282840209632789,1.283158834181474,2.7937665062932964,5919.65598404432,14597.81275657014,6463.5758268525815,0.00042859397023948176,26429.70398890206,2695.0797661690854,19320.0606889567,1970.097912024667,0.7309979974451954,0.7309979974451954,32415.78451358627,32395.05729023726,1.0007998473589321,0.8,4290.641641502821,4287.898129693729,1.0007998473589321,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2819.348948861706,3099.015535412006,7.293848557727246,4.707308854503498,-2.13700112099343,6.844309975496928,2.989577671996705,3.5,0.8541650491419157,0.6,0.00024836137753926906,1.0001373515898706,0.00024832726939400955,198.43126568254186,0.0,6.739232321157988e-06,19.09898439816174,0.009726296820033916,8.394082065742637e-05,0.0001644205568818427,0.0005892760431026092,0.0925106898281631,0.0925106898281631,0.0925106898281631,0.09251181236374842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.78618775343,595.1611868567173,0.0,0.0925106898281631,0.0925106898448378,0.0925106898448378,0.3715504476921205,0.3715504476921205,0.5,9.697870212982005,0.005004997902460673,0.005004997902460673,-2.319211489520967e-11,6.303714656041848e-06,0.00523915617276316,-2.319211489520967e-11,27472.894114503288,20844.809816718163,0.7587409513478933,0.7612019314510798,0.49323933998022745,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479265898916374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.13297571861,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1396386479685,261.1396386479685,-12.010361352031452,245.49050441675251,276.7887728791843,112658.69957968332,112821.46845793643,-162.76887825313182,0.0,nan,276.7887728791843,3.63877287918433,270.5291191866919,-2.6208808133080765,264.26946549420813,-8.880534505791843,258.00981180173534,-15.140188198264639,251.7501581092393,-21.399841890760683,245.49050441675251,-27.659495583247462,1.0,1.0,25762.5980482374,25762.5980482374,276.1992879684068,3.0492879684068157,276.1992879684068,276.1992879684068,82181.66181656082,82203.25899745377,-21.5971808929462,0.0,8575.796259387458,8575.796259387458,0.9075349958507255,3601.875790651349,276.1992879684068,3.0492879684068157,1.0,0.002,0.13947849693747796,0.004863081090899949,0.0002154335968216312,0.001784566405307169,0.10771679841081559,0.10771679841081559,0.0,2.1288001743335894e-12,1.0,1.0000106100803354,0.005239156195955275,0.0925106898448378,0.0,9.803497496244735e-07,1.2592631945954056,0.0,1600095.1552450652,266.6137984754518,6.303737848156743e-06,1.0,1284504.02020072,2598.1441583667365,,,,,,,,,,,,,,,,,,,3.0,14597.81275657014,1550.0514004997674,0.3715504476921205,6.1796691888313084,2.989577671996705
745.0,-29.40556727960216,4.707610097922405,35.04172091154235,28.189205866679572,5.373145469736907,-25.927696004666643,-39.44768834682179,1.8952741945195306,-6.537005560592888,-6.537012006172879,40.08385160728564,37851.82811413911,20563.850800841105,20563.850800841105,58415.67891498022,82194.0523883908,82202.99561177993,20563.850800841105,102766.84641262103,102766.84641262103,102766.84641262103,130240.41516621907,125865.14950595112,4375.2656602679435,0.0,94722.96091837084,50381.08171888694,49268.75466609322,27473.568753598043,76742.32341969127,20845.248760203816,1550.1021636278394,0.0,0.8785405298176103,2.7249953338419255,0.0014957518510113484,1.0,1.0,-6.531653582242029,333903.08917254064,1558151.8453934456,4.666479274734377,1558151.8453934456,4.666479274734377,0.7587382966937575,0.09251045505558075,3.5839914236169355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5839914236169355,1.2828442759383059,1.2831628577392395,2.7937852558101883,5919.695712020733,14597.80609433439,6463.553850115314,0.0004285842887083679,26429.460822419376,2695.054970088601,19319.994999018323,1970.0912135151477,0.7310022375723121,0.7310022375723121,32416.0407532592,32395.05729023726,1.0008097362480488,0.8,4290.675558084738,4287.898129693729,1.0008097362480488,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2819.1239784174027,3099.015535412006,7.29441165350423,4.707610097922405,-2.1375924159159165,6.845202513838322,2.9891800927801326,3.5,0.8540514550800379,0.6,0.00024832726939400955,1.00013645686085,0.0002482933880577054,198.43234895892962,0.0,6.768122433927585e-06,19.180858977750777,0.009733064942467845,8.392926079320222e-05,0.00016439800860080733,0.0005892010528849966,0.09251045495328353,0.09251045495328353,0.09251045495328353,0.09251159860034422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.7589695318,595.1611971223318,0.0,0.09251045495328353,0.09251045505558075,0.09251045505558075,0.37154770499134476,0.37154770499134476,0.5,9.697904513207845,0.005365734348515616,0.005365734348515616,6.821210263296962e-13,6.445579970204562e-06,0.005358423930829304,6.821210263296962e-13,27473.568753598043,20845.248760203816,0.7587382966937575,0.761192472574936,0.49323276162924634,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479344969175656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.2148502982,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1385750928956,261.1385750928956,-12.011424907104356,245.48920695150017,276.78794323429076,112661.50806465538,112824.20620183017,-162.69813717480292,0.0,nan,276.78794323429076,3.6379432342907876,270.5281959777278,-2.6218040222721584,264.2684487211718,-8.88155127882817,258.0087014646246,-15.14129853537537,251.74895420805868,-21.4010457919413,245.48920695150017,-27.660793048499812,1.0,1.0,25762.5980482374,25762.5980482374,276.1984530778182,3.0484530778182375,276.1984530778182,276.1984530778182,82181.4200132504,82202.99561177993,-21.57559852952545,0.0,8575.796259387458,8575.796259387458,0.9075328205254303,3601.91138073502,276.1984530778182,3.0484530778182375,1.0,0.002,0.1394774942732685,0.004862940480420736,0.00021543169210643548,0.0017845683027982945,0.10771584605321774,0.10771584605321774,0.0,-5.095270125959894e-12,1.0,1.000010851538798,0.0053584239301471825,0.09251045505558075,0.0,1.0026581282652205e-06,1.287921148638139,0.0,1600094.212557349,266.6129944394071,6.445579288083536e-06,1.0,1284506.7648994927,2598.1330517169285,,,,,,,,,,,,,,,,,,,3.0,14597.80609433439,1550.1021636278394,0.37154770499134476,6.1796691888313084,2.9891800927801326
746.0,-29.406884259996918,4.7079117783165305,35.04173611485373,28.188140980806224,5.372341896781408,-25.928961644318914,-39.44891098709775,1.8944192807529194,-6.53780817372234,-6.5378147671242015,40.08388019672441,37851.601320345515,20563.798370559933,20563.798370559933,58415.39969090545,82193.84983823934,82202.73291798886,20563.798370559933,102766.5312885488,102766.5312885488,102766.5312885488,130240.77397279066,125865.50352790297,4375.270444887689,0.0,94723.0559501429,50381.15236268698,49268.7817638399,27474.242684241868,76743.02444808176,20845.687258758608,1550.1528619946375,0.0,0.8785360732336189,2.724913787802645,0.0014957518510113484,1.0,1.0,-6.532331960750184,333892.5055708347,1558153.0802559983,4.666630889459839,1558153.0802559983,4.666630889459839,0.7587356455402814,0.09251022030418296,3.5840238660909565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5840238660909565,1.2828483332285348,1.2831668725701781,2.7938017092566745,5919.730574899478,14597.799561217824,6463.534264546416,0.0004285757478846013,26429.24809913612,2695.033278350519,19319.93645644222,1970.0852438337477,0.7310059061829203,0.7310059061829203,32416.275498376293,32395.05729023726,1.0008187956290657,0.8,4290.706629588626,4287.898129693729,1.0008187956290657,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2818.899355765679,3099.015535412006,7.294974305662759,4.7079117783165305,-2.138182399093518,6.846094177410048,2.9887831493023422,3.5,0.853938042657812,0.6,0.0002482933880577054,1.000136417241975,0.00024825952117853216,198.43343191951405,0.0,6.723153148700596e-06,19.05341602341749,0.009739788095616545,8.391770372087487e-05,0.00016437568433683053,0.000589126375668234,0.0925102201617451,0.0925102201617451,0.0925102201617451,0.09251138652294781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.7285150629,595.161208442276,0.0,0.0925102201617451,0.09251022030418296,0.09251022030418296,0.3715449650923739,0.3715449650923739,0.5,9.697939501717608,0.005678694687617281,0.005678694687617281,-2.7284841053187847e-11,6.593401849386282e-06,0.005482806374004667,-2.7284841053187847e-11,27474.242684241868,20845.687258758608,0.7587356455402814,0.7611818808421431,0.4932253008343827,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479423524360546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.08740734387,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.13751213389526,261.13751213389526,-12.01248786610472,245.48791060538036,276.78711366240975,112664.23854943247,112826.8455020011,-162.60695256867513,0.0,nan,276.78711366240975,3.6371136624097744,270.5272730510003,-2.6227269489996843,264.26743243959595,-8.882567560404027,258.00759182819854,-15.142408171801435,251.7477512167865,-21.40224878321348,245.48791060538036,-27.662089394619613,1.0,1.0,25762.5980482374,25762.5980482374,276.1976196848669,3.047619684866902,276.1976196848669,276.1976196848669,82181.22673760109,82202.73291798886,-21.506180387776112,0.0,8575.796259387458,8575.796259387458,0.907530827665412,3601.943985421411,276.1976196848669,3.047619684866902,1.0,0.002,0.13947646834935584,0.004862800253922213,0.0002154297520997806,0.001784570245792272,0.1077148760498903,0.1077148760498903,0.0,-2.107947497109741e-12,1.0,1.0000111033518144,0.005482806401289508,0.09251022030418296,0.0,1.0259231708902333e-06,1.31780806415165,0.0,1600093.271537685,266.61219182627764,6.5934291342273355e-06,1.0,1284509.5047498897,2598.1219647548764,,,,,,,,,,,,,,,,,,,3.0,14597.799561217824,1550.1528619946375,0.3715449650923739,6.1796691888313084,2.9887831493023422
747.0,-29.40820655949929,4.708213342697426,35.04175085239591,28.18707344066354,5.37153986496091,-25.930231916986607,-39.45013802787287,1.8935652216466936,-6.538646593423152,-6.538652389011639,40.08389717292895,37851.373941834856,20563.81228535164,20563.81228535164,58415.186227186496,82193.6398018323,82202.21264218829,20563.81228535164,102766.02492753993,102766.02492753993,102766.02492753993,130240.92179131968,125865.64825696604,4375.2735343536315,0.0,94723.14712797887,50381.227549532,49268.79953160763,27474.89686377976,76743.69639538738,20846.109322010972,1550.2034617201468,0.0,0.8785314718433411,2.724828715185792,0.0014957518510113484,1.0,1.0,-6.533839507034941,333881.4626444147,1558153.8135082878,4.666787431585349,1558153.8135082878,4.666787431585349,0.7587329417601004,0.09250998562081612,3.584056639131516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.584056639131516,1.282852386527897,1.2831708834275315,2.79381842897135,5919.766001968564,14597.792992134597,6463.514391750273,0.0004285670731914866,26429.0318667877,2695.011228787374,19319.87705532466,1970.0791866054833,0.731009639426224,0.731009639426224,32416.51263495349,32395.05729023726,1.000827947318956,0.8,4290.738017632696,4287.898129693729,1.000827947318956,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2818.6750799171973,3099.015535412006,7.295559687552113,4.708213342697426,-2.1387933732993307,6.8470067159967565,2.9883868397177737,3.5,0.8538248113479353,0.6,0.00024825952117853216,1.0001369697275901,0.0002482255217964308,198.4345192644412,0.0,6.7203210627495016e-06,19.045389891832087,0.009746508416679294,8.390610653151135e-05,0.00016435341464702082,0.0005890519469295899,0.09250998547536914,0.09250998547536914,0.09250998547536914,0.09251103339554144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.65902977966,595.1612318964642,0.0,0.09250998547536914,0.09250998562081612,0.09250998562081612,0.37154222827976263,0.37154222827976263,0.5,9.697970933535375,0.005807657384707454,0.005807657384707454,6.139089236967266e-12,5.795588492674142e-06,0.004812881976704375,6.139089236967266e-12,27474.89686377976,20846.109322010972,0.7587329417601004,0.7611724346222329,0.49321801945560034,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479502056705502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.07938121229,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.13644931914473,261.13644931914473,-12.013550680855246,245.48661427018567,276.7862843681182,112666.96714324785,112829.55203028642,-162.58488703853007,0.0,nan,276.7862843681182,3.636284368118197,270.5263503485079,-2.6236496514920873,264.2664163289411,-8.883583671058886,258.00648230934405,-15.143517690655926,251.74654828977157,-21.40345171022841,245.48661427018567,-27.66338572981431,1.0,1.0,25762.5980482374,25762.5980482374,276.1967213950502,3.0467213950502128,276.1967213950502,276.1967213950502,82181.24265333482,82202.21264218829,-20.96998885346693,0.0,8575.796259387458,8575.796259387458,0.9075288144925421,3601.9769223271737,276.1967213950502,3.0467213950502128,1.0,0.002,0.13947556778564094,0.004862653214174035,0.00021542799029290337,0.00178457200633112,0.10771399514645168,0.10771399514645168,0.0,-3.375976581621032e-12,1.0,1.0000097466437383,0.004812881970565286,0.09250998562081612,0.0,9.005610030087803e-07,1.1567817425123552,0.0,1600092.2871665999,266.6113534065768,5.795582353584905e-06,1.0,1284512.3635684198,2598.110396454283,,,,,,,,,,,,,,,,,,,3.0,14597.792992134597,1550.2034617201468,0.37154222827976263,6.1796691888313084,2.9883868397177737
748.0,-29.409521136933403,4.708515415719568,35.04176560746964,28.18593856589871,5.370682206652216,-25.931500802575595,-39.45136119201777,1.8926618722040114,-6.539441319325363,-6.539447450318857,40.083927154222664,37851.18732608157,20563.751258528933,20563.751258528933,58414.9385846105,82193.44269135426,82201.9902881545,20563.751258528933,102765.74154668344,102765.74154668344,102765.74154668344,130241.31166576713,125866.0345465561,4375.277119211045,0.0,94723.23682348587,50381.325680182366,49268.79015922612,27475.5701190837,76744.36027830982,20846.54779032518,1550.2539448617626,0.0,0.8785270513769776,2.724747952683366,0.0014957518510113484,1.0,1.0,-6.534353043445094,333870.98108752404,1558155.108490023,4.666937819557171,1558155.108490023,4.666937819557171,0.7587303084148125,0.09250974610233764,3.5840918200484864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5840918200484864,1.282856670026065,1.2831751243705694,2.793836524212533,5919.804343613262,14597.786272592566,6463.493053274582,0.0004285577100007795,26428.797469313842,2694.987326896937,19319.81327319285,1970.0726826380926,0.731013709406372,0.731013709406372,32416.76719376991,32395.05729023726,1.0008377713949854,0.8,4290.771711731861,4287.898129693729,1.0008377713949854,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2818.45105692731,3099.015535412006,7.296117918381609,4.708515415719568,-2.1393780526568804,6.847893468376449,2.987990997936538,3.5,0.8537117136961537,0.6,0.0002482255217964308,1.0001361712535348,0.00024819172521809086,198.4356002697461,0.0,6.746651042570889e-06,19.1200090546459,0.009753255067721865,8.389454745591737e-05,0.00016433097434051343,0.0005889773009144319,0.0925097459479485,0.0925097459479485,0.0925097459479485,0.0925108385100903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.64598359563,595.1612376180515,0.0,0.0925097459479485,0.09250974610233764,0.09250974610233764,0.37153947753973404,0.37153947753973404,0.5,9.698003709221734,0.005951785944716903,0.005951785944716903,1.1937117960769683e-12,6.130993483566272e-06,0.0050944068737521775,1.1937117960769683e-12,27475.5701190837,20846.54779032518,0.7587303084148125,0.7611626231917429,0.49321132118133526,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479580907048275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.1540003751,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.13538226745663,261.13538226745663,-12.014617732543343,245.4853187720148,276.78544576291023,112669.23104612909,112832.4640806639,-163.23303453481014,0.0,nan,276.78544576291023,3.6354457629102512,270.52542036471175,-2.624579635288228,264.26539496654846,-8.884605033451521,258.00536956836123,-15.144630431638745,251.74534417019345,-21.40465582980653,245.4853187720148,-27.66468122798517,1.0,1.0,25762.5980482374,25762.5980482374,276.19590040565106,3.045900405651082,276.19590040565106,276.19590040565106,82180.82757394444,82201.9902881545,-21.162714210062404,0.0,8575.796259387458,8575.796259387458,0.9075266534015328,3602.012279148729,276.19590040565106,3.045900405651082,1.0,0.002,0.1394746145560957,0.004862514070768318,0.00021542616598999522,0.0017845738322530026,0.10771308299499761,0.10771308299499761,0.0,-1.7570020958979082e-12,1.0,1.0000103166820522,0.005094406872558466,0.09250974610233764,0.0,9.532299423450099e-07,1.224438232899216,0.0,1600091.355645783,266.6105586806746,6.1309922898544755e-06,1.0,1284515.0771145686,2598.0994160718806,,,,,,,,,,,,,,,,,,,3.0,14597.786272592566,1550.2539448617626,0.37153947753973404,6.1796691888313084,2.987990997936538
749.0,-29.410835151094453,4.708818180571237,35.04178009435919,28.18486225968229,5.369895102466563,-25.932762125738655,-39.452579396869965,1.891822076735831,-6.540222162952546,-6.540228181269122,40.08394893154862,37850.980737253565,20563.668238146263,20563.668238146263,58414.64897539983,82193.1942766979,82201.68411365114,20563.668238146263,102765.3523517974,102765.3523517974,102765.3523517974,130241.55177419122,125866.27228208023,4375.279492110985,0.0,94723.29917779175,50381.429672036036,49268.743895284126,27476.199422393827,76744.94331767796,20846.95538970212,1550.3020123531153,0.0,0.8785227395902016,2.7246686535624804,0.0014957518510113484,1.0,1.0,-6.5352283506602475,333860.6887052764,1558156.0491189351,4.667084511092095,1558156.0491189351,4.667084511092095,0.7587277654096258,0.09250948834043549,3.584126639507557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.584126639507557,1.2828606567032668,1.2831790686788598,2.7938549839997053,5919.843457687166,14597.779663672653,6463.471391342073,0.00042854817396228143,26428.55811333896,2694.9629193801106,19319.748524226965,1970.066080081064,0.7310178800286478,0.7310178800286478,32417.019136690706,32395.05729023726,1.0008474945359,0.8,4290.805059583949,4287.898129693729,1.0008474945359,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2818.227393379354,3099.015535412006,7.296667503287676,4.708818180571237,-2.139953446239092,6.848771626810329,2.9875958122027138,3.5,0.8535988034864896,0.6,0.00024819172521809086,1.0001361143643417,0.00024815794735683007,198.43668082216269,0.0,6.7064443099500436e-06,19.006063174398424,0.009759961512031816,8.388303670929067e-05,0.00016430868850880018,0.00058890314758694,0.09250948819195744,0.09250948819195744,0.09250948819195744,0.09251056042562825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.5961692524,595.1612549050302,0.0,0.09250948819195744,0.09250948834043549,0.09250948834043549,0.3715367324873292,0.3715367324873292,0.5,9.698035878634935,0.006043008931214899,0.006043008931214899,8.049028110690415e-11,6.0183165828675556e-06,0.004999830608880984,8.049028110690415e-11,27476.199422393827,20846.95538970212,0.7587277654096258,0.7611530669010762,0.49320488231482884,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479659297725325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.04005449485,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1343182144076,261.1343182144076,-12.015681785592392,245.48402469739116,276.7846117314335,112672.26393954219,112835.03825501364,-162.77431547146338,0.0,nan,276.7846117314335,3.6346117314334947,270.5244943246097,-2.6255056753902863,264.26437691781354,-8.885623082186441,258.0042595109985,-15.145740489001469,251.74414210419928,-21.405857895800693,245.48402469739116,-27.665975302608814,1.0,1.0,25762.5980482374,25762.5980482374,276.1950839725346,3.0450839725345986,276.1950839725346,276.1950839725346,82180.5827606981,82201.68411365114,-21.101352953031892,0.0,8575.796259387458,8575.796259387458,0.9075245145061805,3602.0472727050947,276.1950839725346,3.0450839725345986,1.0,0.002,0.139473679032574,0.004862377436769604,0.00021542437538605143,0.001784575624693394,0.10771218769302571,0.10771218769302571,0.0,7.944556471017883e-14,1.0,1.0000101250976818,0.004999830528390703,0.09250948834043549,0.0,9.355250454362686e-07,1.2016985187041251,0.0,1600090.4397561718,266.60977783704743,6.018236092586449e-06,1.0,1284517.7417390577,2598.0886337165252,,,,,,,,,,,,,,,,,,,3.0,14597.779663672653,1550.3020123531153,0.3715367324873292,6.1796691888313084,2.9875958122027138
750.0,-29.412148084324024,4.709121425870684,35.04179465748034,28.18382807252931,5.3691069815913695,-25.934022577731696,-39.453797427099175,1.8909814748049312,-6.541014093400918,-6.5410205294158645,40.083980101647974,37850.73411354601,20563.61056811658,20563.61056811658,58414.34468166259,82193.00616719057,82201.47693231118,20563.61056811658,102765.08750042776,102765.08750042776,102765.08750042776,130241.96609261184,125866.68231255673,4375.283780055104,0.0,94723.40660518265,50381.47826277316,49268.809269343874,27476.878592184083,76745.68786152796,20847.39819362316,1550.3527270973484,0.0,0.8785183290175301,2.7245881692885376,0.0014957518510113484,1.0,1.0,-6.535669777040937,333850.24342712696,1558157.3954502519,4.667234564381462,1558157.3954502519,4.667234564381462,0.7587251267890849,0.09250925011783676,3.5841573175017176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5841573175017176,1.2828646471277876,1.2831830167591425,2.7938702072165653,5919.875713856956,14597.773022217727,6463.453007380369,0.00042854023215656105,26428.361875367726,2694.9429086760238,19319.693573335175,1970.0604766495364,0.7310212288012407,0.7310212288012407,32417.24111283666,32395.05729023726,1.0008560611956978,0.8,4290.834440951993,4287.898129693729,1.0008560611956978,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2818.00412108894,3099.015535412006,7.297225158127284,4.709121425870684,-2.140535402848389,6.849656828719073,2.987201338625833,3.5,0.853486096750238,0.6,0.00024815794735683007,1.0001360038462805,0.0002481242015110693,198.4377604959863,0.0,6.702766673862019e-06,18.99564075372496,0.009766664278705678,8.387152907215476e-05,0.00016428641828467532,0.000588828368261167,0.09250925013682217,0.09250925013682217,0.09250925013682217,0.09251038949258779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.5820584217,595.1612610316632,0.0,0.09250925013682217,0.09250925011783676,0.09250925011783676,0.3715339853162071,0.3715339853162071,0.5,9.69807006739731,0.006190366637895295,0.006190366637895295,6.269829100347124e-11,6.436014928112854e-06,0.005350752374909007,6.269829100347124e-11,27476.878592184083,20847.39819362316,0.7587251267890849,0.7611417176566251,0.49319688399744344,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479737655621179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.029632074176,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1332566206304,261.1332566206304,-12.016743379369586,245.4827319649513,276.783781276317,112675.11852187876,112837.51662833856,-162.3981064598293,0.0,nan,276.783781276317,3.633781276316995,270.52357141403155,-2.6264285859684264,264.2633615517682,-8.886638448231793,258.00315168949,-15.146848310509995,251.74294182722426,-21.40705817277572,245.4827319649513,-27.667268035048664,1.0,1.0,25762.5980482374,25762.5980482374,276.194267465542,3.0442674655420205,276.194267465542,276.194267465542,82180.40393662808,82201.47693231118,-21.072995683105546,0.0,8575.796259387458,8575.796259387458,0.9075226300068461,3602.078104089226,276.194267465542,3.0442674655420205,1.0,0.002,0.13947267786076065,0.004862238996994992,0.0002154224782486973,0.0017845775261318983,0.10771123912434864,0.10771123912434864,0.0,4.380595712560886e-12,1.0,1.0000108356558337,0.005350752312210716,0.09250925011783676,0.0,1.0011775918062593e-06,1.2860330867534226,0.0,1600089.5116134898,266.60898590659906,6.435952229821851e-06,1.0,1284520.4460012391,2598.0776910340555,,,,,,,,,,,,,,,,,,,3.0,14597.773022217727,1550.3527270973484,0.3715339853162071,6.1796691888313084,2.987201338625833
751.0,-29.413459959152203,4.709425132995997,35.04180926836654,28.182759938668482,5.368317084436934,-25.935282254793133,-39.45501158069817,1.8901393800044313,-6.541805267710913,-6.54181206448707,40.084010606674404,37850.51057623995,20563.555163718647,20563.555163718647,58414.06573995859,82192.77474824723,82201.25855290586,20563.555163718647,102764.8137166245,102764.8137166245,102764.8137166245,130242.36737692037,125867.07850189433,4375.288875026043,0.0,94723.48076737128,50381.559990234724,49268.800863485056,27477.55366029588,76746.35452378093,20847.83809197612,1550.4032260360277,0.0,0.8785139252362003,2.724507770221475,0.0014957518510113484,1.0,1.0,-6.536157753243401,333839.80912332074,1558158.7130560067,4.667384387583391,1558158.7130560067,4.667384387583391,0.758722495813029,0.09250901308636218,3.5841911593948814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5841911593948814,1.2828686444738822,1.2831869718035207,2.7938878815334953,5919.913163613671,14597.766358616991,6463.4321192719635,0.00042853107960706005,26428.13303053943,2694.9195729978564,19319.631137381322,1970.0541099540947,0.7310251963336278,0.7310251963336278,32417.48598150226,32395.05729023726,1.0008655113567524,0.8,4290.86685243637,4287.898129693729,1.0008655113567524,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2817.781204675516,3099.015535412006,7.297782783701501,4.709425132995997,-2.1411163964327056,6.850541529428702,2.9868075145921185,3.5,0.8533735755977482,0.6,0.0002481242015110693,1.0001358956586734,0.00024809048709091547,198.43883930971936,0.0,6.696450058812317e-06,18.97773946667411,0.00977336072876449,8.386005951268443e-05,0.00016426414199838485,0.0005887540855561964,0.09250901295131585,0.09250901295131585,0.09250901295131585,0.09251020910935968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.5565453705,595.161270837282,0.0,0.09250901295131585,0.09250901308636218,0.09250901308636218,0.371531246548089,0.371531246548089,0.5,9.698105952847804,0.006368676040324317,0.006368676040324317,-4.490630090003833e-12,6.796776176543062e-06,0.005654311243688426,-4.490630090003833e-12,27477.55366029588,20847.83809197612,0.758722495813029,0.761131471356834,0.49318968713375744,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479815949865094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.011730787126,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.132196973724,261.132196973724,-12.017803026275999,245.4814404973288,276.78295345012543,112678.0242876754,112840.12457023039,-162.10028255497198,0.0,nan,276.78295345012543,3.6329534501254557,270.5226508595564,-2.6273491404435845,264.2623482690048,-8.887651730995174,258.00204567844077,-15.147954321559212,251.7417430878879,-21.40825691211208,245.4814404973288,-27.668559502671172,1.0,1.0,25762.5980482374,25762.5980482374,276.1934504658493,3.0434504658493324,276.1934504658493,276.1934504658493,82180.17068293226,82201.25855290586,-21.087869973591296,0.0,8575.796259387458,8575.796259387458,0.9075205511472116,3602.112115191856,276.1934504658493,3.0434504658493324,1.0,0.002,0.139471619894286,0.0048621009200596425,0.00021542049375633342,0.0017845795055408998,0.1077102468781667,0.1077102468781667,0.0,-7.027668377790341e-13,1.0,1.0000114502941464,0.005654311248179056,0.09250901308636218,0.0,1.05796702218244e-06,1.3589831292601569,0.0,1600088.5842673827,266.60819473228906,6.796780667173152e-06,1.0,1284523.1474765274,2598.066759695101,,,,,,,,,,,,,,,,,,,3.0,14597.766358616991,1550.4032260360277,0.371531246548089,6.1796691888313084,2.9868075145921185
752.0,-29.414770800324355,4.709729301829107,35.041823904646456,28.18171855704861,5.367531204986733,-25.93654059979312,-39.45622929660601,1.8893010040890301,-6.542594439668278,-6.542601560106051,40.08404056083364,37850.28022682891,20563.49975994276,20563.49975994276,58413.77998677167,82192.57297249626,82201.0338134249,20563.49975994276,102764.53357336766,102764.53357336766,102764.53357336766,130242.75812747504,125867.46349051868,4375.294636956357,0.0,94723.57769554615,50381.62803325566,49268.83295810054,27478.224554107375,76747.05751220792,20848.275098388265,1550.4534783908362,0.0,0.8785095344567191,2.7244275806604215,0.0014957518510113484,1.0,1.0,-6.536674607058728,333829.4019603698,1558160.006868857,4.667533769400673,1558160.006868857,4.667533769400673,0.7587198749808571,0.09250877599981631,3.5842227250734977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5842227250734977,1.2828726244335786,1.2831909094972345,2.7939038192946275,5919.946933817031,14597.759672455122,6463.412987516247,0.0004285227820426677,26427.92732519259,2694.89859689013,19319.573951283186,1970.048278594952,0.7310287225160741,0.7310287225160741,32417.71437982085,32395.05729023726,1.0008743258975135,0.8,4290.897083860698,4287.898129693729,1.0008743258975135,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2817.558641468375,3099.015535412006,7.298339582819139,4.709729301829107,-2.1416956827208624,6.851424984549969,2.9864143352847057,3.5,0.853261238652773,0.6,0.00024809048709091547,1.0001357900311498,0.0002480568034498481,198.43991728368695,0.0,6.690250403323896e-06,18.96016964301992,0.009780050979167813,8.384855775785442e-05,0.00016424192933306106,0.0005886796555254729,0.09250877585774708,0.09250877585774708,0.09250877585774708,0.09251002231575314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.5210713816,595.1612838583337,0.0,0.09250877585774708,0.09250877599981631,0.09250877599981631,0.37152851490848954,0.37152851490848954,0.5,9.698143350747287,0.0065651211221506856,0.0065651211221506856,-1.8133050616597757e-11,7.1204377718459e-06,0.005926953047321604,-1.8133050616597757e-11,27478.224554107375,20848.275098388265,0.7587198749808571,0.7611207762262412,0.49318216819984506,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479894181798652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.99416096347,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1311393789254,261.1311393789254,-12.018860621074566,245.48015027962234,276.78212847823346,112680.87619790471,112842.66255764554,-161.7863597408383,0.0,nan,276.78212847823346,3.632128478233483,270.5217328385034,-2.6282671614965807,264.2613371987872,-8.888662801212774,258.0009415590614,-15.149058440938575,251.74054591934447,-21.409454080655507,245.48015027962234,-27.66984972037764,1.0,1.0,25762.5980482374,25762.5980482374,276.192634763978,3.0426347639780147,276.192634763978,276.192634763978,82179.98109632618,82201.0338134249,-21.05271709871886,0.0,8575.796259387458,8575.796259387458,0.9075186121054808,3602.1438386988652,276.192634763978,3.0426347639780147,1.0,0.002,0.13947051092689908,0.004861963446360395,0.00021541843140102774,0.001784581569573881,0.10770921570051387,0.10770921570051387,0.0,9.749085219667997e-13,1.0,1.0000120023173251,0.005926953065454654,0.09250877599981631,0.0,1.1089706723736195e-06,1.4245014866608179,0.0,1600087.659207606,266.6074055603317,7.120455904896517e-06,1.0,1284525.8419790692,2598.055856637092,,,,,,,,,,,,,,,,,,,3.0,14597.759672455122,1550.4534783908362,0.37152851490848954,6.1796691888313084,2.9864143352847057
