time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
753.0,-29.416080610490187,4.710033909612863,35.041838566364916,28.180640120431804,5.366744582371131,-25.93779809120409,-39.45744310095904,1.8884620626914521,-6.54338309509393,-6.543390530398218,40.084070567143584,37850.07683229248,20563.447088032124,20563.447088032124,58413.5239203246,82192.32163533792,82200.80713635612,20563.447088032124,102764.25422438825,102764.25422438825,102764.25422438825,130243.14960867241,125867.84847042128,4375.3011382511295,0.0,94723.63681761897,50381.73478854768,49268.78003230144,27478.895384284162,76747.6754165856,20848.712075235413,1550.5037168139363,0.0,0.8785051461841632,2.7243474464382893,0.0014957518510113484,1.0,1.0,-6.537198078650704,333819.00197766727,1558161.3029350871,4.66768306688344,1558161.3029350871,4.66768306688344,0.7587172549577553,0.0925085405510346,3.5842578350028456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5842578350028456,1.2828766069916926,1.2831948498292298,2.7939225140349415,5919.9865457284495,14597.752963271669,6463.391039740559,0.0004285131227134203,26427.684942911972,2694.8738807760014,19319.50834791291,1970.0415889129224,0.7310329447942996,0.7310329447942996,32417.968422637685,32395.05729023726,1.0008841301506428,0.8,4290.930709660753,4287.898129693729,1.0008841301506428,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2817.336431938584,3099.015535412006,7.298896523296153,4.710033909612863,-2.1422741918467487,6.852308101459612,2.9860218014376874,3.5,0.8531490861250536,0.6,0.0002480568034498481,1.0001356846747276,0.0002480231505093463,198.44099442004415,0.0,6.684178947228035e-06,18.942963136444252,0.009786735158115041,8.38370944001414e-05,0.00016421970904970668,0.0005886057788232989,0.09250854033920859,0.09250854033920859,0.09250854033920859,0.09250983665477583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.47869911045,595.1612991275094,0.0,0.09250854033920859,0.0925085405510346,0.0925085405510346,0.3715257896748565,0.3715257896748565,0.5,9.69818223101292,0.006775192348982273,0.006775192348982273,1.5120349416974932e-11,7.435304269165499e-06,0.0061924517474949425,1.5120349416974932e-11,27478.895384284162,20848.712075235413,0.7587172549577553,0.7611113118834753,0.49317554736143665,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479972352895605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.9769544569,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.13008348929185,261.13008348929185,-12.019916510708128,245.47886125590094,276.78130572268685,112683.80735527184,112845.33286610336,-161.52551083149194,0.0,nan,276.78130572268685,3.631305722686875,270.5208168293233,-2.629183170676697,264.26032793597096,-8.889672064029014,257.999839042611,-15.150160957389005,251.7393501492581,-21.41064985074189,245.47886125590094,-27.67113874409904,1.0,1.0,25762.5980482374,25762.5980482374,276.1918193614967,3.041819361496721,276.1918193614967,276.1918193614967,82179.73093033869,82200.80713635612,-21.076206017431105,0.0,8575.796259387458,8575.796259387458,0.9075164553370457,3602.1791241778596,276.1918193614967,3.041819361496721,1.0,0.002,0.13946935228380314,0.004861826256659826,0.00021541629255967645,0.0017845837018000926,0.10770814627983823,0.10770814627983823,0.0,-5.640230903852794e-12,1.0,1.0000125398682023,0.006192451732374593,0.0925085405510346,0.0,1.158636927303679e-06,1.4883021944515589,0.0,1600086.734732111,266.60661690490605,7.435289148816082e-06,1.0,1284528.5346765704,2598.04496094905,,,,,,,,,,,,,,,,,,,3.0,14597.752963271669,1550.5037168139363,0.3715257896748565,6.1796691888313084,2.9860218014376874
754.0,-29.4173893159539,4.710338954025481,35.04185323980776,28.179599611926847,5.36595829165264,-25.939054555194424,-39.45865676561368,1.8876235305435116,-6.544169919962144,-6.54417764832116,40.08410022817399,37849.83872886899,20563.39468862223,20563.39468862223,58413.233417491225,82192.1222988881,82200.57689779514,20563.39468862223,102763.97158641736,102763.97158641736,102763.97158641736,130243.53443873923,125868.22618795166,4375.308250787569,0.0,94723.73495234005,50381.79382761813,49268.82347191324,27479.56285232186,76748.38632423509,20849.146739052165,1550.5537507053948,0.0,0.8785007691188854,2.724267502477338,0.0014957518510113484,1.0,1.0,-6.5377377100635385,333808.6266644867,1558162.5840877646,4.66783198402444,1558162.5840877646,4.66783198402444,0.7587146437189607,0.09250830517404848,3.584289308549977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.584289308549977,1.2828805876019127,1.283198788251967,2.793938378356855,5920.020160322918,14597.746231048002,6463.371961262376,0.0004285048579946095,26427.480261257286,2694.853009055823,19319.45132106489,1970.0357737927725,0.7310364488054212,0.7310364488054212,32418.196153478064,32395.05729023726,1.0008929189641973,0.8,4290.960852735845,4287.898129693729,1.0008929189641973,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2817.11457269072,3099.015535412006,7.2994527407458065,4.710338954025481,-2.142851119781991,6.853190073807472,2.9856299069555026,3.5,0.8530371162730007,0.6,0.0002480231505093463,1.0001355716800375,0.0002479895301521119,198.4420706581616,0.0,6.678122978330615e-06,18.925800520588965,0.009793413281093372,8.382563381011628e-05,0.00016419751669923002,0.0005885314035955065,0.09250830509340945,0.09250830509340945,0.09250830509340945,0.09250964625285904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.4280489027,595.1613170743702,0.0,0.09250830509340945,0.09250830517404848,0.09250830517404848,0.3715230707409763,0.3715230707409763,0.5,9.698222481034293,0.00699208329689327,0.00699208329689327,-7.833023119019344e-11,7.728359037173504e-06,0.006439938257642552,-7.833023119019344e-11,27479.56285232186,20849.146739052165,0.7587146437189607,0.7611004767020865,0.4931678767676842,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480050463312086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.95979184104,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.12902912539323,261.12902912539323,-12.020970874606746,245.4775734029052,276.7804848478847,112686.60791003836,112847.9000204102,-161.29211037183188,0.0,nan,276.7804848478847,3.630484847884702,270.51990255888364,-2.630097441116334,264.25932026989113,-8.890679730108843,257.9987379808935,-15.151262019106468,251.73815569190134,-21.411844308098637,245.4775734029052,-27.672426597094784,1.0,1.0,25762.5980482374,25762.5980482374,276.19100539608877,3.041005396088792,276.19100539608877,276.19100539608877,82179.53689270526,82200.57689779514,-21.040005089875194,0.0,8575.796259387458,8575.796259387458,0.9075145219411573,3602.210755092727,276.19100539608877,3.041005396088792,1.0,0.002,0.13946814736198562,0.0048616896489669,0.00021541408306679962,0.0017845859233437352,0.10770704153339981,0.10770704153339981,0.0,6.4105348633602954e-12,1.0,1.000013040938222,0.0064399383359727835,0.09250830517404848,0.0,1.2049322110669477e-06,1.5477730443529443,0.0,1600085.812363663,266.60583008003783,7.728437367404695e-06,1.0,1284531.2210405734,2598.0340909545707,,,,,,,,,,,,,,,,,,,3.0,14597.746231048002,1550.5537507053948,0.3715230707409763,6.1796691888313084,2.9856299069555026
755.0,-29.41869700017631,4.710644435972555,35.041867914138926,28.17854949915784,5.365175089762872,-25.940309791183978,-39.45987018579615,1.886787879976722,-6.544954714925325,-6.544962714605661,40.08412960276967,37849.61624875048,20563.342201593707,20563.342201593707,58412.95845034419,82191.904181282,82200.3438633923,20563.342201593707,102763.68606498602,102763.68606498602,102763.68606498602,130243.91395245826,125868.5979967477,4375.315955710547,0.0,94723.81915054304,50381.87335492732,49268.828661795254,27480.22788747224,76749.0565492675,20849.57975298508,1550.6036231414669,0.0,0.878496404119267,2.724187769036424,0.0014957518510113484,1.0,1.0,-6.538293556250608,333798.27864970255,1558163.8528705137,4.6679804916121075,1558163.8528705137,4.6679804916121075,0.7587120397385803,0.0925080703302968,3.584321953028592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.584321953028592,1.2828845547283516,1.283202713229114,2.7939551846795485,5920.055770904002,14597.739477294863,6463.351914167426,0.00042849612696389767,26427.263061708407,2694.830860865679,19319.39139895653,1970.0296634382314,0.7310401895892588,0.7310401895892588,32418.432356319103,32395.05729023726,1.0009020347538773,0.8,4290.9921171880505,4287.898129693729,1.0009020347538773,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2816.893063797304,3099.015535412006,7.300008106759068,4.710644435972555,-2.1434263444987574,6.854070780471313,2.9852386518693304,3.5,0.852925329105523,0.6,0.0002479895301521119,1.000135467328322,0.00024795594022334824,198.44314606665043,0.0,6.6716933058650305e-06,18.907578828821496,0.009800084974399237,8.381417697629886e-05,0.00016417535317581302,0.000588457322534289,0.09250806999003784,0.09250806999003784,0.09250806999003784,0.09250945446009544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.3698512424,595.1613374640215,0.0,0.09250806999003784,0.0925080703302968,0.0925080703302968,0.37152035766945257,0.37152035766945257,0.5,9.698264008399015,0.007210704976444049,0.007210704976444049,1.5234036254696548e-11,7.999680349257687e-06,0.006669158355066429,1.5234036254696548e-11,27480.22788747224,20849.57975298508,0.7587120397385803,0.761090247576492,0.4931606712905153,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44801285086513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.941570149276,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.127976383466,261.127976383466,-12.022023616534,245.47628671225317,276.77966605468157,112689.45939848159,112850.50338656185,-161.04398808024968,0.0,nan,276.77966605468157,3.629666054681593,270.5189901861914,-2.631009813808589,264.2583143177086,-8.891685682291381,257.9976384492218,-15.152361550778153,251.73696258073912,-21.41303741926086,245.47628671225317,-27.673713287746807,1.0,1.0,25762.5980482374,25762.5980482374,276.1901931563039,3.0401931563039284,276.1901931563039,276.1901931563039,82179.32613614888,82200.3438633923,-21.017727243422996,0.0,8575.796259387458,8575.796259387458,0.9075125166090166,3602.2435627937352,276.1901931563039,3.0401931563039284,1.0,0.002,0.13946689954793554,0.0048615535299815485,0.00021541180824161598,0.0017845881866940824,0.107705904120808,0.107705904120808,0.0,-5.064301408785887e-12,1.0,1.0000135050128287,0.006669158339832393,0.0925080703302968,0.0,1.2478089990918157e-06,1.602852960545165,0.0,1600084.8923357897,266.60504528507465,7.999665115221433e-06,1.0,1284533.9003900103,2598.0232494089814,,,,,,,,,,,,,,,,,,,3.0,14597.739477294863,1550.6036231414669,0.37152035766945257,6.1796691888313084,2.9852386518693304
756.0,-29.420009903010776,4.710949788878341,35.04188218926156,28.17750710472467,5.364389987864854,-25.94156991392866,-39.46108437431974,1.8859499980691339,-6.545776208886366,-6.545783534464529,40.084147437829095,37849.366391330026,20563.357660478097,20563.357660478097,58412.72405180812,82191.69929204404,82199.8517221452,20563.357660478097,102763.2093826233,102763.2093826233,102763.2093826233,130244.08315560568,125868.76090144366,4375.322254162025,0.0,94723.91452025685,50381.925082267895,49268.87715332105,27480.87377298238,76749.75092630343,20849.996717167473,1550.6534450858235,0.0,0.8784918891570389,2.7241044190024257,0.0014957518510113484,1.0,1.0,-6.539683335957534,333787.45963294315,1558164.623224559,4.66813410227583,1558164.623224559,4.66813410227583,0.758709380546189,0.09250783634216025,3.5843536666262668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5843536666262668,1.2828885322241192,1.2832066486169325,2.7939712427019217,5920.0897959265,14597.732700377075,6463.332617786882,0.0004284877634062319,26427.055846142182,2694.8097307584326,19319.333720783772,1970.0237819014417,0.7310437391611296,0.7310437391611296,32418.661823253115,32395.05729023726,1.0009108906002153,0.8,4291.022490057231,4287.898129693729,1.0009108906002153,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2816.6719058798403,3099.015535412006,7.300586773188533,4.710949788878341,-2.1440231087758352,6.854972897654176,2.9848480371800736,3.5,0.8528137249085924,0.6,0.00024795594022334824,1.000136009434576,0.00024792222046232437,198.44422577706743,0.0,6.6656911400113714e-06,18.890568690792225,0.009806750665539248,8.380271433670958e-05,0.00016415322588663866,0.000588383217095303,0.09250783621561971,0.09250783621561971,0.09250783621561971,0.09250912086894178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.27026924177,595.1613707576644,0.0,0.09250783621561971,0.09250783634216025,0.09250783634216025,0.37151765010280097,0.37151765010280097,0.5,9.698302540892993,0.007284712745615707,0.007284712745615707,2.2680524125462398e-11,7.3255781671832665e-06,0.006100198506999277,2.2680524125462398e-11,27480.87377298238,20849.996717167473,0.758709380546189,0.7610803077119707,0.49315295404246595,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448020649388855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.92456001124,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1269243214559,261.1269243214559,-12.023075678544103,245.47500005392175,276.77884858899586,112692.220333697,112853.1603103732,-160.9399766761806,0.0,nan,276.77884858899586,3.6288485889958793,270.5180788819663,-2.631921118033688,264.25730917494576,-8.892690825054217,257.9965394679619,-15.153460532038082,251.73576976094353,-21.41423023905645,245.47500005392175,-27.67499994607823,1.0,1.0,25762.5980482374,25762.5980482374,276.18931494920866,3.0393149492086877,276.18931494920866,276.18931494920866,82179.34008667398,82199.8517221452,-20.51163547122269,0.0,8575.796259387458,8575.796259387458,0.9075105684537155,3602.275434959398,276.18931494920866,3.0393149492086877,1.0,0.002,0.13946575819786314,0.0048614105636286915,0.0002154096820351016,0.0017845903140210509,0.1077048410175508,0.1077048410175508,0.0,-3.9438474187802885e-12,1.0,1.0000123528219398,0.006100198484318753,0.09250783634216025,0.0,1.141345446168849e-06,1.466100114979467,0.0,1600083.9279073013,266.6042237911136,7.325555486659141e-06,1.0,1284536.701750308,2598.0119142364742,,,,,,,,,,,,,,,,,,,3.0,14597.732700377075,1550.6534450858235,0.37151765010280097,6.1796691888313084,2.9848480371800736
757.0,-29.42131515996435,4.711255636124997,35.04189652160338,28.176384802814596,5.363553397429952,-25.94282830422413,-39.46230209022758,1.88506654132188,-6.546554118806398,-6.54656184859678,40.08417763866847,37849.20088437241,20563.29834926042,20563.29834926042,58412.49923363283,82191.4822159958,82199.64768638107,20563.29834926042,102762.9460356415,102762.9460356415,102762.9460356415,130244.48194410947,125869.15275815886,4375.32918595062,0.0,94723.99015648398,50382.05024939535,49268.822118987366,27481.535908467977,76750.35802745534,20850.42805416493,1550.7030165627616,0.0,0.878487557315015,2.724025373258274,0.0014957518510113484,1.0,1.0,-6.540120490680863,333777.2011278771,1558165.9276958092,4.668281483668031,1558165.9276958092,4.668281483668031,0.7587067958505267,0.09250759741646004,3.584389315461457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.584389315461457,1.2828927225942497,1.2832107967650561,2.793989904481763,5920.129337998633,14597.725775323619,6463.310606324427,0.00042847810541201943,26426.814115276746,2694.7850810701666,19319.26792704949,1970.0170728076855,0.73104793649271,0.73104793649271,32418.919763510243,32395.05729023726,1.0009208453398135,0.8,4291.05663173311,4287.898129693729,1.0009208453398135,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2816.4510026287935,3099.015535412006,7.301138322685974,4.711255636124997,-2.1445936061768593,6.855849242301856,2.98445789269994,3.5,0.8527022550571257,0.6,0.00024792222046232437,1.0001352187566988,0.00024788870126034025,198.44529920983013,0.0,6.691491869769872e-06,18.963687958927817,0.009813442157409018,8.379121985191866e-05,0.0001641310006104057,0.000588309404923936,0.09250759728253022,0.09250759728253022,0.09250759728253022,0.09250893761127614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.22242311516,595.1613878182809,0.0,0.09250759728253022,0.09250759741646004,0.09250759741646004,0.3715149309236425,0.3715149309236425,0.5,9.69834275103821,0.007396821467580139,0.007396821467580139,2.859223968698643e-11,7.72979035446042e-06,0.006441357915889512,2.859223968698643e-11,27481.535908467977,20850.42805416493,0.7587067958505267,0.7610713582956493,0.4931468967328191,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480284791148463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.99767927938,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.12586883005207,261.12586883005207,-12.024131169947907,245.47371427464597,276.7780233854628,112694.59908185717,112856.06367325419,-161.46459139699905,0.0,nan,276.7780233854628,3.628023385462825,270.5171615632878,-2.632838436712177,264.256299741119,-8.893700258880983,257.99543791898174,-15.154562081018241,251.73457609681518,-21.415423903184802,245.47371427464597,-27.676285725354006,1.0,1.0,25762.5980482374,25762.5980482374,276.1885128430275,3.038512843027547,276.1885128430275,276.1885128430275,82178.91234739445,82199.64768638107,-20.735338986618444,0.0,8575.796259387458,8575.796259387458,0.907508378550306,3602.311262038764,276.1885128430275,3.038512843027547,1.0,0.002,0.13946455303109415,0.004861275526265356,0.00021540747608532335,0.0017845925230188262,0.10770373804266167,0.10770373804266167,0.0,-8.958506679535017e-13,1.0,1.0000130435640846,0.006441357887297272,0.09250759741646004,0.0,1.2051656852571919e-06,1.5480827556620667,0.0,1600083.016126471,266.6034458811936,7.729761762220733e-06,1.0,1284539.3580316664,2598.0011661643375,,,,,,,,,,,,,,,,,,,3.0,14597.725775323619,1550.7030165627616,0.3715149309236425,6.1796691888313084,2.98445789269994
758.0,-29.42262690121357,4.711562123331729,35.041910626084636,28.175348590035014,5.362779091398801,-25.94408630194103,-39.46351589458061,1.8842384920810846,-6.547320648193647,-6.54732832323996,40.084199732606265,37848.95669474093,20563.221548718506,20563.221548718506,58412.178243459435,82191.26597301444,82199.354362475,20563.221548718506,102762.5759111935,102762.5759111935,102762.5759111935,130244.73235023272,125869.39723598449,4375.335114248234,0.0,94724.07844074052,50382.11224456742,49268.85132908122,27482.156439039216,76751.00776812044,20850.830065672057,1550.7503425892387,0.0,0.8784833203221414,2.7239475376999995,0.0014957518510113484,1.0,1.0,-6.540933111548497,333767.09891467285,1558166.8820035018,4.668425638926877,1558166.8820035018,4.668425638926877,0.7587042927989754,0.09250734197044713,3.584421254905007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.584421254905007,1.2828966541295215,1.2832146862711826,2.794006238434794,5920.163947685084,14597.718959679216,6463.291010845886,0.0004284696028038251,26426.603265762315,2694.76358040333,19319.2093548528,1970.0111001058262,0.7310515528827843,0.7310515528827843,32419.150863704777,32395.05729023726,1.0009297642523602,0.8,4291.087220785108,4287.898129693729,1.0009297642523602,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2816.2304604479928,3099.015535412006,7.3016828123673525,4.711562123331729,-2.1451563489809944,6.856718472312723,2.984068406267479,3.5,0.8525909732192797,0.6,0.00024788870126034025,1.0001358919992307,0.0002478550197461876,198.44637798546802,0.0,6.651728067013005e-06,18.850997341914855,0.009820093885476031,8.377976374005331e-05,0.00016410893752028693,0.0005882355637675943,0.09250734189691044,0.09250734189691044,0.09250734189691044,0.09250867131647342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.1369155242,595.161416739845,0.0,0.09250734189691044,0.09250734197044713,0.09250734197044713,0.3715122188380428,0.3715122188380428,0.5,9.698382637457145,0.007473012145339908,0.007473012145339908,5.4285465012071654e-11,7.675046333588398e-06,0.006395211691483382,5.4285465012071654e-11,27482.156439039216,20850.830065672057,0.7587042927989754,0.7610607331689229,0.4931395403834945,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480362633232262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.884988662365,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1248156055142,261.1248156055142,-12.025184394485791,245.47242866078642,276.7772025502459,112697.51980115888,112858.63761700052,-161.11781584162617,0.0,nan,276.7772025502459,3.6272025502458973,270.51624777234434,-2.633752227655634,264.25529299444827,-8.894707005551709,257.99433821657743,-15.155661783422545,251.73338343868295,-21.416616561317028,245.47242866078642,-27.677571339213557,1.0,1.0,25762.5980482374,25762.5980482374,276.1877121646909,3.0377121646909018,276.1877121646909,276.1877121646909,82178.69694897403,82199.354362475,-20.657413500972325,0.0,8575.796259387458,8575.796259387458,0.9075064165073117,3602.343361179532,276.1877121646909,3.0377121646909018,1.0,0.002,0.13946335651239283,0.00486114258389561,0.00021540528874146593,0.00178459471237274,0.10770264437073296,0.10770264437073296,0.0,1.1142059497259993e-12,1.0,1.000012950042521,0.006395211637197917,0.09250734197044713,0.0,1.1965211951019197e-06,1.5369816977634136,0.0,1600082.117029106,266.60267935180633,7.674992048123386e-06,1.0,1284541.973894991,2597.990581697883,,,,,,,,,,,,,,,,,,,3.0,14597.718959679216,1550.7503425892387,0.3715122188380428,6.1796691888313084,2.984068406267479
759.0,-29.423936005843007,4.711868546196799,35.04192442792505,28.174304065201454,5.362007618892438,-25.945341643318315,-39.46472564768044,1.8834132559438284,-6.548132189513922,-6.548139383017111,40.084219214124964,37848.7187683083,20563.22925779889,20563.22925779889,58411.94802610719,82191.03376208249,82198.90497901583,20563.22925779889,102762.13423681472,102762.13423681472,102762.13423681472,130244.93750999354,125869.59656385107,4375.340946142479,0.0,94724.15454761466,50382.181905355785,49268.85849139874,27482.803273178826,76751.66176457757,20851.248236113624,1550.7999879238591,0.0,0.8784788515487205,2.7238651820264144,0.0014957518510113484,1.0,1.0,-6.542150222839723,333756.4093254637,1558167.7234751333,4.668577681022691,1558167.7234751333,4.668577681022691,0.7587016516784113,0.0925071041909049,3.5844542575033818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5844542575033818,1.2829005729013505,1.2832185628021981,2.7940234287969337,5920.200371999671,14597.71197062419,6463.2704674473325,0.0004284606661713237,26426.381184618946,2694.740934429081,19319.147949259757,1970.004838477947,0.7310553728220707,0.7310553728220707,32419.38965600164,32395.05729023726,1.0009389800449977,0.8,4291.118827984747,4287.898129693729,1.0009389800449977,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2816.010304736179,3099.015535412006,7.302256395587081,4.711868546196799,-2.1457459508166563,6.857614497013455,2.983679622635051,3.5,0.8524798921814432,0.6,0.0002478550197461876,1.0001356202879483,0.0002478214101351853,198.44745460298824,0.0,6.683974488660094e-06,18.942383700862706,0.009826777859964692,8.376834730519779e-05,0.0001640866724409898,0.0005881611716306687,0.09250710426350596,0.09250710426350596,0.09250710426350596,0.09250836528965188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489240.0485718455,595.161446456125,0.0,0.09250710426350596,0.0925071041909049,0.0925071041909049,0.3715095058374086,0.3715095058374086,0.5,9.698420491569285,0.00746884270205328,0.00746884270205328,-5.4001247917767614e-12,7.193503165581205e-06,0.005989160177364283,-5.4001247917767614e-12,27482.803273178826,20851.248236113624,0.7587016516784113,0.7610512487048908,0.49313223841853343,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480440862825374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.97637502132,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.12376473299724,261.12376473299724,-12.026235267002733,245.4711436634646,276.7763858025422,112700.48115172898,112861.23917033373,-160.75801860477736,0.0,nan,276.7763858025422,3.626385802542245,270.51533737469714,-2.6346626253028376,264.25428894690634,-8.895711053093635,257.99324051909326,-15.156759480906715,251.73219209127996,-21.41780790872002,245.4711436634646,-27.678856336535375,1.0,1.0,25762.5980482374,25762.5980482374,276.18684870354537,3.036848703545388,276.18684870354537,276.18684870354537,82178.67807085195,82198.90497901583,-20.22690816388058,0.0,8575.796259387458,8575.796259387458,0.9075043891476273,3602.3765287908986,276.18684870354537,3.036848703545388,1.0,0.002,0.1394622359854214,0.0048610013206959206,0.000215403199041202,0.0017845968122111955,0.107701599520601,0.107701599520601,0.0,1.1252397451311236e-11,1.0,1.0000121277486436,0.005989160182764408,0.0925071041909049,0.0,1.120540296525682e-06,1.4393841459988874,0.0,1600081.1645212078,266.60186781048606,7.193508565705997e-06,1.0,1284544.7419087063,2597.979381659041,,,,,,,,,,,,,,,,,,,3.0,14597.71197062419,1550.7999879238591,0.3715095058374086,6.1796691888313084,2.983679622635051
760.0,-29.42524638326547,4.712175158377868,35.04193814244599,28.173314581532054,5.3612696644216165,-25.946594778415133,-39.46593878846613,1.882618058260257,-6.5489252383636085,-6.548932446176353,40.08424429961015,37848.45889976748,20563.206534690868,20563.206534690868,58411.66543445835,82190.81454350664,82198.58366255654,20563.206534690868,102761.7901972474,102761.7901972474,102761.7901972474,130245.24823221419,125869.90151606608,4375.346716148112,0.0,94724.24634587206,50382.23334340779,49268.90333607141,27483.45803496679,76752.36137103819,20851.673251779404,1550.8495751611363,0.0,0.8784744588310123,2.7237846492342865,0.0014957518510113484,1.0,1.0,-6.542931145717034,333745.9571889176,1558168.8069993185,4.66872713642285,1558168.8069993185,4.66872713642285,0.7586990409012627,0.09250686423140544,3.5844844450750992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5844844450750992,1.2829043514324572,1.2832222991497206,2.7940387302239316,5920.232793887359,14597.70499066474,6463.251849870903,0.00042845266192184737,26426.18423857813,2694.720851521991,19319.092300077922,1969.9991638406514,0.7310587153129373,0.7310587153129373,32419.608079617796,32395.05729023726,1.0009474097570472,0.8,4291.14773913026,4287.898129693729,1.0009474097570472,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2815.7904158363594,3099.015535412006,7.302818568825581,4.712175158377868,-2.1463243170290536,6.858499475406922,2.9832913304049002,3.5,0.8523689515442572,0.6,0.0002478214101351853,1.0001357536083004,0.00024778777205103667,198.44853227750565,0.0,6.669741753599141e-06,18.902048129699967,0.00983344760171829,8.375690034476366e-05,0.00016406450979042166,0.0005880866833326378,0.09250686419312787,0.09250686419312787,0.09250686419312787,0.09250812553632626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489239.9874746122,595.1614675786769,0.0,0.09250686419312787,0.09250686423140544,0.09250686423140544,0.37150678506806256,0.37150678506806256,0.5,9.698458318074623,0.007461446683464601,0.007461446683464601,1.1027623258996755e-11,7.207812757314969e-06,0.00600130045933156,1.1027623258996755e-11,27483.45803496679,20851.673251779404,0.7586990409012627,0.7610406297740236,0.4931243576572128,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480518935978417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.93603945015,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.12271871617867,261.12271871617867,-12.02728128382131,245.46985925538434,276.7755781769656,112703.65826633172,112863.67347303127,-160.01520669959058,0.0,nan,276.7755781769656,3.6255781769656323,270.51443439266353,-2.6355656073364457,264.2532906083126,-8.896709391687352,257.9921468240353,-15.157853175964703,251.73100303971054,-21.418996960289434,245.46985925538434,-27.680140744615642,1.0,1.0,25762.5980482374,25762.5980482374,276.1860181725581,3.0360181725581015,276.1860181725581,276.1860181725581,82178.68258726668,82198.58366255654,-19.901075289861183,0.0,8575.796259387458,8575.796259387458,0.9075025347096678,3602.406867300475,276.1860181725581,3.0360181725581015,1.0,0.002,0.1394611131745191,0.004860863234297367,0.00021540111378732664,0.001784598879861464,0.10770055689366331,0.10770055689366331,0.0,-6.351209488886234e-12,1.0,1.0000121522543217,0.006001300448303937,0.09250686423140544,0.0,1.1228016648614522e-06,1.442292013758589,0.0,1600080.234401361,266.60107476163637,7.20780172969171e-06,1.0,1284547.4484904334,2597.9684302560277,,,,,,,,,,,,,,,,,,,3.0,14597.70499066474,1550.8495751611363,0.37150678506806256,6.1796691888313084,2.9832913304049002
761.0,-29.42654737899954,4.712482211676454,35.041952177312254,28.172142686694883,5.360384817456258,-25.947854159352058,-39.467152872215934,1.8816915974776862,-6.549699109988694,-6.549707166593747,40.0842809669393,37848.30914399731,20563.15361757878,20563.15361757878,58411.462761576084,82190.62039133317,82198.47046468503,20563.15361757878,102761.6240822638,102761.6240822638,102761.6240822638,130245.77090632636,125870.41614570333,4375.354760623021,0.0,94724.33022006914,50382.35912550693,49268.85677173578,27484.146824062547,76753.00359579833,20852.123925552143,1550.9003391299527,0.0,0.8784701213123851,2.7237059698507062,0.0014957518510113484,1.0,1.0,-6.5429892612711456,333735.7470478009,1558170.3907826254,4.668874714698899,1558170.3907826254,4.668874714698899,0.7586964244891886,0.09250663315817798,3.584521301735823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.584521301735823,1.2829087423317398,1.2832266479803798,2.794057896293393,5920.273404488682,14597.697941570183,6463.229267910866,0.00042844274615356994,26425.93591903008,2694.695529975076,19319.024801088188,1969.992280859232,0.731063030663599,0.731063030663599,32419.87475724701,32395.05729023726,1.0009577017752298,0.8,4291.183037308538,4287.898129693729,1.0009577017752298,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2815.570837065673,3099.015535412006,7.303369301483906,4.712482211676454,-2.146891094802016,6.85937330647847,2.9829036059898506,3.5,0.8522581731399573,0.6,0.00024778777205103667,1.0001347830486356,0.00024775437896052755,198.44960224651666,0.0,6.675428427926255e-06,18.918164164743004,0.009840123030146216,8.374544593424024e-05,0.00016404232611679642,0.0005880132123519515,0.09250663303594184,0.09250663303594184,0.09250663303594184,0.09250802455743577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489239.9635664643,595.1614771649813,0.0,0.09250663303594184,0.09250663315817798,0.09250663315817798,0.3715040645485418,0.3715040645485418,0.5,9.69850005158826,0.007592237921357992,0.007592237921357992,7.617018127348274e-12,8.056605054207466e-06,0.006717905322602746,7.617018127348274e-12,27484.146824062547,20852.123925552143,0.7586964244891886,0.7610316212403404,0.49311828033879346,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448059708584201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.952155485196,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.12166417127867,261.12166417127867,-12.02833582872131,245.46857561455528,276.7747527279959,112705.51488027158,112866.83467947443,-161.31979920286432,0.0,nan,276.7747527279959,3.62475272799594,270.51351730531906,-2.6364826946809217,264.2522818826028,-8.897718117397176,257.9910464599472,-15.158953540052778,251.7298110372518,-21.42018896274817,245.46857561455528,-27.6814243854447,1.0,1.0,25762.5980482374,25762.5980482374,276.18523025244843,3.035230252448457,276.18523025244843,276.18523025244843,82178.06724379043,82198.47046468503,-20.403220894600963,0.0,8575.796259387458,8575.796259387458,0.9075002705781039,3602.4439082445024,276.18523025244843,3.035230252448457,1.0,0.002,0.13945985630549443,0.004860729063694209,0.00021539882960453774,0.0017846011636979571,0.10769941480226887,0.10769941480226887,0.0,-6.69750539750158e-12,1.0,1.000013603206348,0.006717905314985728,0.09250663315817798,0.0,1.2568625600655312e-06,1.6145029177417858,0.0,1600079.3279570779,266.6003008900113,8.056597437189339e-06,1.0,1284550.0924600759,2597.9577322591763,,,,,,,,,,,,,,,,,,,3.0,14597.697941570183,1550.9003391299527,0.3715040645485418,6.1796691888313084,2.9829036059898506
762.0,-29.427859980503495,4.7127897824440454,35.041965522820995,28.17124194642531,5.35972076872902,-25.94910190561012,-39.46835756124926,1.880962692067462,-6.550467618438802,-6.5504747446212095,40.08428915826354,37847.97738231958,20563.091504017655,20563.091504017655,58411.068886337234,82190.38473053586,82197.96841331758,20563.091504017655,102761.05991733522,102761.05991733522,102761.05991733522,130245.77095812111,125870.41245666753,4375.358501453576,0.0,94724.42236664811,50382.358160277,49268.960229301236,27484.711040785878,76753.67127008711,20852.48518477284,1550.9450307663287,0.0,0.8784659306846053,2.723628041044498,0.0014957518510113484,1.0,1.0,-6.544542045554522,333725.6312791494,1558170.7445929816,4.66901729609623,1558170.7445929816,4.66901729609623,0.7586939936835733,0.09250635866205723,3.5845484427720695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5845484427720695,1.2829122112360032,1.2832300749016061,2.794071497159255,5920.302223091385,14597.691036742868,6463.212412765377,0.000428435585512566,26425.76153703591,2694.6777479604057,19318.974419930375,1969.987143410887,0.7310659483873221,0.7310659483873221,32420.071136792412,32395.05729023726,1.000965280759138,0.8,4291.209030640726,4287.898129693729,1.000965280759138,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2815.351611672517,3099.015535412006,7.30391593673862,4.7127897824440454,-2.1474530326802936,6.860242815124339,2.9825165256655537,3.5,0.8521475787615868,0.6,0.00024775437896052755,1.0001359869393118,0.00024772069218179354,198.45068177061904,0.0,6.626845529317267e-06,18.780480230085136,0.009846749875675534,8.37340815904015e-05,0.00016402029737012605,0.000587938701521097,0.0925063586694992,0.0925063586694992,0.0925063586694992,0.09250760217187523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489239.82325905707,595.1615232413511,0.0,0.0925063586694992,0.09250635866205723,0.09250635866205723,0.3715013600545162,0.3715013600545162,0.5,9.698537354098145,0.007537256079842791,0.007537256079842791,-6.991740519879386e-12,7.126182424599392e-06,0.005932699066704572,-6.991740519879386e-12,27484.711040785878,20852.48518477284,0.7586939936835733,0.7610198694052767,0.49310966831979947,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448067467698398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.81447155053,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.12062166631586,261.12062166631586,-12.029378333684122,245.46729260408037,276.7739507285456,112709.39253186253,112868.8705082037,-159.4779763412008,0.0,nan,276.7739507285456,3.623950728545651,270.5126191036582,-2.6373808963417673,264.2512874787615,-8.898712521238451,257.98995585387354,-15.160044146126438,251.72862422897597,-21.421375771024003,245.46729260408037,-27.682707395919607,1.0,1.0,25762.5980482374,25762.5980482374,276.1844041315927,3.034404131592737,276.1844041315927,276.1844041315927,82178.2945432425,82197.96841331758,-19.673870075072045,0.0,8575.796259387458,8575.796259387458,0.9074986032787774,3602.47118498593,276.1844041315927,3.034404131592737,1.0,0.002,0.1394587463569979,0.004860595580262175,0.0002153967755129507,0.0017846032235910624,0.10769838775647535,0.10769838775647535,0.0,-8.959868437463658e-13,1.0,1.0000120131966055,0.0059326990736963126,0.09250635866205723,0.0,1.1099471103750786e-06,1.4257855708563676,0.0,1600078.4252535887,266.5995323815612,7.126189416339912e-06,1.0,1284552.7120427922,2597.9471329991584,,,,,,,,,,,,,,,,,,,3.0,14597.691036742868,1550.9450307663287,0.3715013600545162,6.1796691888313084,2.9825165256655537
763.0,-29.42915846320512,4.713097596841899,35.041979555455974,28.17006823550912,5.358830093809181,-25.950359607505064,-39.469571435451485,1.880031237653305,-6.551249903184839,-6.551258446961348,40.084335664647746,37847.83412159421,20563.062296721433,20563.062296721433,58410.89641831565,82190.19972984507,82197.96444827439,20563.062296721433,102761.02674499582,102761.02674499582,102761.02674499582,130246.47692942267,125871.10832164554,4375.368607777132,0.0,94724.51158902502,50382.48539754406,49268.9179905344,27485.450184426853,76754.36817496124,20852.97154432397,1550.9984067658456,0.0,0.8784615067918923,2.7235484457002666,0.0014957518510113484,1.0,1.0,-6.54412810284947,333715.3032599847,1558172.7533596468,4.669167815015467,1558172.7533596468,4.669167815015467,0.7586912859131258,0.09250614697012793,3.5845850699012933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5845850699012933,1.282916625582113,1.283234447121868,2.794090433020008,5920.34234590808,14597.683856046773,6463.190006196001,0.0004284257743260158,26425.516410364726,2694.6527519963215,19318.907445195062,1969.9803138885413,0.7310701953819801,0.7310701953819801,32420.33615269398,32395.05729023726,1.0009755086819216,0.8,4291.244108868202,4287.898129693729,1.0009755086819216,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2815.1327531737766,3099.015535412006,7.304473394208025,4.713097596841899,-2.148024395667507,6.861121992509406,2.9821301131999047,3.5,0.8520371751999728,0.6,0.00024772069218179354,1.000134525552868,0.00024768737190115014,198.45174969309957,0.0,6.685164206420664e-06,18.94575536099616,0.009853435039881954,8.372263204075037e-05,0.00016399806014104318,0.0005878649978743578,0.09250614678813884,0.09250614678813884,0.09250614678813884,0.09250761643378909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489239.8355910542,595.1615215145857,0.0,0.09250614678813884,0.09250614697012793,0.09250614697012793,0.3714986381917377,0.3714986381917377,0.5,9.698581443330397,0.007738621898283782,0.007738621898283782,-1.0345502232667059e-11,8.543776516489743e-06,0.007130344111885734,-1.0345502232667059e-11,27485.450184426853,20852.97154432397,0.7586912859131258,0.7610107125781853,0.49310332456024186,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480752961094452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.97974668145,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.11956969340383,261.11956969340383,-12.030430306596145,245.4660104878192,276.77312889898366,112711.14305014416,112872.06939746292,-160.92634731878547,0.0,nan,276.77312889898366,3.62312889898368,270.51170521675607,-2.638294783243907,264.2502815345191,-8.899718465480873,257.9888578522906,-15.16114214770937,251.72743417005447,-21.422565829945512,245.4660104878192,-27.683989512180773,1.0,1.0,25762.5980482374,25762.5980482374,276.1836199668998,3.0336199668998347,276.1836199668998,276.1836199668998,82177.65696249422,82197.96444827439,-20.307485780169372,0.0,8575.796259387458,8575.796259387458,0.9074963532322414,3602.5079952508,276.1836199668998,3.0336199668998347,1.0,0.002,0.13945741235488698,0.00486046012261606,0.000215394368237102,0.0017846056303756851,0.10769718411855099,0.10769718411855099,0.0,-1.3872128272474082e-12,1.0,1.0000144381574034,0.007130344122231236,0.09250614697012793,0.0,1.3340028205454828e-06,1.7136005089282227,0.0,1600077.509736859,266.59875009681514,8.543786861991975e-06,1.0,1284555.3866426758,2597.9363111951657,,,,,,,,,,,,,,,,,,,3.0,14597.683856046773,1550.9984067658456,0.3714986381917377,6.1796691888313084,2.9821301131999047
764.0,-29.430456892873433,4.713406294638481,35.041993110586716,28.169058600347512,5.358078065636652,-25.95160339702259,-39.47077553076667,1.879224569391076,-6.551989619516917,-6.551997768902429,40.08434996152935,37847.59748864888,20562.95628784282,20562.95628784282,58410.553776491695,82189.98118080065,82197.61556066628,20562.95628784282,102760.5718485091,102760.5718485091,102760.5718485091,130246.58832452292,125871.21390502248,4375.374419500445,0.0,94724.59814015489,50382.553812067235,49268.93814231962,27486.016476013814,76754.95461833343,20853.336048437355,1551.0425197898987,0.0,0.8784574458028576,2.723473382371284,0.0014957518510113484,1.0,1.0,-6.545201106258219,333705.5603383254,1558173.370890378,4.669305987321977,1558173.370890378,4.669305987321977,0.7586889161125043,0.09250587085705679,3.5846162419013052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5846162419013052,1.2829204571160044,1.283238236855464,2.7941063859559114,5920.376148264959,14597.676914443968,6463.170739555971,0.00042841745036516514,26425.310757927135,2694.6317812838365,19318.84985591869,1969.97444141666,0.7310737055428334,0.7310737055428334,32420.56169753566,32395.05729023726,1.0009842132901148,0.8,4291.273962598545,4287.898129693729,1.0009842132901148,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2814.9142153230864,3099.015535412006,7.30500282243332,4.713406294638481,-2.148568125160848,6.861974419799329,2.9817442868473303,3.5,0.8519269390992372,0.6,0.00024768737190115014,1.000134521485475,0.00024765405710950385,198.4528175820264,0.0,6.612467993948084e-06,18.73973429484887,0.009860047507875903,8.371127615754174e-05,0.00016397609574360838,0.0005877913760861021,0.09250587067056137,0.09250587067056137,0.09250587067056137,0.09250727019703137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489239.70223982865,595.1615656268732,0.0,0.09250587067056137,0.09250587085705679,0.09250587085705679,0.37149594389574603,0.37149594389574603,0.5,9.698623427632002,0.007816970454143757,0.007816970454143757,4.831690603168681e-12,8.149385507749685e-06,0.006796662644205753,4.831690603168681e-12,27486.016476013814,20853.336048437355,0.7586889161125043,0.7610004340037737,0.4930964740562654,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480830403946756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.7737256153,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.11852258303566,261.11852258303566,-12.031477416964321,245.4647303727706,276.7723147932966,112714.26741530291,112874.44991130308,-160.18249600017901,0.0,nan,276.7723147932966,3.622314793296596,270.5107979091963,-2.6392020908036784,264.2492810250865,-8.900718974913502,257.98776414098586,-15.162235859014118,251.72624725687808,-21.423752743121895,245.4647303727706,-27.68526962722939,1.0,1.0,25762.5980482374,25762.5980482374,276.18283996213495,3.0328399621349718,276.18283996213495,276.18283996213495,82177.44745525478,82197.61556066628,-20.168105411503348,0.0,8575.796259387458,8575.796259387458,0.9074944382936555,3602.539323110812,276.18283996213495,3.0328399621349718,1.0,0.002,0.1394561407899679,0.004860332393103807,0.00021539207704843877,0.0017846079209236617,0.10769603852421938,0.10769603852421938,0.0,-2.0278995496725294e-12,1.0,1.0000137624268448,0.0067966626393740626,0.09250587085705679,0.0,1.2715636827179415e-06,1.6333971864133172,0.0,1600076.6415526778,266.59801038048306,8.149380676059081e-06,1.0,1284557.9097713486,2597.92610232451,,,,,,,,,,,,,,,,,,,3.0,14597.676914443968,1551.0425197898987,0.37149594389574603,6.1796691888313084,2.9817442868473303
765.0,-29.431754081857527,4.713715473473941,35.042006873603086,28.168052771966927,5.357324735851083,-25.952846200085684,-39.471975749451644,1.8784168534958103,-6.552752276361673,-6.552761079447799,40.084383066008755,37847.34636036132,20562.898562907158,20562.898562907158,58410.244923268474,82189.7706702882,82197.46536443157,20562.898562907158,102760.36392733872,102760.36392733872,102760.36392733872,130247.04777028973,125871.66408680445,4375.383683485279,0.0,94724.69022973673,50382.60491987795,49268.98367762087,27486.683842951014,76755.66752057188,20853.77187096362,1551.0920115664724,0.0,0.8784531831358864,2.7233958711575825,0.0014957518510113484,1.0,1.0,-6.545410837179645,333695.5015248814,1558174.800785206,4.66945102245864,1558174.800785206,4.66945102245864,0.7586863511842514,0.09250563352181637,3.584646959641178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.584646959641178,1.2829242935479523,1.2832420314951165,2.7941219740470937,5920.409177559654,14597.66993062084,6463.1518252783235,0.0004284093035050109,26425.110002804475,2694.611309958495,19318.793319877055,1969.968676344833,0.7310771201265299,0.7310771201265299,32420.783955196766,32395.05729023726,1.0009927910486824,0.8,4291.303381228702,4287.898129693729,1.0009927910486824,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2814.696107724736,3099.015535412006,7.305548370381345,4.713715473473941,-2.14912591457321,6.86284138804715,2.9813592400107023,3.5,0.8518169257173435,0.6,0.00024765405710950385,1.0001343943632677,0.00024762077827267606,198.45388446060565,0.0,6.611414269363669e-06,18.73674803937664,0.009866658922145267,8.369995825187333e-05,0.00016395409885763053,0.0005877175619907144,0.09250563332995881,0.09250563332995881,0.09250563332995881,0.09250714021691545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489239.6443361829,595.161586104276,0.0,0.09250563332995881,0.09250563352181637,0.09250563352181637,0.3714932415798823,0.3714932415798823,0.5,9.698668635110945,0.007999024481364359,0.007999024481364359,1.2960299500264227e-11,8.80308613204761e-06,0.0073502422681599455,1.2960299500264227e-11,27486.683842951014,20853.77187096362,0.7586863511842514,0.7609893420262874,0.49308862241628687,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480907844424962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.770739359825,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.11747944557413,261.11747944557413,-12.032520554425844,245.4634520975451,276.7715067935997,112717.3012277483,112876.87596547486,-159.57473772657056,0.0,nan,276.7715067935997,3.6215067935997354,270.5098958543924,-2.640104145607552,264.2482849151783,-8.90171508482166,257.9866739759711,-15.16332602402889,251.7250630367579,-21.42493696324209,245.4634520975451,-27.68654790245489,1.0,1.0,25762.5980482374,25762.5980482374,276.18205913762,3.032059137620024,276.18205913762,276.18205913762,82177.24517327076,82197.46536443157,-20.220191160813556,0.0,8575.796259387458,8575.796259387458,0.907492551254693,3602.5701944393836,276.18205913762,3.032059137620024,1.0,0.002,0.139454765671325,0.0048602007891077065,0.00021538961530999913,0.0017846103839154772,0.10769480765499956,0.10769480765499956,0.0,-7.745236743628148e-13,1.0,1.000014883234941,0.007350242255199646,0.09250563352181637,0.0,1.375119048220207e-06,1.7664236324330505,0.0,1600075.7479500442,266.5972477236383,8.80307317174811e-06,1.0,1284560.5147563785,2597.9155623143847,,,,,,,,,,,,,,,,,,,3.0,14597.66993062084,1551.0920115664724,0.3714932415798823,6.1796691888313084,2.9813592400107023
