time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
766.0,-29.433050088506157,4.714025083054402,35.042020792880514,28.16703108781951,5.3565636605823626,-25.954088713598892,-39.47317589828742,1.8776022855903918,-6.553516278617678,-6.553525630680339,40.084415097989606,37847.10978203512,20562.846876848515,20562.846876848515,58409.95665888363,82189.55301468931,82197.29247444743,20562.846876848515,102760.13935129595,102760.13935129595,102760.13935129595,130247.48544049815,125872.09121398474,4375.394226513403,0.0,94724.77532646076,50382.67074781091,49269.00508738872,27487.346089202198,76756.35117659092,20854.20394899447,1551.1412838719054,0.0,0.8784489176919205,2.7233182370952926,0.0014957518510113484,1.0,1.0,-6.545709423086123,333685.42659981595,1558176.1843570038,4.669596152983036,1558176.1843570038,4.669596152983036,0.7586837914914815,0.09250539881279436,3.5846786403485997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5846786403485997,1.2829281618910477,1.2832458580996928,2.79413824314586,5920.443649827702,14597.662928371763,6463.132209056697,0.0004284008192207444,26424.90020172326,2694.5899162020937,19318.734685677897,1969.9626973204813,0.7310807056299896,0.7310807056299896,32421.01317999345,32395.05729023726,1.0010016377105997,0.8,4291.333722047926,4287.898129693729,1.0010016377105997,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2814.4783625196574,3099.015535412006,7.306095207795329,4.714025083054402,-2.1496839941828663,6.863709077237268,2.9809748527837967,3.5,0.8517071007953705,0.6,0.00024762077827267606,1.0001342732826892,0.00024758753388174883,198.45495037679856,0.0,6.6043144388057745e-06,18.716627119575566,0.009873263236584072,8.368864241914973e-05,0.00016393213585352633,0.0005876440258608607,0.09250539860328914,0.09250539860328914,0.09250539860328914,0.09250699251144544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489239.5686475949,595.161612318353,0.0,0.09250539860328914,0.09250539881279436,0.09250539881279436,0.3714905525872753,0.3714905525872753,0.5,9.69871645381327,0.00823831304290934,0.00823831304290934,-4.7123194235609844e-11,9.35206264784938e-06,0.007816207594203206,-4.7123194235609844e-11,27487.346089202198,20854.20394899447,0.7586837914914815,0.7609788084441597,0.4930811483594558,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480985211694462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.750618440026,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.11643896202196,261.11643896202196,-12.033561037978018,245.46217546143666,276.77070246260485,112720.2355380573,112879.40429195766,-159.1687539003715,0.0,nan,276.77070246260485,3.620702462604868,270.50899706237396,-2.6410029376260127,264.24729166213774,-8.902708337862236,257.98558626190663,-15.164413738093344,251.72388086167183,-21.426119138328147,245.46217546143666,-27.68782453856332,1.0,1.0,25762.5980482374,25762.5980482374,276.18127442616225,3.0312744261622697,276.18127442616225,276.18127442616225,82177.02046691958,82197.29247444743,-20.272007527848473,0.0,8575.796259387458,8575.796259387458,0.9074906050526782,3602.6020335503426,276.18127442616225,3.0312744261622697,1.0,0.002,0.13945330339000953,0.004860069327906664,0.00021538701840736135,0.0017846129808930654,0.10769350920368068,0.10769350920368068,0.0,-6.995732118597608e-13,1.0,1.0000158266259964,0.0078162076413264,0.09250539881279436,0.0,1.4622814949285511e-06,1.8783928852409923,0.0,1600074.8526115648,266.5964837213823,9.352109771043615e-06,1.0,1284563.123964564,2597.9050052789203,,,,,,,,,,,,,,,,,,,3.0,14597.662928371763,1551.1412838719054,0.3714905525872753,6.1796691888313084,2.9809748527837967
767.0,-29.434344979579382,4.714335135396219,35.042034808985036,28.166009752918058,5.35580883772356,-25.955329597847502,-39.47437199587,1.8767934555089092,-6.554277549908534,-6.55428735298121,40.08444572913205,37846.86738423582,20562.793750655946,20562.793750655946,58409.661134891765,82189.3243548122,82197.10244880109,20562.793750655946,102759.89619945703,102759.89619945703,102759.89619945703,130247.8958856561,125872.49020535425,4375.40568030184,0.0,94724.85285155402,50382.73420328419,49269.02072029981,27487.999686199066,76757.02040649888,20854.629965021562,1551.190077230175,0.0,0.8784446727776674,2.7232408933072327,0.0014957518510113484,1.0,1.0,-6.546087701835518,333675.3891922617,1558177.507422209,4.669740585885394,1558177.507422209,4.669740585885394,0.7586812501126472,0.0925051635612383,3.584710771258389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.584710771258389,1.2829320034205083,1.283249657927932,2.7941549214619004,5920.478989178048,14597.655906569174,6463.112167027132,0.00042839213153837713,26424.68497348295,2694.56796902948,19318.674778710316,1969.95658850987,0.7310843931761729,0.7310843931761729,32421.245661801844,32395.05729023726,1.0010106100890321,0.8,4291.364493974102,4287.898129693729,1.0010106100890321,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2814.2609716226393,3099.015535412006,7.306640698214959,4.714335135396219,-2.1502398880186346,6.8645750234148535,2.980591110796359,3.5,0.8515974602275312,0.6,0.00024758753388174883,1.0001341591155255,0.00024755432221283625,198.45601538548647,0.0,6.597513951770714e-06,18.6973545393182,0.009879860750535843,8.367736619136234e-05,0.0001639101676903865,0.0005875705436384972,0.09250516330589822,0.09250516330589822,0.09250516330589822,0.09250682809537596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489239.47591243655,595.1616440125914,0.0,0.09250516330589822,0.0925051635612383,0.0925051635612383,0.37148787449497805,0.37148787449497805,0.5,9.698766401345996,0.008505416770560714,0.008505416770560714,-8.01492205937393e-12,9.803072657632583e-06,0.00819965114567367,-8.01492205937393e-12,27487.999686199066,20854.629965021562,0.7586812501126472,0.7609683234909197,0.49307369128975975,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481062509233111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.73134585977,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1154013196669,261.1154013196669,-12.03459868033309,245.46090041595454,276.7699022233772,112723.21502662789,112881.9491461951,-158.7341195671919,0.0,nan,276.7699022233772,3.61990222337721,270.50810186189454,-2.6418981381054323,264.24630150040775,-8.903698499592224,257.98450113892676,-15.165498861073218,251.72270077744074,-21.427299222559242,245.46090041595454,-27.689099584045437,1.0,1.0,25762.5980482374,25762.5980482374,276.18049054549374,3.0304905454937625,276.18049054549374,276.18049054549374,82176.80198826548,82197.10244880109,-20.30046053561091,0.0,8575.796259387458,8575.796259387458,0.90748863118725,3602.634325114681,276.18049054549374,3.0304905454937625,1.0,0.002,0.13945176938950996,0.00485993868237095,0.00021538431199502557,0.0017846156881644892,0.10769215599751278,0.10769215599751278,0.0,1.5951476250997132e-13,1.0,1.0000166029158457,0.008199651153688592,0.0925051635612383,0.0,1.5340041356727815e-06,1.9705291324030036,0.0,1600073.9603279906,266.59572245009144,9.803080672554643e-06,1.0,1284565.723506848,2597.894487413992,,,,,,,,,,,,,,,,,,,3.0,14597.655906569174,1551.190077230175,0.37148787449497805,6.1796691888313084,2.980591110796359
768.0,-29.435642693390555,4.714645531172835,35.042048879794905,28.164998511225008,5.35505105581575,-25.95657331846323,-39.475572284404166,1.8759816803298361,-6.555043512480438,-6.555053652489438,40.08447533903287,37846.61665520993,20562.752541727972,20562.752541727972,58409.3691969379,82189.11466333731,82196.8814844996,20562.752541727972,102759.63402622756,102759.63402622756,102759.63402622756,130248.28671842015,125872.86871780828,4375.418000611868,0.0,94724.94502423872,50382.786036678066,49269.06554173406,27488.652692192583,76757.71823392664,20855.05525809236,1551.238952946428,0.0,0.8784404068081229,2.7231630880468902,0.0014957518510113484,1.0,1.0,-6.5465670572453405,333665.29170832824,1558178.7863779117,4.669885736092639,1558178.7863779117,4.669885736092639,0.7586786988660118,0.09250493147013884,3.5847416797619864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5847416797619864,1.2829358586433337,1.283253471494653,2.7941706170351677,5920.5122462143845,14597.648863915056,6463.0931157584155,0.0004283839272648323,26424.4828460075,2694.5473577630996,19318.61783319321,1969.9507816831651,0.7310878303948369,0.7310878303948369,32421.46929854982,32395.05729023726,1.0010192411173124,0.8,4291.394095143959,4287.898129693729,1.0010192411173124,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2814.0439375485544,3099.015535412006,7.307189581283208,4.714645531172835,-2.150798143903746,6.86544367507658,2.9802080183912314,3.5,0.8514880052546375,0.6,0.00024755432221283625,1.00013445301344,0.00024752104226281424,198.45708272583283,0.0,6.5910554766911655e-06,18.679051220942764,0.009886451806012534,8.366605186508878e-05,0.00016388827034774747,0.0005874971135396708,0.09250493116219287,0.09250493116219287,0.09250493116219287,0.09250665052899303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489239.3703780936,595.1616798230364,0.0,0.09250493116219287,0.09250493147013884,0.09250493147013884,0.3714852053936932,0.3714852053936932,0.5,9.69881797793396,0.008778144975110536,0.008778144975110536,-3.2173375075217336e-11,1.0140009010228823e-05,0.008486595244107775,-3.2173375075217336e-11,27488.652692192583,20855.05525809236,0.7586786988660118,0.7609576019303966,0.49306594210980415,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481139741020606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.71304254139,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1143654763127,261.1143654763127,-12.035634523687293,245.45962615743085,276.76910479519313,112726.07592214608,112884.5348385157,-158.45891636961116,0.0,nan,276.76910479519313,3.6191047951931523,270.50720906764195,-2.642790932358025,264.2453133400879,-8.904686659912102,257.98341761253806,-15.166582387461915,251.72152188498455,-21.428478115015423,245.45962615743085,-27.69037384256913,1.0,1.0,25762.5980482374,25762.5980482374,276.1796984799464,3.0296984799464326,276.1796984799464,276.1796984799464,82176.62203086153,82196.8814844996,-20.25945363806386,0.0,8575.796259387458,8575.796259387458,0.907486732410304,3602.6653881607963,276.1796984799464,3.0296984799464326,1.0,0.002,0.13945018171517634,0.004859807427819159,0.00021538152066667091,0.0017846184753602349,0.10769076033333545,0.10769076033333545,0.0,-3.9730944229043885e-12,1.0,1.0000171838064504,0.00848659527628115,0.09250493147013884,0.0,1.5876724288584257e-06,2.039473734273054,0.0,1600073.062370656,266.59495648751954,1.0140041183603898e-05,1.0,1284568.3386588027,2597.8839064537347,,,,,,,,,,,,,,,,,,,3.0,14597.648863915056,1551.238952946428,0.3714852053936932,6.1796691888313084,2.9802080183912314
769.0,-29.436935061083865,4.7149563369197,35.042063024971846,28.163984685111814,5.354287311094503,-25.9578128238663,-39.47677197922019,1.8751650736270442,-6.555803079308191,-6.555813623680587,40.08450562208102,37846.382908577696,20562.703320778804,20562.703320778804,58409.0862293565,82188.91379736627,82196.68314006738,20562.703320778804,102759.38646084619,102759.38646084619,102759.38646084619,130248.68933392377,125873.25818822658,4375.431145697186,0.0,94725.04144411976,50382.848141569,49269.10366950085,27489.30287307758,76758.40654257844,20855.478907872537,1551.2875419047414,0.0,0.8784361724457825,2.723085926134001,0.0014957518510113484,1.0,1.0,-6.5469822627388226,333655.2778499861,1558180.0944080588,4.670029811752681,1558180.0944080588,4.670029811752681,0.7586761659313643,0.09250469890292212,3.5847724442219304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5847724442219304,1.282939736567851,1.283257307680824,2.7941861507945758,5920.54516038657,14597.641721549053,6463.074185130165,0.00042837579617036433,26424.282968588734,2694.5269759386474,19318.561248278533,1969.9450116276744,0.7310912190594929,0.7310912190594929,32421.691892695042,32395.05729023726,1.0010278319222008,0.8,4291.423558312072,4287.898129693729,1.0010278319222008,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2813.8272437936616,3099.015535412006,7.307734817811961,4.7149563369197,-2.1513521083243416,6.866308445244042,2.9798255463428376,3.5,0.851378727526525,0.6,0.00024752104226281424,1.0001339004949674,0.0002474879035100358,198.4581456791091,0.0,6.604641794631095e-06,18.717554845984523,0.009893056447807165,8.365474454843402e-05,0.0001638662977143802,0.0005874233885831772,0.09250469884493472,0.09250469884493472,0.09250469884493472,0.09250648087723187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489239.2590094861,595.1617175657813,0.0,0.09250469884493472,0.09250469890292212,0.09250469890292212,0.3714825432998349,0.3714825432998349,0.5,9.698871439168201,0.009063002258756114,0.009063002258756114,-1.716671249596402e-11,1.0544372401000146e-05,0.008831360941769617,-1.716671249596402e-11,27489.30287307758,20855.478907872537,0.7586761659313643,0.7609470917945198,0.49305847545941484,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481217141953153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.75154616644,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.11333104880293,261.11333104880293,-12.036668951197043,245.45835341199344,276.76830868561115,112728.86633998893,112887.10866640469,-158.24232641574793,0.0,nan,276.76830868561115,3.6183086856111686,270.5063176308889,-2.6436823691111044,264.2443265761641,-8.905673423835879,257.9823355214422,-15.167664478557754,251.72034446671796,-21.429655533282016,245.45835341199344,-27.691646588006535,1.0,1.0,25762.5980482374,25762.5980482374,276.1789153803569,3.0289153803569207,276.1789153803569,276.1789153803569,82176.40179714188,82196.68314006738,-20.28134292550385,0.0,8575.796259387458,8575.796259387458,0.9074848424760901,3602.69630644304,276.1789153803569,3.0289153803569207,1.0,0.002,0.1394485295567045,0.004859677606733009,0.00021537863255282686,0.0017846213669145121,0.10768931627641343,0.10768931627641343,0.0,-5.326611547673554e-13,1.0,1.0000178817636984,0.00883136095893633,0.09250469890292212,0.0,1.652157037331562e-06,2.1223129055904435,0.0,1600072.172003213,266.5941969206918,1.0544389567712642e-05,1.0,1284570.9322028137,2597.873412981175,,,,,,,,,,,,,,,,,,,3.0,14597.641721549053,1551.2875419047414,0.3714825432998349,6.1796691888313084,2.9798255463428376
770.0,-29.43822658433115,4.715267544869202,35.04207718243148,28.16295741302895,5.353527763291615,-25.959051149569564,-39.47796765770761,1.874352328499496,-6.5565612929503345,-6.556572127040485,40.08453426616884,37846.154705369794,20562.65505294125,20562.65505294125,58408.80975831104,82188.68652199503,82196.4609924282,20562.65505294125,102759.11604536945,102759.11604536945,102759.11604536945,130249.061194389,125873.61634573268,4375.444848656323,0.0,94725.11832576987,50382.92383708201,49269.104987430954,27489.945149019553,76759.0501364505,20855.896933224976,1551.3357226294681,0.0,0.8784319521444287,2.72300891648267,0.0014957518510113484,1.0,1.0,-6.547493407326897,333645.2835683204,1558181.3316484059,4.670173409867302,1558181.3316484059,4.670173409867302,0.7586736466794592,0.09250446550897219,3.5848048261142327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5848048261142327,1.282943596210643,1.2832611257616446,2.7942029849967414,5920.580830040911,14597.634643026484,6463.053957636036,0.000428367027294771,26424.065721995707,2694.504822951335,19318.50078694496,1969.938846287464,0.7310949416411725,0.7310949416411725,32421.926189248727,32395.05729023726,1.0010368743861089,0.8,4291.454570442884,4287.898129693729,1.0010368743861089,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2813.6109021070333,3099.015535412006,7.308279562587159,4.715267544869202,-2.151904733457333,6.867172278326535,2.9794437152950968,3.5,0.8512696329414562,0.6,0.0002474879035100358,1.0001338144099654,0.0002474547904932528,198.45920794780218,0.0,6.576655426529628e-06,18.638241478784966,0.009899633103233696,8.364347649175688e-05,0.0001638444270182789,0.0005873502927070473,0.0925044654722366,0.0925044654722366,0.0925044654722366,0.09250629336898036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489239.1330868624,595.1617599655857,0.0,0.0925044654722366,0.09250446550897219,0.09250446550897219,0.37147988925371633,0.37147988925371633,0.5,9.698926273676607,0.009339835137780028,0.009339835137780028,2.6716406864579767e-12,1.0834090176103928e-05,0.009078719713613737,2.6716406864579767e-12,27489.945149019553,20855.896933224976,0.7586736466794592,0.7609371097542347,0.49305136838057123,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448129422480468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.67223279924,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.11229823801597,261.11229823801597,-12.03770176198401,245.45708208854936,276.76751438748204,112731.73392157226,112889.72892828663,-157.99500671437647,0.0,nan,276.76751438748204,3.6175143874820606,270.5054279276957,-2.6445720723042996,264.243341467909,-8.906658532091,257.9812550081233,-15.168744991876679,251.71916854833657,-21.43083145166341,245.45708208854936,-27.69291791145062,1.0,1.0,25762.5980482374,25762.5980482374,276.17813097297216,3.0281309729721784,276.17813097297216,276.17813097297216,82176.1699448427,82196.4609924282,-20.291047585502383,0.0,8575.796259387458,8575.796259387458,0.9074828531724807,3602.7288502448037,276.17813097297216,3.0281309729721784,1.0,0.002,0.13944683113704712,0.004859548235184327,0.0002153756736480532,0.0017846243249251294,0.1076878368240266,0.1076878368240266,0.0,-1.4268174315656967e-12,1.0,1.0000183824892241,0.009078719710942096,0.09250446550897219,0.0,1.6984179665886958e-06,2.181742747005961,0.0,1600071.2830510805,266.59343870704964,1.0834087504463241e-05,1.0,1284573.5207264863,2597.862939881962,,,,,,,,,,,,,,,,,,,3.0,14597.634643026484,1551.3357226294681,0.37147988925371633,6.1796691888313084,2.9794437152950968
771.0,-29.439517084225578,4.715579142754759,35.04209136407854,28.16194900022822,5.3527748239140855,-25.96028789341091,-39.479159319866426,1.8735456328887474,-6.557318324142045,-6.557329464893452,40.08456327850795,37845.90168073402,20562.608260494824,20562.608260494824,58408.50994122885,82188.47319537438,82196.24337382376,20562.608260494824,102758.85163431859,102758.85163431859,102758.85163431859,130249.4396132935,125873.9803293437,4375.459283949802,0.0,94725.20655974791,50382.97206654264,49269.14943689474,27490.587978974912,76759.73741586965,20856.31541974108,1551.3839024425286,0.0,0.878427736629381,2.7229320266459185,0.0014957518510113484,1.0,1.0,-6.5479886148210085,333635.3048780984,1558182.5847947814,4.670316846006751,1558182.5847947814,4.670316846006751,0.7586711290312236,0.09250423377090458,3.584835888544547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.584835888544547,1.2829474276030133,1.2832649156178162,2.7942188521647005,5920.614450665807,14597.62753834206,6463.034702687786,0.00042835873375529095,26423.86137185393,2694.4839850360654,19318.443232616097,1969.9329773792374,0.7310984174778348,0.7310984174778348,32422.150938544506,32395.05729023726,1.0010455483975713,0.8,4291.484318872602,4287.898129693729,1.0010455483975713,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2813.394911601947,3099.015535412006,7.308824003234755,4.715579142754759,-2.1524562089227812,6.86803535167754,2.979062523588063,3.5,0.8511607210251608,0.6,0.0002474547904932528,1.0001337097841867,0.0002474217077901011,198.4602693847412,0.0,6.571583083511618e-06,18.623866458671923,0.009906204686317208,8.363224768075942e-05,0.0001638225428124934,0.0005872769308268519,0.0925042337355782,0.0925042337355782,0.0925042337355782,0.09250611021589356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489239.0019126116,595.1618040930315,0.0,0.0925042337355782,0.09250423377090458,0.09250423377090458,0.37147724122292786,0.37147724122292786,0.5,9.698982566238195,0.009613311826967674,0.009613311826967674,-8.981260180007666e-12,1.1140751382754388e-05,0.009340850072419471,-8.981260180007666e-12,27490.587978974912,20856.31541974108,0.7586711290312236,0.760926390677741,0.49304365745406514,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481371258070328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.65785777912,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.11126744380323,261.11126744380323,-12.038732556196749,245.45581216539136,276.7667227222146,112734.60870436167,112892.29522436221,-157.68652000053737,0.0,nan,276.7667227222146,3.616722722214604,270.50454061085037,-2.6454593891496074,264.2423584994846,-8.907641500515354,257.98017638812155,-15.169823611878428,251.7179942767569,-21.432005723243066,245.45581216539136,-27.694187834608613,1.0,1.0,25762.5980482374,25762.5980482374,276.1773482592127,3.027348259212715,276.1773482592127,276.1773482592127,82175.97129368506,82196.24337382376,-20.27208013870404,0.0,8575.796259387458,8575.796259387458,0.9074809449204198,3602.7600679872694,276.1773482592127,3.027348259212715,1.0,0.002,0.1394450836956492,0.004859419285022408,0.00021537263955516582,0.0017846273591835581,0.1076863197775829,0.1076863197775829,0.0,-1.261276239700182e-12,1.0,1.0000189131165083,0.009340850081400731,0.09250423377090458,0.0,1.7474415540745533e-06,2.2447216657056055,0.0,1600070.395502004,266.59268167585793,1.1140760364014568e-05,1.0,1284576.1052617363,2597.852482980665,,,,,,,,,,,,,,,,,,,3.0,14597.62753834206,1551.3839024425286,0.37147724122292786,6.1796691888313084,2.979062523588063
772.0,-29.440806478147575,4.715891096976684,35.042105581775786,28.160947642195993,5.352019502039479,-25.96152388013161,-39.48035464910788,1.872736903837533,-6.558075623482239,-6.5580870791366195,40.08459268117214,37845.6575151318,20562.565497881755,20562.565497881755,58408.22301301356,82188.27427969557,82196.0267300263,20562.565497881755,102758.59222790806,102758.59222790806,102758.59222790806,130249.82492209559,125874.35040857064,4375.474513524955,0.0,94725.3049829121,50383.02491246461,49269.20007827499,27491.232694187533,76760.43277246252,20856.735235905853,1551.4321792727417,0.0,0.8784235180012778,2.7228551103604803,0.0014957518510113484,1.0,1.0,-6.548476780516239,333625.32278133265,1558183.854801653,4.67046038895234,1558183.854801653,4.67046038895234,0.7586686078400402,0.09250400453319664,3.584866102295709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.584866102295709,1.2829512684411406,1.2832687149607211,2.794234037159905,5920.646625848496,14597.620411108031,6463.016131902474,0.0004283507752312662,26423.66612305298,2694.464075199276,19318.38772329604,1969.9273170038741,0.7311017189413382,0.7311017189413382,32422.369546928367,32395.05729023726,1.0010539854200855,0.8,4291.513254474472,4287.898129693729,1.0010539854200855,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2813.1792706150113,3099.015535412006,7.309369051829538,4.715891096976684,-2.153007427768511,6.868898524745195,2.9786819681916548,3.5,0.8510519909119013,0.6,0.0002474217077901011,1.000133596594097,0.0002473886575080398,198.46132992194717,0.0,6.5656021794627305e-06,18.606916576597378,0.00991277028849667,8.362098571531275e-05,0.00016380072207478836,0.0005872036560974692,0.09250400447983718,0.09250400447983718,0.09250400447983718,0.09250593145641943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489238.8653579133,595.1618499911366,0.0,0.09250400447983718,0.09250400453319664,0.09250400453319664,0.37147459956047174,0.37147459956047174,0.5,9.699040365698904,0.009886087499467067,0.009886087499467067,1.3983481039758772e-11,1.1455654373548896e-05,0.009610298620373214,1.3983481039758772e-11,27491.232694187533,20856.735235905853,0.7586686078400402,0.7609157596355718,0.493036010197024,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481448231077483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.64090789705,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1102381834657,261.1102381834657,-12.03976181653428,245.45454355729467,276.76593280963607,112737.40857743935,112894.86045169857,-157.4518742592049,0.0,nan,276.76593280963607,3.6159328096360923,270.503654959169,-2.6463450408309654,264.2413771086991,-8.908622891300865,257.97909925823154,-15.170900741768435,251.7168214077635,-21.433178592236487,245.45454355729467,-27.695456442705307,1.0,1.0,25762.5980482374,25762.5980482374,276.1765653827325,3.0265653827325423,276.1765653827325,276.1765653827325,82175.78149351588,82196.0267300263,-20.245236510410905,0.0,8575.796259387458,8575.796259387458,0.9074790887990616,3602.7904328071877,276.1765653827325,3.0265653827325423,1.0,0.002,0.13944328585627275,0.004859290491148617,0.00021536952751080956,0.0017846304682761268,0.10768476375540478,0.10768476375540478,0.0,-4.213063491825819e-12,1.0,1.0000194585536843,0.009610298606389733,0.09250400453319664,0.0,1.7978333822282169e-06,2.3094584522917243,0.0,1600069.5076419446,266.59192437651774,1.1455640390067856e-05,1.0,1284578.690729062,2597.842022369113,,,,,,,,,,,,,,,,,,,3.0,14597.620411108031,1551.4321792727417,0.37147459956047174,6.1796691888313084,2.9786819681916548
773.0,-29.44209469386997,4.716203409144889,35.04211981133029,28.159926446992927,5.35126418866402,-25.962758805618247,-39.48154606679452,1.8719283002157359,-6.558830950000981,-6.558842680568771,40.08462145842894,37845.42373262703,20562.522544446732,20562.522544446732,58407.94627707376,82188.04821496503,82195.80296452896,20562.522544446732,102758.3255089757,102758.3255089757,102758.3255089757,130250.19839036264,125874.70808147803,4375.490308884608,0.0,94725.38259905615,50383.09446481845,49269.20903804188,27491.872881386946,76761.08191942883,20857.15190683674,1551.4801929537662,0.0,0.8784193125336913,2.7227784006434073,0.0014957518510113484,1.0,1.0,-6.548996819726085,333615.3674376531,1558185.097796084,4.670603484976697,1558185.097796084,4.670603484976697,0.7586660973162667,0.09250377508044665,3.5848982488193646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5848982488193646,1.2829551086498934,1.2832725137154386,2.7942507299354387,5920.681995836774,14597.613263013654,6462.996016055527,0.000428342071046845,26423.45082744053,2694.4421211566164,19318.327595683368,1969.921185693725,0.7311054003446608,0.7311054003446608,32422.60213927748,32395.05729023726,1.0010629621586036,0.8,4291.544041032118,4287.898129693729,1.0010629621586036,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2812.9639738238875,3099.015535412006,7.309913221709146,4.716203409144889,-2.1535569996657307,6.8697604088106194,2.97830203961986,3.5,0.8509434398913885,0.6,0.0002473886575080398,1.0001334759162115,0.0002473556414871622,198.4623894999866,0.0,6.559202932184139e-06,18.58878110980985,0.009919329491428855,8.360976199804614e-05,0.00016377889550999364,0.0005871306757073459,0.09250377505676617,0.09250377505676617,0.09250377505676617,0.09250574524574728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489238.7194849704,595.1618988917835,0.0,0.09250377505676617,0.09250377508044665,0.09250377508044665,0.37147196447608316,0.37147196447608316,0.5,9.699099469614346,0.010150698977952288,0.010150698977952288,-3.342393029015511e-11,1.173056779180115e-05,0.009845860842688126,-3.342393029015511e-11,27491.872881386946,20857.15190683674,0.7586660973162667,0.7609057196247028,0.49302879514323333,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481525138896303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.62277243026,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.109210285998,261.109210285998,-12.04078971400196,245.4532762287427,276.765144343253,112740.25243262861,112897.49582069977,-157.24338807116953,0.0,nan,276.765144343253,3.6151443432530073,270.5027707203519,-2.6472292796480588,264.24039709744903,-8.909602902550944,257.97802347454655,-15.171976525453431,251.71564985164503,-21.43435014835495,245.4532762287427,-27.69672377125727,1.0,1.0,25762.5980482374,25762.5980482374,276.17578368862155,3.0257836886215728,276.17578368862155,276.17578368862155,82175.55651025318,82195.80296452896,-20.246454275780707,0.0,8575.796259387458,8575.796259387458,0.9074771139351593,3602.8227400634614,276.17578368862155,3.0257836886215728,1.0,0.002,0.1394414439686331,0.004859162264902174,0.00021536634833547303,0.0017846336509698,0.10768317416773651,0.10768317416773651,0.0,-6.947268281487506e-13,1.0,1.000019935374988,0.009845860876112056,0.09250377508044665,0.0,1.8418852066010766e-06,2.366051236631129,0.0,1600068.6220308559,266.591169049999,1.173060121573144e-05,1.0,1284581.2693166272,2597.831589653185,,,,,,,,,,,,,,,,,,,3.0,14597.613263013654,1551.4801929537662,0.37147196447608316,6.1796691888313084,2.97830203961986
774.0,-29.443385861410015,4.716516027222731,35.04213400448144,28.158925438206666,5.350515489463103,-25.963995726315947,-39.482741500809766,1.8711253542808381,-6.5595879512608235,-6.559599850464868,40.08464886870571,37845.17798042859,20562.485843731316,20562.485843731316,58407.66382415991,82187.83707351402,82195.55222805691,20562.485843731316,102758.03807178824,102758.03807178824,102758.03807178824,130250.54678577946,125875.04031470807,4375.5064710713905,0.0,94725.47342488744,50383.15141243222,49269.24668050581,27492.50871399122,76761.75539449703,20857.56532564512,1551.5280391273398,0.0,0.8784151036360885,2.72270153482533,0.0014957518510113484,1.0,1.0,-6.549609346378645,333605.3916637906,1558186.2817452503,4.67074669858933,1558186.2817452503,4.67074669858933,0.7586635887844781,0.09250354594304203,3.5849289186675763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5849289186675763,1.28295892241778,1.2832762860664535,2.7942663292069048,5920.71504882115,14597.606095542744,6462.977004619403,0.00042833390508964243,26423.25010452213,2694.421653115195,19318.270769228544,1969.915391007994,0.7311088035276317,0.7311088035276317,32422.824046928185,32395.05729023726,1.0010715265436905,0.8,4291.573413333946,4287.898129693729,1.0010715265436905,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2812.749021892789,3099.015535412006,7.3104588015798715,4.716516027222731,-2.1541071261282756,6.870623153351007,2.97792273895223,3.5,0.8508350682720657,0.6,0.0002473556414871622,1.0001337831933992,0.00024732255388610366,198.4634515158856,0.0,6.552438395146298e-06,18.569610411844607,0.009925881929824002,8.359850184457885e-05,0.00016375713964258336,0.0005870577055429817,0.09250354586872458,0.09250354586872458,0.09250354586872458,0.092505543219298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489238.5630511366,595.161951163007,0.0,0.09250354586872458,0.09250354594304203,0.09250354594304203,0.37146933517240793,0.37146933517240793,0.5,9.699159391798469,0.010391887586365556,0.010391887586365556,-2.722799763432704e-11,1.1899204025667132e-05,0.009990504086204055,-2.722799763432704e-11,27492.50871399122,20857.56532564512,0.7586635887844781,0.7608953641561341,0.4930212680251144,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481601977216647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.6036017323,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1081838365466,261.1081838365466,-12.041816163453404,245.45200949736042,276.7643581757319,112743.08737735277,112900.10925378258,-157.02187642983316,0.0,nan,276.7643581757319,3.6143581757319225,270.5018884400601,-2.6481115599398777,264.2394187043818,-8.910581295618158,257.97694896870996,-15.173051031290015,251.71447923303532,-21.435520766964657,245.45200949736042,-27.697990502639556,1.0,1.0,25762.5980482374,25762.5980482374,276.17499728103553,3.024997281035553,276.17499728103553,276.17499728103553,82175.38728854695,82195.55222805691,-20.164939509966644,0.0,8575.796259387458,8575.796259387458,0.9074752297818809,3602.853563260914,276.17499728103553,3.024997281035553,1.0,0.002,0.13943957504201984,0.004859033865113902,0.0002153631267153245,0.001784636873344801,0.10768156335766225,0.10768156335766225,0.0,6.012551567735613e-14,1.0,1.0000202281089265,0.009990504113432053,0.09250354594304203,0.0,1.868928001142449e-06,2.4007947331461352,0.0,1600067.7342952925,266.59041204873915,1.1899231253664766e-05,1.0,1284583.8532455845,2597.821135387241,,,,,,,,,,,,,,,,,,,3.0,14597.606095542744,1551.5280391273398,0.37146933517240793,6.1796691888313084,2.97792273895223
775.0,-29.444671485403983,4.716828967577102,35.0421482136926,28.157902077678614,5.349747989745152,-25.96522953789235,-39.483932743873424,1.8703060422081657,-6.5603419314616644,-6.560354101060663,40.08467771746121,37844.94656664574,20562.447163888035,20562.447163888035,58407.393730533775,82187.63158766499,82195.3265824741,20562.447163888035,102757.77374636213,102757.77374636213,102757.77374636213,130250.92183091269,125875.39853513542,4375.523295777271,0.0,94725.56393397771,50383.214508294914,49269.27713964755,27493.148084550558,76762.42522419812,20857.98146862788,1551.5759834902947,0.0,0.87841090496151,2.7226249657173787,0.0014957518510113484,1.0,1.0,-6.550131580330799,333595.4545852076,1558187.5278283195,4.670889565224349,1558187.5278283195,4.670889565224349,0.7586610818260122,0.09250331846976545,3.5849603885822257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5849603885822257,1.282962812703158,1.283280134861794,2.7942823853396335,5920.749069839719,14597.598825996562,6462.9574827848355,0.00042832550681962686,26423.043399773695,2694.4005750968677,19318.212417158622,1969.909440752818,0.7311123145384562,0.7311123145384562,32423.05174295963,32395.05729023726,1.0010803143428946,0.8,4291.603551801632,4287.898129693729,1.0010803143428946,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2812.534406315587,3099.015535412006,7.311002886832162,4.716828967577102,-2.1546550745333146,6.871484042110416,2.9775440510876208,3.5,0.8507268717393203,0.6,0.00024732255388610366,1.000133210168048,0.00024728961239528,198.4645089819764,0.0,6.566679508459716e-06,18.609969726974835,0.009932448609332461,8.358728256129265e-05,0.000163735271324811,0.0005869844619132106,0.09250331850057393,0.09250331850057393,0.09250331850057393,0.0925053580413089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489238.407413196,595.1620032458978,0.0,0.09250331850057393,0.09250331846976545,0.09250331846976545,0.3714667097124949,0.3714667097124949,0.5,9.699220591780222,0.01063019304848467,0.01063019304848467,-9.606537787476555e-12,1.2169599017397559e-05,0.010222520729882945,-9.606537787476555e-12,27493.148084550558,20857.98146862788,0.7586610818260122,0.7608852060099032,0.4930139512412869,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481678992383653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.643961047426,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.10715736666043,261.10715736666043,-12.042842633339546,245.45074404117764,276.7635706921427,112745.7562744869,112902.78127739453,-157.0250029076243,0.0,nan,276.7635706921427,3.61357069214273,270.50100536195185,-2.648994638048123,264.23844003175697,-8.911559968243012,257.97587470156327,-15.174125298436707,251.71330937137034,-21.436690628629634,245.45074404117764,-27.699255958822334,1.0,1.0,25762.5980482374,25762.5980482374,276.1742167185293,3.024216718529317,276.1742167185293,276.1742167185293,82175.13975262035,82195.3265824741,-20.18682985374471,0.0,8575.796259387458,8575.796259387458,0.9074732964714235,3602.8851905251367,276.1742167185293,3.024216718529317,1.0,0.002,0.13943766273610686,0.00485890619366067,0.00021535983939909598,0.0017846401680426895,0.10767991969954799,0.10767991969954799,0.0,7.441785469103346e-12,1.0,1.0000206977404555,0.010222520739489482,0.09250331846976545,0.0,1.9123152532374018e-06,2.4565342188383976,0.0,1600066.850240668,266.5896580685383,1.2169608623935346e-05,1.0,1284586.4272010983,2597.8107215330915,,,,,,,,,,,,,,,,,,,3.0,14597.598825996562,1551.5759834902947,0.3714667097124949,6.1796691888313084,2.9775440510876208
776.0,-29.445956276420947,4.717142291021099,35.042162338444435,28.15690938094633,5.348995920739801,-25.966461056706034,-39.48512360276652,1.8695007010000146,-6.561090155179841,-6.5611024413059695,40.08470370051678,37844.69788757564,20562.401193715887,20562.401193715887,58407.099081291526,82187.43953776307,82195.0723537034,20562.401193715887,102757.4735474193,102757.4735474193,102757.4735474193,130251.2444800144,125875.70441952218,4375.540060492219,0.0,94725.66683317626,50383.26052256671,49269.34034512173,27493.770932595104,76763.11127771683,20858.386048076125,1551.6230052770757,0.0,0.8784067491054469,2.722549000300642,0.0014957518510113484,1.0,1.0,-6.550779809073788,333585.5956044731,1558188.6501329604,4.67103097575136,1558188.6501329604,4.67103097575136,0.7586586103162578,0.09250308532731667,3.584990053459533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.584990053459533,1.2829666375363218,1.2832839183759406,2.79429717700515,5920.780411603997,14597.591624467168,6462.93927771832,0.00042831773688757304,26422.85345862132,2694.3812064896088,19318.158000996526,1969.9038918485442,0.7311155107168542,0.7311155107168542,32423.266378537537,32395.05729023726,1.0010885980954276,0.8,4291.631961552072,4287.898129693729,1.0010885980954276,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2812.3201302306875,3099.015535412006,7.311543580221502,4.717142291021099,-2.1551989951506734,6.872341286171772,2.977165981473227,3.5,0.8506188518494934,0.6,0.00024728961239528,1.0001331252514483,0.0002472566962854147,198.46556577277696,0.0,6.53771680145726e-06,18.527889415329874,0.009938986326133919,8.357606828723986e-05,0.0001637135441080401,0.0005869114272439324,0.09250308532212333,0.09250308532212333,0.09250308532212333,0.09250514271874978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489238.2353620305,595.1620605307173,0.0,0.09250308532212333,0.09250308532731667,0.09250308532731667,0.37146408994662933,0.37146408994662933,0.5,9.699282320049182,0.010838731472858854,0.010838731472858854,3.871036824421026e-11,1.2286126150229393e-05,0.010322632232202977,3.871036824421026e-11,27493.770932595104,20858.386048076125,0.7586586103162578,0.760874567342429,0.4930063054721622,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481755677666126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.56188073578,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1061323585693,261.1061323585693,-12.043867641430666,245.44947991249725,276.76278480464083,112748.52910078103,112905.330484414,-156.8013836329656,0.0,nan,276.76278480464083,3.612784804640853,270.5001238262126,-2.6498761737873906,264.23746284778326,-8.912537152216714,257.974801869356,-15.175198130643992,251.71214089092578,-21.437859109074196,245.44947991249725,-27.700520087502724,1.0,1.0,25762.5980482374,25762.5980482374,276.1734387333667,3.0234387333667314,276.1734387333667,276.1734387333667,82174.95269895405,82195.0723537034,-20.119654749360052,0.0,8575.796259387458,8575.796259387458,0.9074714740450169,3602.915003726831,276.1734387333667,3.0234387333667314,1.0,0.002,0.1394357317128089,0.004858779634246845,0.00021535652580060883,0.0017846434769931232,0.10767826290030441,0.10767826290030441,0.0,2.7937318257398314e-12,1.0,1.0000209003063545,0.010322632193492609,0.09250308532731667,0.0,1.931026602271388e-06,2.4805754952494197,0.0,1600065.9727108076,266.58890984482014,1.2286087439861149e-05,1.0,1284588.980976036,2597.8003893862638,,,,,,,,,,,,,,,,,,,3.0,14597.591624467168,1551.6230052770757,0.37146408994662933,6.1796691888313084,2.977165981473227
777.0,-29.447245949407574,4.717455443346856,35.04217607500854,28.155907184723787,5.348247574150471,-25.967696597041662,-39.48631502045316,1.8686982211553123,-6.561874208772963,-6.561885849353838,40.0847207574306,37844.44474045714,20562.421729892354,20562.421729892354,58406.866470349494,82187.22653823801,82194.59800314262,20562.421729892354,102757.01973303498,102757.01973303498,102757.01973303498,130251.4052152845,125875.84957175601,4375.555643528475,0.0,94725.75594420075,50383.310719628615,49269.383582857925,27494.385482249527,76763.76906510745,20858.78242826802,1551.670477165915,0.0,0.8784024369680299,2.7224694870188735,0.0014957518510113484,1.0,1.0,-6.552116490323897,333575.2748683255,1558189.3868839932,4.671177704939517,1558189.3868839932,4.671177704939517,0.7586560696813727,0.09250285640262718,3.5850208777221733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5850208777221733,1.282970448991211,1.2832876885408173,2.7943129013930488,5920.81372969508,14597.584396770948,6462.920110748776,0.00042830950472721075,26422.651129548503,2694.360574666018,19318.1007096419,1969.898049756227,0.7311189409013704,0.7311189409013704,32423.489402290306,32395.05729023726,1.0010972055998875,0.8,4291.661481584212,4287.898129693729,1.0010972055998875,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2812.106204392228,3099.015535412006,7.312107095306683,4.717455443346856,-2.155764064032298,6.873219507379154,2.976788548991461,3.5,0.8505110139975604,0.6,0.0002472566962854147,1.0001336325424794,0.0002472236591592802,198.4666265891009,0.0,6.5327143674524726e-06,18.513712517360307,0.009945519040501371,8.356485014271049e-05,0.0001636918461427042,0.0005868386859344803,0.09250285639062462,0.09250285639062462,0.09250285639062462,0.09250481706270558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489238.0341305341,595.1621268753478,0.0,0.09250285639062462,0.09250285640262718,0.09250285640262718,0.37146147288180087,0.37146147288180087,0.5,9.699341144710111,0.010907566489549936,0.010907566489549936,-1.2789769243681803e-11,1.1640580851235427e-05,0.009769359029917268,-1.2789769243681803e-11,27494.385482249527,20858.78242826802,0.7586560696813727,0.7608650172037738,0.49299878316760665,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481832314035756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.54770383781,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1051084410534,261.1051084410534,-12.044891558946574,245.44821606053912,276.7620008215737,112751.33795397422,112907.9725013034,-156.6345473291677,0.0,nan,276.7620008215737,3.6120008215737016,270.4992438693571,-2.6507561306428897,264.2364869171808,-8.913513082819179,257.9737299649339,-15.176270035066068,251.71097301273585,-21.43902698726413,245.44821606053912,-27.701783939460853,1.0,1.0,25762.5980482374,25762.5980482374,276.17260001260547,3.022600012605494,276.17260001260547,276.17260001260547,82174.95327829337,82194.59800314262,-19.644724849247723,0.0,8575.796259387458,8575.796259387458,0.9074695803870787,3602.945982110784,276.17260001260547,3.022600012605494,1.0,0.002,0.13943390420476567,0.0048586463489749075,0.0002153533565728249,0.0017846466479497951,0.10767667828641245,0.10767667828641245,0.0,4.5226201256243215e-12,1.0,1.0000197800018753,0.009769359042707038,0.09250285640262718,0.0,1.8275113703853342e-06,2.3476058547394065,0.0,1600065.0520545112,266.588125791227,1.164059364100467e-05,1.0,1284591.6544116547,2597.7895731759604,,,,,,,,,,,,,,,,,,,3.0,14597.584396770948,1551.670477165915,0.37146147288180087,6.1796691888313084,2.976788548991461
778.0,-29.448528330361064,4.7177689991696505,35.04218988457729,28.154837479256116,5.347450140669073,-25.96893048325842,-39.487506228592224,1.867852293377042,-6.562617875271371,-6.562629922758631,40.0847503350359,37844.24986385608,20562.373305721103,20562.373305721103,58406.623169577186,82187.01382707768,82194.40553491918,20562.373305721103,102756.77884064028,102756.77884064028,102756.77884064028,130251.79844648308,125876.22647672221,4375.57196976087,0.0,94725.83522457126,50383.405895199176,49269.365921524535,27495.019605842794,76764.38552736733,20859.195388444085,1551.7179316521529,0.0,0.878398290308773,2.7223939542867783,0.0014957518510113484,1.0,1.0,-6.552511708653469,333565.472566031,1558190.664452361,4.671318804268356,1558190.664452361,4.671318804268356,0.758653592085871,0.09250262427751531,3.585054618500474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.585054618500474,1.2829744634050233,1.283291661559276,2.7943304568866583,5920.850927679437,14597.577028446236,6462.899016850363,0.0004283003594250791,26422.424566628324,2694.337471677721,19318.037658567944,1969.8916203359909,0.7311228237156835,0.7311228237156835,32423.733527560504,32395.05729023726,1.001106627525177,0.8,4291.693794670746,4287.898129693729,1.001106627525177,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2811.8925344481686,3099.015535412006,7.3126455061186935,4.7177689991696505,-2.1563048116324417,6.874073810802092,2.9764115870947663,3.5,0.8504033105985046,0.6,0.0002472236591592802,1.0001328783074013,0.0002471908128624619,198.46768141723445,0.0,6.556766976113023e-06,18.581877610304307,0.009952075807477484,8.355363536270082e-05,0.00016367002379657938,0.0005867659747220094,0.09250262427125637,0.09250262427125637,0.09250262427125637,0.09250464288493164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489237.8850999488,595.1621768432212,0.0,0.09250262427125637,0.09250262427751531,0.09250262427751531,0.37145884476277513,0.37145884476277513,0.5,9.699401705984995,0.011018214908972368,0.011018214908972368,7.389644451905042e-12,1.2047487246036326e-05,0.010118214105148127,7.389644451905042e-12,27495.019605842794,20859.195388444085,0.758653592085871,0.7608557375705769,0.4929922854702484,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481909242386481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.615868930756,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1040816163447,261.1040816163447,-12.045918383655305,245.4469532482937,276.76120998440064,112753.75002441641,112910.82930654635,-157.07928212993608,0.0,nan,276.76120998440064,3.6112099844006593,270.4983586371701,-2.651641362829878,264.23550728997435,-8.914492710025627,257.9726559427221,-15.177344057277878,251.709804595507,-21.440195404492982,245.4469532482937,-27.703046751706268,1.0,1.0,25762.5980482374,25762.5980482374,276.17183349601083,3.0218334960108564,276.17183349601083,276.17183349601083,82174.54766807827,82194.40553491918,-19.857866840902716,0.0,8575.796259387458,8575.796259387458,0.9074675075488027,3602.9798915929764,276.17183349601083,3.0218334960108564,1.0,0.002,0.13943201145284284,0.004858520407061935,0.000215350103993904,0.0017846498979309361,0.107675051996952,0.107675051996952,0.0,1.9248400616456163e-12,1.0,1.0000204861828779,0.010118214097758482,0.09250262427751531,0.0,1.892754187412543e-06,2.4314210390695243,0.0,1600064.1802689368,266.5873821247286,1.2047479856391874e-05,1.0,1284594.193603849,2597.7793001491973,,,,,,,,,,,,,,,,,,,3.0,14597.577028446236,1551.7179316521529,0.37145884476277513,6.1796691888313084,2.9764115870947663
