time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
779.0,-29.44980998056505,4.7180830908666325,35.04220349049897,28.153833920974307,5.346707888141328,-25.97015819369417,-39.48869275683535,1.867056101215319,-6.563351135839184,-6.563363147293213,40.084772083273094,37844.01646812668,20562.309011461704,20562.309011461704,58406.325479588384,82186.78909679531,82194.12519407806,20562.309011461704,102756.43420553977,102756.43420553977,102756.43420553977,130252.04807289937,125876.4606775811,4375.587395318268,0.0,94725.91423936945,50383.47601640137,49269.375803297866,27495.613867359596,76764.98967065747,20859.580230960328,1551.7632454552677,0.0,0.8783942321405981,2.722319530243968,0.0014957518510113484,1.0,1.0,-6.553275670158882,333555.813405916,1558191.603840722,4.671456893316091,1558191.603840722,4.671456893316091,0.758651191844202,0.09250237685030203,3.585086107227508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.585086107227508,1.282978245429068,1.283295402375097,2.7943467630883667,5920.885478564166,14597.569763216155,6462.87923959392,0.00042829183726527965,26422.2145315848,2694.3160540638037,19317.97854302494,1969.8855922282269,0.7311263982030143,0.7311263982030143,32423.961358108456,32395.05729023726,1.0011154205776354,0.8,4291.723950943405,4287.898129693729,1.0011154205776354,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2811.6792185369723,3099.015535412006,7.313177433576894,4.7180830908666325,-2.156838446807871,6.874921537674504,2.9760352688402203,3.5,0.8502957910972058,0.6,0.0002471908128624619,1.0001328039746564,0.00024715798929911487,198.46873565409845,0.0,6.518928372667268e-06,18.47464300813904,0.009958594735850151,8.354246602516023e-05,0.00016364834683730168,0.0005866934147171589,0.0925023767397917,0.0925023767397917,0.0925023767397917,0.0925043879287403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489237.699289507,595.1622383986787,0.0,0.0925023767397917,0.09250237685030203,0.09250237685030203,0.37145622416697927,0.37145622416697927,0.5,9.69946203914503,0.011096674881628132,0.011096674881628132,-1.4495071809506044e-11,1.2011454032290203e-05,0.010087477134334222,-1.4495071809506044e-11,27495.613867359596,20859.580230960328,0.758651191844202,0.7608458716684167,0.49298536520994446,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481985736542953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.50863432859,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1030574958799,261.1030574958799,-12.046942504120068,245.4456919145803,276.7604230771838,112756.69702028246,112913.36261862384,-156.66559834139179,0.0,nan,276.7604230771838,3.610423077183839,270.49747684465495,-2.6525231553450226,264.23453061215474,-8.915469387845235,257.971584379611,-15.17841562038899,251.70863814709472,-21.44136185290526,245.4456919145803,-27.704308085419683,1.0,1.0,25762.5980482374,25762.5980482374,276.1710675817023,3.0210675817023116,276.1710675817023,276.1710675817023,82174.31725464415,82194.12519407806,-19.807939433914726,0.0,8575.796259387458,8575.796259387458,0.9074655730568406,3603.0115377636457,276.1710675817023,3.0210675817023116,1.0,0.002,0.1394301244640149,0.004858396391697006,0.00021534686512725504,0.0017846531328024652,0.10767343256362752,0.10767343256362752,0.0,-2.0702797115523808e-12,1.0,1.0000204238325883,0.010087477148829294,0.09250237685030203,0.0,1.8869883327764153e-06,2.424018977228664,0.0,1600063.320050051,266.5866488641608,1.2011468527362013e-05,1.0,1284596.6957633968,2597.7691770059864,,,,,,,,,,,,,,,,,,,3.0,14597.569763216155,1551.7632454552677,0.37145622416697927,6.1796691888313084,2.9760352688402203
780.0,-29.45109726517865,4.718397558226714,35.04221716403115,28.152847091574245,5.345967260716228,-25.971390812582808,-39.48988368557764,1.866260808118179,-6.564092421448834,-6.5641048087873965,40.08480124361004,37843.76165028103,20562.26392307452,20562.26392307452,58406.025573355546,82186.5833782013,82193.92433173738,20562.26392307452,102756.18825481189,102756.18825481189,102756.18825481189,130252.43510705854,125876.83066513904,4375.604441919495,0.0,94726.00949624326,50383.52360600335,49269.42876693323,27496.246852246655,76765.67561917989,20859.992438507572,1551.8106015515225,0.0,0.8783900998983163,2.7222442460158236,0.0014957518510113484,1.0,1.0,-6.5536946336683854,333546.04332537926,1558192.8633860168,4.671597503754454,1558192.8633860168,4.671597503754454,0.7586487185178565,0.09250214478522836,3.5851160549529824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5851160549529824,1.2829820232339026,1.283299138999585,2.7943618772742336,5920.917503710366,14597.562469879389,6462.860663549632,0.0004282839014610048,26422.02038770139,2694.296256897247,19317.923017985453,1969.8799302499278,0.7311296689096998,0.7311296689096998,32424.17803866861,32395.05729023726,1.0011237833139508,0.8,4291.7526313732715,4287.898129693729,1.0011237833139508,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2811.4662797314854,3099.015535412006,7.313715292021343,4.718397558226714,-2.157376761877087,6.875774320103801,2.9756596348340927,3.5,0.850188467095455,0.6,0.00024715798929911487,1.0001333892485864,0.0002471250254776595,198.46979453548823,0.0,6.514451117148805e-06,18.461954465999714,0.009965109186967299,8.353125665149553e-05,0.00016362673264761933,0.0005866208262344793,0.09250214474360426,0.09250214474360426,0.09250214474360426,0.0925042175347689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489237.5404370363,595.1622915432681,0.0,0.09250214474360426,0.09250214478522836,0.09250214478522836,0.37145360323332555,0.37145360323332555,0.5,9.699524218049174,0.011227031247017294,0.011227031247017294,7.389644451905042e-13,1.2387338585995167e-05,0.010410175119034193,7.389644451905042e-13,27496.246852246655,20859.992438507572,0.7586487185178565,0.7608351662674979,0.4929776406582654,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482062187879194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.49594578645,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.10203522349735,261.10203522349735,-12.047964776502624,245.44443083213207,276.75963961486616,112759.55360005297,112915.93648685739,-156.3828868044483,0.0,nan,276.75963961486616,3.6096396148661825,270.4965978583127,-2.653402141687252,264.23355610178237,-8.916443898217608,257.97051434521677,-15.179485654783207,251.70747258867408,-21.442527411325898,245.44443083213207,-27.705569167867907,1.0,1.0,25762.5980482374,25762.5980482374,276.17030249820334,3.020302498203364,276.17030249820334,276.17030249820334,82174.11205968782,82193.92433173738,-19.812272049559397,0.0,8575.796259387458,8575.796259387458,0.9074637332294361,3603.041635227747,276.17030249820334,3.020302498203364,1.0,0.002,0.13942817712518335,0.004858271123819124,0.00021534352932878377,0.0017846564680995625,0.10767176466439188,0.10767176466439188,0.0,-2.5716538273878875e-12,1.0,1.0000210770433426,0.010410175118295228,0.09250214478522836,0.0,1.94733661224164e-06,2.50154710621757,0.0,1600062.4509975358,266.58590757855114,1.2387337847030722e-05,1.0,1284599.2267037802,2597.758937480371,,,,,,,,,,,,,,,,,,,3.0,14597.562469879389,1551.8106015515225,0.37145360323332555,6.1796691888313084,2.9756596348340927
781.0,-29.452385300442252,4.718711878501009,35.04223052625355,28.151869517192267,5.345230433295092,-25.972623726977805,-39.49107098216189,1.8654688593808704,-6.564867568350394,-6.564879454411352,40.08481961404053,37843.48396872351,20562.281568624643,20562.281568624643,58405.765537348154,82186.38356798847,82193.48197219103,20562.281568624643,102755.76354081568,102755.76354081568,102755.76354081568,130252.62462539131,125877.00414593318,4375.620479458128,0.0,94726.11019204765,50383.546586177596,49269.51511763339,27496.86108457563,76766.37620220902,20860.389059474408,1551.8578580680112,0.0,0.8783858297481468,2.7221656272286223,0.0014957518510113484,1.0,1.0,-6.554899227359158,333535.83897758595,1558193.6568742634,4.671742807761586,1558193.6568742634,4.671742807761586,0.7586461958443703,0.09250191456671476,3.5851453990178865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5851453990178865,1.2829857857479035,1.2833028601492533,2.79437655416265,5920.948602275742,14597.555020944945,6462.842464473331,0.0004282761711978115,26421.832212996687,2694.2770684175216,19317.86861972851,1969.8743831714714,0.7311328171339384,0.7311328171339384,32424.39035121671,32395.05729023726,1.001131977481399,0.8,4291.78073364115,4287.898129693729,1.001131977481399,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2811.253691195392,3099.015535412006,7.314274635912071,4.718711878501009,-2.1579349476519596,6.876646826152968,2.9752846376391617,3.5,0.8500813250397605,0.6,0.0002471250254776595,1.0001334684411425,0.0002470920464873961,198.4708540442446,0.0,6.542322871355393e-06,18.54094301742118,0.009971651509838654,8.352008284863884e-05,0.00016360494262902066,0.0005865475073230188,0.09250191453288638,0.09250191453288638,0.09250191453288638,0.09250391320898643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489237.3401156554,595.1623576562091,0.0,0.09250191453288638,0.09250191456671476,0.09250191456671476,0.3714509902748283,0.3714509902748283,0.5,9.699584171503847,0.01125723406596535,0.01125723406596535,3.501554601825774e-11,1.188606097457523e-05,0.009980227052210466,3.501554601825774e-11,27496.86108457563,20860.389059474408,0.7586461958443703,0.7608248353875987,0.49296952443138153,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482138976085863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.57493433787,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.10101474041403,261.10101474041403,-12.048985259585947,245.44316986016105,276.758859620667,112762.4014683933,112918.51063938977,-156.1091709964586,0.0,nan,276.758859620667,3.608859620667033,270.49572166856814,-2.65427833143184,264.2325837164719,-8.917416283528098,257.9694457643569,-15.180554235643058,251.70630781225907,-21.443692187740908,245.44316986016105,-27.706830139838928,1.0,1.0,25762.5980482374,25762.5980482374,276.16947627025013,3.019476270250152,276.16947627025013,276.16947627025013,82174.12655582886,82193.48197219103,-19.355416362173855,0.0,8575.796259387458,8575.796259387458,0.9074619304820277,3603.071126012976,276.16947627025013,3.019476270250152,1.0,0.002,0.13942631022685859,0.004858139584107802,0.00021534030318486275,0.0017846596933464873,0.10767015159243137,0.10767015159243137,0.0,-3.468649846516403e-12,1.0,1.0000202064483306,0.00998022701719492,0.09250191456671476,0.0,1.8668939641982093e-06,2.398215477859302,0.0,1600061.5409621086,266.5851324316496,1.1886025959029212e-05,1.0,1284601.8701920672,2597.7482426775214,,,,,,,,,,,,,,,,,,,3.0,14597.555020944945,1551.8578580680112,0.3714509902748283,6.1796691888313084,2.9752846376391617
782.0,-29.45367064766176,4.719026290036576,35.04224379061612,28.150905772950523,5.344521087991513,-25.973851474069576,-39.49225751040501,1.8647019129413278,-6.565625317546392,-6.565637181748747,40.084843516538584,37843.22199740518,20562.270613214034,20562.270613214034,58405.492610619214,82186.15198890629,82193.16396702656,20562.270613214034,102755.43458024059,102755.43458024059,102755.43458024059,130252.9182786028,125877.28190303298,4375.636375569805,0.0,94726.19073276597,50383.59599150553,49269.5497125116,27497.483698362215,76767.03341087382,20860.792793523575,1551.9051028452313,0.0,0.8783816301469821,2.7220887210090687,0.0014957518510113484,1.0,1.0,-6.555675501832866,333525.85772944737,1558194.6893153316,4.6718857120197335,1558194.6893153316,4.6718857120197335,0.7586437007240073,0.09250168210429055,3.585175507725745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.585175507725745,1.2829894316749622,1.28330646466346,2.794392080880389,5920.981501527475,14597.547514062991,6462.823373898897,0.0004282680175052786,26421.63278440321,2694.2567323605117,19317.811556723984,1969.868564364384,0.7311361759643924,0.7311361759643924,32424.608195810008,32395.05729023726,1.001140385171153,0.8,4291.809568145617,4287.898129693729,1.001140385171153,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2811.041363930696,3099.015535412006,7.3148232100226664,4.719026290036576,-2.1584825868166035,6.877508876853179,2.9749101201856183,3.5,0.8499743200530337,0.6,0.0002470920464873961,1.0001331912833884,0.00024705914036341826,198.4719113517534,0.0,6.5453683630906085e-06,18.549573940998783,0.009978196878201744,8.350891765699198e-05,0.0001635831288304041,0.00058647422695991,0.09250168215850035,0.09250168215850035,0.09250168215850035,0.09250367364647648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489237.1675119526,595.1624150185047,0.0,0.09250168215850035,0.09250168210429055,0.09250168210429055,0.3714483689855185,0.3714483689855185,0.5,9.699643927543692,0.011271584883445485,0.011271584883445485,-1.1709744285326451e-11,1.1864202349443076e-05,0.009961679915875266,-1.1709744285326451e-11,27497.483698362215,20860.792793523575,0.7586437007240073,0.7608147666462549,0.49296189153044434,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482215809846106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.58356526145,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.09999846399757,261.09999846399757,-12.050001536002412,245.4419096927126,276.75808723529326,112765.53873881834,112921.00438655129,-155.46564773295412,0.0,nan,276.75808723529326,3.608087235293283,270.4948517267477,-2.65514827325228,264.2316162182777,-8.918383781722298,257.9683807097391,-15.181619290260869,251.70514520121486,-21.444854798785116,245.4419096927126,-27.708090307287364,1.0,1.0,25762.5980482374,25762.5980482374,276.1686814612057,3.0186814612057447,276.1686814612057,276.1686814612057,82174.09680534522,82193.16396702656,-19.067161681334255,0.0,8575.796259387458,8575.796259387458,0.9074600807530853,3603.1013852643737,276.1686814612057,3.0186814612057447,1.0,0.002,0.13942444682595415,0.004858011105998494,0.00021533708993952435,0.0017846629165494358,0.10766854496976218,0.10766854496976218,0.0,6.488959976985731e-12,1.0,1.0000201687760426,0.00996167992758501,0.09250168210429055,0.0,1.863408621501885e-06,2.393743018410121,0.0,1600060.6520121999,266.5843746824536,1.1864214059187361e-05,1.0,1284604.4559355923,2597.7377815551404,,,,,,,,,,,,,,,,,,,3.0,14597.547514062991,1551.9051028452313,0.3714483689855185,6.1796691888313084,2.9749101201856183
783.0,-29.45494597023143,4.719341224780198,35.04225744922501,28.149735449720197,5.343627525819103,-25.97508862069481,-39.49345297934485,1.8637701764902914,-6.566351722716092,-6.566364603751185,40.08488141372675,37843.09714270512,20562.20783878331,20562.20783878331,58405.30498148843,82185.98182971598,82193.1190477416,20562.20783878331,102755.32688652491,102755.32688652491,102755.32688652491,130253.46825704483,125877.81342396454,4375.654833080292,0.0,94726.28437105536,50383.732288328894,49269.50231414051,27498.141370519923,76767.64368466043,20861.223665045516,1551.9532892748641,0.0,0.8783775414856022,2.7220148785395044,0.0014957518510113484,1.0,1.0,-6.555529505270499,333516.2759016594,1558196.326241462,4.672024842052721,1558196.326241462,4.672024842052721,0.7586412253815205,0.09250145644015798,3.5852118148274275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5852118148274275,1.2829938462497739,1.2833108381085823,2.7944107645621994,5921.021090007252,14597.540018097012,6462.801071558551,0.00042825830597976284,26421.391332945543,2694.2321111639085,19317.744893536215,1969.8617666110463,0.7311403343641635,0.7311403343641635,32424.870886961842,32395.05729023726,1.0011505237280196,0.8,4291.844338662877,4287.898129693729,1.0011505237280196,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2810.829338604125,3099.015535412006,7.315352645705139,4.719341224780198,-2.1590113105861697,6.878352535366368,2.9745361541296824,3.5,0.8498674726084807,0.6,0.00024705914036341826,1.000132153815213,0.0002470264948696625,198.4729604228859,0.0,6.530941321059971e-06,18.508687703883957,0.009984727819522804,8.349766972896393e-05,0.00016356147063445432,0.000586402516969195,0.09250145638241751,0.09250145638241751,0.09250145638241751,0.09250360584990934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489237.0398502144,595.1624584395197,0.0,0.09250145638241751,0.09250145644015798,0.09250145644015798,0.37144574747565445,0.37144574747565445,0.5,9.699708403436881,0.011446816322177256,0.011446816322177256,-1.291482476517558e-10,1.2881035104328475e-05,0.010835098480697525,-1.291482476517558e-10,27498.141370519923,20861.223665045516,0.7586412253815205,0.7608062743387143,0.49295634627205387,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448229248403353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.54267902434,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.09896979379374,261.09896979379374,-12.051030206206235,245.44065024031664,276.7572893472739,112766.97150878326,112924.33310967697,-157.36160089368664,0.0,nan,276.7572893472739,3.607289347273934,270.4939615258664,-2.656038474133595,264.23063370452786,-8.919366295472116,257.9673058830917,-15.182694116908294,251.7039780616858,-21.446021938314175,245.44065024031664,-27.709349759683334,1.0,1.0,25762.5980482374,25762.5980482374,276.16794880128907,3.0179488012890943,276.16794880128907,276.16794880128907,82173.2959713942,82193.1190477416,-19.823076347398455,0.0,8575.796259387458,8575.796259387458,0.9074578502178672,3603.1378739015645,276.16794880128907,3.0179488012890943,1.0,0.002,0.1394224200491073,0.004857888715168031,0.0002153336377847792,0.0017846663585201902,0.1076668188923896,0.1076668188923896,0.0,-3.695030826450507e-12,1.0,1.0000219369423304,0.010835098609845772,0.09250145644015798,0.0,2.0267715875141864e-06,2.603604843572877,0.0,1600059.8013075457,266.5836482772839,1.2881164252576127e-05,1.0,1284606.9382520653,2597.7277389240608,,,,,,,,,,,,,,,,,,,3.0,14597.540018097012,1551.9532892748641,0.37144574747565445,6.1796691888313084,2.9745361541296824
784.0,-29.456217973306064,4.719657192679808,35.04227054634417,28.148795349430316,5.34292787157142,-25.97630338880092,-39.494626166392095,1.8630132871469243,-6.567043266673579,-6.567055684065615,40.08489254296323,37842.821867293285,20562.08387856121,20562.08387856121,58404.9057458545,82185.76694427428,82192.78408492467,20562.08387856121,102754.86796348589,102754.86796348589,102754.86796348589,130253.52569247237,125877.85629671016,4375.669395762204,0.0,94726.37516925466,50383.76179273733,49269.570418352596,27498.65772898648,76768.22814733908,20861.554895447945,1551.9939084603718,0.0,0.8783737516549477,2.721944745611194,0.0014957518510113484,1.0,1.0,-6.556619131578827,333507.17298207886,1558196.8069548851,4.672153804136067,1558196.8069548851,4.672153804136067,0.7586390252589554,0.09250117669992575,3.585240456498349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.585240456498349,1.2829974446155423,1.2833143954771407,2.7944252512308685,5921.051785519809,14597.532680113278,6462.783112830274,0.0004282506763275726,26421.205584010535,2694.2131700438517,19317.6912136956,1969.8562927906678,0.7311434428028596,0.7311434428028596,32425.078116389315,32395.05729023726,1.0011585217558419,0.8,4291.8717681150465,4287.898129693729,1.0011585217558419,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2810.6176892304334,3099.015535412006,7.31585941316382,4.719657192679808,-2.15951716615134,6.879174358831148,2.9741628699274028,3.5,0.8497608199792579,0.6,0.0002470264948696625,1.000131811185778,0.0002469939383057745,198.47400677310173,0.0,6.479247790168349e-06,18.3621882373371,0.009991207067312973,8.348663280825748e-05,0.00016353986206140504,0.0005863297297127089,0.09250117658067386,0.09250117658067386,0.09250117658067386,0.09250324440203349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489236.7943602183,595.1625388996823,0.0,0.09250117658067386,0.09250117669992575,0.09250117669992575,0.37144314545925994,0.37144314545925994,0.5,9.699770457770452,0.011494179898932089,0.011494179898932089,4.8771653382573277e-11,1.241739204260739e-05,0.010436552486794426,4.8771653382573277e-11,27498.65772898648,20861.554895447945,0.7586390252589554,0.7607952815292236,0.49294900742873254,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448236856098975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.396179557785,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.09794891294126,261.09794891294126,-12.052051087058715,245.43939370915828,276.7565041167276,112770.32484845091,112926.49486371492,-156.17001526401503,0.0,nan,276.7565041167276,3.606504116727649,270.49308203520195,-2.6569179647980263,264.2296599537077,-8.920340046292267,257.9662378721871,-15.183762127812884,251.7028157906646,-21.447184209335376,245.43939370915828,-27.710606290841696,1.0,1.0,25762.5980482374,25762.5980482374,276.16721866188243,3.0172186618824526,276.16721866188243,276.16721866188243,82173.10658796577,82192.78408492467,-19.67749695890234,0.0,8575.796259387458,8575.796259387458,0.9074560906041088,3603.166658780841,276.16721866188243,3.0172186618824526,1.0,0.002,0.13942046785808376,0.004857772612326021,0.00021533031691600726,0.001784669691427611,0.10766515845800363,0.10766515845800363,0.0,8.343618330963753e-12,1.0,1.0000211299481534,0.010436552438022773,0.09250117669992575,0.0,1.9522044262405475e-06,2.507819954700366,0.0,1600058.9893779133,266.5829567333264,1.2417343270954007e-05,1.0,1284609.2965426748,2597.718198112566,,,,,,,,,,,,,,,,,,,3.0,14597.532680113278,1551.9939084603718,0.37144314545925994,6.1796691888313084,2.9741628699274028
785.0,-29.45749294563401,4.719973435969293,35.04228390269428,28.14789576167243,5.342260229344639,-25.97751762813373,-39.49579921374095,1.8622849118412799,-6.567781129069658,-6.567794209576908,40.08492620980813,37842.51849498405,20562.05081190285,20562.05081190285,58404.5693068869,82185.54745101584,82192.6394645643,20562.05081190285,102754.69027646715,102754.69027646715,102754.69027646715,130254.00041248064,125878.3120707653,4375.688341715348,0.0,94726.46859242936,50383.77207299078,49269.662799376194,27499.310136013486,76768.97293538968,20861.981174963224,1552.042128484147,0.0,0.8783696186471499,2.7218697840268575,0.0014957518510113484,1.0,1.0,-6.556787215333486,333497.4453259845,1558198.2611579504,4.672294444819075,1558198.2611579504,4.672294444819075,0.7586365283993826,0.09250095261635627,3.5852675605763005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5852675605763005,1.2830009097926336,1.2833178197379913,2.7944388294750104,5921.080556189801,14597.525366119342,6462.76608947757,0.0004282434965262777,26421.031901229402,2694.195459329068,19317.640329755162,1969.8511040727633,0.7311463232008092,0.7311463232008092,32425.27422065426,32395.05729023726,1.0011660904193513,0.8,4291.8977250103635,4287.898129693729,1.0011660904193513,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2810.4065035899025,3099.015535412006,7.316397391493968,4.719973435969293,-2.1600514300477203,6.880024866017013,2.9737904222850857,3.5,0.8496544063671674,0.6,0.0002469939383057745,1.0001321202697377,0.00024696130971092067,198.47505557552392,0.0,6.461631681623251e-06,18.312264185720295,0.009997668698994596,8.34755985500345e-05,0.00016351833975573998,0.0005862569990855486,0.09250095261149323,0.09250095261149323,0.09250095261149323,0.09250313560358203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489236.64131816337,595.1625903744829,0.0,0.09250095261149323,0.09250095261635627,0.09250095261635627,0.3714405343476206,0.3714405343476206,0.5,9.699835952162411,0.011663286389591576,0.011663286389591576,-3.3310243452433497e-11,1.3080507244467299e-05,0.011006994243416557,-3.3310243452433497e-11,27499.310136013486,20861.981174963224,0.7586365283993826,0.7607835180502072,0.4929402732381619,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482444440686144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.34625550617,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.09693704547095,261.09693704547095,-12.053062954529025,245.43813934624092,276.75573474470406,112773.83688103399,112928.6280682983,-154.7911872643145,0.0,nan,276.75573474470406,3.6057347447040797,270.4922156650017,-2.6577843349982686,264.2286965853251,-8.921303414674867,257.96517750562674,-15.184822494373236,251.70165842592755,-21.44834157407243,245.43813934624092,-27.71186065375906,1.0,1.0,25762.5980482374,25762.5980482374,276.16646327258894,3.0164632725889646,276.16646327258894,276.16646327258894,82173.1055317632,82192.6394645643,-19.53393280110322,0.0,8575.796259387458,8575.796259387458,0.9074544254481364,3603.193898379182,276.16646327258894,3.0164632725889646,1.0,0.002,0.13941840896989854,0.004857648376786629,0.00021532681027548785,0.0017846731928760856,0.10766340513774392,0.10766340513774392,0.0,3.15157362013041e-12,1.0,1.0000222846988782,0.0110069942767268,0.09250095261635627,0.0,2.0588910492623455e-06,2.644875771240719,0.0,1600058.1247125627,266.5822188709303,1.3080540554710751e-05,1.0,1284611.8167293596,2597.7080023826725,,,,,,,,,,,,,,,,,,,3.0,14597.525366119342,1552.042128484147,0.3714405343476206,6.1796691888313084,2.9737904222850857
786.0,-29.458773697789695,4.720289527365245,35.04229743121463,28.14698691889646,5.341602944012796,-25.978736033616958,-39.49697669651357,1.8615652784449983,-6.568546096929367,-6.5685595289484695,40.08495788622245,37842.22645348651,20562.069031259416,20562.069031259416,58404.295484745926,82185.29486436889,82192.39383861658,20562.069031259416,102754.462869876,102754.462869876,102754.462869876,130254.43600490091,125878.7272428953,4375.708762005616,0.0,94726.54048074216,50383.80597045505,49269.705011430124,27499.973135024906,76769.67814645503,20862.413469596064,1552.091480623819,0.0,0.8783653477874515,2.7217921089926027,0.0014957518510113484,1.0,1.0,-6.557249567433871,333487.36498534615,1558199.6293864693,4.672439777305922,1558199.6293864693,4.672439777305922,0.7586339581919439,0.09250074277984763,3.5852963047207194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5852963047207194,1.2830043343532151,1.2833212032796546,2.794453774412329,5921.112222718635,14597.517950241261,6462.747628841466,0.00042823563526371924,26420.84012861553,2694.175903964711,19317.585149678463,1969.845477270879,0.7311495416361204,0.7311495416361204,32425.482190854986,32395.05729023726,1.0011741170623296,0.8,4291.9252525133015,4287.898129693729,1.0011741170623296,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2810.1956531017677,3099.015535412006,7.316952828022466,4.720289527365245,-2.1606018103590365,6.8808913377242815,2.97341858433188,3.5,0.8495481669519657,0.6,0.00024696130971092067,1.0001327206359285,0.0002469285371984348,198.47610914225373,0.0,6.475962176961306e-06,18.35287680950834,0.010004144661171558,8.346452392571969e-05,0.00016349678578520097,0.0005861844219093961,0.0925007427487766,0.0925007427487766,0.0925007427487766,0.09250298737969632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489236.4697857505,595.1626477704109,0.0,0.0925007427487766,0.09250074277984763,0.09250074277984763,0.3714379376199709,0.3714379376199709,0.5,9.699903283339301,0.011868839861790548,0.011868839861790548,-1.5347723092418164e-12,1.3432019102310733e-05,0.011309961514598399,-1.5347723092418164e-12,27499.973135024906,20862.413469596064,0.7586339581919439,0.760772962644534,0.4929319409323841,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482520498269555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.38686812996,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0959329686814,261.0959329686814,-12.054067031318596,245.43688585317057,276.7549800842007,112777.35937575795,112930.9587783712,-153.59940261326005,0.0,nan,276.7549800842007,3.604980084200747,270.4913612379884,-2.6586387620116056,264.22774239177403,-8.922257608225948,257.96412354557566,-15.185876454424317,251.7005046993791,-21.449495300620868,245.43688585317057,-27.71311414682941,1.0,1.0,25762.5980482374,25762.5980482374,276.1656693114516,3.0156693114516315,276.1656693114516,276.1656693114516,82173.22879164884,82192.39383861658,-19.165046967740636,0.0,8575.796259387458,8575.796259387458,0.907452659528428,3603.222786244323,276.1656693114516,3.0156693114516315,1.0,0.002,0.13941629342040254,0.004857519556595978,0.00021532320428071844,0.0017846767920033796,0.10766160214035922,0.10766160214035922,0.0,-3.715902151951722e-12,1.0,1.0000228979231394,0.011309961516133171,0.09250074277984763,0.0,2.1155442688854467e-06,2.7176586915969136,0.0,1600057.2277955993,266.5814539030706,1.3432020637083042e-05,1.0,1284614.4283374816,2597.697436856969,,,,,,,,,,,,,,,,,,,3.0,14597.517950241261,1552.091480623819,0.3714379376199709,6.1796691888313084,2.97341858433188
787.0,-29.460045921754812,4.720605725774389,35.04231138466265,28.14588997224348,5.3407623057950335,-25.979965099001422,-39.498163329530485,1.8606814828689033,-6.56929223441017,-6.569306575392332,40.08499720019147,37842.04853977107,20562.056242261893,20562.056242261893,58404.10478203297,82185.12777214554,82192.30131709487,20562.056242261893,102754.35755935677,102754.35755935677,102754.35755935677,130255.00876440699,125879.2773536689,4375.731410738077,0.0,94726.64435494597,50383.89676688149,49269.71954229386,27500.651205050224,76770.37074734409,20862.85780992162,1552.1411009758815,0.0,0.8783611468212852,2.721716282746851,0.0014957518510113484,1.0,1.0,-6.557211564075999,333477.52555557294,1558201.327513622,4.6725827322775695,1558201.327513622,4.6725827322775695,0.7586314103751246,0.09250053802478221,3.585329523018823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.585329523018823,1.2830085250945678,1.2833253530064102,2.7944705377188015,5921.147742153509,14597.510376074886,6462.72724599411,0.0004282268658435748,26420.62430992027,2694.153896582449,19317.524223983695,1969.8392645790047,0.7311532080916975,0.7311532080916975,32425.722532125335,32395.05729023726,1.0011833930879206,0.8,4291.957064739297,4287.898129693729,1.0011833930879206,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2809.9850649798104,3099.015535412006,7.317496629616297,4.720605725774389,-2.161140808504313,6.881746534278702,2.973047227629608,3.5,0.8494420650370308,0.6,0.0002469285371984348,1.0001318382013558,0.00024689598687560317,198.47715570326065,0.0,6.504560765008237e-06,18.433925208033344,0.010010649221936566,8.34533646142105e-05,0.0001634751725842243,0.0005861123625468167,0.09250053784605047,0.09250053784605047,0.09250053784605047,0.09250292516507738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489236.31450173986,595.1627002527858,0.0,0.09250053784605047,0.09250053802478221,0.09250053802478221,0.3714353488807103,0.3714353488807103,0.5,9.699974906555193,0.012183702181346234,0.012183702181346234,-5.8548721426632255e-12,1.4340982147587056e-05,0.01209501131631896,-5.8548721426632255e-12,27500.651205050224,20862.85780992162,0.7586314103751246,0.7607636150963032,0.4929251763588785,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448259690141069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.46791652848,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0949193729252,261.0949193729252,-12.055080627074801,245.43563287798045,276.7542058678768,112779.07650347184,112934.13207666784,-155.05557319600723,0.0,nan,276.7542058678768,3.6042058678768285,270.4904912698918,-2.6595087301082003,264.2267766719066,-8.9232233280934,257.96306207393394,-15.186937926066037,251.6993474759616,-21.45065252403839,245.43563287798045,-27.714367122019524,1.0,1.0,25762.5980482374,25762.5980482374,276.16491147632775,3.014911476327768,276.16491147632775,276.16491147632775,82172.69651587344,82192.30131709487,-19.604801221430534,0.0,8575.796259387458,8575.796259387458,0.9074506187287756,3603.2561706339175,276.16491147632775,3.014911476327768,1.0,0.002,0.13941403105621217,0.004857394669974738,0.0002153193796330979,0.001784680619470864,0.10765968981654896,0.10765968981654896,0.0,-8.960380180889072e-13,1.0,1.000024487114888,0.012095011322173832,0.09250053802478221,0.0,2.2623704640526682e-06,2.9062795076966026,0.0,1600056.3537573004,266.5807077655898,1.4340988002459198e-05,1.0,1284616.9775795587,2597.687123699324,,,,,,,,,,,,,,,,,,,4.0,14597.510376074886,1552.1411009758815,0.3714353488807103,6.1796691888313084,2.973047227629608
788.0,-29.461317265681615,4.720922595787907,35.04232484575362,28.14492011619734,5.340040445249262,-25.981181494589343,-39.49933672612531,1.8599046739713876,-6.570000452589056,-6.57001432414903,40.08501090635062,37841.78958221006,20561.975603928186,20561.975603928186,58403.76518613825,82184.913612096,82191.94436245234,20561.975603928186,102753.91996638052,102753.91996638052,102753.91996638052,130255.11040215095,125879.36027197614,4375.750130174811,0.0,94726.73194189728,50383.93928943298,49269.76961384922,27501.19043577044,76770.96004961967,20863.204481292625,1552.1832004040143,0.0,0.8783572563267131,2.721644464402749,0.0014957518510113484,1.0,1.0,-6.55832481560202,333468.2039304992,1558201.9195356092,4.672715122969764,1558201.9195356092,4.672715122969764,0.7586291411645995,0.0925002788136341,3.585359390832699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.585359390832699,1.2830122162762334,1.2833290033349454,2.7944857775701557,5921.180033569797,14597.50293006486,6462.708470526066,0.0004282188566766178,26420.428642133138,2694.133944020959,19317.468102853258,1969.833541816345,0.7311564988028748,0.7311564988028748,32425.938631567773,32395.05729023726,1.0011917335093654,0.8,4291.985668250836,4287.898129693729,1.0011917335093654,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2809.7747834136126,3099.015535412006,7.318015566695106,4.720922595787907,-2.161655343460551,6.882577939248458,2.9726764300286415,3.5,0.8493361228653261,0.6,0.00024689598687560317,1.000131748368018,0.00024686346301722737,198.47820154998536,0.0,6.4604954928480184e-06,18.309044226731285,0.010017109717429414,8.344233113653627e-05,0.0001634536557390669,0.0005860400995699986,0.09250027878940578,0.09250027878940578,0.09250027878940578,0.09250258348858618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489236.04730012646,595.1627879072929,0.0,0.09250027878940578,0.0925002788136341,0.0925002788136341,0.3714327779917315,0.3714327779917315,0.5,9.700044046518444,0.012340312249307317,0.012340312249307317,-3.296918293926865e-12,1.3871559986000648e-05,0.011689508547021887,-3.296918293926865e-12,27501.19043577044,20863.204481292625,0.7586291411645995,0.7607533518975134,0.49291801949267844,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482672796563707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.34303554719,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0939088668993,261.0939088668993,-12.056091133100665,245.43438155832257,276.7534361754816,112782.03494078871,112936.61786005998,-154.58291927128073,0.0,nan,276.7534361754816,3.6034361754816473,270.48962525204666,-2.6603747479533126,264.2258143286096,-8.924185671390376,257.96200340518027,-15.187996594819708,251.69819248175543,-21.45180751824455,245.43438155832257,-27.715618441677407,1.0,1.0,25762.5980482374,25762.5980482374,276.16416210407255,3.014162104072568,276.16416210407255,276.16416210407255,82172.49395966718,82191.94436245234,-19.450402785165352,0.0,8575.796259387458,8575.796259387458,0.9074487837633668,3603.2861877868627,276.16416210407255,3.014162104072568,1.0,0.002,0.13941184455166966,0.004857276529782394,0.0002153156895458805,0.001784684309776777,0.10765784477294026,0.10765784477294026,0.0,-6.773422968342491e-13,1.0,1.0000236660438913,0.011689508550318806,0.0925002788136341,0.0,2.1865027556838776e-06,2.8088238421679703,0.0,1600055.5222290317,266.5799995474109,1.3871563282918942e-05,1.0,1284619.392711192,2597.6773531505282,,,,,,,,,,,,,,,,,,,3.0,14597.50293006486,1552.1832004040143,0.3714327779917315,6.1796691888313084,2.9726764300286415
789.0,-29.46258753088667,4.721239789912765,35.04233840045143,28.143957489542686,5.3393161201043,-25.982397165789816,-39.50050998302174,1.8591257547917361,-6.570728531256805,-6.570742806793006,40.0850405278799,37841.525088236056,20561.93671328966,20561.93671328966,58403.461801525715,82184.71438821925,82191.75482709534,20561.93671328966,102753.691540385,102753.691540385,102753.691540385,130255.50730142245,125879.73584400969,4375.771457412754,0.0,94726.83011073279,50383.971869444824,49269.842490319956,27501.815761037444,76771.6582513574,20863.6118620569,1552.2298905255723,0.0,0.8783531926882093,2.721570531931483,0.0014957518510113484,1.0,1.0,-6.558704029453224,333458.6094368291,1558203.19900852,4.672853406424668,1558203.19900852,4.672853406424668,0.758626704627079,0.09250005205392987,3.5853883778142324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5853883778142324,1.2830159172694071,1.2833326635111266,2.794500309430981,5921.2108248391105,14597.495459277468,6462.690405014101,0.00042821119524849837,26420.24241972952,2694.11495462054,19317.41410382905,1969.8280354482981,0.7311596084903302,0.7311596084903302,32426.148357672624,32395.05729023726,1.0011998279632617,0.8,4292.013428170033,4287.898129693729,1.0011998279632617,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2809.5649051457367,3099.015535412006,7.3185483900479875,4.721239789912765,-2.162182047781866,6.883421837694631,2.9723063620256767,3.5,0.8492303891501933,0.6,0.00024686346301722737,1.0001316379407652,0.0002468309706965278,198.4792465189628,0.0,6.45527691789567e-06,18.29425478531633,0.01002356499434731,8.343130032057834e-05,0.00016343216269664904,0.0005859677766936102,0.09250005204557248,0.09250005204557248,0.09250005204557248,0.09250242516302716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489235.8471489215,595.1628545181935,0.0,0.09250005204557248,0.09250005205392987,0.09250005205392987,0.371430197828218,0.371430197828218,0.5,9.700115249536589,0.012542941676713326,0.012542941676713326,-3.0524915928253904e-11,1.427553621624611e-05,0.012038777339796525,-3.0524915928253904e-11,27501.815761037444,20863.6118620569,0.758626704627079,0.7607424814285952,0.49291009143425635,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482748639974523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.32824610577,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0929007628462,261.0929007628462,-12.05709923715375,245.43313175711197,276.75266976858506,112784.90158457946,112939.11706023778,-154.21547565831557,0.0,nan,276.75266976858506,3.6026697685850877,270.48876216628827,-2.6612378337117093,264.22485456398977,-8.925145436010212,257.96094696169536,-15.189053038304621,251.697039359407,-21.452960640592977,245.43313175711197,-27.71686824288801,1.0,1.0,25762.5980482374,25762.5980482374,276.1634115202322,3.013411520232239,276.1634115202322,276.1634115202322,82172.30370434721,82191.75482709534,-19.45112274812709,0.0,8575.796259387458,8575.796259387458,0.9074470029074081,3603.3153197033034,276.1634115202322,3.013411520232239,1.0,0.002,0.1394095927425142,0.004857154948509844,0.0002153118894372929,0.0017846881146848705,0.10765594471864645,0.10765594471864645,0.0,4.1221635480037655e-12,1.0,1.0000243729899716,0.01203877737032144,0.09250005205392987,0.0,2.2518143007974794e-06,2.892729917316096,0.0,1600054.6686406257,266.5792714687432,1.4275566741162038e-05,1.0,1284621.878585475,2597.6672964639056,,,,,,,,,,,,,,,,,,,3.0,14597.495459277468,1552.2298905255723,0.371430197828218,6.1796691888313084,2.9723063620256767
790.0,-29.463862257332305,4.721556793362938,35.0423516492315,28.14299154505136,5.3385870007065,-25.983617331526347,-39.50168771026654,1.8583420743347556,-6.571490059835185,-6.571503837727327,40.08505881621361,37841.258959048515,20561.95959020992,20561.95959020992,58403.21854925844,82184.51869929746,82191.31777758134,20561.95959020992,102753.27736779126,102753.27736779126,102753.27736779126,130255.69658908983,125879.90485850525,4375.791730584574,0.0,94726.93144172544,50384.00388397333,49269.91950861345,27502.41922129857,76772.33872991202,20864.00144805517,1552.2763211020192,0.0,0.878348995538532,2.7214933100504974,0.0014957518510113484,1.0,1.0,-6.559894864753346,333448.5864980296,1558203.9889555748,4.67299623405296,1558203.9889555748,4.67299623405296,0.7586242242972414,0.09249982630574427,3.5854172910900273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5854172910900273,1.2830196404317082,1.2833363459021323,2.7945147354748303,5921.241391894949,14597.487967722338,6462.672437713874,0.000428203584549861,26420.057625405952,2694.0961108437596,19317.3603983663,1969.822559015189,0.7311626898114869,0.7311626898114869,32426.357550165172,32395.05729023726,1.0012079018352391,0.8,4292.04111745885,4287.898129693729,1.0012079018352391,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2809.3553714155796,3099.015535412006,7.319102381785593,4.721556793362938,-2.1627283833190685,6.884285176682006,2.971936919912989,3.5,0.849124834260854,0.6,0.0002468309706965278,1.0001321016647582,0.00024679836822122614,198.4802951676176,0.0,6.449051330104626e-06,18.27661146951651,0.010030014045677415,8.34202288305704e-05,0.0001634107418659574,0.0005858956994360527,0.09249982628371516,0.09249982628371516,0.09249982628371516,0.0925021253512889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489235.6029036352,595.162934925252,0.0,0.09249982628371516,0.09249982630574427,0.09249982630574427,0.3714276265950481,0.3714276265950481,0.5,9.700184226411167,0.01263083632204598,0.01263083632204598,1.3926637620897964e-11,1.3777892149846593e-05,0.01160897297398833,1.3926637620897964e-11,27502.41922129857,20864.00144805517,0.7586242242972414,0.7607325700305049,0.49290225600884047,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482824419788736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.31060278997,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0918937826422,261.0918937826422,-12.05810621735776,245.4318823840968,276.7519051811966,112787.6670952344,112941.71065054438,-154.04355530996583,0.0,nan,276.7519051811966,3.601905181196628,270.4879006217707,-2.6620993782293,264.22389606234617,-8.926103937653806,257.9598915029227,-15.19010849707729,251.69588694352055,-21.45411305647943,245.4318823840968,-27.718117615903168,1.0,1.0,25762.5980482374,25762.5980482374,276.1625995261569,3.0125995261569187,276.1625995261569,276.1625995261569,82172.30211097338,82191.31777758134,-19.01566660795652,0.0,8575.796259387458,8575.796259387458,0.9074452265742151,3603.3443775454775,276.1625995261569,3.0125995261569187,1.0,0.002,0.13940742134306663,0.004857027157580219,0.00021530819913070907,0.0017846918030263743,0.10765409956535453,0.10765409956535453,0.0,2.1570831058859152e-12,1.0,1.0000235027211177,0.011608972960061692,0.09249982630574427,0.0,2.171402307457093e-06,2.7894365503521814,0.0,1600053.7745141918,266.5785099401648,1.3777878223208972e-05,1.0,1284624.475516406,2597.656790554052,,,,,,,,,,,,,,,,,,,3.0,14597.487967722338,1552.2763211020192,0.3714276265950481,6.1796691888313084,2.971936919912989
791.0,-29.465129782999952,4.721874193154566,35.04236499936647,28.14195802146571,5.337815233835187,-25.984835281314165,-39.50286508826537,1.8575207319814102,-6.572210431949543,-6.5722246678163625,40.08508823610891,37841.05554617411,20561.912028914376,20561.912028914376,58402.967575088485,82184.31117744588,82191.14447533642,20561.912028914376,102753.0565042508,102753.0565042508,102753.0565042508,130256.09212260581,125880.27936061463,4375.812761991182,0.0,94727.01487376844,50384.089512893894,49269.91706763838,27503.035618355018,76772.9526859934,20864.402891030026,1552.3223978818198,0.0,0.878344973928782,2.721420156655732,0.0014957518510113484,1.0,1.0,-6.560219860347615,333439.09323045687,1558205.2597194377,4.673133088934122,1558205.2597194377,4.673133088934122,0.7586218183532261,0.09249959553601185,3.585449606380398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.585449606380398,1.2830235395506457,1.2833402041516222,2.7945314297476824,5921.276765055864,14597.480344451515,6462.652101181452,0.0004281948452664,26419.842773748464,2694.0742020719067,19317.29961110997,1969.8163604401066,0.7311663349603356,0.7311663349603356,32426.59135641541,32395.05729023726,1.001216925700927,0.8,4292.07206469176,4287.898129693729,1.001216925700927,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2809.146094497293,3099.015535412006,7.3196307124047975,4.721874193154566,-2.1632498594311462,6.885124052585712,2.9715679489369786,3.5,0.8490194139819939,0.6,0.00024679836822122614,1.0001313567537913,0.00024676595384658264,198.4813379022057,0.0,6.470948921066733e-06,18.33866924230312,0.010036484994598482,8.340916198116026e-05,0.00016338920624006588,0.0005858237652002499,0.09249959553893086,0.09249959553893086,0.09249959553893086,0.09250196107462898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489235.4029000457,595.163001478158,0.0,0.09249959553893086,0.09249959553601185,0.09249959553601185,0.3714250471142265,0.3714250471142265,0.5,9.700255196598516,0.0127658126756387,0.0127658126756387,-4.888534022029489e-12,1.4235866842682299e-05,0.012004807468770196,-4.888534022029489e-12,27503.035618355018,20864.402891030026,0.7586218183532261,0.7607232173804829,0.49289566471341284,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448290046650517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.37266056275,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.09088449951156,261.09088449951156,-12.059115500488417,245.4306342175057,276.7511347815248,112790.1159620486,112944.5118082369,-154.39584618829213,0.0,nan,276.7511347815248,3.60113478152482,270.48703466871524,-2.662965331284738,264.2229345559068,-8.92706544409316,257.95883444310334,-15.191165556896635,251.69473433031325,-21.455265669686725,245.4306342175057,-27.719365782494265,1.0,1.0,25762.5980482374,25762.5980482374,276.16185848777,3.0118584877700414,276.16185848777,276.16185848777,82171.90656082543,82191.14447533642,-19.23791451098805,0.0,8575.796259387458,8575.796259387458,0.9074432412263921,3603.3768544123,276.16185848777,3.0118584877700414,1.0,0.002,0.1394051759229333,0.004856906918291782,0.00021530441229946482,0.0017846955900854488,0.10765220614973241,0.10765220614973241,0.0,2.384913447284198e-12,1.0,1.0000243039311232,0.01200480747365873,0.09249959553601185,0.0,2.2454227379082848e-06,2.8845305301543656,0.0,1600052.9300287783,266.57778956805043,1.423587173121632e-05,1.0,1284626.935256494,2597.646839707733,,,,,,,,,,,,,,,,,,,3.0,14597.480344451515,1552.3223978818198,0.3714250471142265,6.1796691888313084,2.9715679489369786
