time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
792.0,-29.466396671975115,4.722192105126013,35.042378206513035,28.141002973448508,5.337101049770522,-25.98604689980225,-39.50403394466264,1.8567512774116737,-6.572921413038046,-6.572935717876445,40.085110813512706,37840.788540668815,20561.850568848553,20561.850568848553,58402.63910951737,82184.1041013567,82190.8940740525,20561.850568848553,102752.74464290106,102752.74464290106,102752.74464290106,130256.36181483243,125880.52857478635,4375.833240046077,0.0,94727.10787349546,50384.122380023764,49269.98388163522,27503.617171931364,76773.60105356658,20864.779772014823,1552.3665972589306,0.0,0.878341031296169,2.721348002377165,0.0014957518510113484,1.0,1.0,-6.560871144972509,333429.7289741063,1558206.2349288177,4.673267257011224,1558206.2349288177,4.673267257011224,0.7586194805426625,0.09249935180201536,3.5854786600031465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5854786600031465,1.2830271962256672,1.2833438201384628,2.7945461098180098,5921.307870363328,14597.472822945394,6462.633860805878,0.0004281871068651765,26419.654628041306,2694.0550165491077,19317.245089406733,1969.8108007736316,0.731169478230188,0.731169478230188,32426.801563623387,32395.05729023726,1.001225038764013,0.8,4292.099888291078,4287.898129693729,1.001225038764013,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2808.9371746960483,3099.015535412006,7.320153243040592,4.722192105126013,-2.163764875594005,6.885956980720018,2.971199625863058,3.5,0.8489141788180167,0.6,0.00024676595384658264,1.000131292127256,0.00024673355967266776,198.4823801226068,0.0,6.433648446505376e-06,18.232959697396236,0.010042918643044987,8.339817657354026e-05,0.00016336777727304238,0.0005857516791446405,0.09249935175397819,0.09249935175397819,0.09249935175397819,0.0925017270567096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489235.1684332845,595.1630789130296,0.0,0.09249935175397819,0.09249935180201536,0.09249935180201536,0.3714224762825626,0.3714224762825626,0.5,9.700326448249154,0.01288222051368848,0.01288222051368848,5.042011252953671e-11,1.4304838373391249e-05,0.01206457290390972,5.042011252953671e-11,27503.617171931364,20864.779772014823,0.7586194805426625,0.7607125145630279,0.49288802428671397,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448297608439707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.266951017846,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0898786248543,261.0898786248543,-12.060121375145684,245.429387671434,276.750369578281,112793.08371391118,112946.95814607877,-153.87443216759445,0.0,nan,276.750369578281,3.600369578281004,270.4861731969056,-2.6638268030943664,264.22197681553297,-8.928023184467008,257.95778043416544,-15.192219565834534,251.69358405280678,-21.456415947193193,245.429387671434,-27.720612328565977,1.0,1.0,25762.5980482374,25762.5980482374,276.1611182391054,3.0111182391054285,276.1611182391054,276.1611182391054,82171.7084124377,82190.8940740525,-19.185661614799756,0.0,8575.796259387458,8575.796259387458,0.9074414562591656,3603.4060533031625,276.1611182391054,3.0111182391054285,1.0,0.002,0.1394029193362871,0.004856788470125741,0.00021530061256057887,0.0017846993836613592,0.10765030628028943,0.10765030628028943,0.0,-3.77806206458553e-12,1.0,1.0000244247839185,0.012064572853489608,0.09249935180201536,0.0,2.256582736107377e-06,2.8988724397135606,0.0,1600052.0959982043,266.57707858696193,1.430478795327872e-05,1.0,1284629.3616134538,2597.6370239664193,,,,,,,,,,,,,,,,,,,3.0,14597.472822945394,1552.3665972589306,0.3714224762825626,6.1796691888313084,2.971199625863058
793.0,-29.46766616771269,4.722510297583726,35.0423915060678,28.140045620407932,5.336387983633716,-25.987260752576137,-39.5052069221623,1.855982568460548,-6.573645331763885,-6.573660023062202,40.08513989243457,37840.52968706951,20561.816911050377,20561.816911050377,58402.34659811988,82183.89129062346,82190.69741379292,20561.816911050377,102752.5143248433,102752.5143248433,102752.5143248433,130256.75152547087,125880.89607518891,4375.855450281961,0.0,94727.1974943768,50384.1666004339,49270.03432660322,27504.237200627565,76774.27152723078,20865.18354250776,1552.4129412407376,0.0,0.8783369919009166,2.7212745003883345,0.0014957518510113484,1.0,1.0,-6.5612607651780195,333420.1903641156,1558207.4909665214,4.673404718727027,1558207.4909665214,4.673404718727027,0.7586170592664783,0.09249912507576932,3.585508002432854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.585508002432854,1.2830308494008438,1.2833474326502772,2.794561022525088,5921.339468600151,14597.46527194349,6462.615369940377,0.00042817925152084386,26419.463414975537,2694.035518242778,19317.189818972343,1969.805164757827,0.7311726780954468,0.7311726780954468,32427.013860046165,32395.05729023726,1.0012332324748412,0.8,4292.127988424565,4287.898129693729,1.0012332324748412,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2808.728632262124,3099.015535412006,7.320684766363519,4.722510297583726,-2.1642875451930195,6.886797842776746,2.970831986296369,3.5,0.8488091389418198,0.6,0.00024673355967266776,1.0001315636565467,0.0002467011027735128,198.48342449710816,0.0,6.429672740730731e-06,18.221692547230894,0.010049348315785717,8.338715377849243e-05,0.00016334640589417534,0.0005856798455022108,0.09249912506543269,0.09249912506543269,0.09249912506543269,0.09250156468341003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489234.95606497943,595.1631494741414,0.0,0.09249912506543269,0.09249912507576932,0.09249912507576932,0.37141990725533897,0.37141990725533897,0.5,9.700399639742047,0.013047072174629193,0.013047072174629193,1.1254996934439987e-11,1.4691298304114753e-05,0.012399257884169401,1.1254996934439987e-11,27504.237200627565,20865.18354250776,0.7586170592664783,0.7607020612029561,0.49288034825114546,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483051665056863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.25568386768,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0888754036046,261.0888754036046,-12.06112459639536,245.42814201114857,276.7496087960645,112796.01491218786,112949.48343806884,-153.46852588096004,0.0,nan,276.7496087960645,3.5996087960645013,270.48531543907797,-2.6646845609220122,264.22102208208844,-8.928977917911538,257.9567287251119,-15.193271274888104,251.69243536813622,-21.45756463186376,245.42814201114857,-27.72185798885141,1.0,1.0,25762.5980482374,25762.5980482374,276.160371001908,3.0103710019080268,276.160371001908,276.160371001908,82171.53057897605,82190.69741379292,-19.166834816875053,0.0,8575.796259387458,8575.796259387458,0.9074396535429307,3603.435542445018,276.160371001908,3.0103710019080268,1.0,0.002,0.1394006001750848,0.004856667935450715,0.00021529671032684462,0.0017847032918191625,0.1076483551634223,0.1076483551634223,0.0,2.1460068964918033e-12,1.0,1.0000251021849338,0.012399257872914404,0.09249912507576932,0.0,2.319163843127655e-06,2.9792716992696167,0.0,1600051.247235066,266.5763546682361,1.4691287049117818e-05,1.0,1284631.8331919713,2597.627025338004,,,,,,,,,,,,,,,,,,,3.0,14597.46527194349,1552.4129412407376,0.37141990725533897,6.1796691888313084,2.970831986296369
794.0,-29.46893741257461,4.722828495182326,35.04240469611427,28.139150572847598,5.335732062253393,-25.988470465036517,-39.5063754991628,1.8552651136271876,-6.5743863156400835,-6.574400934373231,40.08516333324557,37840.22969942582,20561.81628510937,20561.81628510937,58402.04598453519,82183.65742952761,82190.37474412756,20561.81628510937,102752.19102923693,102752.19102923693,102752.19102923693,130257.03750643968,125881.1599316346,4375.8775748050775,0.0,94727.2812397905,50384.184633594785,49270.107340217466,27504.846477202747,76774.95381742022,20865.57852366157,1552.4591714805174,0.0,0.8783328837734021,2.721199321030232,0.0014957518510113484,1.0,1.0,-6.562064311035897,333410.4332847625,1558208.5034721002,4.673544520249761,1558208.5034721002,4.673544520249761,0.758614615099048,0.09249890014701531,3.5855356135541165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5855356135541165,1.2830342636001884,1.2833508060465815,2.7945751062743405,5921.369310374814,14597.457626489817,6462.597682047517,0.0004281717991337393,26419.28332316669,2694.017153989047,19317.13694867691,1969.7997734880832,0.7311756610648856,0.7311756610648856,32427.213629902337,32395.05729023726,1.0012409427273845,0.8,4292.154430507534,4287.898129693729,1.0012409427273845,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2808.5204280853327,3099.015535412006,7.321227248158947,4.722828495182326,-2.16482005779413,6.887648552976456,2.9704649611963223,3.5,0.8487042746275206,0.6,0.0002467011027735128,1.0001317463061445,0.00024666860509594955,198.48447032020752,0.0,6.44215649283648e-06,18.257071500698583,0.010055790472278553,8.337617367524049e-05,0.00016332492909827229,0.0005856073498630563,0.0924989001656349,0.0924989001656349,0.0924989001656349,0.09250133112424946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489234.71767913044,595.1632282272088,0.0,0.0924989001656349,0.09249890014701531,0.09249890014701531,0.3714173466845462,0.3714173466845462,0.5,9.700472569852142,0.013172424731692445,0.013172424731692445,-1.688249540165998e-11,1.4618733132465422e-05,0.012336623337318997,-1.688249540165998e-11,27504.846477202747,20865.57852366157,0.758614615099048,0.7606913854148588,0.49287206071675793,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483127401985887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.29106282115,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.08787938930436,261.08787938930436,-12.062120610695615,245.42689729297504,276.748861485627,112799.43092634549,112951.7969668904,-152.36604054490064,0.0,nan,276.748861485627,3.598861485627026,270.4844686471259,-2.6655313528740976,264.2200758085368,-8.929924191463158,257.9556829700394,-15.194317029960587,251.69129013152207,-21.45870986847791,245.42689729297504,-27.723102707024935,1.0,1.0,25762.5980482374,25762.5980482374,276.15959246497533,3.0095924649753556,276.15959246497533,276.15959246497533,82171.62877004164,82190.37474412756,-18.745974085919443,0.0,8575.796259387458,8575.796259387458,0.9074379571882919,3603.463291621887,276.15959246497533,3.0095924649753556,1.0,0.002,0.13939829274729904,0.00485654434743823,0.00021529281888127525,0.0017847071822202976,0.10764640944063762,0.10764640944063762,0.0,1.1015728260121982e-12,1.0,1.0000249752386428,0.012336623354201492,0.09249890014701531,0.0,2.307429411790875e-06,2.964203108951151,0.0,1600050.3777877488,266.5756136843599,1.4618750014960824e-05,1.0,1284634.361425831,2597.6167975712497,,,,,,,,,,,,,,,,,,,3.0,14597.457626489817,1552.4591714805174,0.3714173466845462,6.1796691888313084,2.9704649611963223
795.0,-29.47020014808116,4.723146859419184,35.04241829744117,28.138066548295342,5.33491224450896,-25.989688908822448,-39.50755294701082,1.8544010050543793,-6.5751142174615325,-6.5751297431039495,40.085201572840305,37840.058911284184,20561.796296496843,20561.796296496843,58401.85520778103,82183.47116515537,82190.29108480492,20561.796296496843,102752.08738130177,102752.08738130177,102752.08738130177,130257.59445557374,125881.69188596235,4375.902569611388,0.0,94727.37151088659,50384.28813100367,49270.092644314354,27505.50707427197,76775.59971858632,20866.011273584903,1552.5075417502496,0.0,0.8783287848337606,2.7211253583814665,0.0014957518510113484,1.0,1.0,-6.562006370067195,333400.83580434625,1558210.1551988753,4.6736840099384125,1558210.1551988753,4.6736840099384125,0.7586121287363031,0.09249869205523563,3.5855692472235337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5855692472235337,1.283038362116943,1.2833548638765597,2.7945923934086747,5921.405939738069,14597.449903678826,6462.576695322233,0.00042816275989800747,26419.060678925172,2693.9944505947674,19317.074217950605,1969.7933767342167,0.7311794485320247,0.7311794485320247,32427.456973219,32395.05729023726,1.001250334743112,0.8,4292.186640092565,4287.898129693729,1.001250334743112,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2808.312515357997,3099.015535412006,7.321762155760529,4.723146859419184,-2.1653448936783866,6.88849175309757,2.970098467967873,3.5,0.8485995622765351,0.6,0.00024666860509594955,1.0001308657308778,0.00024663632885251326,198.48550915241964,0.0,6.4502843177763545e-06,18.280105756578187,0.010062240756596329,8.336511157201333e-05,0.00016330349352393621,0.0005855359843435932,0.0924986920555743,0.0924986920555743,0.0924986920555743,0.09250126724604366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489234.53000305255,595.1632912010206,0.0,0.0924986920555743,0.09249869205523563,0.09249869205523563,0.3714147857627947,0.3714147857627947,0.5,9.700549830605198,0.013425692423822966,0.013425692423822966,1.5802470443304628e-11,1.5525642425018304e-05,0.013123373036762587,1.5802470443304628e-11,27505.50707427197,20866.011273584903,0.7586121287363031,0.7606825009748864,0.4928656897501723,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448320324402215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.31409707703,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0868751454703,261.0868751454703,-12.06312485452969,245.42565332544316,276.74809696549147,112801.29673186036,112954.92168776288,-153.6249559025562,0.0,nan,276.74809696549147,3.598096965491493,270.48360823750664,-2.6663917624933333,264.21911950944724,-8.930880490552738,257.95463078146616,-15.195369218533813,251.69014205346673,-21.459857946533248,245.42565332544316,-27.724346674556813,1.0,1.0,25762.5980482374,25762.5980482374,276.1588539009612,3.008853900961242,276.1588539009612,276.1588539009612,82171.08281587865,82190.29108480492,-19.208268926275196,0.0,8575.796259387458,8575.796259387458,0.9074358908174374,3603.4970934596513,276.1588539009612,3.008853900961242,1.0,0.002,0.13939583818803444,0.004856423565252528,0.00021528870556597154,0.0017847112974661587,0.10764435278298577,0.10764435278298577,0.0,3.032130102553765e-12,1.0,1.0000265677808733,0.013123373020960116,0.09249869205523563,0.0,2.4545624842266847e-06,3.153221413818038,0.0,1600049.525079214,266.57488578253844,1.552562662254786e-05,1.0,1284636.8483511908,2597.606736971482,,,,,,,,,,,,,,,,,,,3.0,14597.449903678826,1552.5075417502496,0.3714147857627947,6.1796691888313084,2.970098467967873
796.0,-29.47146893199654,4.723465868867642,35.04243147292056,28.137116773892217,5.3342031474730165,-25.990901724045045,-39.50872194310648,1.853635939373278,-6.575809737694783,-6.575824902502406,40.08521649650101,37839.78366902029,20561.718869972152,20561.718869972152,58401.50253899244,82183.26158696429,82189.96045182185,20561.718869972152,102751.67932179401,102751.67932179401,102751.67932179401,130257.72187016334,125881.79765086104,4375.92421930229,0.0,94727.46406123611,50384.31655551248,49270.16389524848,27506.04254836933,76776.2064436178,20866.355909746275,1552.5491739836966,0.0,0.8783249570743188,2.7210548282901748,0.0014957518510113484,1.0,1.0,-6.563014618619775,333391.6816444005,1558210.7998134338,4.673814271933274,1558210.7998134338,4.673814271933274,0.7586098899197449,0.09249843619232187,3.585598163799286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.585598163799286,1.2830419981135426,1.2833584593561604,2.794607011361431,5921.436913425853,14597.442308963758,6462.558484000187,0.00042815504672765354,26418.873430273972,2693.9753565462183,19317.019783090305,1969.7878259232568,0.7311825704480837,0.7311825704480837,32427.666187476523,32395.05729023726,1.0012584095365844,0.8,4292.214332262253,4287.898129693729,1.0012584095365844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2808.104921768009,3099.015535412006,7.322275856069616,4.723465868867642,-2.1658487006855722,6.889314569553214,2.9697325553379623,3.5,0.8484950158108464,0.6,0.00024663632885251326,1.000131493969503,0.00024660390192655403,198.48655297015546,0.0,6.406366611979578e-06,18.155642978350123,0.010068647123208308,8.335413021492367e-05,0.00016328219863758958,0.0005854643516160515,0.09249843619540754,0.09249843619540754,0.09249843619540754,0.09250094700336302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489234.2388369468,595.163386716279,0.0,0.09249843619540754,0.09249843619232187,0.09249843619232187,0.3714122428994317,0.3714122428994317,0.5,9.700625159772112,0.013553546193634247,0.013553546193634247,-7.958078640513122e-13,1.516480762120409e-05,0.012810283882629392,-7.958078640513122e-13,27506.04254836933,20866.355909746275,0.7586098899197449,0.7606718962062914,0.49285820987793555,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483278579142242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.189634298804,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.08587368406336,261.08587368406336,-12.064126315936619,245.42440993390343,276.74733743421865,112804.23504483789,112957.43435654668,-153.19931170878922,0.0,nan,276.74733743421865,3.597337434218673,270.4827519341762,-2.6672480658237987,264.21816643407357,-8.93183356592641,257.95358093403115,-15.196419065968826,251.6889954339771,-21.461004566022865,245.42440993390343,-27.725590066096544,1.0,1.0,25762.5980482374,25762.5980482374,276.15812018736057,3.008120187360589,276.15812018736057,276.15812018736057,82170.8781159687,82189.96045182185,-19.082335853148834,0.0,8575.796259387458,8575.796259387458,0.9074341142474598,3603.526154618283,276.15812018736057,3.008120187360589,1.0,0.002,0.13939344220782535,0.00485630858626876,0.00021528469761984765,0.0017847153052461453,0.10764234880992382,0.10764234880992382,0.0,2.8659930331742522e-12,1.0,1.0000259338231499,0.0128102838834252,0.09249843619232187,0.0,2.3959831810671603e-06,3.077973965925591,0.0,1600048.708545323,266.5741902623052,1.5164808417011955e-05,1.0,1284639.2204450597,2597.597140963144,,,,,,,,,,,,,,,,,,,3.0,14597.442308963758,1552.5491739836966,0.3714122428994317,6.1796691888313084,2.9697325553379623
797.0,-29.472733148732953,4.72378514541862,35.04244472786588,28.136180131137394,5.333495998536602,-25.992110234009434,-39.5098903105594,1.8528730837891394,-6.576527346462683,-6.576542869609172,40.08524513929794,37839.51266848679,20561.68682314492,20561.68682314492,58401.199491631705,82183.06777372102,82189.76079795125,20561.68682314492,102751.44762109617,102751.44762109617,102751.44762109617,130258.103969332,125882.1556926351,4375.948276696908,0.0,94727.56767887504,50384.34175972972,49270.251021272576,27506.65634823583,76776.90736950841,20866.755525458702,1552.595077468364,0.0,0.8783209532485561,2.7209819760114917,0.0014957518510113484,1.0,1.0,-6.563421297653463,333382.2273505401,1558212.0370160202,4.673950526395677,1558212.0370160202,4.673950526395677,0.7586074898120801,0.09249821089097629,3.5856260076130657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5856260076130657,1.283045624129742,1.2833620446593224,2.7946208148639347,5921.466161391283,14597.434550987718,6462.5410309464,0.000428147724889326,26418.697175262496,2693.9573835369365,19316.96761474458,1969.7825062324628,0.731185473931405,0.731185473931405,32427.867639877208,32395.05729023726,1.0012661847672228,0.8,4292.240997051403,4287.898129693729,1.0012661847672228,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2807.8977294312945,3099.015535412006,7.322804747347203,4.72378514541862,-2.166365967097196,6.890151112515816,2.9693673679539456,3.5,0.8483906765582702,0.6,0.00024660390192655403,1.0001310219623747,0.00024657159563222844,198.4875930400783,0.0,6.436308757065537e-06,18.24049901752373,0.010075083431965373,8.334315609920143e-05,0.0001632607458273526,0.0005853919762608617,0.0924982108925469,0.0924982108925469,0.0924982108925469,0.09250078361886278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489234.00506550225,595.1634642230923,0.0,0.0924982108925469,0.09249821089097629,0.09249821089097629,0.3714096930271448,0.3714096930271448,0.5,9.700702350874437,0.013726323758589842,0.013726323758589842,1.7621459846850485e-11,1.5523146487339545e-05,0.013121571955707623,1.7621459846850485e-11,27506.65634823583,20866.755525458702,0.7586074898120801,0.7606610046242299,0.4928501806718327,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483354275863882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.27449033798,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.08487509148875,261.08487509148875,-12.065124908511223,245.423167820216,276.7465823627574,112807.13772862246,112959.89817879532,-152.76045017287686,0.0,nan,276.7465823627574,3.596582362757431,270.48189945426736,-2.6681005457326137,264.21721654572696,-8.932783454273022,257.9525336372322,-15.197466362767784,251.68785072873237,-21.462149271267606,245.423167820216,-27.72683217978397,1.0,1.0,25762.5980482374,25762.5980482374,276.1573789391654,3.0073789391654486,276.1573789391654,276.1573789391654,82170.72236663403,82189.76079795125,-19.03843131722533,0.0,8575.796259387458,8575.796259387458,0.9074324035804443,3603.554137651131,276.1573789391654,3.0073789391654486,1.0,0.002,0.13939098802917127,0.004856189759726049,0.00021528058971361666,0.0017847194161117427,0.10764029485680833,0.10764029485680833,0.0,5.825359292166432e-12,1.0,1.0000265638347277,0.013121571938086163,0.09249821089097629,0.0,2.454185205774194e-06,3.1527485821083667,0.0,1600047.86711543,266.5734726535373,1.55231288658797e-05,1.0,1284641.6703558462,2597.587230210003,,,,,,,,,,,,,,,,,,,3.0,14597.434550987718,1552.595077468364,0.3714096930271448,6.1796691888313084,2.9693673679539456
798.0,-29.473989117154307,4.724105024392143,35.04245831966135,28.135208668559812,5.332779994450694,-25.993312206030083,-39.51105019133536,1.8521030831690062,-6.577220111152599,-6.577236580381379,40.085281361962814,37839.27112908713,20561.614533671676,20561.614533671676,58400.88566275881,82182.84386792721,82189.72812216243,20561.614533671676,102751.3426558341,102751.3426558341,102751.3426558341,130258.62350716791,125882.64900959961,4375.974497568292,0.0,94727.64473678468,50384.398999284786,49270.27304166655,27507.28085133381,76777.55389300035,20867.164399069574,1552.6409017328044,0.0,0.878317052036198,2.7209115785489035,0.0014957518510113484,1.0,1.0,-6.563291325497971,333373.0926661271,1558213.6016258772,4.674083289578584,1558213.6016258772,4.674083289578584,0.7586051311959371,0.09249798761127537,3.585656621215474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.585656621215474,1.2830492832531712,1.2833656632324268,2.794636704931585,5921.499830537879,14597.4268422147,6462.5214722294795,0.00042813937582849556,26418.493108432034,2693.936574511381,19316.909152430835,1969.7765447355455,0.7311889089641311,0.7311889089641311,32428.089131577053,32395.05729023726,1.0012747334459808,0.8,4292.270314296839,4287.898129693729,1.0012747334459808,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2807.6908742975966,3099.015535412006,7.323318504148219,4.724105024392143,-2.1668679290089505,6.890972953401094,2.96900279282827,3.5,0.8482865122366485,0.6,0.00024657159563222844,1.0001301684014954,0.00024653950397909,198.4886263335762,0.0,6.412398600729689e-06,18.17273763446794,0.010081495830566103,8.333226301720034e-05,0.0001632393326150281,0.0005853201938338706,0.09249798756172513,0.09249798756172513,0.09249798756172513,0.09250070962719018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489233.786394083,595.1635371873421,0.0,0.09249798756172513,0.09249798761127537,0.09249798761127537,0.3714071513377529,0.3714071513377529,0.5,9.700784014221805,0.014020530265611342,0.014020530265611342,-8.878942026058212e-11,1.6469228796722746e-05,0.01394525488342424,-8.878942026058212e-11,27507.28085133381,20867.164399069574,0.7586051311959371,0.7606505117908308,0.49284288454697506,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483429700853454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.20672895492,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.08387879096625,261.08387879096625,-12.066121209033724,245.4219280962454,276.7458294856827,112810.02805460103,112962.43787521268,-152.40982061160736,0.0,nan,276.7458294856827,3.5958294856827138,270.48104920780594,-2.668950792194039,264.2162689299068,-8.933731070093188,257.9514886520216,-15.198511347978354,251.68670837413507,-21.463291625864912,245.4219280962454,-27.728071903754568,1.0,1.0,25762.5980482374,25762.5980482374,276.1566814181594,3.006681418159417,276.1566814181594,276.1566814181594,82170.35782227096,82189.72812216243,-19.370299891466857,0.0,8575.796259387458,8575.796259387458,0.9074305227374526,3603.584904321551,276.1566814181594,3.006681418159417,1.0,0.002,0.13938837980900676,0.004856075922014756,0.00021527625464211412,0.001784723745431538,0.10763812732105706,0.10763812732105706,0.0,7.365202198128529e-14,1.0,1.0000282311080626,0.013945254972213661,0.09249798761127537,0.0,2.6082215426829693e-06,3.350636253255527,0.0,1600047.0556662898,266.5727798888474,1.6469317586143006e-05,1.0,1284644.0374880373,2597.5776543774105,,,,,,,,,,,,,,,,,,,3.0,14597.4268422147,1552.6409017328044,0.3714071513377529,6.1796691888313084,2.96900279282827
799.0,-29.475247718798812,4.724425164389583,35.04247190941484,28.134310547634982,5.332097812753174,-25.994513165645028,-39.51220979271454,1.8513632593044924,-6.57793402924176,-6.577950717959714,40.08530848748563,37838.970159263234,20561.58321665978,20561.58321665978,58400.55337592302,82182.65716497126,82189.50612766627,20561.58321665978,102751.08934432606,102751.08934432606,102751.08934432606,130258.97349727456,125882.97228265906,4376.001214615499,0.0,94727.75609342054,50384.39673722479,49270.39928466194,27507.884152948514,76778.28343761046,20867.556688163953,1552.686212679246,0.0,0.8783130745322416,2.720839119675017,0.0014957518510113484,1.0,1.0,-6.563813855917317,333363.6892119494,1558214.7732930903,4.6742186498373925,1558214.7732930903,4.6742186498373925,0.7586027544734735,0.09249776551851004,3.585682646833557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.585682646833557,1.2830528011610824,1.2833691408303702,2.794649326659619,5921.526574465017,14597.41925654237,6462.505297799442,0.0004281326484634434,26418.33241351481,2693.9201881901377,19316.86080597706,1969.77161476927,0.7311915265361392,0.7311915265361392,32428.277428570203,32395.05729023726,1.0012820009555505,0.8,4292.29523780037,4287.898129693729,1.0012820009555505,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2807.4844140671266,3099.015535412006,7.323845900491668,4.724425164389583,-2.1673819076102685,6.891807071999851,2.9686389315609807,3.5,0.8481825518745659,0.6,0.00024653950397909,1.0001304426666318,0.00024650734890315477,198.48966180289923,0.0,6.369828148221904e-06,18.052092972060876,0.010087865658714326,8.332137387470994e-05,0.00016321813010438006,0.0005852484167638974,0.0924977654066648,0.0924977654066648,0.0924977654066648,0.09250052679390008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489233.5180084459,595.1636258871932,0.0,0.0924977654066648,0.09249776551851004,0.09249776551851004,0.37140462831508736,0.37140462831508736,0.5,9.700866859282485,0.014301595212657503,0.014301595212657503,-4.7691628424217924e-11,1.668871794890947e-05,0.01413686204239184,-4.7691628424217924e-11,27507.884152948514,20867.556688163953,0.7586027544734735,0.7606389562405225,0.49283428158446574,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483504634477733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.08608429251,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.08288720115087,261.08288720115087,-12.06711279884911,245.4206901801609,276.7450842221374,112813.0771972253,112964.76639515381,-151.689197928532,0.0,nan,276.7450842221374,3.595084222137416,270.48020541375087,-2.669794586249111,264.2153266053454,-8.934673394654567,257.95044779695286,-15.19955220304712,251.68556898855812,-21.46443101144186,245.4206901801609,-27.729309819839074,1.0,1.0,25762.5980482374,25762.5980482374,276.15594139441384,3.005941394413867,276.15594139441384,276.15594139441384,82170.29246250264,82189.50612766627,-19.213665163639234,0.0,8575.796259387458,8575.796259387458,0.907428923766918,3603.611060067725,276.15594139441384,3.005941394413867,1.0,0.002,0.13938573577381042,0.00485595858007519,0.00021527185523496223,0.0017847281455326972,0.10763592761748111,0.10763592761748111,0.0,7.676593735683745e-13,1.0,1.0000286188231136,0.014136862090083469,0.09249776551851004,0.0,2.644036980436431e-06,3.3966527848680483,0.0,1600046.2183539479,266.5720659707582,1.6688765640537895e-05,1.0,1284646.4743119397,2597.567796672107,,,,,,,,,,,,,,,,,,,3.0,14597.41925654237,1552.686212679246,0.37140462831508736,6.1796691888313084,2.9686389315609807
800.0,-29.4765145516312,4.72474486995768,35.04248522514877,28.133338840585225,5.331376601075824,-25.995725436333746,-39.51338242096824,1.850587485252111,-6.578693458433406,-6.578709622846603,40.08532776496748,37838.729052545816,20561.63533845332,20561.63533845332,58400.36439099914,82182.44050301847,82189.05491248524,20561.63533845332,102750.69025093855,102750.69025093855,102750.69025093855,130259.18046201541,125883.15310201285,4376.02736000257,0.0,94727.84081771086,50384.45912179037,49270.42410657832,27508.490211076853,76778.91431765517,20867.948163277295,1552.7327249252903,0.0,0.8783088839184832,2.720762130236148,0.0014957518510113484,1.0,1.0,-6.5650296353092585,333353.69650958094,1558215.6059694504,4.674361263381598,1558215.6059694504,4.674361263381598,0.7586002722488343,0.09249755475649353,3.585712795464995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.585712795464995,1.283056486949688,1.2833727862687891,2.794664796083604,5921.559352318161,14597.411576252185,6462.486179090913,0.0004281245086350816,26418.133916781408,2693.8999471564102,19316.80365887784,1969.7657873869102,0.7311948572797324,0.7311948572797324,32428.49555548408,32395.05729023726,1.001290419793743,0.8,4292.324109673559,4287.898129693729,1.001290419793743,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2807.2782909259363,3099.015535412006,7.324402217234897,4.72474486995768,-2.1679230746474962,6.892667944605177,2.9682756821675285,3.5,0.8480787663335796,0.6,0.00024650734890315477,1.000131297165793,0.0002464749874358656,198.49070405369494,0.0,6.382450147631588e-06,18.087863718387922,0.010094248108861958,8.3310363741896e-05,0.00016319698516125878,0.0005851775178740366,0.09249755471559509,0.09249755471559509,0.09249755471559509,0.09250023890557377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489233.22281395225,595.1637229278678,0.0,0.09249755471559509,0.09249755475649353,0.09249755475649353,0.3714021108082756,0.3714021108082756,0.5,9.700947390459008,0.014451237452362875,0.014451237452362875,-1.7109869077103212e-11,1.6164413182195858e-05,0.013679987537329907,-1.7109869077103212e-11,27508.490211076853,20867.948163277295,0.7586002722488343,0.7606302447750304,0.49282709177153433,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448357972594641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.12185503884,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.08189516909255,261.08189516909255,-12.06810483090743,245.41945196668752,276.74433837148507,112815.76214663348,112967.51900051704,-151.75685388355785,0.0,nan,276.74433837148507,3.594338371485094,270.4793610905483,-2.670638909451668,264.21438380958534,-8.935616190414635,257.9494065286079,-15.200593471392096,251.684429247641,-21.465570752358985,245.41945196668752,-27.73054803331246,1.0,1.0,25762.5980482374,25762.5980482374,276.1551298745665,3.005129874566535,276.1551298745665,276.1551298745665,82170.29180501665,82189.05491248524,-18.763107468592352,0.0,8575.796259387458,8575.796259387458,0.9074270714798145,3603.64135944232,276.1551298745665,3.005129874566535,1.0,0.002,0.13938317721128238,0.0048558328311091555,0.00021526756804770495,0.0017847324342694351,0.10763378402385247,0.10763378402385247,0.0,2.3171399694821293e-12,1.0,1.0000276937892982,0.013679987554439776,0.09249755475649353,0.0,2.5585657947934977e-06,3.2868591531642544,0.0,1600045.3265746986,266.57130654156657,1.6164430292064935e-05,1.0,1284649.063882892,2597.5573211170745,,,,,,,,,,,,,,,,,,,3.0,14597.411576252185,1552.7327249252903,0.3714021108082756,6.1796691888313084,2.9682756821675285
801.0,-29.47777747009347,4.725064584782591,35.042498326652414,28.132407296821498,5.330680811944416,-25.996931641901224,-39.514546702243365,1.8498349823688076,-6.579422398706527,-6.57943832604353,40.08534821897598,37838.45193540858,20561.63422350092,20561.63422350092,58400.0861589095,82182.23289505445,82188.70225153303,20561.63422350092,102750.33647503395,102750.33647503395,102750.33647503395,130259.41181222984,125883.35961304295,4376.052199186893,0.0,94727.93564330754,50384.48337914532,49270.5025157358,27509.075337195878,76779.57785293169,20868.326460219996,1552.7775157028798,0.0,0.8783048525540933,2.7206882027972266,0.0014957518510113484,1.0,1.0,-6.565964532390808,333344.10170223896,1558216.4894660534,4.674498458226619,1558216.4894660534,4.674498458226619,0.758597888312272,0.09249732855824529,3.5857410276596138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5857410276596138,1.2830600646089696,1.283376323286168,2.794679007293722,5921.589464167103,14597.403689110482,6462.468252005371,0.00042811697643566613,26417.952359804345,2693.881433497101,19316.750073619478,1969.7603232112372,0.7311978540399844,0.7311978540399844,32428.699816545482,32395.05729023726,1.0012983034775775,0.8,4292.351146224701,4287.898129693729,1.0012983034775775,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2807.072386114793,3099.015535412006,7.324939080733797,4.725064584782591,-2.168445660048186,6.893510244830777,2.9679128352878874,3.5,0.8479750957965393,0.6,0.0002464749874358656,1.0001308927990666,0.00024644272985714497,198.49174309359898,0.0,6.423450426437518e-06,18.204058508523925,0.010100671559288395,8.329943331166411e-05,0.0001631755541242015,0.0005851052791342412,0.09249732849820137,0.09249732849820137,0.09249732849820137,0.0924999691858069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489232.9396579824,595.163816107585,0.0,0.09249732849820137,0.09249732855824529,0.09249732855824529,0.37139958481289087,0.37139958481289087,0.5,9.701026606023797,0.01451881340960881,0.01451881340960881,-5.8548721426632255e-12,1.5927337017274112e-05,0.013473793652735822,-5.8548721426632255e-12,27509.075337195878,20868.326460219996,0.758597888312272,0.7606200475701053,0.49281922346443047,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448365530925835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.23804982898,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0809054421394,261.0809054421394,-12.06909455786058,245.4182144171085,276.74359646716846,112818.66668947223,112970.07091193764,-151.40422246544753,0.0,nan,276.74359646716846,3.5935964671684815,270.47852005715583,-2.671479942844144,264.21344364716873,-8.936556352831246,257.9483672371242,-15.20163276287576,251.6832908271107,-21.466709172889267,245.4182144171085,-27.73178558289149,1.0,1.0,25762.5980482374,25762.5980482374,276.1543600485465,3.0043600485465163,276.1543600485465,276.1543600485465,82170.25287784873,82188.70225153303,-18.449373684299644,0.0,8575.796259387458,8575.796259387458,0.9074253369303783,3603.669732797912,276.1543600485465,3.0043600485465163,1.0,0.002,0.13938065722767484,0.0048557123370782315,0.0002152633538147237,0.0017847366435979365,0.10763167690736185,0.10763167690736185,0.0,-2.5873396307385388e-12,1.0,1.0000272762273419,0.013473793658590694,0.09249732855824529,0.0,2.519980586466464e-06,3.2372969673514507,0.0,1600044.4709701226,266.57057760129345,1.5927342872146255e-05,1.0,1284651.5503878596,2597.5472625509015,,,,,,,,,,,,,,,,,,,3.0,14597.403689110482,1552.7775157028798,0.37139958481289087,6.1796691888313084,2.9679128352878874
802.0,-29.479039801365243,4.725384260827375,35.04251134285166,28.131421480234735,5.329944816296276,-25.998141339685603,-39.51571524431927,1.8490463528645624,-6.580153033758165,-6.5801689232148135,40.085371961902034,37838.21631878851,20561.638873762102,20561.638873762102,58399.85519255061,82182.02558682785,82188.38898839884,20561.638873762102,102750.02786216095,102750.02786216095,102750.02786216095,130259.70537295361,125883.62816001252,4376.077212941084,0.0,94728.02385931586,50384.54309582897,49270.534181652096,27509.677510792666,76780.21169244476,20868.7168782956,1552.8231687625,0.0,0.8783007982717925,2.720614082163063,0.0014957518510113484,1.0,1.0,-6.566727887088064,333334.4821746913,1558217.5150233633,4.674636433823085,1558217.5150233633,4.674636433823085,0.7585954749963293,0.09249710704105066,3.585771486313951,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.585771486313951,1.283063810629655,1.2833800288395152,2.794694586977913,5921.6224756483925,14597.3958381589,6462.448945242901,0.0004281087706793951,26417.7525592109,2693.8610595066516,19316.692364414444,1969.7544385100362,0.731201199690222,0.731201199690222,32428.920185771636,32395.05729023726,1.0013068088879458,0.8,4292.380314896459,4287.898129693729,1.0013068088879458,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2806.8667752133815,3099.015535412006,7.325477309908655,4.725384260827375,-2.1689691788812784,6.894353439708653,2.967550524043332,3.5,0.8478715782980949,0.6,0.00024644272985714497,1.0001308332870087,0.0002464104911626327,198.49278165992854,0.0,6.4028630282368265e-06,18.145713822023165,0.010107074422316632,8.328846421332345e-05,0.00016315426564382152,0.0005850339136161071,0.09249710703687446,0.09249710703687446,0.09249710703687446,0.0924997417024909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489232.673259894,595.1639039939956,0.0,0.09249710703687446,0.09249710704105066,0.09249710704105066,0.3713970543094931,0.3713970543094931,0.5,9.701105646339517,0.014567009946176768,0.014567009946176768,-1.2960299500264227e-11,1.5889456676632108e-05,0.013441036126778272,-1.2960299500264227e-11,27509.677510792666,20868.7168782956,0.7585954749963293,0.7606107603151765,0.4928120864052244,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448373065977443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.17970514247,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0799139994394,261.0799139994394,-12.070086000560593,245.4169771466302,276.7428508522437,112821.20150553818,112972.86819224087,-151.6666867027342,0.0,nan,276.7428508522437,3.592850852243714,270.4776761111292,-2.6723238888707783,264.2125013700185,-8.937498629981462,257.9473266288697,-15.202673371130288,251.68215188774536,-21.467848112254615,245.4169771466302,-27.73302285336979,1.0,1.0,25762.5980482374,25762.5980482374,276.15359292262326,3.003592922623284,276.15359292262326,276.15359292262326,82170.06626913292,82188.38898839884,-18.322719265925116,0.0,8575.796259387458,8575.796259387458,0.9074234655843277,3603.700343745521,276.15359292262326,3.003592922623284,1.0,0.002,0.1393781433933681,0.004855591499718492,0.00021525914825461316,0.001784740851969957,0.10762957412730657,0.10762957412730657,0.0,2.2456992862518455e-13,1.0,1.0000272097569853,0.013441036139738571,0.09249710704105066,0.0,2.513833345498761e-06,3.229406171591289,0.0,1600043.6136538445,266.5698469662418,1.5889469636931608e-05,1.0,1284654.0433453252,2597.537177939199,,,,,,,,,,,,,,,,,,,3.0,14597.3958381589,1552.8231687625,0.3713970543094931,6.1796691888313084,2.967550524043332
803.0,-29.480300875027556,4.725704056788966,35.04252409826465,28.13043304430323,5.329209595090037,-25.999349827916827,-39.516879770066566,1.8482585467020505,-6.580872050715868,-6.580887660097937,40.08539047542555,37837.97430117145,20561.62448898015,20561.62448898015,58399.598790151605,82181.81357998466,82188.03164902244,20561.62448898015,102749.65613800258,102749.65613800258,102749.65613800258,130259.90441712092,125883.80353362516,4376.100883495757,0.0,94728.10832402555,50384.59718751883,49270.56792945191,27510.24827911834,76780.81620857025,20869.0853840926,1552.8670500068627,0.0,0.87829682813234,2.7205411695431834,0.0014957518510113484,1.0,1.0,-6.567689962608313,333325.01902023645,1558218.3147037146,4.674771546654029,1558218.3147037146,4.674771546654029,0.7585931312707666,0.09249687161506415,3.585802265053606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.585802265053606,1.2830675527914004,1.2833837305569606,2.794710424445268,5921.6560333412735,14597.38795687342,6462.429361838626,0.00042810043546510804,26417.549357705426,2693.8403387196877,19316.63382830855,1969.7484694884135,0.7312046082228406,0.7312046082228406,32429.14287044381,32395.05729023726,1.0013154036803642,0.8,4292.409790046966,4287.898129693729,1.0013154036803642,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2806.6614500489754,3099.015535412006,7.326008090010769,4.725704056788966,-2.169485189376486,6.895189246165452,2.967188733958146,3.5,0.8477682097023275,0.6,0.0002464104911626327,1.0001307042824756,0.0002463782884652213,198.49381920108462,0.0,6.399148150821387e-06,18.13518585942781,0.010113473570467454,8.327753414451364e-05,0.00016313295701811907,0.0005849625267804639,0.09249687159489264,0.09249687159489264,0.09249687159489264,0.09249945846230032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489232.388425341,595.1639976246396,0.0,0.09249687159489264,0.09249687161506415,0.09249687161506415,0.371394523857864,0.371394523857864,0.5,9.701183263601038,0.01455262089137932,0.01455262089137932,-4.0245140553452075e-11,1.560938204647755e-05,0.013197697489601978,-4.0245140553452075e-11,27510.24827911834,20869.0853840926,0.7585931312707666,0.7606014324139609,0.49280505430402016,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483805976002857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.16917717988,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.07892133772197,261.07892133772197,-12.071078662278012,245.41574032878205,276.7421023466436,112823.78285118296,112975.6360226983,-151.8531715153067,0.0,nan,276.7421023466436,3.592102346643628,270.47682994309656,-2.673170056903416,264.21155753951564,-8.938442460484339,257.94628513594506,-15.203714864054916,251.68101273234902,-21.46898726765096,245.41574032878205,-27.734259671217927,1.0,1.0,25762.5980482374,25762.5980482374,276.15283251737895,3.0028325173789767,276.15283251737895,276.15283251737895,82169.85465901406,82188.03164902244,-18.17699000837456,0.0,8575.796259387458,8575.796259387458,0.9074215745664577,3603.731276378874,276.15283251737895,3.0028325173789767,1.0,0.002,0.13937567509792959,0.0048554726125564895,0.0002152550182845525,0.0017847449870242037,0.10762750914227624,0.10762750914227624,0.0,5.308756038935325e-12,1.0,1.0000267170126376,0.013197697529847119,0.09249687161506415,0.0,2.468302093586538e-06,3.1709203181793333,0.0,1600042.769616125,266.5691279492841,1.5609422291618102e-05,1.0,1284656.49582295,2597.527257133423,,,,,,,,,,,,,,,,,,,3.0,14597.38795687342,1552.8670500068627,0.371394523857864,6.1796691888313084,2.967188733958146
804.0,-29.48156073202672,4.726024019316624,35.04253662657762,28.129467623680853,5.328479585743172,-26.000556700264855,-39.51804785812271,1.8474755524915971,-6.581586331430856,-6.581601733155279,40.085409437722845,37837.73084459878,20561.604498411703,20561.604498411703,58399.33534301048,82181.62381893485,82187.6915469044,20561.604498411703,102749.2960453161,102749.2960453161,102749.2960453161,130260.11451468646,125883.99056130812,4376.123953378332,0.0,94728.21010878844,50384.644922638254,49270.62798461131,27510.818469370355,76781.44645398167,20869.453724564955,1552.910798846411,0.0,0.8782928814748829,2.7204687306551003,0.0014957518510113484,1.0,1.0,-6.568584339881056,333315.6174819794,1558219.1337672155,4.674905861113634,1558219.1337672155,4.674905861113634,0.7585907975729738,0.0924966331505198,3.5858312229011045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5858312229011045,1.2830712724489637,1.2833874098106273,2.794724891671002,5921.686687656585,14597.380058704339,6462.411167263878,0.00042809277562928566,26417.364404604883,2693.8214787521615,19316.579443507046,1969.7429237820302,0.7312076688520798,0.7312076688520798,32429.352380583186,32395.05729023726,1.0013234899987429,0.8,4292.437521380383,4287.898129693729,1.0013234899987429,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2806.4564377979264,3099.015535412006,7.326536133425708,4.726024019316624,-2.169998034565821,6.896022053882445,2.9668275128412716,3.5,0.8476650036689347,0.6,0.0002463782884652213,1.0001305795181739,0.0002463461207074753,198.4948557507279,0.0,6.3920363977742234e-06,18.11503115129215,0.010119865606865229,8.326657197232315e-05,0.00016311171649289812,0.0005848910858212271,0.09249663313853364,0.09249663313853364,0.09249663313853364,0.09249918577458782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489232.11074636807,595.1640889480358,0.0,0.09249663313853364,0.0924966331505198,0.0924966331505198,0.37139198845323007,0.37139198845323007,0.5,9.701259847585677,0.014503368071814293,0.014503368071814293,4.1382008930668235e-11,1.540172439717935e-05,0.01301739327419682,4.1382008930668235e-11,27510.818469370355,20869.453724564955,0.7585907975729738,0.7605917580363851,0.49279783843713487,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448388121794187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.14902247174,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.07792826298436,261.07792826298436,-12.07207173701562,245.41450413879463,276.74135238715206,112826.38150605252,112978.2978543547,-151.91634830217905,0.0,nan,276.74135238715206,3.591352387152085,270.47598273751265,-2.6740172624873253,264.2106130878274,-8.939386912172552,257.94524343815584,-15.204756561844135,251.6798737884634,-21.47012621153658,245.41450413879463,-27.73549586120535,1.0,1.0,25762.5980482374,25762.5980482374,276.15207878594964,3.0020787859496636,276.15207878594964,276.15207878594964,82169.66487909775,82187.6915469044,-18.026667806654586,0.0,8575.796259387458,8575.796259387458,0.9074197954169245,3603.76037901561,276.15207878594964,3.0020787859496636,1.0,0.002,0.13937324054054848,0.004855354402472424,0.00021525094249584564,0.0017847490597666259,0.10762547124792282,0.10762547124792282,0.0,2.2624714601793272e-12,1.0,1.0000263518735824,0.013017393232814811,0.0924966331505198,0.0,2.434560513282733e-06,3.1275799097996324,0.0,1600041.9312314817,266.5684136685691,1.540168301517042e-05,1.0,1284658.9323764395,2597.5174007984656,,,,,,,,,,,,,,,,,,,3.0,14597.380058704339,1552.910798846411,0.37139198845323007,6.1796691888313084,2.9668275128412716
