time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
805.0,-29.482819479584556,4.726343902147496,35.042548781886126,28.12844286616894,5.327704643396584,-26.001767067286814,-39.51921647004781,1.8466522369273402,-6.582315860009203,-6.582330696901968,40.08542374092916,37837.518538234624,20561.61408712942,20561.61408712942,58399.13262536404,82181.43646824003,82187.24584818783,20561.61408712942,102748.85993531725,102748.85993531725,102748.85993531725,130260.2419495237,125884.09619190772,4376.145757615975,0.0,94728.30597670506,50384.71553612985,49270.65604508356,27511.38201420645,76782.03805929,20869.81631082359,1552.9545939360348,0.0,0.878288871645875,2.7203947874074563,0.0014957518510113484,1.0,1.0,-6.569803146463073,333306.02010532556,1558219.7515852998,4.675042326246908,1558219.7515852998,4.675042326246908,0.7585884380525392,0.09249639392471237,3.585862550246552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.585862550246552,1.2830751801863924,1.2833912772350875,2.794740795878877,5921.720386764619,14597.372142873288,6462.391499505109,0.00042808440484458783,26417.16034826596,2693.8006707964455,19316.52065525992,1969.7369290491574,0.7312110916012163,0.7312110916012163,32429.579033668393,32395.05729023726,1.0013322379862877,0.8,4292.4675218008615,4287.898129693729,1.0013322379862877,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2806.251746606641,3099.015535412006,7.327073956209672,4.726343902147496,-2.170519727881066,6.896863630028562,2.9664668749650964,3.5,0.8475619642757418,0.6,0.0002463461207074753,1.000130465864049,0.00024631398514057655,198.49589139704943,0.0,6.3851344336107115e-06,18.095470984852756,0.01012625074129884,8.325560621848728e-05,0.00016309051448898805,0.0005848201682065049,0.09249639385175082,0.09249639385175082,0.09249639385175082,0.09249885789733588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489231.8233355248,595.1641832101737,0.0,0.09249639385175082,0.09249639392471237,0.09249639392471237,0.3713894496448599,0.3713894496448599,0.5,9.701333776011914,0.014371375407847609,0.014371375407847609,1.1084466677857563e-11,1.4836892773928412e-05,0.012527550438903745,1.1084466677857563e-11,27511.38201420645,20869.81631082359,0.7585884380525392,0.7605832575096413,0.4927912763792103,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483956388032349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.1294623053,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.076930866424,261.076930866424,-12.073069133575984,245.41326824566227,276.740593487168,112828.60647856328,112981.18396739438,-152.57748883110133,0.0,nan,276.740593487168,3.5905934871680074,270.4751284388925,-2.674871561107466,264.20966339058094,-8.940336609419035,257.9441983422792,-15.20580165772077,251.6787332939611,-21.471266706038875,245.41326824566227,-27.73673175433771,1.0,1.0,25762.5980482374,25762.5980482374,276.1512978505022,3.001297850502226,276.1512978505022,276.1512978505022,82169.41112236466,82187.24584818783,-17.83472582316608,0.0,8575.796259387458,8575.796259387458,0.9074178706809813,3603.791862997785,276.1512978505022,3.001297850502226,1.0,0.002,0.139370897617764,0.004855233142860919,0.00021524700165666228,0.001784753001790736,0.10762350082833114,0.10762350082833114,0.0,3.44739818289308e-12,1.0,1.0000253601447056,0.012527550427819278,0.09249639392471237,0.0,2.3429286479133784e-06,3.009870043154679,0.0,1600041.0744389168,266.5676841399908,1.4836881689461734e-05,1.0,1284661.4197300808,2597.5073390227485,,,,,,,,,,,,,,,,,,,3.0,14597.372142873288,1552.9545939360348,0.3713894496448599,6.1796691888313084,2.9664668749650964
806.0,-29.48407540215451,4.72666398024915,35.04256045612454,28.127423487044894,5.326934118112679,-26.002974450108688,-39.520380821172125,1.845833165399414,-6.5830258551180805,-6.583040047073557,40.08543417833488,37837.299808149146,20561.590628829577,20561.590628829577,58398.89043697872,82181.24881760472,82186.79855500716,20561.590628829577,102748.38918383674,102748.38918383674,102748.38918383674,130260.30306058115,125884.1378545094,4376.165206071746,0.0,94728.40160076159,50384.779286047036,49270.69146079394,27511.91387674441,76782.60533753835,20870.15726586006,1552.9964194962595,0.0,0.8782849828479338,2.7203228364677927,0.0014957518510113484,1.0,1.0,-6.571070623484559,333296.68116523494,1558220.2024228068,4.675174673132447,1558220.2024228068,4.675174673132447,0.7585861659555946,0.0924961361212372,3.585893714309773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.585893714309773,1.283079068078964,1.2833951248508566,2.7947566159571138,5921.753907612046,14597.36420727281,6462.3719082368425,0.00042807607413010467,26416.95743037249,2693.779978929858,19316.46209564802,1969.7309576305897,0.7312144915462223,0.7312144915462223,32429.8045050151,32395.05729023726,1.001340940378176,0.8,4292.49736580321,4287.898129693729,1.001340940378176,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2806.047334511033,3099.015535412006,7.327599351567078,4.72666398024915,-2.171029160241199,6.8976931404903485,2.966106746317937,3.5,0.8474590703765534,0.6,0.00024631398514057655,1.0001301743802369,0.00024628192554355537,198.49692472852306,0.0,6.378777997118904e-06,18.077456843834973,0.01013262951929596,8.324468177375491e-05,0.00016306930336682163,0.0005847491899399592,0.09249613609049505,0.09249613609049505,0.09249613609049505,0.09249849306039301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489231.5327857401,595.1642783039299,0.0,0.09249613609049505,0.0924961361212372,0.0924961361212372,0.3713869009183364,0.3713869009183364,0.5,9.701404477786065,0.014147076760195887,0.014147076760195887,-1.779199010343291e-11,1.4191955472142581e-05,0.011969423588993777,-1.779199010343291e-11,27511.91387674441,20870.15726586006,0.7585861659555946,0.7605744840287154,0.4927847868904081,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484031492669707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.11144816429,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0759305921642,261.0759305921642,-12.074069407835793,245.4120331235176,276.7398280607883,112830.94196190937,112983.95966964486,-153.01770773548267,0.0,nan,276.7398280607883,3.5898280607883066,270.47426907337905,-2.675730926620929,264.2087100859011,-8.941289914098888,257.9431510984323,-15.206848901567696,251.67759211096686,-21.47240788903312,245.4120331235176,-27.737966876482375,1.0,1.0,25762.5980482374,25762.5980482374,276.15053634270384,3.0005363427038674,276.15053634270384,276.15053634270384,82169.10857492339,82186.79855500716,-17.689980083770934,0.0,8575.796259387458,8575.796259387458,0.9074159559706797,3603.823182881322,276.15053634270384,3.0005363427038674,1.0,0.002,0.1393686590864277,0.004855114952108355,0.0002152432307277009,0.001784756765727451,0.10762161536385044,0.10762161536385044,0.0,-3.544848008879553e-12,1.0,1.0000242302036435,0.011969423606785767,0.0924961361212372,0.0,2.2385277093698407e-06,2.8757556033988205,0.0,1600040.2404442092,266.5669741448819,1.4191973264132685e-05,1.0,1284663.8401489179,2597.497548063983,,,,,,,,,,,,,,,,,,,3.0,14597.36420727281,1552.9964194962595,0.3713869009183364,6.1796691888313084,2.966106746317937
807.0,-29.485324372571185,4.726984838926637,35.04257211587265,28.126469207368814,5.32621215898961,-26.004170719416503,-39.52153598712755,1.8450585056876332,-6.583693920169992,-6.583708510944885,40.08545710929236,37837.04657493876,20561.496962888337,20561.496962888337,58398.54353782709,82181.06151594521,82186.63360871586,20561.496962888337,102748.1305716042,102748.1305716042,102748.1305716042,130260.59694328332,125884.41161070883,4376.1853325744905,0.0,94728.50349466549,50384.813405622706,49270.7667656031,27512.46637167913,76783.23313728222,20870.51561862823,1553.0382505111504,0.0,0.8782812682281119,2.720255020797708,0.0014957518510113484,1.0,1.0,-6.57139385865446,333287.88070240966,1558221.1929114708,4.675301092939516,1558221.1929114708,4.675301092939516,0.7585839574205527,0.09249587403363209,3.585922289753146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.585922289753146,1.283082748619608,1.2833987651608587,2.794770870086926,5921.784110402668,14597.356286308008,6462.3539192295575,0.000428068517543351,26416.775334299444,2693.7614102980574,19316.40832530142,1969.7254745811692,0.7312174964906132,0.7312174964906132,32430.01124740684,32395.05729023726,1.0013489199123224,0.8,4292.524730790002,4287.898129693729,1.0013489199123224,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2805.8432485618573,3099.015535412006,7.328098949728281,4.726984838926637,-2.1715130812856414,6.898497920212279,2.965747209715515,3.5,0.8473563456330043,0.6,0.00024628192554355537,1.0001294550791786,0.0002462500472241942,198.4979523493442,0.0,6.363731416740287e-06,18.034814835041974,0.0101389932507127,8.323384481760608e-05,0.00016304808072594928,0.0005846777469766519,0.0924958740471501,0.0924958740471501,0.0924958740471501,0.09249828737389205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489231.2944513218,595.1643570149686,0.0,0.0924958740471501,0.09249587403363209,0.09249587403363209,0.3713843399585548,0.3713843399585548,0.5,9.701476885930976,0.014021925628583176,0.014021925628583176,2.9672264645341784e-11,1.459077486742899e-05,0.012314652290399408,2.9672264645341784e-11,27512.46637167913,20870.51561862823,0.7585839574205527,0.7605637474709512,0.4927774597259948,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484106429490398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.06880615549,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.07493301053665,261.07493301053665,-12.075066989463323,245.41080027451596,276.73906574653915,112833.75700178997,112986.36280165559,-152.60579986561024,0.0,nan,276.73906574653915,3.589065746539177,270.4734126521705,-2.676587347829468,264.2077595577472,-8.942240442252796,257.9421064633307,-15.207893536669303,251.67645336891658,-21.473546631083394,245.41080027451596,-27.739199725484013,1.0,1.0,25762.5980482374,25762.5980482374,276.14984864489946,2.9998486448994868,276.14984864489946,276.14984864489946,82168.73261331125,82186.63360871586,-17.900995404605055,0.0,8575.796259387458,8575.796259387458,0.9074142002988203,3603.851901201912,276.14984864489946,2.9998486448994868,1.0,0.002,0.1393663560191803,0.004855004428988737,0.0002152393782212543,0.001784760626380343,0.10761968911062715,0.10761968911062715,0.0,4.6015973149959866e-12,1.0,1.0000249289055154,0.012314652260727144,0.09249587403363209,0.0,2.3030737527219987e-06,2.9586808243966094,0.0,1600039.4571313239,266.56630607983,1.4590745195164345e-05,1.0,1284666.1210479038,2597.4883215328696,,,,,,,,,,,,,,,,,,,3.0,14597.356286308008,1553.0382505111504,0.3713843399585548,6.1796691888313084,2.965747209715515
808.0,-29.486576963593325,4.727305713268077,35.042583523978635,28.125512482970976,5.325497655088182,-26.005369501666937,-39.52269520433617,1.8442901928774487,-6.584411190386675,-6.5844254485191955,40.085473172854364,37836.802470618604,20561.49508228194,20561.49508228194,58398.29755290055,82180.8559050502,82186.23901681813,20561.49508228194,102747.73409910007,102747.73409910007,102747.73409910007,130260.76581238763,125884.56028841762,4376.205523970019,0.0,94728.59374283737,50384.866065379385,49270.808530508875,27513.03171328756,76783.84024379644,20870.880127738335,1553.0818637371142,0.0,0.8782773166144596,2.7201822989915865,0.0014957518510113484,1.0,1.0,-6.572398475268415,333278.4422753006,1558221.8867668742,4.675435579117727,1558221.8867668742,4.675435579117727,0.7585816185301977,0.09249562739855681,3.585951625798332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.585951625798332,1.283086399193372,1.2834023757289725,2.7947857821988324,5921.815707378394,14597.348462753922,6462.335301352912,0.00042806064220587986,26416.584390412176,2693.741939440296,19316.35267522222,1969.7197998523677,0.7312206752298013,0.7312206752298013,32430.223492384874,32395.05729023726,1.0013571118403084,0.8,4292.552824114123,4287.898129693729,1.0013571118403084,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2805.639589224167,3099.015535412006,7.328630220807417,4.727305713268077,-2.172026191020983,6.89933190428906,2.9653884420503056,3.5,0.8472538405858016,0.6,0.0002462500472241942,1.000129831704575,0.00024621808031113023,198.49898295847035,0.0,6.3277811175255e-06,17.932931687067267,0.010145321031830225,8.322297116634657e-05,0.00016302707605784765,0.0005846072084387871,0.09249562740589413,0.09249562740589413,0.09249562740589413,0.0924979959166731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489231.02938097966,595.1644440913154,0.0,0.09249562740589413,0.09249562739855681,0.09249562739855681,0.3713817865138576,0.3713817865138576,0.5,9.701547948659401,0.013881771655519515,0.013881771655519515,-5.229594535194337e-12,1.4258132523536915e-05,0.012026973250783612,-5.229594535194337e-12,27513.03171328756,20870.880127738335,0.7585816185301977,0.7605545303214851,0.4927703843736252,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484180952231267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.966923007516,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0739379805836,261.0739379805836,-12.076062019416383,245.409568727768,276.73830723338943,112836.62116022145,112988.83661725785,-152.21545703643102,0.0,nan,276.73830723338943,3.5883072333894575,270.4725595322719,-2.677440467728104,264.20681183115954,-8.943188168840436,257.9410641300268,-15.208935869973175,251.6753164288862,-21.474683571113786,245.409568727768,-27.740431272231973,1.0,1.0,25762.5980482374,25762.5980482374,276.1490856950499,2.999085695049928,276.1490856950499,276.1490856950499,82168.60792991199,82186.23901681813,-17.631086906141718,0.0,8575.796259387458,8575.796259387458,0.9074123978901505,3603.8813839273234,276.1490856950499,2.999085695049928,1.0,0.002,0.1393641067709853,0.004854884938611794,0.00021523558740899892,0.0017847644160135802,0.10761779370449946,0.10761779370449946,0.0,3.422579060441411e-12,1.0,1.0000243464299954,0.012026973256013207,0.09249562739855681,0.0,2.2492534680363957e-06,2.8895452303605014,0.0,1600038.6150320265,266.5655888096133,1.425813775313145e-05,1.0,1284668.5673371805,2597.478426029319,,,,,,,,,,,,,,,,,,,3.0,14597.348462753922,1553.0818637371142,0.3713817865138576,6.1796691888313084,2.9653884420503056
809.0,-29.487823509486915,4.727627181879157,35.042595176943976,28.124580659810476,5.3248067163143205,-26.00656048690802,-39.52384576024485,1.8435436937162715,-6.585087224468964,-6.585102259915,40.08550304957369,37836.54365192819,20561.423773448118,20561.423773448118,58397.96742537631,82180.64199114144,82186.14504677482,20561.423773448118,102747.56882022294,102747.56882022294,102747.56882022294,130261.18927171698,125884.96183135954,4376.227440357439,0.0,94728.67999509485,50384.90580563242,49270.860210513805,27513.62045149405,76784.48066200786,20871.264058117293,1553.125616393299,0.0,0.8782735300352329,2.7201136343317356,0.0014957518510113484,1.0,1.0,-6.5724018245568345,333269.5322991418,1558223.177275099,4.675564449367194,1558223.177275099,4.675564449367194,0.7585793405456365,0.09249538099029263,3.585980388254247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.585980388254247,1.2830899481901203,1.283405884581147,2.7948004684414367,5921.846825764172,14597.340525034693,6462.316863366489,0.0004280528707992452,26416.39656072167,2693.722786142227,19316.297562846932,1969.714179954106,0.731223788166785,0.731223788166785,32430.43158713298,32395.05729023726,1.0013651435966706,0.8,4292.580368102491,4287.898129693729,1.0013651435966706,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2805.436226301252,3099.015535412006,7.3291360468944795,4.727627181879157,-2.1725143536255276,6.900141535504685,2.9650302138748508,3.5,0.8471514896785288,0.6,0.00024621808031113023,1.000129206403067,0.0002461862714685093,198.50000860308452,0.0,6.345399731524436e-06,17.98286283914025,0.01015166643156175,8.321218005790305e-05,0.0001630059002532272,0.0005845359614778008,0.09249538095591109,0.09249538095591109,0.09249538095591109,0.09249786796823728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489230.8140356076,595.1645156605447,0.0,0.09249538095591109,0.09249538099029263,0.09249538099029263,0.3713792283642824,0.3713792283642824,0.5,9.701622557593641,0.013889857599735933,0.013889857599735933,-2.6261659513693303e-11,1.503544604020135e-05,0.01270043535816967,-2.6261659513693303e-11,27513.62045149405,20871.264058117293,0.7585793405456365,0.7605438875393865,0.4927629037237118,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448425569173777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.01685415959,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0729477301885,261.0729477301885,-12.077052269811475,245.4083395048658,276.73755595550284,112839.69452016232,112991.17881900351,-151.48429884117624,0.0,nan,276.73755595550284,3.5875559555028644,270.47171266538305,-2.6782873346169254,264.2058693752612,-8.944130624738762,257.940026085129,-15.209973914871,251.674182794989,-21.47581720501097,245.4083395048658,-27.74166049513417,1.0,1.0,25762.5980482374,25762.5980482374,276.14839792606597,2.9983979260659908,276.14839792606597,276.14839792606597,82168.30885781144,82186.14504677482,-17.836188963381574,0.0,8575.796259387458,8575.796259387458,0.9074106307174115,3603.9102901955184,276.14839792606597,2.9983979260659908,1.0,0.002,0.13936173158747348,0.004854773186544547,0.0002152316198569569,0.0017847683790286062,0.10761580992847844,0.10761580992847844,0.0,-1.1144371016291732e-12,1.0,1.0000257095416951,0.01270043538443133,0.09249538099029263,0.0,2.375183476071839e-06,3.0513290385317227,0.0,1600037.8228955143,266.564912775531,1.5035472301860864e-05,1.0,1284670.8767013303,2597.469084452656,,,,,,,,,,,,,,,,,,,3.0,14597.340525034693,1553.125616393299,0.3713792283642824,6.1796691888313084,2.9650302138748508
810.0,-29.489075678415087,4.72794886203338,35.042606930769985,28.1237710378133,5.324204761543847,-26.00774763440337,-39.52499191565437,1.8428767166281252,-6.585786876352643,-6.585802279655451,40.08552926357137,37836.19218336647,20561.39838377658,20561.39838377658,58397.59056714305,82180.42900777714,82185.93098899278,20561.39838377658,102747.32937276937,102747.32937276937,102747.32937276937,130261.5433313072,125885.2926890532,4376.250642254005,0.0,94728.78316303743,50384.87191073194,49271.01250256165,27514.21395853783,76785.22646109949,20871.64992954908,1553.1701581126367,0.0,0.8782696313521943,2.720042622315963,0.0014957518510113484,1.0,1.0,-6.572782360118708,333260.31699069956,1558224.3095743172,4.675697135635273,1558224.3095743172,4.675697135635273,0.7585770017272282,0.09249514448842981,3.5860039704603257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5860039704603257,1.2830931258369034,1.2834090221945325,2.7948119261580007,5921.871103290682,14597.332666666505,6462.30175132163,0.000428046698933444,26416.25161136599,2693.7080054214225,19316.25239193355,1969.709573802833,0.7312260905185519,0.7312260905185519,32430.60220281632,32395.05729023726,1.0013717287969839,0.8,4292.602951259635,4287.898129693729,1.0013717287969839,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2805.2332589460734,3099.015535412006,7.329657281869494,4.72794886203338,-2.1730162499254027,6.900965111958783,2.964672699761307,3.5,0.8470493427889448,0.6,0.0002461862714685093,1.000129790602488,0.00024615432295062854,198.50103888362173,0.0,6.314055533906611e-06,17.894033383091337,0.010157980487095656,8.320143150786468e-05,0.00016298483996064463,0.0005844642832237124,0.09249514443061936,0.09249514443061936,0.09249514443061936,0.09249769524723413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489230.5717575068,595.1645958167825,0.0,0.09249514443061936,0.09249514448842981,0.09249514448842981,0.37137668511009164,0.37137668511009164,0.5,9.701699076188454,0.013968605677462165,0.013968605677462165,-3.5925040720030665e-11,1.5403302825234277e-05,0.013019919536759517,-3.5925040720030665e-11,27514.21395853783,20871.64992954908,0.7585770017272282,0.7605315925808739,0.49275354032503677,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448433007127352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.92802470354,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0719689686384,261.0719689686384,-12.078031031361604,245.40711202100698,276.73682591625703,112843.42482887166,112993.1516164651,-149.72678759341255,0.0,nan,276.73682591625703,3.5868259162570553,270.4708831372221,-2.679116862777903,264.2049403581442,-8.945059641855778,257.93899757913545,-15.211002420864531,251.6730548000643,-21.47694519993567,245.40711202100698,-27.742887978992997,1.0,1.0,25762.5980482374,25762.5980482374,276.14767294563666,2.9976729456366797,276.14767294563666,276.14767294563666,82168.44121397175,82185.93098899278,-17.48977502103662,0.0,8575.796259387458,8575.796259387458,0.9074091818165497,3603.9339903126274,276.14767294563666,2.9976729456366797,1.0,0.002,0.13935929667055827,0.004854657520781249,0.0002152275498012811,0.001784772447189666,0.10761377490064054,0.10761377490064054,0.0,-3.0090530761528456e-12,1.0,1.0000263561026925,0.013019919572684557,0.09249514448842981,0.0,2.4349122919066374e-06,3.1280667246311182,0.0,1600037.0024550334,266.56421312364733,1.5403338750274997e-05,1.0,1284673.2652459166,2597.459422635415,,,,,,,,,,,,,,,,,,,3.0,14597.332666666505,1553.1701581126367,0.37137668511009164,6.1796691888313084,2.964672699761307
811.0,-29.49032692982497,4.728270425887119,35.042619170530216,28.122838551085465,5.323508301218243,-26.00894340665472,-39.526146941911406,1.8421247769377056,-6.586506231975761,-6.586522552604133,40.085566782077514,37835.92773198175,20561.41233433681,20561.41233433681,58397.34006631856,82180.22371101142,82185.82048144517,20561.41233433681,102747.23281578199,102747.23281578199,102747.23281578199,130262.10243004395,125885.8250373902,4376.277392653747,0.0,94728.87641016512,50384.90572766594,49271.0785361102,27514.869614261966,76785.94815037216,20872.079361830525,1553.218125424383,0.0,0.8782655795917284,2.719969550171306,0.0014957518510113484,1.0,1.0,-6.572704345250543,333250.83527157904,1558225.9301658103,4.675835032479218,1558225.9301658103,4.675835032479218,0.7585745327687019,0.09249493764593916,3.5860323508437646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5860323508437646,1.2830967002174143,1.2834125564598806,2.7948262591869573,5921.901473259125,14597.324654098662,6462.283639807442,0.0004280390967939343,26416.068552163557,2693.6893385777566,19316.19825540562,1969.7040534133084,0.731229108421721,0.731229108421721,32430.80753269433,32395.05729023726,1.001379653861725,0.8,4292.630129282258,4287.898129693729,1.001379653861725,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2805.0306222268355,3099.015535412006,7.330191753134473,4.728270425887119,-2.1735302703898487,6.901800696276967,2.9643157852442963,3.5,0.8469473672126561,0.6,0.00024615432295062854,1.0001296968201017,0.0002461224016577777,198.50206841858946,0.0,6.341813990125912e-06,17.972700848016835,0.010164322301085781,8.319060106604325e-05,0.00016296372188458528,0.0005843931786920287,0.09249493769205809,0.09249493769205809,0.09249493769205809,0.0924976402071249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489230.36214812397,595.1646658946897,0.0,0.09249493769205809,0.09249493764593916,0.09249493764593916,0.37137415022329173,0.37137415022329173,0.5,9.701780160706141,0.014198578020284458,0.014198578020284458,5.172751116333529e-12,1.6320628390076308e-05,0.013818207353608614,5.172751116333529e-12,27514.869614261966,20872.079361830525,0.7585745327687019,0.7605211822345066,0.4927454650672093,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484404787060048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.00669216847,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.07099109900827,261.07099109900827,-12.07900890099171,245.4058852593153,276.736096938702,112846.18621254677,112995.77655384994,-149.59034130313708,0.0,nan,276.736096938702,3.586096938702042,270.47005460281343,-2.6799453971865432,264.20401226694287,-8.945987733057109,257.9379699310828,-15.212030068917159,251.6719275951933,-21.47807240480668,245.4058852593153,-27.744114740684665,1.0,1.0,25762.5980482374,25762.5980482374,276.146939786707,2.996939786707003,276.146939786707,276.146939786707,82168.28175908816,82185.82048144517,-17.538722357014194,0.0,8575.796259387458,8575.796259387458,0.9074074381088166,3603.9625125979833,276.146939786707,2.996939786707003,1.0,0.002,0.13935671249256923,0.004854538868672215,0.00021522324028279644,0.0017847767646719007,0.10761162014139822,0.10761162014139822,0.0,4.954697242764983e-12,1.0,1.0000279718437413,0.013818207348435863,0.09249493764593916,0.0,2.5841829787097383e-06,3.3198371362453925,0.0,1600036.1596712118,266.5634937680242,1.6320623217325192e-05,1.0,1284675.722886682,2597.449481373913,,,,,,,,,,,,,,,,,,,3.0,14597.324654098662,1553.218125424383,0.37137415022329173,6.1796691888313084,2.9643157852442963
812.0,-29.491579210767423,4.72859213429863,35.042631394435496,28.1218952377327,5.322802687889787,-26.01014102094853,-39.52730224756522,1.841364496653273,-6.5872077561003834,-6.587224235118625,40.08559080474389,37835.663959417274,20561.394990460925,20561.394990460925,58397.0589498782,82180.0204755904,82185.56344234967,20561.394990460925,102746.95843281058,102746.95843281058,102746.95843281058,130262.41026512653,125886.10712007718,4376.3031450493445,0.0,94728.97001454589,50384.93902518901,49271.14554372987,27515.451832315946,76786.59737604581,20872.457048971217,1553.262157744963,0.0,0.8782616800039152,2.7198983752319097,0.0014957518510113484,1.0,1.0,-6.573267694437732,333241.5984806947,1558226.9678128096,4.675967751076193,1558226.9678128096,4.675967751076193,0.7585722079423475,0.09249470609709962,3.5860610800039083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5860610800039083,1.2831003134782606,1.2834161296498399,2.7948407792705807,5921.932239573961,14597.316618172803,6462.2653268210015,0.00042803140058534267,26415.883026298776,2693.6704202045325,19316.143516663644,1969.6984716150414,0.7312321718502892,0.7312321718502892,32431.01538561379,32395.05729023726,1.0013876763204277,0.8,4292.657641261528,4287.898129693729,1.0013876763204277,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2804.8282602374366,3099.015535412006,7.3307144262445325,4.72859213429863,-2.174032674870295,6.902624809168925,2.9639593717768964,3.5,0.846845534793399,0.6,0.0002461224016577777,1.000129804869977,0.0002460904579178851,198.5030988100309,0.0,6.336442657483185e-06,17.957478491307345,0.010170658743743264,8.317976930799572e-05,0.00016294263234978198,0.000584322232142939,0.09249470611415585,0.09249470611415585,0.09249470611415585,0.09249743122605866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489230.0839965199,595.1647576207098,0.0,0.09249470611415585,0.09249470609709962,0.09249470609709962,0.3713716343724168,0.3713716343724168,0.5,9.70186191825758,0.014403514567220554,0.014403514567220554,-5.650235834764317e-11,1.6479018256632116e-05,0.013956540680908347,-5.650235834764317e-11,27515.451832315946,20872.457048971217,0.7585722079423475,0.7605110910682913,0.49273786379835616,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484479448832643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.99146981176,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.070013033466,261.070013033466,-12.079986966533966,245.40465882747802,276.735367239458,112848.84905047106,112998.4693611905,-149.62031071943275,0.0,nan,276.735367239458,3.585367239458037,270.4692255570438,-2.680774442956192,264.2030838746616,-8.946916125338362,257.9369421922803,-15.213057807719679,251.6708005098741,-21.479199490125865,245.40465882747802,-27.74534117252196,1.0,1.0,25762.5980482374,25762.5980482374,276.146208131571,2.996208131570995,276.146208131571,276.146208131571,82168.08802059057,82185.56344234967,-17.475421759096207,0.0,8575.796259387458,8575.796259387458,0.9074056729666995,3603.991385403928,276.146208131571,2.996208131570995,1.0,0.002,0.1393541024627841,0.004854423644007102,0.00021521889907239697,0.0017847811041674603,0.10760944953619848,0.10760944953619848,0.0,3.2398571672698218e-12,1.0,1.0000282516988717,0.013956540737410705,0.09249470609709962,0.0,2.6100319767564165e-06,3.3530509654332925,0.0,1600035.3367207828,266.5627922438996,1.6479074758990464e-05,1.0,1284678.11708585,2597.439796789257,,,,,,,,,,,,,,,,,,,3.0,14597.316618172803,1553.262157744963,0.3713716343724168,6.1796691888313084,2.9639593717768964
813.0,-29.492829949317425,4.728913828717755,35.04264340518846,28.12086447319018,5.322022828678759,-26.01134467146563,-39.52846600497139,1.8405375499768077,-6.587918725742497,-6.587934954040757,40.08560910787705,37835.46792632856,20561.396682472943,20561.396682472943,58396.8646088015,82179.8358453053,82185.19887619908,20561.396682472943,102746.59555867202,102746.59555867202,102746.59555867202,130262.61390542428,125886.2857439548,4376.3281614694915,0.0,94729.0650232801,50385.02219627224,49271.1586966754,27516.01834675226,76787.17704342766,20872.822815381427,1553.305667142467,0.0,0.8782577530453883,2.71982629063177,0.0014957518510113484,1.0,1.0,-6.574196803379323,333232.2429431735,1558227.7584080375,4.676101401969569,1558227.7584080375,4.676101401969569,0.7585698829076797,0.09249447117512345,3.586092700314535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.586092700314535,1.2831042378703037,1.2834200140185321,2.7948568748137963,5921.966344098622,14597.308519913595,6462.245379544093,0.0004280229220056701,26415.67659836887,2693.649370413839,19316.083892918094,1969.6923916850396,0.7312356290018645,0.7312356290018645,32431.24415536497,32395.05729023726,1.0013965061168746,0.8,4292.687921849687,4287.898129693729,1.0013965061168746,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2804.6262175897846,3099.015535412006,7.331243127343655,4.728913828717755,-2.174540332826587,6.903454161544342,2.963603537857514,3.5,0.8467438679592897,0.6,0.0002460904579178851,1.0001296463095566,0.00024605855733399195,198.5041279417305,0.0,6.340931356263367e-06,17.97019946365038,0.010176999675099527,8.316885962712991e-05,0.00016292159829075522,0.0005842519543540543,0.09249447108537151,0.09249447108537151,0.09249447108537151,0.09249715714779266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489229.7838102713,595.164856238121,0.0,0.09249447108537151,0.09249447117512345,0.09249447117512345,0.37136912199232025,0.37136912199232025,0.5,9.70194250708964,0.014527052256994466,0.014527052256994466,-9.43600753089413e-12,1.6228298250098305e-05,0.013738150661424697,-9.43600753089413e-12,27516.01834675226,20872.822815381427,0.7585698829076797,0.7605028190549921,0.4927315911734896,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484554172771322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.0041907841,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.06902819821335,261.06902819821335,-12.080971801786632,245.40343225694835,276.73462413948374,112850.85431611337,113001.51022602913,-150.6559099157505,0.0,nan,276.73462413948374,3.584624139483765,270.46838576295266,-2.681614237047313,264.2021473864753,-8.947852613524674,257.935909009972,-15.214090990027955,251.66967063344794,-21.48032936655204,245.40343225694835,-27.746567743051628,1.0,1.0,25762.5980482374,25762.5980482374,276.1454549015934,2.995454901593405,276.1454549015934,276.1454549015934,82167.72899436254,82185.19887619908,-17.46988183654321,0.0,8575.796259387458,8575.796259387458,0.9074037301838263,3604.0231638161076,276.1454549015934,2.995454901593405,1.0,0.002,0.13935153329934283,0.004854306627965394,0.0002152146169937278,0.001784785385733016,0.10760730849686391,0.10760730849686391,0.0,2.726743743991511e-12,1.0,1.0000278094794932,0.013738150670860705,0.09249447117512345,0.0,2.569169470975566e-06,3.300562028740145,0.0,1600034.502095706,266.5620812742575,1.6228307686105836e-05,1.0,1284680.5421079735,2597.4299875783568,,,,,,,,,,,,,,,,,,,3.0,14597.308519913595,1553.305667142467,0.37136912199232025,6.1796691888313084,2.963603537857514
814.0,-29.494079172137727,4.729235818170581,35.04265490591882,28.119898808095627,5.321305088621205,-26.012540746034336,-39.52962106615303,1.8397666618763202,-6.588608053986434,-6.588623637819411,40.08561842233151,37835.22868387674,20561.361269502824,20561.361269502824,58396.58995337956,82179.62515468634,82184.76510042264,20561.361269502824,102746.12636992546,102746.12636992546,102746.12636992546,130262.65603421957,125886.30562759978,4376.350406619795,0.0,94729.15019277368,50385.078384715445,49271.19089784248,27516.52966429411,76787.72056213659,20873.150155613825,1553.346033402621,0.0,0.8782539798039952,2.7197564476813407,0.0014957518510113484,1.0,1.0,-6.575446131726153,333223.17766109825,1558228.160741416,4.6762298219429335,1558228.160741416,4.6762298219429335,0.7585676831442578,0.09249421018492983,3.586122712156177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.586122712156177,1.283107900626438,1.2834236367420606,2.7948722865827285,5921.998999787628,14597.30041081095,6462.226124152232,0.000428014780258311,26415.479278403505,2693.629249377056,19316.02633726325,1969.6865226416005,0.7312389123696669,0.7312389123696669,32431.46128763245,32395.05729023726,1.0014048867572747,0.8,4292.716662068768,4287.898129693729,1.0014048867572747,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2804.4244673070184,3099.015535412006,7.331757909403464,4.729235818170581,-2.1750341960509187,6.9042700142215,2.963248235897781,3.5,0.8466423531136517,0.6,0.00024605855733399195,1.000129490508233,0.00024602669921167217,198.5051558355928,0.0,6.332397586543486e-06,17.94601476026424,0.01018333207268607,8.31580327771418e-05,0.00016290052455685016,0.0005841812709354755,0.09249421012950901,0.09249421012950901,0.09249421012950901,0.09249678819342005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489229.4558293103,595.1649634611387,0.0,0.09249421012950901,0.09249421018492983,0.09249421018492983,0.37136660570485885,0.37136660570485885,0.5,9.702019842366026,0.01450580033292681,0.01450580033292681,-2.2964741219766438e-11,1.5583832976062695e-05,0.013177506093256852,-2.2964741219766438e-11,27516.52966429411,20873.150155613825,0.7585676831442578,0.7604938592509081,0.4927249878873601,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484628805408195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.98000608072,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0680436091225,261.0680436091225,-12.081956390877451,245.40220639950314,276.7338808187567,112853.5421601305,113004.1604158533,-150.61825572279977,0.0,nan,276.7338808187567,3.583880818756711,270.46754593486384,-2.6824540651361417,264.2012110510625,-8.948788948937477,257.9348761672053,-15.215123832794688,251.6685412833441,-21.48145871665588,245.40220639950314,-27.747793600496834,1.0,1.0,25762.5980482374,25762.5980482374,276.14471563641524,2.9947156364152647,276.14471563641524,276.14471563641524,82167.50927401334,82184.76510042264,-17.25582640929497,0.0,8575.796259387458,8575.796259387458,0.9074018862208503,3604.053325716958,276.14471563641524,2.9947156364152647,1.0,0.002,0.13934906899415364,0.0048541931205633455,0.0002152105066141224,0.0017847894899541098,0.1076052533070612,0.1076052533070612,0.0,-3.43176789069366e-12,1.0,1.0000266744899216,0.013177506116221593,0.09249421018492983,0.0,2.464302939021037e-06,3.1658478263069556,0.0,1600033.692296418,266.56139194601354,1.5583855940803915e-05,1.0,1284682.8919356046,2597.420482580161,,,,,,,,,,,,,,,,,,,3.0,14597.30041081095,1553.346033402621,0.37136660570485885,6.1796691888313084,2.963248235897781
815.0,-29.495318138452152,4.729558445204061,35.042666593048146,28.118967438954883,5.320594246476709,-26.01372689995148,-39.530763344932325,1.8390030079923463,-6.5892711914216875,-6.589287471130981,40.08564679860342,37834.95308517338,20561.284762475163,20561.284762475163,58396.23784764855,82179.45093661036,82184.66394217973,20561.284762475163,102745.94870465489,102745.94870465489,102745.94870465489,130263.05111635264,125886.67617893883,4376.374937413806,0.0,94729.26112377933,50385.08523610294,49271.30654186266,27517.102411697753,76788.40895356041,20873.523294809893,1553.3887249311235,0.0,0.8782502687353932,2.719689108889556,0.0014957518510113484,1.0,1.0,-6.5755041697496495,333214.4396747905,1558229.3864418664,4.676356126591219,1558229.3864418664,4.676356126591219,0.7585654544039631,0.09249396301468195,3.5861500085006632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5861500085006632,1.2831115295603557,1.283427225689303,2.7948856555980126,5922.027327126778,14597.29229038214,6462.208946386732,0.00042800764657549166,26415.309147478965,2693.6119008508476,19315.974991772633,1969.681286858676,0.7312416782226498,0.7312416782226498,32431.65877327067,32395.05729023726,1.001412509110148,0.8,4292.742801806418,4287.898129693729,1.001412509110148,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2804.223062356059,3099.015535412006,7.332257208240751,4.729558445204061,-2.175512359851015,6.905070805055076,2.9628935590972465,3.5,0.8465410168849276,0.6,0.00024602669921167217,1.0001284285888348,0.000245995106407296,198.50617529934286,0.0,6.324001535718213e-06,17.922220352225416,0.010189656074221788,8.314732702296727e-05,0.0001628793721887049,0.0005841098619591068,0.0924939629736677,0.0924939629736677,0.0924939629736677,0.09249664928793526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489229.20440208924,595.1650467018874,0.0,0.0924939629736677,0.09249396301468195,0.09249396301468195,0.3713640771397012,0.3713640771397012,0.5,9.702100426428112,0.014600988671190862,0.014600988671190862,1.1368683772161603e-11,1.6279709313948842e-05,0.013783301381351976,1.1368683772161603e-11,27517.102411697753,20873.523294809893,0.7585654544039631,0.7604824561863892,0.49271698164829736,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484703348331571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.956211672674,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0670607809206,261.0670607809206,-12.082939219079378,245.40098295973772,276.7331386021155,112856.24948420502,113006.59836755946,-150.34888335442594,0.0,nan,276.7331386021155,3.5831386021155254,270.46670747360696,-2.683292526393018,264.2002763451698,-8.949723654830166,257.9338452166883,-15.216154783311651,251.66741408820533,-21.482585911794644,245.40098295973772,-27.74901704026226,1.0,1.0,25762.5980482374,25762.5980482374,276.14404000731935,2.99404000731937,276.14404000731935,276.14404000731935,82167.14647828489,82184.66394217973,-17.51746389483742,0.0,8575.796259387458,8575.796259387458,0.9074002090961395,3604.0807585431667,276.14404000731935,2.99404000731937,1.0,0.002,0.13934649142137961,0.00485408458036807,0.00021520623230427587,0.0017847937658010294,0.10760311615213794,0.10760311615213794,0.0,-1.8946949044418293e-12,1.0,1.0000279005706694,0.013783301369983292,0.09249396301468195,0.0,2.5775711514549907e-06,3.31136739929092,0.0,1600032.9151366681,266.5607288085783,1.627969794526507e-05,1.0,1284685.1569632578,2597.411320643493,,,,,,,,,,,,,,,,,,,3.0,14597.29229038214,1553.3887249311235,0.3713640771397012,6.1796691888313084,2.9628935590972465
816.0,-29.49655656478145,4.72988166439907,35.042678464444585,28.11808339264246,5.319944701760923,-26.01490643812602,-39.53190454104913,1.83829457489406,-6.589934865460293,-6.58995181620348,40.085675486407524,37834.67595771173,20561.21370683003,20561.21370683003,58395.889664541755,82179.2269639773,82184.55879157834,20561.21370683003,102745.77249840836,102745.77249840836,102745.77249840836,130263.44982851233,125887.04868250209,4376.401146010229,0.0,94729.34432155493,50385.115102332486,49271.36579913605,27517.677330103972,76789.04312924002,20873.897947202153,1553.4315344112274,0.0,0.8782465536016772,2.7196217198320736,0.0014957518510113484,1.0,1.0,-6.575582793544299,333205.69513176,1558230.6256008202,4.676482570277338,1558230.6256008202,4.676482570277338,0.7585632208996937,0.09249372036685183,3.58617733574954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.58617733574954,1.2831149003031257,1.2834305567221003,2.794899611018728,5922.056896988669,14597.28433378457,6462.1912416221085,0.0004280002338037277,26415.13105813986,2693.5937407922033,19315.92207104637,1969.6758904464186,0.7312446047885173,0.7312446047885173,32431.85648219714,32395.05729023726,1.001420140092901,0.8,4292.768971099111,4287.898129693729,1.001420140092901,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2804.022061749021,3099.015535412006,7.33275746554037,4.72988166439907,-2.1759902548681884,6.905871919267258,2.9625396112826308,3.5,0.8464398889378945,0.6,0.000245995106407296,1.0001283739113356,0.0002459635311067619,198.50719432794523,0.0,6.271366763694073e-06,17.773053408309003,0.010195927440985483,8.313663268797701e-05,0.00016285847371931897,0.0005840393673869837,0.09249372035716857,0.09249372035716857,0.09249372035716857,0.09249651513996072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489228.93868610705,595.1651346092407,0.0,0.09249372035716857,0.09249372036685183,0.09249372036685183,0.3713615623371536,0.3713615623371536,0.5,9.70218428512982,0.01479447181031901,0.01479447181031901,-1.2562395568238571e-11,1.6950743201959995e-05,0.014369022659195707,-1.2562395568238571e-11,27517.677330103972,20873.897947202153,0.7585632208996937,0.7604716413285472,0.49270930351396575,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484777279956478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.80704472876,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0660850150238,261.0660850150238,-12.083914984976161,245.3997621486124,276.73240788144597,112859.56038089901,113008.82890277532,-149.26852187629322,0.0,nan,276.73240788144597,3.582407881445988,270.4658787348511,-2.6841212651488604,264.19934958831635,-8.950650411683625,257.9328204417441,-15.21717955825585,251.6662912951728,-21.483708704827166,245.3997621486124,-27.750237851387567,1.0,1.0,25762.5980482374,25762.5980482374,276.1433634009246,2.993363400924636,276.1433634009246,276.1433634009246,82166.94216523261,82184.55879157834,-17.616626345727127,0.0,8575.796259387458,8575.796259387458,0.9073985300677684,3604.1082224282877,276.1433634009246,2.993363400924636,1.0,0.002,0.13934380434847052,0.0048539764293301525,0.00021520178866904805,0.0017847982181550244,0.10760089433452402,0.10760089433452402,0.0,6.8240725570323235e-12,1.0,1.0000290860023102,0.014369022671758103,0.09249372036685183,0.0,2.687083744642912e-06,3.4520626932488017,0.0,1600032.137305591,266.5600651345397,1.6950755764355563e-05,1.0,1284687.423728786,2597.4021517239853,,,,,,,,,,,,,,,,,,,3.0,14597.28433378457,1553.4315344112274,0.3713615623371536,6.1796691888313084,2.9625396112826308
817.0,-29.497793500758537,4.730205243360093,35.042690769750585,28.11719326945024,5.319284174273154,-26.01608573325166,-39.533041895460315,1.8375764065934903,-6.590611328666739,-6.590629291085108,40.085711740203834,37834.38808162773,20561.170531938733,20561.170531938733,58395.55861356646,82179.0155372544,82184.51986838605,20561.170531938733,102745.69040032479,102745.69040032479,102745.69040032479,130263.98469037151,125887.55397955069,4376.430710820817,0.0,94729.43477808163,50385.12868687357,49271.4512124534,27518.294290046717,76789.74550250013,20874.30208013377,1553.4766514452094,0.0,0.8782427382818216,2.719552995964504,0.0014957518510113484,1.0,1.0,-6.5753745408991335,333196.77795170905,1558232.191567798,4.676612424486398,1558232.191567798,4.676612424486398,0.758560899891384,0.09249349979781005,3.5862044362083214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5862044362083214,1.283118316452555,1.2834339331949738,2.794913290711275,5922.085882615657,14597.276346705825,6462.173804241588,0.0004279929550871901,26414.956666061866,2693.575957749269,19315.869949549087,1969.6705755328362,0.7312474592989305,0.7312474592989305,32432.052550030563,32395.05729023726,1.0014277077457772,0.8,4292.794923172253,4287.898129693729,1.0014277077457772,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2803.821458365783,3099.015535412006,7.333266699486235,4.730205243360093,-2.1764756767174758,6.9066809200775685,2.9621863798151318,3.5,0.8463389656614663,0.6,0.0002459635311067619,1.0001282207103452,0.00024593199753134183,198.5082121393763,0.0,6.267924319085784e-06,17.76329752028911,0.010202195365304569,8.312597561925363e-05,0.00016283755548750827,0.0005839687638706209,0.09249349976545183,0.09249349976545183,0.09249349976545183,0.09249646230830193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489228.685365468,595.165218853792,0.0,0.09249349976545183,0.09249349979781005,0.09249349979781005,0.37135906143181885,0.37135906143181885,0.5,9.702273162856072,0.015131148411796858,0.015131148411796858,-1.3585577107733116e-11,1.7962418382921896e-05,0.015254750185988541,-1.3585577107733116e-11,27518.294290046717,20874.30208013377,0.758560899891384,0.7604603743824782,0.49270104795953407,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448485118007793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.79728884074,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0651141644293,261.0651141644293,-12.084885835570674,245.39854364577232,276.73168468309507,112862.65948559558,113011.17608534559,-148.51659975003858,0.0,nan,276.73168468309507,3.581684683095091,270.46505647560696,-2.68494352439302,264.1984282681694,-8.951571731830597,257.9318000607001,-15.218199939299893,251.66517185323173,-21.48482814676825,245.39854364577232,-27.751456354227656,1.0,1.0,25762.5980482374,25762.5980482374,276.14268138731666,2.9926813873166793,276.14268138731666,276.14268138731666,82166.73171712899,82184.51986838605,-17.788151257060235,0.0,8575.796259387458,8575.796259387458,0.9073968649689363,3604.135458389363,276.14268138731666,2.9926813873166793,1.0,0.002,0.13934095165288368,0.0048538665731372105,0.00021519708345525584,0.0017848029167948259,0.10759854172762792,0.10759854172762792,0.0,2.5008163942463746e-13,1.0,1.0000308786619765,0.015254750199574119,0.09249349979781005,0.0,2.852697303365399e-06,3.6648309435081674,0.0,1600031.3449466755,266.55938867133324,1.7962431968499004e-05,1.0,1284689.7352848037,2597.3928016780583,,,,,,,,,,,,,,,,,,,3.0,14597.276346705825,1553.4766514452094,0.37135906143181885,6.1796691888313084,2.9621863798151318
