time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
818.0,-29.499029034510695,4.730529129787851,35.04270337623007,28.11629616133871,5.318612933565769,-26.017264837703028,-39.53418298680333,1.8368487367303508,-6.591289527908941,-6.591308258715555,40.085745035259805,37834.11818445166,20561.133639663,20561.133639663,58395.25182411466,82178.81483344692,82184.42899434405,20561.133639663,102745.56263400704,102745.56263400704,102745.56263400704,130264.4609214973,125887.99889587883,4376.4620256184735,0.0,94729.53117048736,50385.15548668594,49271.52853755713,27518.898287490254,76790.42682504738,20874.69680545164,1553.521182384426,0.0,0.8782389260234253,2.719484125296709,0.0014957518510113484,1.0,1.0,-6.5753785121879105,333187.84131247044,1558233.629736243,4.676742175219111,1558233.629736243,4.676742175219111,0.7585585944383906,0.09249328118349208,3.5862314156709667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5862314156709667,1.2831217768692211,1.2834373539992967,2.7949267796087636,5922.114463970813,14597.268348202924,6462.156555967442,0.0004279857697243369,26414.784823015645,2693.558434635237,19315.81839330341,1969.6653182588764,0.7312502646803017,0.7312502646803017,32432.247742180385,32395.05729023726,1.0014352416111532,0.8,4292.8207593375255,4287.898129693729,1.0014352416111532,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2803.621213006817,3099.015535412006,7.333777310670181,4.730529129787851,-2.1769615852588604,6.907490715046712,2.9618337955757057,3.5,0.8462382273073444,0.6,0.00024593199753134183,1.0001280766407108,0.00024590050342091456,198.50922880611958,0.0,6.259673678999745e-06,17.73991520628528,0.010208455038983568,8.311528480426534e-05,0.0001628167127270765,0.0005838984101781166,0.09249328109976881,0.09249328109976881,0.09249328109976881,0.09249636977126005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489228.39950142725,595.165313546356,0.0,0.09249328109976881,0.09249328118349208,0.09249328118349208,0.37135658144903677,0.37135658144903677,0.5,9.70236581947581,0.015536032179340964,0.015536032179340964,4.121147867408581e-11,1.8730806630173902e-05,0.015929746527660882,4.121147867408581e-11,27518.898287490254,20874.69680545164,0.7585585944383906,0.7604496320505851,0.4926931617485291,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484924991983308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.77390652674,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0641464889907,261.0641464889907,-12.085853511009304,245.39732717633808,276.7309658016505,112865.58240863336,113013.6132862757,-148.0308776423196,0.0,nan,276.7309658016505,3.580965801650507,270.464238076569,-2.6857619234309595,264.197510351528,-8.952489648471953,257.9307826264619,-15.219217373538072,251.6640549013966,-21.485945098603366,245.39732717633808,-27.752672823661896,1.0,1.0,25762.5980482374,25762.5980482374,276.14199182311427,2.99199182311429,276.14199182311427,276.14199182311427,82166.52100947309,82184.42899434405,-17.907984870966175,0.0,8575.796259387458,8575.796259387458,0.9073952072995728,3604.1625727493215,276.14199182311427,2.99199182311429,1.0,0.002,0.13933797275006615,0.004853756991239951,0.00021519218268210407,0.001784807814990972,0.10759609134105204,0.10759609134105204,0.0,-2.3269238098866385e-12,1.0,1.0000322447540289,0.015929746486449403,0.09249328118349208,0.0,2.978901060752303e-06,3.8269705162196206,0.0,1600030.5501967566,266.55871047209104,1.8730765418695228e-05,1.0,1284692.0519250622,2597.383431115618,,,,,,,,,,,,,,,,,,,3.0,14597.268348202924,1553.521182384426,0.37135658144903677,6.1796691888313084,2.9618337955757057
819.0,-29.50026345666483,4.730853330995262,35.042716196257174,28.115409949701302,5.317950895938419,-26.01844202140634,-39.535320026893146,1.8361294605622893,-6.591965450845578,-6.591984806217614,40.085776404906106,37833.83384261217,20561.095858270142,20561.095858270142,58394.92970088231,82178.61215470356,82184.31161988358,20561.095858270142,102745.40747815372,102745.40747815372,102745.40747815372,130264.89886982203,125888.40417799307,4376.494691828958,0.0,94729.62728675375,50385.16961536611,49271.619634875155,27519.491391668314,76791.11102654347,20875.083839990795,1553.5651356302565,0.0,0.8782351341298165,2.719415503335758,0.0014957518510113484,1.0,1.0,-6.575504828434134,333178.9367132978,1558234.9847384382,4.676871233547718,1558234.9847384382,4.676871233547718,0.7585563098855398,0.09249306268802723,3.5862580457495197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5862580457495197,1.2831251980566194,1.2834407356151276,2.7949400815923124,5922.142649277758,14597.260336560064,6462.139492110426,0.00042797867569083583,26414.615478947075,2693.5411663460077,19315.767388292872,1969.6601171952577,0.7312530217859081,0.7312530217859081,32432.440406303493,32395.05729023726,1.0014426779129584,0.8,4292.846260886287,4287.898129693729,1.0014426779129584,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2803.421317102665,3099.015535412006,7.334286763403808,4.730853330995262,-2.177445598714372,6.908298929709634,2.961481843387013,3.5,0.8461376695391466,0.6,0.00024590050342091456,1.000127962695752,0.00024586904135558076,198.51024456729175,0.0,6.2518715728521685e-06,17.717804037463047,0.01021470691055642,8.310463320937999e-05,0.0001627958702115346,0.0005838279993609105,0.09249306266407611,0.09249306266407611,0.09249306266407611,0.09249625330667427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489228.08957033546,595.1654159785224,0.0,0.09249306266407611,0.09249306268802723,0.09249306268802723,0.37135411746427266,0.37135411746427266,0.5,9.702461534207194,0.015969116005010164,0.015969116005010164,-3.922195901395753e-12,1.9355372046447883e-05,0.016479977783490085,-3.922195901395753e-12,27519.491391668314,20875.083839990795,0.7585563098855398,0.7604386617182506,0.492685069103045,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484998720928943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.751795357915,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.06318234910884,261.06318234910884,-12.086817650891135,245.3961126462693,276.7302520519544,112868.54816887541,113016.0381925491,-147.49002367369653,0.0,nan,276.7302520519544,3.580252051954403,270.463424170802,-2.6865758291979773,264.19659628968117,-8.95340371031881,257.9297684085427,-15.220231591457264,251.66294052740346,-21.487059472596513,245.3961126462693,-27.753887353730676,1.0,1.0,25762.5980482374,25762.5980482374,276.1413015888994,2.9913015888994323,276.1413015888994,276.1413015888994,82166.34205762864,82184.31161988358,-17.969562254933408,0.0,8575.796259387458,8575.796259387458,0.9073935710923904,3604.189335978267,276.1413015888994,2.9913015888994323,1.0,0.002,0.1393348909750234,0.004853648286244624,0.00021518712411856646,0.001784812873909478,0.10759356205928322,0.10759356205928322,0.0,-1.9719555849340153e-12,1.0,1.0000333582932026,0.01647997778741228,0.09249306268802723,0.0,3.0817717468328816e-06,3.959134782886126,0.0,1600029.757906378,266.5580345491544,1.9355375968643784e-05,1.0,1284694.3602993651,2597.3740940367293,,,,,,,,,,,,,,,,,,,3.0,14597.260336560064,1553.5651356302565,0.37135411746427266,6.1796691888313084,2.961481843387013
820.0,-29.501501764815313,4.731177314122341,35.042728886935,28.114509803149872,5.3172745952012574,-26.01962412881891,-39.53646153733132,1.8353969586868828,-6.592675985083133,-6.592695167213934,40.08579831529004,37833.5536251304,20561.12202738146,20561.12202738146,58394.67565251186,82178.41626231164,82183.96790840794,20561.12202738146,102745.08993578941,102745.08993578941,102745.08993578941,130265.16199600295,125888.6347564131,4376.5272395898455,0.0,94729.72729135478,50385.186267295976,49271.71224895422,27520.072060213544,76791.78430916776,20875.459777940127,1553.6093098798153,0.0,0.8782311946117856,2.7193434641217946,0.0014957518510113484,1.0,1.0,-6.576367705027735,333169.5872698041,1558235.9311488275,4.677005317075812,1558235.9311488275,4.677005317075812,0.7585539649847175,0.09249284992741107,3.5862849152096206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5862849152096206,1.283128680909235,1.283444178952243,2.7949534357445356,5922.170945123865,14597.25230600176,6462.122366314018,0.00042797155451311796,26414.445458474613,2693.523829082777,19315.716198141352,1969.6548972525127,0.7312557906433066,0.7312557906433066,32432.634802021686,32395.05729023726,1.0014501810607335,0.8,4292.871991633697,4287.898129693729,1.0014501810607335,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2803.2217722470596,3099.015535412006,7.334818183471688,4.731177314122341,-2.1779500304943724,6.909127344616714,2.9611305259675618,3.5,0.8460372931335891,0.6,0.00024586904135558076,1.0001283668491525,0.00024583748397235964,198.51126353526277,0.0,6.245542284005418e-06,17.699866832871354,0.010220952452840427,8.309394100626985e-05,0.0001627751003493109,0.0005837578869544659,0.09249284990357344,0.09249284990357344,0.09249284990357344,0.0924960180825953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489227.7371067901,595.1655317905748,0.0,0.09249284990357344,0.09249284992741107,0.09249284992741107,0.371351666623524,0.371351666623524,0.5,9.702556578640712,0.016297294880530444,0.016297294880530444,7.150902092689648e-11,1.918213081353315e-05,0.016327462186211505,7.150902092689648e-11,27520.072060213544,20875.459777940127,0.7585539649847175,0.7604286861913746,0.4926771003628529,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448507238425547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.733858153326,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.06221945203555,261.06221945203555,-12.087780547964428,245.39489890206485,276.7295400020123,112871.31246709877,113018.61237150758,-147.29990440884612,0.0,nan,276.7295400020123,3.5795400020123225,270.46261178199467,-2.68738821800531,264.19568356203325,-8.954316437966725,257.9287553420566,-15.221244657943373,251.66182712205168,-21.4881728779483,245.39489890206485,-27.755101097935125,1.0,1.0,25762.5980482374,25762.5980482374,276.14055114865386,2.9905511486538785,276.14055114865386,276.14055114865386,82166.3185753918,82183.96790840794,-17.649333016146556,0.0,8575.796259387458,8575.796259387458,0.9073919201724381,3604.216339785669,276.14055114865386,2.9905511486538785,1.0,0.002,0.13933183774759475,0.0048535333859909425,0.0002151820947098867,0.0017848179046683842,0.10759104735494335,0.10759104735494335,0.0,-6.217292305987776e-13,1.0,1.0000330494015701,0.016327462114702485,0.09249284992741107,0.0,3.0532268609291963e-06,3.922470729165428,0.0,1600028.9238546535,266.55732401491684,1.9182059304512222e-05,1.0,1284696.7840351348,2597.364290387686,,,,,,,,,,,,,,,,,,,3.0,14597.25230600176,1553.6093098798153,0.371351666623524,6.1796691888313084,2.9611305259675618
821.0,-29.502733172025746,4.731501616956088,35.042741747983335,28.113548887800448,5.316553429836482,-26.020804511848088,-39.53759906636549,1.8346247696473406,-6.593348769250895,-6.593368512171821,40.08582860952638,37833.31249678738,20561.083667463277,20561.083667463277,58394.39616425066,82178.22194283135,82183.83935003747,20561.083667463277,102744.92301750074,102744.92301750074,102744.92301750074,130265.57938986468,125889.01865495132,4376.560734913358,0.0,94729.81922109218,50385.229562626744,49271.76628718382,27520.65637236394,76792.42265954777,20875.84069495139,1553.6527633159292,0.0,0.8782274239860256,2.7192751705812785,0.0014957518510113484,1.0,1.0,-6.576546153017148,333160.72520286293,1558237.2397003388,4.677133652988424,1558237.2397003388,4.677133652988424,0.7585517006750888,0.09249263131953171,3.5863143605033487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5863143605033487,1.2831323491650726,1.2834478076156306,2.79496839342952,5922.202638663474,14597.24415644659,6462.103552514785,0.00042796363330085523,26414.254217189315,2693.504327898856,19315.659962436428,1969.6491628065066,0.731258956002119,0.731258956002119,32432.847833099055,32395.05729023726,1.0014584034957694,0.8,4292.900189008069,4287.898129693729,1.0014584034957694,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2803.0224874790633,3099.015535412006,7.335325977336404,4.731501616956088,-2.1784315454724457,6.909933162428533,2.9607796830958897,3.5,0.8459370523131113,0.6,0.00024583748397235964,1.0001276527192435,0.00024580610615450234,198.51227683374137,0.0,6.264496017091284e-06,17.7535817124367,0.010227216948857518,8.308328736076935e-05,0.00016275419661159027,0.0005836877125403317,0.09249263128525399,0.09249263128525399,0.09249263128525399,0.09249588500100772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489227.41283541225,595.1656388378534,0.0,0.09249263128525399,0.09249263131953171,0.09249263131953171,0.3713492140067689,0.3713492140067689,0.5,9.702654187610376,0.01664545512545601,0.01664545512545601,2.5579538487363607e-12,1.9742920926546503e-05,0.01682235915467345,2.5579538487363607e-12,27520.65637236394,20875.84069495139,0.7585517006750888,0.7604187254664033,0.4926698648969305,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448514628019346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.78757303289,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0612541205579,261.0612541205579,-12.088745879442058,245.39368658497455,276.7288216561472,112873.70873603957,113021.38104495774,-147.67230891819784,0.0,nan,276.7288216561472,3.578821656147227,270.46179464189026,-2.6882053581097125,264.19476762767783,-8.955232372322143,257.9277406134512,-15.222259386548785,251.66071359920653,-21.489286400793446,245.39368658497455,-27.75631341502543,1.0,1.0,25762.5980482374,25762.5980482374,276.1398628128582,2.9898628128582345,276.1398628128582,276.1398628128582,82165.93791705417,82183.83935003747,-17.901432983300765,0.0,8575.796259387458,8575.796259387458,0.9073901109820958,3604.2459323058656,276.1398628128582,2.9898628128582345,1.0,0.002,0.13932869199842435,0.004853425528749659,0.00021517693879131742,0.0017848230608516272,0.1075884693956587,0.1075884693956587,0.0,-3.5705553097509224e-13,1.0,1.000034050923246,0.016822359152115496,0.09249263131953171,0.0,3.1457480322603262e-06,4.04133960756372,0.0,1600028.1351433021,266.5566512307491,1.9742918368592655e-05,1.0,1284699.0814645384,2597.3549976784175,,,,,,,,,,,,,,,,,,,3.0,14597.24415644659,1553.6527633159292,0.3713492140067689,6.1796691888313084,2.9607796830958897
822.0,-29.50396381574175,4.731826347396554,35.04275451469186,28.112668997515016,5.315888988631818,-26.02197853531115,-39.538735582586355,1.8339037081937533,-6.594012775664737,-6.59403266224151,40.085851611239285,37833.03294216741,20561.03235354675,20561.03235354675,58394.06529571416,82178.03326724895,82183.6256708973,20561.03235354675,102744.65802444404,102744.65802444404,102744.65802444404,130265.86199342742,125889.26814265862,4376.593850768796,0.0,94729.92446965407,50385.24369866653,49271.86752331949,27521.20396898338,76793.07149230287,20876.19568298232,1553.6942619079684,0.0,0.8782237309528791,2.719207816367341,0.0014957518510113484,1.0,1.0,-6.577083187095525,333151.98433438654,1558238.2332540702,4.677259348664295,1558238.2332540702,4.677259348664295,0.7585495062828633,0.09249239995128895,3.5863402323315476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5863402323315476,1.2831357784985227,1.2834511975280865,2.794981086513033,5922.22953378431,14597.236103863313,6462.087090401943,0.00042795683695481134,26414.093012047648,2693.487889549199,19315.6107560795,1969.6441451545124,0.7312615559909446,0.7312615559909446,32433.035010546973,32395.05729023726,1.0014656280603667,0.8,4292.92496432554,4287.898129693729,1.0014656280603667,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2802.8235547863014,3099.015535412006,7.335828300156556,4.731826347396554,-2.1789069842614888,6.910733331658043,2.9604294766409405,3.5,0.8458369933259829,0.6,0.00024580610615450234,1.000127574850984,0.00024577475147720705,198.51328951301502,0.0,6.22888206492612e-06,17.652651772000624,0.010233445830922444,8.307264446177649e-05,0.00016273346169272585,0.0005836175608152075,0.09249239992573206,0.09249239992573206,0.09249239992573206,0.09249567553401511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489227.05009900575,595.1657580475586,0.0,0.09249239992573206,0.09249239995128895,0.09249239995128895,0.37134677257776766,0.37134677257776766,0.5,9.702752456309545,0.016946090435851602,0.016946090435851602,-1.602984411874786e-11,1.9886576751559915e-05,0.016949475145963788,-1.602984411874786e-11,27521.20396898338,20876.19568298232,0.7585495062828633,0.7604079920356762,0.4926620619147848,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485219765030748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.68664309245,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0602920234444,261.0602920234444,-12.089707976555587,245.3924760830654,276.7281079638288,112876.60760748321,113023.78513661955,-147.17752913634695,0.0,nan,276.7281079638288,3.5781079638288134,270.4609815876598,-2.6890184123402037,264.1938552115224,-8.956144788477559,257.9267288353739,-15.223271164626055,251.6596024592162,-21.49039754078379,245.3924760830654,-27.757523916934588,1.0,1.0,25762.5980482374,25762.5980482374,276.1391737462521,2.9891737462521064,276.1391737462521,276.1391737462521,82165.76263628574,82183.6256708973,-17.863034611553303,0.0,8575.796259387458,8575.796259387458,0.9073885213495014,3604.2719334932053,276.1391737462521,2.9891737462521064,1.0,0.002,0.13932552250550312,0.0048533194259117824,0.00021517175028299427,0.0017848282495468949,0.10758587514149713,0.10758587514149713,0.0,-1.7011088718210665e-13,1.0,1.0000343080307277,0.016949475161993632,0.09249239995128895,0.0,3.169493771909189e-06,4.071852919704533,0.0,1600027.3561309888,266.55598722433524,1.9886592781404033e-05,1.0,1284701.3475126014,2597.3458319483993,,,,,,,,,,,,,,,,,,,3.0,14597.236103863313,1553.6942619079684,0.37134677257776766,6.1796691888313084,2.9604294766409405
823.0,-29.5051932469261,4.7321513413833785,35.04276746194474,28.111778036132478,5.315228115634294,-26.0231511106694,-39.539868117403216,1.8331859792032392,-6.5946852315310025,-6.594705665256604,40.085882350617986,37832.757551325616,20561.000729014853,20561.000729014853,58393.758280340466,82177.82291819695,82183.4942334082,20561.000729014853,102744.49496242305,102744.49496242305,102744.49496242305,130266.28671729648,125889.65762805445,4376.629089242023,0.0,94730.01362702441,50385.26746375779,49271.94018140736,27521.791754873422,76793.73193628078,20876.579063100355,1553.7378818128113,0.0,0.8782199602832101,2.7191395603836552,0.0014957518510113484,1.0,1.0,-6.57727209789897,333143.1271368228,1558239.5610335188,4.677387687465471,1558239.5610335188,4.677387687465471,0.7585472359154681,0.09249218593296023,3.5863674553161347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5863674553161347,1.283139192252149,1.2834545718863681,2.7949948664738313,5922.2587318676915,14597.22802552847,6462.069507942371,0.0004279495018780806,26413.917371072635,2693.4699791542103,19315.55820093122,1969.638786020835,0.7312644288834178,0.7312644288834178,32433.23196304669,32395.05729023726,1.0014732299278948,0.8,4292.951033495525,4287.898129693729,1.0014732299278948,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2802.6249930122913,3099.015535412006,7.336336748683481,4.7321513413833785,-2.179387404162771,6.911538745546149,2.9600799396854076,3.5,0.8457371256244022,0.6,0.00024577475147720705,1.000127450427172,0.000245743431371904,198.51430120355576,0.0,6.224320131507426e-06,17.639723252692047,0.010239670151053952,8.30620401002039e-05,0.00016271271137700314,0.0005835475726487314,0.09249218587665521,0.09249218587665521,0.09249218587665521,0.09249555337518875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489226.71152440255,595.1658697726716,0.0,0.09249218587665521,0.09249218593296023,0.09249218593296023,0.3713443347235768,0.3713443347235768,0.5,9.702853476946338,0.017286618080333938,0.017286618080333938,3.183231456205249e-12,2.0433725580915052e-05,0.01743356735761381,3.183231456205249e-12,27521.791754873422,20876.579063100355,0.7585472359154681,0.7603974544275619,0.4926542387953897,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485293205015835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.673714573146,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.05933300724683,261.05933300724683,-12.090666992753142,245.3912673081812,276.7273987063166,112879.54496426282,113026.25118847912,-146.70622421630924,0.0,nan,276.7273987063166,3.5773987063166146,270.4601724266771,-2.689827573322873,264.1929461470628,-8.957053852937179,257.9257198674371,-15.224280132562853,251.65849358780622,-21.491506412193758,245.3912673081812,-27.75873269181878,1.0,1.0,25762.5980482374,25762.5980482374,276.1384854166731,2.988485416673143,276.1384854166731,276.1384854166731,82165.57216603418,82183.4942334082,-17.922067374020116,0.0,8575.796259387458,8575.796259387458,0.9073868486936382,3604.299292592715,276.1384854166731,2.988485416673143,1.0,0.002,0.13932226251060806,0.00485321210608193,0.00021516641810668345,0.001784833579354649,0.10758320905334172,0.10758320905334172,0.0,-2.5386676268113195e-12,1.0,1.000035287662694,0.01743356735443058,0.09249218593296023,0.0,3.259992325350317e-06,4.188124018999725,0.0,1600026.5677724949,266.555314768469,2.0433722397683596e-05,1.0,1284703.6437577107,2597.336544124826,,,,,,,,,,,,,,,,,,,3.0,14597.22802552847,1553.7378818128113,0.3713443347235768,6.1796691888313084,2.9600799396854076
824.0,-29.506421391415447,4.732476556472844,35.04278057358881,28.11088777324187,5.314560462279716,-26.024323206044052,-39.54099681051446,1.8324622767210563,-6.595358724256357,-6.5953796647964404,40.085912985137334,37832.46686861515,20560.97419634524,20560.97419634524,58393.44106496039,82177.62652570491,82183.35440223376,20560.97419634524,102744.328598579,102744.328598579,102744.328598579,130266.70761755032,125890.04199901521,4376.665618535103,0.0,94730.11184708522,50385.27102447294,49272.04535845809,27522.37901897132,76794.42437742942,20876.962015240886,1553.7814975852737,0.0,0.8782161844991304,2.7190712052289236,0.0014957518510113484,1.0,1.0,-6.577496733805106,333134.25700942904,1558240.884285303,4.6775162010468305,1558240.884285303,4.6775162010468305,0.75854496447601,0.09249197550813505,3.5863941099884613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5863941099884613,1.2831426338262335,1.283457974116094,2.7950081428547873,5922.2868629258155,14597.219930463218,6462.052431368261,0.00042794241433507114,26413.748445340272,2693.4527535234024,19315.50715790844,1969.633581081046,0.7312671731495931,0.7312671731495931,32433.42480363846,32395.05729023726,1.0014806730973749,0.8,4292.97655840216,4287.898129693729,1.0014806730973749,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2802.4267744975564,3099.015535412006,7.336846187544577,4.732476556472844,-2.179868055346909,6.912344611819753,2.959731023450427,3.5,0.8456374352715506,0.6,0.000245743431371904,1.0001273183107906,0.00024571214771631605,198.51531184430772,0.0,6.217488817856787e-06,17.620363309806134,0.010245887639871809,8.305147295490154e-05,0.00016269195841700246,0.0005834774814092253,0.09249197543870981,0.09249197543870981,0.09249197543870981,0.09249542692544785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489226.3603117953,595.1659856065284,0.0,0.09249197543870981,0.09249197550813505,0.09249197550813505,0.37134190883923773,0.37134190883923773,0.5,9.702957012377379,0.017649276996166918,0.017649276996166918,-5.5706550483591855e-12,2.0940540082392545e-05,0.01788293099133398,-5.5706550483591855e-12,27522.37901897132,20876.962015240886,0.75854496447601,0.7603864673556008,0.4926460114171317,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485366573350247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.65435463026,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.05837601236925,261.05837601236925,-12.091623987630726,245.39006010692404,276.72669191781756,112882.35723533631,113028.75424607379,-146.39701073748972,0.0,nan,276.72669191781756,3.576691917817584,270.4593655556305,-2.6906344443694934,264.1920391934595,-8.957960806540484,257.9247128312822,-15.225287168717784,251.65738646910162,-21.492613530898353,245.39006010692404,-27.759939893075938,1.0,1.0,25762.5980482374,25762.5980482374,276.13779511180485,2.9877951118048713,276.13779511180485,276.13779511180485,82165.3805718224,82183.35440223376,-17.973830411356175,0.0,8575.796259387458,8575.796259387458,0.9073852109517939,3604.3260805384034,276.13779511180485,2.9877951118048713,1.0,0.002,0.13931891851038072,0.004853104961462194,0.00021516095576935252,0.0017848390393145155,0.10758047788467626,0.10758047788467626,0.0,-4.916132171489673e-12,1.0,1.0000361969905605,0.017882930996904634,0.09249197550813505,0.0,3.3439955723863407e-06,4.29605098652888,0.0,1600025.778133248,266.5546412757436,2.0940545653047593e-05,1.0,1284705.9433942772,2597.3272426316744,,,,,,,,,,,,,,,,,,,3.0,14597.219930463218,1553.7814975852737,0.37134190883923773,6.1796691888313084,2.959731023450427
825.0,-29.50765350369316,4.732801513469385,35.0427934365073,28.109982108604186,5.313885503748801,-26.025499602986784,-39.5421336061321,1.8317316023903787,-6.5960634940418,-6.596084050217379,40.08593203610267,37832.20074928052,20561.00516050478,20561.00516050478,58393.205909785305,82177.42170508264,82182.96826085006,20561.00516050478,102743.97342135484,102743.97342135484,102743.97342135484,130266.91549878233,125890.21423763056,4376.701261151769,0.0,94730.2036408414,50385.302512829825,49272.1123644573,27522.942077427484,76795.05444188479,20877.32560233897,1553.8246937760416,0.0,0.8782122877705488,2.7189997819421237,0.0014957518510113484,1.0,1.0,-6.578541525184107,333124.9871886018,1558241.7071886675,4.677648831867585,1558241.7071886675,4.677648831867585,0.7585426566537443,0.09249176510237091,3.5864216788155314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5864216788155314,1.2831461078759758,1.283461408876015,2.7950220608565193,5922.316353501371,14597.211820193717,6462.034693156826,0.0004279350086865976,26413.570997632225,2693.434658892917,19315.454137207416,1969.6281744742005,0.7312700785114932,0.7312700785114932,32433.624257633746,32395.05729023726,1.0014883715394993,0.8,4293.002958676921,4287.898129693729,1.0014883715394993,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2802.228892265633,3099.015535412006,7.337375336202814,4.732801513469385,-2.180367065519973,6.9131685789893575,2.959382715571388,3.5,0.8455379187346823,0.6,0.00024571214771631605,1.0001277309510008,0.0002456807666783456,198.51632575921792,0.0,6.21028464467195e-06,17.599946683000304,0.01025209792451648,8.304083120769052e-05,0.00016267131650862554,0.0005834079360479974,0.09249176510658419,0.09249176510658419,0.09249176510658419,0.09249515825607739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489225.9614508696,595.1661163810747,0.0,0.09249176510658419,0.09249176510237091,0.09249176510237091,0.3713394940001274,0.3713394940001274,0.5,9.703058807420321,0.017882300538019535,0.017882300538019535,-4.501998773775995e-11,2.0556175570618507e-05,0.0175425250332637,-4.501998773775995e-11,27522.942077427484,20877.32560233897,0.7585426566537443,0.7603771666569334,0.49263850418792676,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485439865606011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.633938003455,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.05741964648035,261.05741964648035,-12.092580353519622,245.3888534414147,276.72598585155106,112885.08100338954,113031.38179290346,-146.30078951393185,0.0,nan,276.72598585155106,3.5759858515510814,270.4585593695098,-2.691440630490149,264.191132887504,-8.958867112495966,257.92370640546426,-15.226293594535719,251.6562799234384,-21.493720076561573,245.3888534414147,-27.761146558585267,1.0,1.0,25762.5980482374,25762.5980482374,276.1370456994999,2.9870456994999017,276.1370456994999,276.1370456994999,82165.34776564084,82182.96826085006,-17.62049520922301,0.0,8575.796259387458,8575.796259387458,0.9073835170367234,3604.353787209609,276.1370456994999,2.9870456994999017,1.0,0.002,0.13931563819444245,0.004852992109114953,0.00021515557836896594,0.0017848444221014214,0.10757778918448296,0.10757778918448296,0.0,4.70387184065002e-13,1.0,1.0000355078047822,0.01754252507828369,0.09249176510237091,0.0,3.280315931772283e-06,4.214249257347693,0.0,1600024.950510966,266.5539365059582,2.0556220590606245e-05,1.0,1284708.3466959922,2597.3175218886518,,,,,,,,,,,,,,,,,,,3.0,14597.211820193717,1553.8246937760416,0.3713394940001274,6.1796691888313084,2.959382715571388
826.0,-29.508884316020783,4.733126265392674,35.0428060448968,28.10902961008253,5.313168125938565,-26.026679071849376,-39.54327473239971,1.8309628811549767,-6.596763827481368,-6.596784012812065,40.08595042335879,37831.96976412329,20561.029774188166,20561.029774188166,58392.99953831146,82177.23216742967,82182.58604885444,20561.029774188166,102743.61582304261,102743.61582304261,102743.61582304261,130267.11391840967,125890.37807657437,4376.735841835295,0.0,94730.29970366482,50385.35675589589,49272.15883085436,27523.498095367064,76795.65692622142,20877.68439796445,1553.8674477689713,0.0,0.8782084174728376,2.7189288084544527,0.0014957518510113484,1.0,1.0,-6.579569540920943,333115.7757751106,1558242.5014225496,4.6777805638197485,1558242.5014225496,4.6777805638197485,0.7585403688740684,0.09249154988794903,3.5864506039771755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5864506039771755,1.28314975968411,1.2834650213128218,2.7950366486138765,5922.347263208728,14597.20358949804,6462.016218607552,0.0004279272641399059,26413.38475388847,2693.41566731641,19315.398915543323,1969.622543431582,0.731273144109249,0.731273144109249,32433.83352406178,32395.05729023726,1.001496448730534,0.8,4293.0306577520405,4287.898129693729,1.001496448730534,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2802.0312644408173,3099.015535412006,7.337901626979667,4.733126265392674,-2.1808632547319213,6.913989520124595,2.959034871859466,3.5,0.8454385348169903,0.6,0.0002456807666783456,1.00012759746328,0.0002456494224351867,198.5173386134526,0.0,6.229648356401517e-06,17.6548234420419,0.010258327572872882,8.303015018811566e-05,0.00016265061649022996,0.0005833384017486452,0.09249154984073862,0.09249154984073862,0.09249154984073862,0.09249488121369184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489225.56832906685,595.1662452547304,0.0,0.09249154984073862,0.09249154988794903,0.09249154988794903,0.37133707316894127,0.37133707316894127,0.5,9.70315874701429,0.018001515347521035,0.018001515347521035,2.205524651799351e-11,2.0185330697586323e-05,0.017214471891122685,2.205524651799351e-11,27523.498095367064,20877.68439796445,0.7585403688740684,0.7603685139956595,0.49263163150578887,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485513395358454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.68881476249,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0564600570937,261.0564600570937,-12.093539942906261,245.38764705316174,276.72527306103285,112887.41102825073,113034.20493280079,-146.79390455005753,0.0,nan,276.72527306103285,3.575273061032874,270.45774785944974,-2.692252140550238,264.1902226578995,-8.959777342100494,257.9226974562874,-15.227302543712597,251.6551722547312,-21.494827745268765,245.38764705316174,-27.762352946838234,1.0,1.0,25762.5980482374,25762.5980482374,276.1363011682163,2.9863011682163005,276.1363011682163,276.1363011682163,82165.16934158007,82182.58604885444,-17.41670727437304,0.0,8575.796259387458,8575.796259387458,0.9073817397788998,3604.3828569970615,276.1363011682163,2.9863011682163005,1.0,0.002,0.13931241924792742,0.004852879777301203,0.00021515029771711322,0.0017848497012305268,0.10757514885855661,0.10757514885855661,0.0,-1.0523600220413432e-12,1.0,1.0000348436286701,0.017214471869067438,0.09249154988794903,0.0,3.218947084256383e-06,4.135415874211515,0.0,1600024.1281070623,266.5532361725186,2.0185308642339805e-05,1.0,1284710.7348976033,2597.3078622738367,,,,,,,,,,,,,,,,,,,3.0,14597.20358949804,1553.8674477689713,0.37133707316894127,6.1796691888313084,2.959034871859466
827.0,-29.5101139593563,4.733451005244433,35.04281823616553,28.108095202501886,5.312457567464139,-26.027856806689137,-39.54441180741412,1.8302004142286228,-6.59745043805674,-6.597470046014322,40.08596361281656,37831.71539885823,20561.03122232772,20561.03122232772,58392.74662118595,82177.05511006658,82182.16713945165,20561.03122232772,102743.19836177936,102743.19836177936,102743.19836177936,130267.22027639882,125890.45200383321,4376.768272565608,0.0,94730.40599149304,50385.385397575374,49272.24510435296,27524.02191461945,76796.2670189724,20878.020829431032,1553.908345573437,0.0,0.8782046424962442,2.7188592515879333,0.0014957518510113484,1.0,1.0,-6.580765444965891,333106.7478636847,1558243.0711389806,4.677909052075556,1558243.0711389806,4.677909052075556,0.7585381560222353,0.09249131786669733,3.5864783017809767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5864783017809767,1.2831533822520007,1.2834686045491888,2.7950503434644123,5922.3762809536765,14597.195343774287,6461.998647866199,0.00042791995957866465,26413.210403211342,2693.397888495189,19315.346395421584,1969.6171878696175,0.7312759827587337,0.7312759827587337,32434.03391054143,32395.05729023726,1.0015041831886955,0.8,4293.057181452974,4287.898129693729,1.0015041831886955,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2801.833899902172,3099.015535412006,7.33841903442086,4.733451005244433,-2.1813507371410976,6.914801742385531,2.958687507878774,3.5,0.845339287965364,0.6,0.0002456494224351867,1.0001274775489144,0.0002456181116403458,198.51835051475206,0.0,6.222375732764745e-06,17.634212826655286,0.010264549948605647,8.301950835168883e-05,0.00016262991408349785,0.0005832686580809696,0.0924913178146095,0.0924913178146095,0.0924913178146095,0.0924945517822895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489225.16416522884,595.1663774670793,0.0,0.0924913178146095,0.09249131786669733,0.09249131786669733,0.3713346458677649,0.3713346458677649,0.5,9.703255762348132,0.017989885444592346,0.017989885444592346,9.663381206337363e-13,1.9607957597145287e-05,0.01670460104844551,9.663381206337363e-13,27524.02191461945,20878.020829431032,0.7585381560222353,0.7603591800466045,0.4926244056825309,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485586848242844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.66820414711,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.05549855655363,261.05549855655363,-12.094501443446347,245.38644115567342,276.7245559574374,112889.82112590493,113036.90739651704,-147.08627061207682,0.0,nan,276.7245559574374,3.5745559574374397,270.4569329970717,-2.6930670029282737,264.1893100367355,-8.960689963264485,257.92168707637916,-15.22831292362082,251.6540641160245,-21.495935883975477,245.38644115567342,-27.763558844326553,1.0,1.0,25762.5980482374,25762.5980482374,276.13556628714144,2.9855662871414665,276.13556628714144,276.13556628714144,82164.99722260797,82182.16713945165,-17.16991684367531,0.0,8575.796259387458,8575.796259387458,0.9073800379289159,3604.4106932898817,276.13556628714144,2.9855662871414665,1.0,0.002,0.13930929566449074,0.004852769552634303,0.00021514517051381688,0.0017848548274641168,0.10757258525690844,0.10757258525690844,0.0,-2.0220665419845574e-12,1.0,1.0000338114660814,0.016704601047479173,0.09249131786669733,0.0,3.1235810421898295e-06,4.012905407487272,0.0,1600023.32150627,266.55254956194324,1.9607956630807166e-05,1.0,1284713.0755646953,2597.2983949734053,,,,,,,,,,,,,,,,,,,3.0,14597.195343774287,1553.908345573437,0.3713346458677649,6.1796691888313084,2.958687507878774
828.0,-29.511336912045582,4.733776245589277,35.0428304349557,28.1071389670484,5.311753530051103,-26.029027867830912,-39.54554029097778,1.829444485829805,-6.598100379564244,-6.5981203331163485,40.08598821210441,37831.483448523046,20560.971163115493,20560.971163115493,58392.45461163854,82176.836893057,82182.00196849946,20560.971163115493,102742.97313161496,102742.97313161496,102742.97313161496,130267.53921163498,125890.73786481672,4376.801346818255,0.0,94730.4804035334,50385.44430750287,49272.26232892281,27524.56608002002,76796.82840894282,20878.374134912785,1553.949358249452,0.0,0.8782010180322838,2.7187933085237486,0.0014957518510113484,1.0,1.0,-6.581110299960187,333098.19053385843,1558244.1337018197,4.678032418021883,1558244.1337018197,4.678032418021883,0.7585359955980675,0.09249108287553846,3.5865086688839494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5865086688839494,1.2831569742597895,1.2834721572606416,2.795066185065071,5922.409847404532,14597.187080442265,6461.978878781552,0.0004279115931225623,26413.007509336832,2693.3771990778537,19315.287304304627,1969.6111622526173,0.7312793629228627,0.7312793629228627,32434.25360835767,32395.05729023726,1.0015126630338527,0.8,4293.0862612550845,4287.898129693729,1.0015126630338527,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2801.636831575251,3099.015535412006,7.338913784751629,4.733776245589277,-2.181815965313133,6.9155922109024095,2.9583406815097093,3.5,0.8452401947170598,0.6,0.0002456181116403458,1.000126785154292,0.0002455869748578463,198.51935691913596,0.0,6.215767345115813e-06,17.615484656058214,0.010270765715950763,8.300894816878821e-05,0.0001626091634715576,0.0005831991744307085,0.09249108277128541,0.09249108277128541,0.09249108277128541,0.09249436785839485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489224.8079057272,595.166494646794,0.0,0.09249108277128541,0.09249108287553846,0.09249108287553846,0.37133220779350357,0.37133220779350357,0.5,9.703354290772674,0.01802876164282452,0.01802876164282452,-6.821210263296962e-13,1.995355211192873e-05,0.017010033156168447,-6.821210263296962e-13,27524.56608002002,20878.374134912785,0.7585359955980675,0.7603498194052877,0.49261778425367436,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448566023207242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.64947597651,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.05453669336356,261.05453669336356,-12.095463306636418,245.38523687465306,276.72383651207554,112892.43322143568,113039.5749665325,-147.14174509682596,0.0,nan,276.72383651207554,3.573836512075559,270.45611658458245,-2.693883415417531,264.18839665711005,-8.96160334288993,257.9206767296243,-15.229323270375687,251.6529568021361,-21.49704319786389,245.38523687465306,-27.764763125346917,1.0,1.0,25762.5980482374,25762.5980482374,276.13489673990927,2.9848967399092885,276.13489673990927,276.13489673990927,82164.58632336935,82182.00196849946,-17.415645130109624,0.0,8575.796259387458,8575.796259387458,0.9073781720621222,3604.4412122283693,276.13489673990927,2.9848967399092885,1.0,0.002,0.1393061149805369,0.004852665972135978,0.0002151399709407162,0.0017848600173263908,0.10756998547035809,0.10756998547035809,0.0,-1.1732892869070755e-11,1.0,1.000034429477862,0.017010033156850568,0.09249108287553846,0.0,3.1806690035571035e-06,4.086254114854107,0.0,1600022.5592495156,266.55189962043573,1.9953552794049756e-05,1.0,1284715.294261755,2597.2894210514523,,,,,,,,,,,,,,,,,,,3.0,14597.187080442265,1553.949358249452,0.37133220779350357,6.1796691888313084,2.9583406815097093
829.0,-29.512559063046872,4.734101967441312,35.04284265950052,28.10630164984616,5.311113008025936,-26.030191855942714,-39.54666395494712,1.8287458007161304,-6.5987492759257975,-6.598769593294657,40.08601335270167,37831.16546130166,20560.913386208904,20560.913386208904,58392.078847510566,82176.66413035485,82181.84154931933,20560.913386208904,102742.75493552824,102742.75493552824,102742.75493552824,130267.86777723517,125891.03245047707,4376.835326758104,0.0,94730.59929529822,50385.41773109787,49272.42396022261,27525.112841706934,76797.53680192954,20878.72934100446,1553.990475315164,0.0,0.8781973969859741,2.718727470605444,0.0014957518510113484,1.0,1.0,-6.581437571037441,333089.64688971074,1558245.219646254,4.678155668291319,1558245.219646254,4.678155668291319,0.758533832761199,0.09249085003153369,3.5865322957812604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5865322957812604,1.2831602988084505,1.2834754426703514,2.7950773563612694,5922.433518040658,14597.178910158078,6461.963914560414,0.0004279055399579645,26412.866658618193,2693.3628363017133,19315.24257524624,1969.6066011580144,0.7312815691266102,0.7312815691266102,32434.424542342844,32395.05729023726,1.001519260713945,0.8,4293.108886543528,4287.898129693729,1.001519260713945,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2801.4401473541193,3099.015535412006,7.3394084130721495,4.734101967441312,-2.182280046539476,6.916382013980788,2.9579945473558116,3.5,0.8451412992445176,0.6,0.0002455869748578463,1.0001267033031866,0.00024555586211899897,198.52036267272229,0.0,6.181254038331371e-06,17.517673944631106,0.010276946969989095,8.299843432064399e-05,0.00016258854053720231,0.0005831290515606167,0.09249084998331708,0.09249084998331708,0.09249084998331708,0.09249419396490825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489224.44562516926,595.1666138130787,0.0,0.09249084998331708,0.09249085003153369,0.09249085003153369,0.371329776709971,0.371329776709971,0.5,9.703454610353885,0.018123892602659453,0.018123892602659453,-2.688693712116219e-11,2.0317368864652963e-05,0.017332022257221524,-2.688693712116219e-11,27525.112841706934,20878.72934100446,0.758533832761199,0.7603379128957097,0.492609099675592,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485733217313863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.551665265084,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0535803804746,261.0535803804746,-12.096419619525363,245.38403463208022,276.7231261288703,112895.48875551899,113041.78143842363,-146.2926829046216,0.0,nan,276.7231261288703,3.573126128870342,270.45530782950624,-2.694692170493738,264.18748953015603,-8.962510469843949,257.91967123079735,-15.230328769202629,251.65185293143742,-21.49814706856256,245.38403463208022,-27.76596536791976,1.0,1.0,25762.5980482374,25762.5980482374,276.13422877369186,2.984228773691882,276.13422877369186,276.13422877369186,82164.44226242774,82181.84154931933,-17.399286891595693,0.0,8575.796259387458,8575.796259387458,0.9073767203342767,3604.4649572601666,276.13422877369186,2.984228773691882,1.0,0.002,0.139302874129014,0.0048525628874828905,0.00021513467891521706,0.0017848653206346415,0.10756733945760853,0.10756733945760853,0.0,-4.501416600577457e-13,1.0,1.0000350809933578,0.01733202228410846,0.09249085003153369,0.0,3.2408521215656427e-06,4.163579466104029,0.0,1600021.7982393424,266.5512507240742,2.0317395751590084e-05,1.0,1284717.5094470587,2597.2804613781645,,,,,,,,,,,,,,,,,,,3.0,14597.178910158078,1553.990475315164,0.371329776709971,6.1796691888313084,2.9579945473558116
830.0,-29.513779829434277,4.7344279463958365,35.042855186356164,28.105415508057945,5.310462761016247,-26.031355570386733,-39.54778751414267,1.8280385017870435,-6.59941058218584,-6.599431647560517,40.08604651852855,37830.89503863824,20560.882533113803,20560.882533113803,58391.77757175204,82176.44228539766,82181.75629287583,20560.882533113803,102742.63882598963,102742.63882598963,102742.63882598963,130268.34251198785,125891.4704512053,4376.87206078255,0.0,94730.67916466611,50385.44862911758,49272.478372831705,27525.703685998218,76798.18205882993,20879.11550769473,1554.0339906581632,0.0,0.8781936757974037,2.7186603316278775,0.0014957518510113484,1.0,1.0,-6.5814364601557145,333080.9350651192,1558246.652242016,4.678282327799309,1558246.652242016,4.678282327799309,0.7585315800051834,0.09249063819300161,3.586559940087504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.586559940087504,1.2831636635201262,1.283478768283585,2.795091570975778,5922.463637103095,14597.170715169284,6461.945834171338,0.0004278979814787998,26412.685343927333,2693.344347348721,19315.188531753352,1969.601090255424,0.7312845430233469,0.7312845430233469,32434.624540870635,32395.05729023726,1.0015269802332099,0.8,4293.135358894096,4287.898129693729,1.0015269802332099,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2801.243844511802,3099.015535412006,7.339911722928617,4.7344279463958365,-2.1827515058807965,6.917179452276633,2.9576491005238243,3.5,0.8450426001496641,0.6,0.00024555586211899897,1.0001265610115944,0.00024552478825342613,198.52136729577592,0.0,6.1765121997151795e-06,17.50423557399282,0.01028312348218881,8.298792268360092e-05,0.00016256793943539803,0.0005830596591215702,0.09249063815355889,0.09249063815355889,0.09249063815355889,0.0924941078817845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489224.1039708102,595.1667266598447,0.0,0.09249063815355889,0.09249063819300161,0.09249063819300161,0.37132735374648973,0.37132735374648973,0.5,9.703558703252158,0.018337254405139447,0.018337254405139447,-4.1666226024972275e-11,2.106537465351721e-05,0.01799518740477879,-4.1666226024972275e-11,27525.703685998218,20879.11550769473,0.7585315800051834,0.7603276015963766,0.4926014395712978,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485806155410996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.538226894445,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.05262785053304,261.05262785053304,-12.097372149466935,245.3828342080819,276.7224214929853,112898.49963511761,113044.2136194897,-145.71398437208006,0.0,nan,276.7224214929853,3.5724214929853133,270.45450403599904,-2.6954959640009406,264.18658657902785,-8.963413420972131,257.9186691220437,-15.231330877956282,251.65075166506068,-21.499248334939296,245.3828342080819,-27.767165791918075,1.0,1.0,25762.5980482374,25762.5980482374,276.1335567779068,2.983556777906813,276.1335567779068,276.1335567779068,82164.22136847627,82181.75629287583,-17.534924399558804,0.0,8575.796259387458,8575.796259387458,0.9073750217567025,3604.4927397879414,276.1335567779068,2.983556777906813,1.0,0.002,0.1392995093002129,0.004852457995605991,0.00021512918978388372,0.001784870810300118,0.10756459489194185,0.10756459489194185,0.0,8.400181591983191e-14,1.0,1.0000364230192973,0.017995187446445016,0.09249063819300161,0.0,3.3648295162022104e-06,4.322862996342287,0.0,1600021.0232071949,266.55058941781414,2.1065416319743235e-05,1.0,1284719.7682756248,2597.2713252286994,,,,,,,,,,,,,,,,,,,3.0,14597.170715169284,1554.0339906581632,0.37132735374648973,6.1796691888313084,2.9576491005238243
