time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
831.0,-29.514999328285988,4.734754164944768,35.04286792069297,28.104536525812023,5.309810018528463,-26.032518393602825,-39.54891096856443,1.8273290836693792,-6.6000713763623935,-6.600093026632801,40.08607755470142,37830.619744847776,20560.853781337417,20560.853781337417,58391.47352618519,82176.23536871614,82181.63769074403,20560.853781337417,102742.49147208144,102742.49147208144,102742.49147208144,130268.77520448036,125891.8650984936,4376.9101059867635,0.0,94730.76953975062,50385.47026380081,49272.554751055344,27526.28373239892,76798.83848345427,20879.4939543696,1554.076972502446,0.0,0.8781899662890076,2.7185932645806075,0.0014957518510113484,1.0,1.0,-6.581577942379965,333072.23230492574,1558247.9928481907,4.678408590427387,1558247.9928481907,4.678408590427387,0.758529344438678,0.09249042715862141,3.5865867073391655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5865867073391655,1.283167038058028,1.2834821037751318,2.7951050806036766,5922.492262383501,14597.162507180554,6461.928466879751,0.0004278907703097601,26412.513420044972,2693.326815991697,19315.13661975658,1969.5957967049483,0.7312873376563226,0.7312873376563226,32434.818193869425,32395.05729023726,1.001534454839845,0.8,4293.1609913331395,4287.898129693729,1.001534454839845,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2801.047885086465,3099.015535412006,7.340414953563969,4.734754164944768,-2.1832221675843364,6.917976332529104,2.9573042741208413,3.5,0.8449440783202403,0.6,0.00024552478825342613,1.0001264308545776,0.0002454937502687862,198.52237088461695,0.0,6.168826280684975e-06,17.48245367946122,0.010289292308469495,8.297741325718358e-05,0.00016254737499624255,0.0005829902544743982,0.0924904271154752,0.0924904271154752,0.0924904271154752,0.09249399359336932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489223.7380251145,595.1668473091383,0.0,0.0924904271154752,0.09249042715862141,0.09249042715862141,0.3713249468676376,0.3713249468676376,0.5,9.70366569591467,0.01861168306942318,0.01861168306942318,6.821210263296962e-12,2.1650270412010286e-05,0.018515084252840097,6.821210263296962e-12,27526.28373239892,20879.4939543696,0.758529344438678,0.7603171438428095,0.4925936445379717,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448587901157288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.516444999914,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.05167830409454,261.05167830409454,-12.09832169590544,245.38163546825896,276.721721139931,112901.40956202675,113046.66714260343,-145.25758057665544,0.0,nan,276.721721139931,3.5717211399310145,270.4537040055916,-2.6962959944083877,264.1856868712664,-8.964313128733579,257.91766973692756,-15.232330263072413,251.6496526025916,-21.500347397408376,245.38163546825896,-27.768364531741014,1.0,1.0,25762.5980482374,25762.5980482374,276.1328815689663,2.98288156896632,276.1328815689663,276.1328815689663,82164.0191765955,82181.63769074403,-17.618514148532995,0.0,8575.796259387458,8575.796259387458,0.9073733770641652,3604.519640875861,276.1328815689663,2.98288156896632,1.0,0.002,0.13929604728257733,0.004852353629574756,0.00021512355087178927,0.0017848764478520039,0.10756177543589464,0.10756177543589464,0.0,-1.2762070046579144e-12,1.0,1.0000374750620757,0.018515084246018887,0.09249042715862141,0.0,3.462016256119063e-06,4.447728534423773,0.0,1600020.2485369637,266.5499286236376,2.1650263590800023e-05,1.0,1284722.0247919052,2597.2621984780126,,,,,,,,,,,,,,,,,,,3.0,14597.162507180554,1554.076972502446,0.3713249468676376,6.1796691888313084,2.9573042741208413
832.0,-29.516217372948493,4.735080576836976,35.0428807963802,28.10365055864679,5.309146575973939,-26.0336809780581,-39.550034353136994,1.8266101810989288,-6.600733584255465,-6.600755691362282,40.08610709904064,37830.34868755699,20560.83057933321,20560.83057933321,58391.1792668902,82176.03912337692,82181.48987384839,20560.83057933321,102742.3204531816,102742.3204531816,102742.3204531816,130269.17845649604,125892.22922041439,4376.949236081652,0.0,94730.86580205293,50385.49130321971,49272.638332036906,27526.85800331443,76799.49633535134,20879.868160444727,1554.1197094737188,0.0,0.8781862553830176,2.7185260701711393,0.0014957518510113484,1.0,1.0,-6.581833612006676,333063.51280585973,1558249.2690144803,4.678534901308065,1558249.2690144803,4.678534901308065,0.7585271140618606,0.09249021787462562,3.586613358724533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.586613358724533,1.2831704567982747,1.2834854835257092,2.7951184035780674,5922.520492167521,14597.154283892576,6461.9112828708585,0.00042788365021971417,26412.34399342699,2693.3095392847704,19315.085255604045,1969.5905590190378,0.731290083924805,0.731290083924805,32435.011008323327,32395.05729023726,1.00154189709146,0.8,4293.186512780096,4287.898129693729,1.00154189709146,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2800.852266367815,3099.015535412006,7.340919343095805,4.735080576836976,-2.1836932489735075,6.918773825810484,2.956960063293762,3.5,0.8448457323696462,0.6,0.0002454937502687862,1.0001262813409493,0.00024546275290319644,198.5233732856089,0.0,6.1617342982044275e-06,17.462355001111348,0.0102954540427677,8.296690571426767e-05,0.00016252684455451852,0.0005829209518305817,0.09249021786817863,0.09249021786817863,0.09249021786817863,0.09249386012220495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489223.3538706875,595.16697381232,0.0,0.09249021786817863,0.09249021787462562,0.09249021787462562,0.3713225526068202,0.3713225526068202,0.5,9.703774967102055,0.01891309318745016,0.01891309318745016,-5.6843418860808015e-12,2.2107106815383304e-05,0.018922079355604637,-5.6843418860808015e-12,27526.85800331443,20879.868160444727,0.7585271140618606,0.7603067995644176,0.4925858956466022,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448595179278456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.49634632156,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0507303581721,261.0507303581721,-12.099269641827902,245.38043826030213,276.72102245604214,112904.17065515487,113049.1833958682,-145.01274071333148,0.0,nan,276.72102245604214,3.571022456042158,270.45290561689023,-2.697094383109743,264.18478877775146,-8.965211222248513,257.9166719385986,-15.23332806140138,251.6485550994482,-21.501444900551775,245.38043826030213,-27.76956173969785,1.0,1.0,25762.5980482374,25762.5980482374,276.13220166771544,2.982201667715458,276.13220166771544,276.13220166771544,82163.80746653336,82181.48987384839,-17.682407315034652,0.0,8575.796259387458,8575.796259387458,0.9073717394863163,3604.5464255181555,276.13220166771544,2.982201667715458,1.0,0.002,0.1392925091942677,0.004852249367083347,0.00021511779392694114,0.0017848822085000356,0.10755889696347057,0.10755889696347057,0.0,2.426976588448815e-12,1.0,1.0000382985874605,0.01892207936128898,0.09249021787462562,0.0,3.5380909599518774e-06,4.5454713812177445,0.0,1600019.4720187252,266.5492664157445,2.210711249972519e-05,1.0,1284724.2856864168,2597.2530540655616,,,,,,,,,,,,,,,,,,,3.0,14597.154283892576,1554.1197094737188,0.3713225526068202,6.1796691888313084,2.956960063293762
833.0,-29.517439326137772,4.735406754353985,35.04289340953395,28.10278449850159,5.30848991932818,-26.03484640159471,-39.551161928661145,1.8258969943606984,-6.6014236346866255,-6.6014453457841205,40.08612527995715,37830.06275218247,20560.858697893458,20560.858697893458,58390.921450075926,82175.85690661067,82181.10784969738,20560.858697893458,102741.96654759084,102741.96654759084,102741.96654759084,130269.37302228501,125892.38564750405,4376.987374780958,0.0,94730.97489306082,50385.4976531651,49272.752488773025,27527.40647469417,76800.1589634672,20880.222059565906,1554.1618710106432,0.0,0.878182441111246,2.7184561518971226,0.0014957518510113484,1.0,1.0,-6.5828756032353795,333054.43836036295,1558250.0543388785,4.6786647312379035,1558250.0543388785,4.6786647312379035,0.7585248569915588,0.09249000713674092,3.586638564186725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.586638564186725,1.2831738487997262,1.2834888365828396,2.7951306578930417,5922.546457590474,14597.146049086896,6461.895183791554,0.0004278770572516999,26412.18879397768,2693.2937133452992,19315.037134378654,1969.5856520196658,0.7312925590923662,0.7312925590923662,32435.193361710746,32395.05729023726,1.0015489355770442,0.8,4293.210649571763,4287.898129693729,1.0015489355770442,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2800.6569807003216,3099.015535412006,7.34144125452739,4.735406754353985,-2.1841806129845533,6.919587367338538,2.956616454489486,3.5,0.8447475584255674,0.6,0.00024546275290319644,1.0001266878484145,0.00024543165969429697,198.52437891207518,0.0,6.153701579840885e-06,17.43959027726907,0.010301607744347541,8.295636020822989e-05,0.00016250639269496656,0.0005828516949666389,0.09249000713910376,0.09249000713910376,0.09249000713910376,0.09249358871248518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489222.9235343723,595.1671147896246,0.0,0.09249000713910376,0.09249000713674092,0.09249000713674092,0.3713201685007802,0.3713201685007802,0.5,9.703882414703251,0.019093505676039513,0.019093505676039513,-3.609557097661309e-11,2.171109747450828e-05,0.01856974254872057,-3.609557097661309e-11,27527.40647469417,20880.222059565906,0.7585248569915588,0.7602968826907207,0.4925779225297922,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486024487903995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.47358159772,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.04978398333935,261.04978398333935,-12.100216016660625,245.37924169227807,276.72032627439904,112906.91867193322,113051.69107362322,-144.7724016900121,0.0,nan,276.72032627439904,3.570326274399065,270.4521093579734,-2.6978906420265503,264.1838924415355,-8.9661075584645,257.9156755251415,-15.234324474858454,251.6474586087084,-21.502541391291572,245.37924169227807,-27.770758307721906,1.0,1.0,25762.5980482374,25762.5980482374,276.13146746650875,2.981467466508775,276.13146746650875,276.13146746650875,82163.8133750219,82181.10784969738,-17.29447467548016,0.0,8575.796259387458,8575.796259387458,0.9073701907480752,3604.5717570076586,276.13146746650875,2.981467466508775,1.0,0.002,0.139289037011656,0.004852139962212059,0.00021511212685308156,0.001784887873611967,0.10755606342654078,0.10755606342654078,0.0,4.650485725676834e-13,1.0,1.0000375852804424,0.01856974258481614,0.09249000713674092,0.0,3.4721832808077394e-06,4.4608063551499315,0.0,1600018.6616009122,266.54857636531335,2.1711133570079255e-05,1.0,1284726.6386560698,2597.2435372955006,,,,,,,,,,,,,,,,,,,3.0,14597.146049086896,1554.1618710106432,0.3713201685007802,6.1796691888313084,2.956616454489486
834.0,-29.518654672206345,4.735733189621114,35.04290617897299,28.101861860509985,5.3077934724991405,-26.036009857731877,-39.55228548785669,1.8251486577938647,-6.602078800356878,-6.60210102420404,40.08615501356096,37829.81430173741,20560.82777859299,20560.82777859299,58390.6420803304,82175.67257151326,82180.97835317046,20560.82777859299,102741.80613176344,102741.80613176344,102741.80613176344,130269.78099074287,125892.75433906603,4377.02665167685,0.0,94731.07404407923,50385.53094175432,49272.8256692499,27527.97485897943,76800.80052822933,20880.592467356168,1554.204158060219,0.0,0.8781787672198774,2.718389667751379,0.0014957518510113484,1.0,1.0,-6.583074415728106,333045.81115134177,1558251.3386823877,4.678789783590136,1558251.3386823877,4.678789783590136,0.7585226510240388,0.09248979577720114,3.5866663140370534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5866663140370534,1.283177405043847,1.2834923537997511,2.7951445372547647,5922.575866292488,14597.137695378904,6461.877374178156,0.00042786965345444235,26412.012088588337,2693.275694410256,19314.983900252388,1969.580223649502,0.7312954361624605,0.7312954361624605,32435.39412262906,32395.05729023726,1.0015566845689097,0.8,4293.237222834419,4287.898129693729,1.0015566845689097,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2800.461954976623,3099.015535412006,7.341941475782206,4.735733189621114,-2.1846469293542228,6.920380118975337,2.956273319001845,3.5,0.8446495197148128,0.6,0.00024543165969429697,1.0001260040572784,0.00024540073820562396,198.52537910996148,0.0,6.172759985151645e-06,17.493601797919762,0.010307780504332693,8.294585349676507e-05,0.00016248580619753188,0.0005827823675978407,0.09248979571573045,0.09248979571573045,0.09248979571573045,0.0924934562739925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489222.537661254,595.1672418615036,0.0,0.09248979571573045,0.09248979577720114,0.09248979577720114,0.371317778123706,0.371317778123706,0.5,9.703992232050721,0.01931694134754025,0.01931694134754025,3.9619862945983186e-11,2.2223847167879285e-05,0.019026608475940066,3.9619862945983186e-11,27527.97485897943,20880.592467356168,0.7585226510240388,0.7602868938699149,0.49257057272251314,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486097416989951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.52759311837,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.04883587730313,261.04883587730313,-12.101164122696844,245.3780464273243,276.71962532728037,112909.34375927785,113054.3809930179,-145.03723374006344,0.0,nan,276.71962532728037,3.5696253272803915,270.4513095472875,-2.6986904527124693,264.18299376728567,-8.967006232714311,257.91467798732043,-15.235322012679546,251.64636220732038,-21.503637792679598,245.3780464273243,-27.77195357267567,1.0,1.0,25762.5980482374,25762.5980482374,276.1307966878552,2.980796687855218,276.1307966878552,276.1307966878552,82163.47092165223,82180.97835317046,-17.50743151822826,0.0,8575.796259387458,8575.796259387458,0.9073684856662819,3604.5996456072385,276.1307966878552,2.980796687855218,1.0,0.002,0.13928547943173025,0.004852037028355092,0.0002151063429264419,0.0017848936567481219,0.10755317146322095,0.10755317146322095,0.0,-3.25436292497594e-13,1.0,1.0000385097312152,0.019026608436320203,0.09248979577720114,0.0,3.5575816549992234e-06,4.570527879828261,0.0,1600017.8934145262,266.5479211996431,2.222380754801634e-05,1.0,1284728.875697235,2597.2344894540333,,,,,,,,,,,,,,,,,,,3.0,14597.137695378904,1554.204158060219,0.371317778123706,6.1796691888313084,2.956273319001845
835.0,-29.519866038871132,4.736060267683535,35.04291908179254,28.100994054134958,5.307149164901206,-26.03716451848868,-39.55340007143093,1.8244476445659386,-6.602706124840211,-6.602728968136835,40.086184397715044,37829.53400624902,20560.750636561657,20560.750636561657,58390.28464281068,82175.46687930744,82180.91001414595,20560.750636561657,102741.6606507076,102741.6606507076,102741.6606507076,130270.18098527633,125893.11429126168,4377.066694014649,0.0,94731.16446869589,50385.54569808247,49272.909745126024,27528.520334568722,76801.43007969475,20880.948077395635,1554.2446987365017,0.0,0.8781752451764709,2.7183259953054235,0.0014957518510113484,1.0,1.0,-6.5831491152616195,333037.54902673414,1558252.60793187,4.678909667950935,1558252.60793187,4.678909667950935,0.7585205388309428,0.09248957296740332,3.586692710356669,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.586692710356669,1.2831807401166346,1.2834956500111894,2.7951578434933935,5922.604060615437,14597.129433301792,6461.860188894946,0.00042786253868171034,26411.842920124487,2693.258444027725,19314.932532290833,1969.5749855751797,0.7312981752429639,0.7312981752429639,32435.58509091549,32395.05729023726,1.0015640555948273,0.8,4293.262499917613,4287.898129693729,1.0015640555948273,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2800.2672733945665,3099.015535412006,7.342424357813998,4.736060267683535,-2.1850957725517492,6.921156040235284,2.955930804898019,3.5,0.8445516585422911,0.6,0.00024540073820562396,1.0001255927024253,0.0002453699215340846,198.5263760416946,0.0,6.138700261452353e-06,17.39707654095597,0.010313919204594145,8.293543193414971e-05,0.00016246530627147426,0.0005827131296897603,0.0924895729579547,0.0924895729579547,0.0924895729579547,0.09249333144720817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489222.1359240001,595.1673740802419,0.0,0.0924895729579547,0.09248957296740332,0.09248957296740332,0.37131539827149634,0.37131539827149634,0.5,9.70410498767997,0.019596325090276423,0.019596325090276423,-3.0183855415089056e-11,2.2843296619612374e-05,0.01957985287521069,-3.0183855415089056e-11,27528.520334568722,20880.948077395635,0.7585205388309428,0.7602760076501267,0.49256288544359583,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486169952441157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.431067861406,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.04789145652995,261.04789145652995,-12.102108543470024,245.3768533898688,276.71892952318774,112912.29676672367,113056.7702460021,-144.47347927841287,0.0,nan,276.71892952318774,3.5689295231877622,270.45051429653137,-2.6994857034686106,264.18209906985373,-8.967900930146243,257.9136838432036,-15.236316156796363,251.64526861653454,-21.50473138346544,245.3768533898688,-27.773146610131164,1.0,1.0,25762.5980482374,25762.5980482374,276.13016077509684,2.980160775096863,276.13016077509684,276.13016077509684,82163.17028261181,82180.91001414595,-17.73973153413681,0.0,8575.796259387458,8575.796259387458,0.907366863747163,3604.626173908452,276.13016077509684,2.980160775096863,1.0,0.002,0.13928181843202395,0.004851939521106226,0.00021510041155492227,0.0017848995893355896,0.10755020577746113,0.10755020577746113,0.0,8.90511622775314e-13,1.0,1.0000396292373388,0.019579852905394546,0.09248957296740332,0.0,3.6609997719769067e-06,4.703399964340375,0.0,1600017.158049916,266.54729387515977,2.284332680346779e-05,1.0,1284731.0181067237,2597.2258243985725,,,,,,,,,,,,,,,,,,,3.0,14597.129433301792,1554.2446987365017,0.37131539827149634,6.1796691888313084,2.955930804898019
836.0,-29.52108812827205,4.736386963974145,35.04293171331984,28.10013798242437,5.306514981014243,-26.038327817300626,-39.55452352585269,1.823754669723171,-6.603400790370131,-6.6034231612996805,40.08620238117655,37829.239843034746,20560.796450814658,20560.796450814658,58390.03629384941,82175.2562763588,82180.50206523338,20560.796450814658,102741.29851604803,102741.29851604803,102741.29851604803,130270.37162284806,125893.2650022136,4377.106620634465,0.0,94731.25586936068,50385.55628302441,49272.99954037364,27529.073106800035,76802.07264717367,20881.304728770894,1554.2871818025624,0.0,0.8781714067021935,2.718255621973004,0.0014957518510113484,1.0,1.0,-6.5842649164416684,333028.4154229942,1558253.384728559,4.679040323779436,1558253.384728559,4.679040323779436,0.7585182635013216,0.09248936885286274,3.5867186391662997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5867186391662997,1.2831840374785815,1.2834989086368338,2.7951708674728337,5922.631656865036,14597.121210433867,6461.843308291975,0.00042785556580136744,26411.67746890236,2693.2415726983586,19314.882075038902,1969.569840367394,0.731300845914866,0.731300845914866,32435.772676654447,32395.05729023726,1.0015712960711736,0.8,4293.2873292776,4287.898129693729,1.0015712960711736,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2800.0730022720722,3099.015535412006,7.3429501424180526,4.736386963974145,-2.1855848433586704,6.921971807332816,2.9555890287628843,3.5,0.8444540082179669,0.6,0.0002453699215340846,1.0001267057505472,0.00024533883569276976,198.5273818069299,0.0,6.117922122374833e-06,17.338191294810276,0.01032003712671652,8.292492865229495e-05,0.00016244499288178968,0.0005826444838083519,0.09248936880292469,0.09248936880292469,0.09248936880292469,0.09249306075757821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489221.6886626453,595.1675205571297,0.0,0.09248936880292469,0.09248936885286274,0.09248936885286274,0.37131303124627696,0.37131303124627696,0.5,9.704215745983252,0.019759442434462926,0.019759442434462926,8.810729923425242e-11,2.2370929571025044e-05,0.019158244858033413,8.810729923425242e-11,27529.073106800035,20881.304728770894,0.7585182635013216,0.7602664131486583,0.492554934250552,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486242251078505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.37218261526,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0469499965105,261.0469499965105,-12.1030500034895,245.37566041484064,276.71823957818145,112915.24728798933,113059.26784429072,-144.02055630138858,0.0,nan,276.71823957818145,3.568239578181476,270.4497237455118,-2.7002762544881875,264.1812079128408,-8.968792087159159,257.9126920801798,-15.237307919820182,251.64417624750808,-21.505823752491892,245.37566041484064,-27.77433958515934,1.0,1.0,25762.5980482374,25762.5980482374,276.129419012134,2.9794190121340307,276.129419012134,276.129419012134,82163.24611333122,82180.50206523338,-17.255951902159723,0.0,8575.796259387458,8575.796259387458,0.907365270549741,3604.652232362131,276.129419012134,2.9794190121340307,1.0,0.002,0.13927823629082253,0.0048518297683121875,0.00021509457271041038,0.0017849054267878237,0.10754728635520519,0.10754728635520519,0.0,-5.017661633410775e-13,1.0,1.0000387757390257,0.019158244769926114,0.09248936885286274,0.0,3.5821406473093662e-06,4.602095684861855,0.0,1600016.34208711,266.54659920962985,2.237084146372581e-05,1.0,1284733.3865348368,2597.2162452509756,,,,,,,,,,,,,,,,,,,3.0,14597.121210433867,1554.2871818025624,0.37131303124627696,6.1796691888313084,2.9555890287628843
837.0,-29.52229938442887,4.736713822097905,35.04294456778063,28.0992109439336,5.305813368020004,-26.039488109187506,-39.55564278932286,1.823002092647091,-6.604057213991382,-6.60408017508007,40.08623407252545,37828.99242651212,20560.777034331182,20560.777034331182,58389.76946084331,82175.0765524631,82180.38762093532,20560.777034331182,102741.1646552665,102741.1646552665,102741.1646552665,130270.81515466611,125893.66721274544,4377.14794192068,0.0,94731.35659255386,50385.58647154219,49273.07791223518,27529.65049939961,76802.72841163479,20881.6815248076,1554.3299288873093,0.0,0.878167717802216,2.718189005280827,0.0014957518510113484,1.0,1.0,-6.584394515703593,333019.7711727096,1558254.7536385083,4.679165889013753,1558254.7536385083,4.679165889013753,0.7585160416498207,0.09248916556869424,3.586746471640217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.586746471640217,1.2831876135517006,1.2835024456964161,2.7951847678084714,5922.661110008258,14597.112732374904,6461.825421483424,0.00042784814307182206,26411.50060133279,2693.223537225535,19314.82861017116,1969.5643884681479,0.7313037188502831,0.7313037188502831,32435.97403442734,32395.05729023726,1.0015790681352184,0.8,4293.313981541557,4287.898129693729,1.0015790681352184,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2799.878966577892,3099.015535412006,7.343452084809675,4.736713822097905,-2.1860509707822233,6.922764792880129,2.955247682590024,3.5,0.8443564807400069,0.6,0.00024533883569276976,1.0001255837425835,0.0002453080289924031,198.52837866534773,0.0,6.1713906875030254e-06,17.489721208383575,0.010326208517404022,8.291446577472212e-05,0.00016242436991804763,0.0005825750357119427,0.09248916550252646,0.09248916550252646,0.09248916550252646,0.0924929492293626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489221.29448476277,595.1676504285477,0.0,0.09248916550252646,0.09248916556869424,0.09248916556869424,0.3713106572865947,0.3713106572865947,0.5,9.704329248633933,0.019981993988210434,0.019981993988210434,-2.8421709430404007e-13,2.2961088689044118e-05,0.019685659376477815,-2.8421709430404007e-13,27529.65049939961,20881.6815248076,0.7585160416498207,0.7602564475039911,0.4925475072156608,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486315190383365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.52371252883,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0460058138353,261.0460058138353,-12.103994186164698,245.37446874908684,276.7175428785855,112917.56919579174,113062.00625068734,-144.4370548956146,0.0,nan,276.7175428785855,3.5675428785855274,270.4489280526852,-2.7010719473148015,264.1803132267831,-8.969686773216893,257.9116984008858,-15.238301599114152,251.6430835749852,-21.506916425014765,245.37446874908684,-27.775531250913133,1.0,1.0,25762.5980482374,25762.5980482374,276.128748653319,2.9787486533190304,276.128748653319,276.128748653319,82162.88929320766,82180.38762093532,-17.4983277276624,0.0,8575.796259387458,8575.796259387458,0.9073635603766823,3604.680203998418,276.128748653319,2.9787486533190304,1.0,0.002,0.13927455555830134,0.004851727110611994,0.00021508859805203457,0.0017849113987408792,0.10754429902601728,0.10754429902601728,0.0,-3.207086072404275e-12,1.0,1.000039842946174,0.019685659376762032,0.09248916556869424,0.0,3.6807273992744613e-06,4.728761627199586,0.0,1600015.5725165408,266.5459427860086,2.2961088973261212e-05,1.0,1284735.6281075615,2597.207179219203,,,,,,,,,,,,,,,,,,,3.0,14597.112732374904,1554.3299288873093,0.3713106572865947,6.1796691888313084,2.955247682590024
838.0,-29.52351014950365,4.737041024905422,35.04295727339748,28.098351694084727,5.305166265182444,-26.040642508029986,-39.556757372897096,1.822298623559104,-6.6047002270804,-6.6047232150221475,40.08625548918173,37828.70332381631,20560.735667955913,20560.735667955913,58389.43899177223,82174.88808715776,82180.1586018268,20560.735667955913,102740.89426978272,102740.89426978272,102740.89426978272,130271.06894152514,125893.8806736704,4377.188267854738,0.0,94731.4594194623,50385.58849964012,49273.189910913534,27530.174671742425,76803.36458265595,20882.020803545223,1554.3698228937665,0.0,0.8781641438497786,2.718123813971436,0.0014957518510113484,1.0,1.0,-6.585013296369937,333011.31094655494,1558255.6787338592,4.679287542229892,1558255.6787338592,4.679287542229892,0.758513923450656,0.09248894278181675,3.5867718360200134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5867718360200134,1.2831909599003946,1.2835057533332046,2.795197245076002,5922.687547840925,14597.10443060562,6461.809063423164,0.00042784143490377774,26411.342496928686,2693.2074150631142,19314.77971483436,1969.5594025313803,0.7313062453027683,0.7313062453027683,32436.157536169478,32395.05729023726,1.0015861509976625,0.8,4293.338270332586,4287.898129693729,1.0015861509976625,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2799.68525920666,3099.015535412006,7.343945395412825,4.737041024905422,-2.1865081552263756,6.923549180131798,2.9549069297306487,3.5,0.8442591227801853,0.6,0.0002453080289924031,1.0001255340665005,0.0002452772383432539,198.52937512837815,0.0,6.116004275819695e-06,17.332756117673014,0.010332324521679842,8.29040478574494e-05,0.0001624039811349537,0.0005825060255923775,0.09248894272799232,0.09248894272799232,0.09248894272799232,0.09249272841190959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489220.8503123937,595.1677960686922,0.0,0.09248894272799232,0.09248894278181675,0.09248894278181675,0.37130829538527965,0.37130829538527965,0.5,9.704442810084437,0.020159843301485125,0.020159843301485125,9.265477274311706e-12,2.298794174748764e-05,0.019709918652210945,9.265477274311706e-12,27530.174671742425,20882.020803545223,0.758513923450656,0.7602458474190071,0.4925396631954187,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486387483806396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.36674743812,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0450644036543,261.0450644036543,-12.104935596345683,245.37327873493157,276.71685007237835,112920.40894023108,113064.42187071031,-144.01293047924722,0.0,nan,276.71685007237835,3.5668500723783723,270.4481358048895,-2.7018641951104883,264.179421537397,-8.970578462602987,257.9107072699097,-15.239292730090256,251.64199300241978,-21.508006997580196,245.37327873493157,-27.776721265068403,1.0,1.0,25762.5980482374,25762.5980482374,276.128078908089,2.978078908089003,276.128078908089,276.128078908089,82162.70937023612,82180.1586018268,-17.449231590682757,0.0,8575.796259387458,8575.796259387458,0.9073620018518798,3604.7056952001135,276.128078908089,2.978078908089003,1.0,0.002,0.13927087031686242,0.004851626988727118,0.0002150826226215033,0.0017849173727904192,0.10754131131075165,0.10754131131075165,0.0,-4.588077313905092e-12,1.0,1.0000398918383553,0.019709918642945468,0.09248894278181675,0.0,3.6852355166019664e-06,4.734561451143584,0.0,1600014.8178755024,266.5452997729196,2.2987932482010365e-05,1.0,1284737.8219965617,2597.1983060883754,,,,,,,,,,,,,,,,,,,3.0,14597.10443060562,1554.3698228937665,0.37130829538527965,6.1796691888313084,2.9549069297306487
839.0,-29.524719499185522,4.737368406110902,35.04297008801921,28.097479068115376,5.3045170431211925,-26.041795844955526,-39.55787174692375,1.8215933887592566,-6.605352018568794,-6.605375401026301,40.08628404349596,37828.43123228971,20560.714259659944,20560.714259659944,58389.145491949654,82174.68544320796,82180.0031339613,20560.714259659944,102740.71739362125,102740.71739362125,102740.71739362125,130271.45445826885,125894.22414210426,4377.230316164596,0.0,94731.55081918661,50385.61005109082,49273.26752010643,27530.73706464761,76804.00458475403,20882.38702631301,1554.4117535058601,0.0,0.8781604929302023,2.7180576918460484,0.0014957518510113484,1.0,1.0,-6.585312146804938,333002.73056162545,1558256.9121409243,4.679411815971742,1558256.9121409243,4.679411815971742,0.75851173098915,0.09248873589162343,3.5867983494759095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5867983494759095,1.2831943144730604,1.2835090692163742,2.7952105998449785,5922.715844993858,14597.09609829914,6461.791796054812,0.0004278342910019526,26411.172747703662,2693.190105459424,19314.728101514826,1969.5541394375068,0.7313089913129344,0.7313089913129344,32436.349350767312,32395.05729023726,1.001593554733237,0.8,4293.363659435866,4287.898129693729,1.001593554733237,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2799.491911715812,3099.015535412006,7.344444959320587,4.737368406110902,-2.1869705431903927,6.924338949301295,2.954566825614413,3.5,0.8441619501755466,0.6,0.0002452772383432539,1.0001253885474555,0.00024524648724245,198.53037043529037,0.0,6.1128483353913e-06,17.323812182498944,0.010338437370015233,8.289363310841032e-05,0.00016238360523484357,0.0005824372472382845,0.0924887358476328,0.0924887358476328,0.0924887358476328,0.09249258888280945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489220.4309214052,595.1679339930662,0.0,0.0924887358476328,0.09248873589162343,0.09248873589162343,0.3713059348007015,0.3713059348007015,0.5,9.704558393216084,0.02037609682810171,0.02037609682810171,5.5138116294983774e-12,2.3382457527532097e-05,0.020063254221383886,5.5138116294983774e-12,27530.73706464761,20882.38702631301,0.75851173098915,0.7602356909334931,0.49253201622508674,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486459748606462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.35780350295,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.04412519789224,261.04412519789224,-12.105874802107735,245.37209029729541,276.71616009849,112923.22999192524,113066.90569957886,-143.67570765363376,0.0,nan,276.71616009849,3.566160098490002,270.44734613825096,-2.7026538617490132,264.1785321780105,-8.97146782198945,257.9097182177735,-15.240281782226475,251.64090425753292,-21.509095742467053,245.37209029729541,-27.777909702704562,1.0,1.0,25762.5980482374,25762.5980482374,276.1274085934049,2.9774085934049026,276.1274085934049,276.1274085934049,82162.50747869858,82180.0031339613,-17.49565526272636,0.0,8575.796259387458,8575.796259387458,0.9073603727171552,3604.732341223289,276.1274085934049,2.9774085934049026,1.0,0.002,0.13926711904095557,0.004851525508516631,0.0002150765411862436,0.0017849234554557184,0.10753827059312179,0.10753827059312179,0.0,-3.3580382398368247e-12,1.0,1.0000406067214263,0.020063254215870074,0.09248873589162343,0.0,3.751272073408377e-06,4.819409460206305,0.0,1600014.0534501534,266.5446479814312,2.3382452013720467e-05,1.0,1284740.0470815296,2597.1893068310014,,,,,,,,,,,,,,,,,,,3.0,14597.09609829914,1554.4117535058601,0.3713059348007015,6.1796691888313084,2.954566825614413
840.0,-29.52592755607308,4.737695946621906,35.042982976314654,28.0966057087295,5.303867961750243,-26.042948004291336,-39.558985946327425,1.8208884098082778,-6.606003438421737,-6.606027152094129,40.08631179703318,37828.16448478455,20560.69514383385,20560.69514383385,58388.859628618404,82174.4817294321,82179.834107956,20560.69514383385,102740.52925178985,102740.52925178985,102740.52925178985,130271.82416477797,125894.55102178715,4377.273142990815,0.0,94731.64107720031,50385.63690641575,49273.337967538406,27531.294912988116,76804.63288052652,20882.75001097345,1554.4534550774372,0.0,0.8781568473277335,2.7179916159240904,0.0014957518510113484,1.0,1.0,-6.585666829564786,332994.1560731461,1558258.1109590004,4.679535909383079,1558258.1109590004,4.679535909383079,0.7585095462081531,0.09248853001214595,3.5868249598850164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5868249598850164,1.2831976677874144,1.2835123838914675,2.795224032841089,5922.744307900701,14597.087753988862,6461.774443125684,0.0004278271075178796,26411.001968782202,2693.1726908559194,19314.676232448404,1969.5488502647088,0.7313117561869992,0.7313117561869992,32436.54186649899,32395.05729023726,1.0016009855424584,0.8,4293.389141343133,4287.898129693729,1.0016009855424584,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2799.298895962149,3099.015535412006,7.344944540753271,4.737695946621906,-2.1874323213244526,6.925128267946358,2.9542273206529086,3.5,0.8440649487579739,0.6,0.00024524648724245,1.0001252557364229,0.0002452157725602755,198.53136468695502,0.0,6.1050274338870534e-06,17.301647747635908,0.01034454239744912,8.288322120045288e-05,0.00016236326604199714,0.0005823686152078866,0.09248853001845206,0.09248853001845206,0.09248853001845206,0.09249243773432471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489219.99967048585,595.1680757386387,0.0,0.09248853001845206,0.09248853001214595,0.09248853001214595,0.37130358340363967,0.37130358340363967,0.5,9.704675631850945,0.020608359781363106,0.020608359781363106,5.2523319027386606e-11,2.371367241948974e-05,0.020360322529370478,5.2523319027386606e-11,27531.294912988116,20882.75001097345,0.7585095462081531,0.7602257499159617,0.4925245140306597,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448653192961425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.335639068086,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.04318792606347,261.04318792606347,-12.10681207393651,245.3709033741172,276.71547247801055,112926.02969813572,113069.40956089944,-143.3798627637163,0.0,nan,276.71547247801055,3.5654724780105767,270.44655865723314,-2.703441342766837,264.1776448364509,-8.972355163549082,257.90873101567377,-15.241268984326211,251.63981719489504,-21.510182805104932,245.3709033741172,-27.779096625882772,1.0,1.0,25762.5980482374,25762.5980482374,276.12673713267975,2.976737132679773,276.12673713267975,276.12673713267975,82162.30860820766,82179.834107956,-17.525499748342554,0.0,8575.796259387458,8575.796259387458,0.9073587376204947,3604.7590846844414,276.12673713267975,2.976737132679773,1.0,0.002,0.13926331225918553,0.004851424355469838,0.00021507037423997753,0.0017849296289938264,0.10753518711998876,0.10753518711998876,0.0,3.2338038497004007e-12,1.0,1.000041207721381,0.02036032247684716,0.09248853001214595,0.0,3.80678735456061e-06,4.890740629872312,0.0,1600013.2893645521,266.54399656157824,2.3713619896170712e-05,1.0,1284742.2706742743,2597.1803136539093,,,,,,,,,,,,,,,,,,,3.0,14597.087753988862,1554.4534550774372,0.37130358340363967,6.1796691888313084,2.9542273206529086
841.0,-29.52714079842962,4.7380236297374205,35.04299591618048,28.095736679993593,5.303218041949703,-26.044104914383293,-39.56010084422303,1.8201821577932753,-6.6066543402141065,-6.606678341968961,40.08633906094206,37827.874636857254,20560.678033779208,20560.678033779208,58388.55267063646,82174.28467438837,82179.65601219391,20560.678033779208,102740.33404597311,102740.33404597311,102740.33404597311,130272.1841666818,125894.86750686301,4377.316659818798,0.0,94731.73770652855,50385.64205285023,49273.43961519814,27531.850120708692,76805.28973590683,20883.11112173625,1554.4950180363217,0.0,0.8781532065419367,2.717925598719332,0.0014957518510113484,1.0,1.0,-6.586059204772937,332985.5891398883,1558259.2886287097,4.679659839495577,1558259.2886287097,4.679659839495577,0.7585073662023372,0.09248832522476631,3.5868510395221356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5868510395221356,1.2832010269848568,1.2835157044976206,2.7952370393204684,5922.77186706977,14597.079395265908,6461.7575187336115,0.0004278201337162552,26410.836876891703,2693.1558561681823,19314.62564430792,1969.5436917100049,0.7313144121232807,0.7313144121232807,32436.73054202917,32395.05729023726,1.0016082681365446,0.8,4293.414114950858,4287.898129693729,1.0016082681365446,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2799.1062088856124,3099.015535412006,7.345444045142139,4.7380236297374205,-2.1878934219259705,6.925917051663391,2.953888409383913,3.5,0.8439681169668323,0.6,0.0002452157725602755,1.0001257946635407,0.00024518492960455063,198.53236321513717,0.0,6.0978277680367835e-06,17.281243894616246,0.010350640225217157,8.287280397526462e-05,0.00016234296858501086,0.0005823000456282556,0.092488325261312,0.092488325261312,0.092488325261312,0.09249228072131781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489219.5590958813,595.1682204951165,0.0,0.092488325261312,0.09248832522476631,0.09248832522476631,0.3713012397451491,0.3713012397451491,0.5,9.704794312285715,0.020845733919372833,0.020845733919372833,7.958078640513122e-12,2.4001754866276315e-05,0.02061913719603581,7.958078640513122e-12,27531.850120708692,20883.11112173625,0.7585073662023372,0.7602152517281572,0.49251652805330864,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486604034144859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.315235215065,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0422516889168,261.0422516889168,-12.107748311083185,245.36971678674885,276.714786591087,112928.75803108154,113071.97961261889,-143.2215815373491,0.0,nan,276.714786591087,3.5647865910869996,270.44577263021824,-2.7042273697817336,264.1767586693491,-8.973241330650865,257.9077447084817,-15.24225529151829,251.638730747616,-21.511269252383983,245.36971678674885,-27.780283213251124,1.0,1.0,25762.5980482374,25762.5980482374,276.12606517554826,2.9760651755482854,276.12606517554826,276.12606517554826,82162.11631125589,82179.65601219391,-17.539700938024907,0.0,8575.796259387458,8575.796259387458,0.9073571351330582,3604.785294719746,276.12606517554826,2.9760651755482854,1.0,0.002,0.13925945712079468,0.004851323505629772,0.00021506413287962,0.0017849358762023555,0.10753206643981,0.10753206643981,0.0,9.081975622937666e-12,1.0,1.0000417312968188,0.02061913718807773,0.09248832522476631,0.0,3.855149627882115e-06,4.952882251585669,0.0,1600012.5258195482,266.54334565978587,2.4001746908197674e-05,1.0,1284744.4923445452,2597.1713282971104,,,,,,,,,,,,,,,,,,,3.0,14597.079395265908,1554.4950180363217,0.3713012397451491,6.1796691888313084,2.953888409383913
842.0,-29.528345579464123,4.738351428959814,35.043008869830786,28.094874147232645,5.3025589103618405,-26.045255130473826,-39.5612110272981,1.8194684614054557,-6.607305439084655,-6.607329654411015,40.08636533771158,37827.58704515412,20560.664096678884,20560.664096678884,58388.251141833,82174.1157743825,82179.46016651913,20560.664096678884,102740.12426319801,102740.12426319801,102740.12426319801,130272.52574442394,125895.1650741759,4377.360670248043,0.0,94731.8517874265,50385.6352161588,49273.573968075216,27532.401481225934,76805.97544930116,20883.469438274948,1554.5364030314,0.0,0.8781495687562567,2.717859571349228,0.0014957518510113484,1.0,1.0,-6.586518439702786,332977.0207685152,1558260.423658922,4.6797836681415355,1558260.423658922,4.6797836681415355,0.7585051907845807,0.09248812094620107,3.586875882015414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.586875882015414,1.2832044212048859,1.2835190599701316,2.7952490053357657,5922.797221620303,14597.070892392163,6461.741592899767,0.0004278136645171015,26410.68576206156,2693.14044674395,19314.5780409248,1969.538837515849,0.7313167940784718,0.7313167940784718,32436.910267073443,32395.05729023726,1.0016152052650718,0.8,4293.437903847858,4287.898129693729,1.0016152052650718,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2798.9138478176005,3099.015535412006,7.345943896312016,4.738351428959814,-2.1883542752391856,6.926705704199,2.9535500870347966,3.5,0.8438714534385133,0.6,0.00024518492960455063,1.0001249185338241,0.00024515430528817335,198.53335478815814,0.0,6.123324888593638e-06,17.353502734274368,0.01035676355010575,8.286243200633184e-05,0.0001623224975982188,0.000582230651743556,0.09248812090919586,0.09248812090919586,0.09248812090919586,0.09249211296782382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489219.1085640534,595.1683684442504,0.0,0.09248812090919586,0.09248812094620107,0.09248812094620107,0.3712989029841481,0.3712989029841481,0.5,9.704914066856988,0.021074096633583395,0.021074096633583395,4.285993782104924e-11,2.4215326334342535e-05,0.02081121470820335,4.285993782104924e-11,27532.401481225934,20883.469438274948,0.7585051907845807,0.7602045387780342,0.4925083865398432,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486676448865636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.387494054725,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0413162301066,261.0413162301066,-12.10868376989339,245.36853185189105,276.71410060832415,112931.37046996836,113074.47298541192,-143.1025154435495,0.0,nan,276.71410060832415,3.5641006083241678,270.4449868570356,-2.7050131429643898,264.1758731057482,-8.974126894251754,257.906759354463,-15.243240645536957,251.63764560317767,-21.512354396822303,245.36853185189105,-27.781468148108928,1.0,1.0,25762.5980482374,25762.5980482374,276.1253910260811,2.9753910260811267,276.1253910260811,276.1253910260811,82161.93096795933,82179.46016651913,-17.529198559801443,0.0,8575.796259387458,8575.796259387458,0.9073556086589629,3604.8102614254913,276.1253910260811,2.9753910260811267,1.0,0.002,0.1392555660828844,0.004851222736363987,0.0002150578360414302,0.001784942160683483,0.1075289180207151,0.1075289180207151,0.0,-3.2750867989816967e-12,1.0,1.0000421198040577,0.020811214665343414,0.09248812094620107,0.0,3.8910334681994106e-06,4.998992463985187,0.0,1600011.7619307865,266.5426945609153,2.4215283474404714e-05,1.0,1284746.7144245582,2597.1623413281377,,,,,,,,,,,,,,,,,,,3.0,14597.070892392163,1554.5364030314,0.3712989029841481,6.1796691888313084,2.9535500870347966
843.0,-29.52955480322896,4.738678929268976,35.04302145984164,28.094002429302805,5.301909478769304,-26.04640837505219,-39.56232533147556,1.8187630500376608,-6.6079836293620815,-6.608007261140702,40.08638075970921,37827.31416956357,20560.69996481426,20560.69996481426,58388.01413437783,82173.91483626442,82179.040512721,20560.69996481426,102739.74047753526,102739.74047753526,102739.74047753526,130272.66913930536,125895.26591967793,4377.403219627433,0.0,94731.94443815367,50385.65704462317,49273.652659478335,27532.928661770107,76806.58132124844,20883.808656445373,1554.5772730812992,0.0,0.8781458294168193,2.717790890343507,0.0014957518510113484,1.0,1.0,-6.587719496864679,332968.10666410497,1558261.0898153165,4.67991095431634,1558261.0898153165,4.67991095431634,0.758502987931061,0.09248791423988485,3.586902295070501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.586902295070501,1.2832077763275807,1.283522376616088,2.7952622803891325,5922.825349865425,14597.06251858549,6461.724386903292,0.0004278065567436211,26410.51711064009,2693.123249085069,19314.52661104991,1969.5335931281234,0.7313195167719229,0.7313195167719229,32437.101354202197,32395.05729023726,1.0016225809642771,0.8,4293.463196661347,4287.898129693729,1.0016225809642771,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2798.7218083926923,3099.015535412006,7.346460767611012,4.738678929268976,-2.188831025759826,6.9275099550288015,2.953212345849781,3.5,0.8437749559570803,0.6,0.00024515430528817335,1.0001253804473684,0.00024512357158510746,198.5343500264192,0.0,6.079948268475373e-06,17.230573392859206,0.010362843498374226,8.285202274228649e-05,0.00016230228254588688,0.0005821624297590226,0.09248791420499337,0.09248791420499337,0.09248791420499337,0.09249181345069821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489218.6189435209,595.1685285835026,0.0,0.09248791420499337,0.09248791423988485,0.09248791423988485,0.37129657166021274,0.37129657166021274,0.5,9.705031037562806,0.021161598050071007,0.021161598050071007,-1.5688783605583012e-11,2.3631778617527743e-05,0.02028776427601997,-1.5688783605583012e-11,27532.928661770107,20883.808656445373,0.758502987931061,0.7601954563003687,0.4925009487318334,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486748359238648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.26456471331,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0403818860429,261.0403818860429,-12.109618113957083,245.36734758988555,276.7134161822063,112934.10402997912,113077.03601536299,-142.9319853838452,0.0,nan,276.7134161822063,3.5634161822063106,270.44420246374506,-2.70579753625492,264.1749887452798,-8.975011254720187,257.9057750267938,-15.244224973206201,251.63656130834696,-21.513438691653022,245.36734758988555,-27.782652410114423,1.0,1.0,25762.5980482374,25762.5980482374,276.12466448467694,2.974664484676964,276.12466448467694,276.12466448467694,82161.91417607517,82179.040512721,-17.126336645829724,0.0,8575.796259387458,8575.796259387458,0.9073539856755898,3604.8368065458535,276.12466448467694,2.974664484676964,1.0,0.002,0.1392517729424612,0.0048511168647467524,0.00021505167879107485,0.0017849483178050984,0.10752583939553742,0.10752583939553742,0.0,-3.4038266996661015e-12,1.0,1.0000410602273535,0.020287764291708754,0.09248791423988485,0.0,3.7931359831118286e-06,4.873227760563636,0.0,1600010.9651014463,266.5420163706379,2.363179430631135e-05,1.0,1284749.026204359,2597.1529916255336,,,,,,,,,,,,,,,,,,,3.0,14597.06251858549,1554.5772730812992,0.37129657166021274,6.1796691888313084,2.953212345849781
