time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
844.0,-29.530763906682253,4.739006313176009,35.04303390118004,28.093153167888545,5.301278670300219,-26.047559649014023,-39.56343561932442,1.818074411539779,-6.608648289020039,-6.608671773528455,40.08640165260043,37827.0189125453,20560.713928987636,20560.713928987636,58387.73284153294,82173.71034733666,82178.73457877368,20560.713928987636,102739.44850776132,102739.44850776132,102739.44850776132,130272.91614972924,125895.47073165374,4377.445418075501,0.0,94732.0375606729,50385.65933204526,49273.75358736405,27533.467641967916,76807.22122933198,20884.157209385,1554.6183868128799,0.0,0.8781421402526858,2.7177235322854973,0.0014957518510113484,1.0,1.0,-6.58851574849615,332959.36500250245,1558261.9922877578,4.680036533214936,1558261.9922877578,4.680036533214936,0.7585007991348065,0.0924877066391918,3.586927951602358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.586927951602358,1.28321105341807,1.2835256150701313,2.7952751357992995,5922.852588936961,14597.054015616752,6461.707552369494,0.0004277996477643701,26410.354163471296,2693.106633098081,19314.476291501822,1969.5284619622219,0.7313221235865164,0.7313221235865164,32437.286967940297,32395.05729023726,1.0016297454085645,0.8,4293.487765001922,4287.898129693729,1.0016297454085645,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2798.530019572635,3099.015535412006,7.34696922498172,4.739006313176009,-2.189299625435157,6.9283059386111665,2.9528750608246446,3.5,0.8436785888070413,0.6,0.00024512357158510746,1.00012536921116,0.00024509284448853295,198.5353451744062,0.0,6.101695762092994e-06,17.292205789771547,0.010368945194136319,8.284165219892205e-05,0.00016228191938618541,0.000582093552685989,0.09248770666188634,0.09248770666188634,0.09248770666188634,0.09249157861595438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489218.1596926155,595.1686791059227,0.0,0.09248770666188634,0.0924877066391918,0.0924877066391918,0.37129423031482234,0.37129423031482234,0.5,9.70514719969765,0.02120052431246222,0.02120052431246222,-3.410605131648481e-12,2.3484508403726068e-05,0.020156025032292746,-3.410605131648481e-12,27533.467641967916,20884.157209385,0.7585007991348065,0.760185460520673,0.49249300140153374,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486820535471177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.326197110226,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.03945015800616,261.03945015800616,-12.110549841993816,245.36616406848879,276.71273624751785,112936.98864066851,113079.52043891586,-142.53179824735113,0.0,nan,276.71273624751785,3.5627362475178757,270.44342181175074,-2.706578188249239,264.1741073758867,-8.975892624113271,257.904792940089,-15.245207059910967,251.6354785043039,-21.514521495696073,245.36616406848879,-27.78383593151119,1.0,1.0,25762.5980482374,25762.5980482374,276.1239642981736,2.9739642981735983,276.1239642981736,276.1239642981736,82161.87150564794,82178.73457877368,-16.86307312574354,0.0,8575.796259387458,8575.796259387458,0.907352409173401,3604.8625913603696,276.1239642981736,2.9739642981735983,1.0,0.002,0.13924800446736757,0.004851013259916602,0.0002150455654347441,0.0017849544366416552,0.10752278271737205,0.10752278271737205,0.0,2.076399382294758e-12,1.0,1.000040793398978,0.02015602503570335,0.0924877066391918,0.0,3.76847671841987e-06,4.841555337766906,0.0,1600010.1847690556,266.54135171097994,2.34845118143312e-05,1.0,1284751.2933016021,2597.1438226832074,,,,,,,,,,,,,,,,,,,3.0,14597.054015616752,1554.6183868128799,0.37129423031482234,6.1796691888313084,2.9528750608246446
845.0,-29.53196501721249,4.739333841720575,35.04304650695262,28.092183102294825,5.3005387636545525,-26.04871463912696,-39.56455400967968,1.8172883855943,-6.609293610474822,-6.609317575419925,40.08643127735274,37826.82190814648,20560.696582789802,20560.696582789802,58387.51849093628,82173.54483733226,82178.5985783019,20560.696582789802,102739.2951610917,102739.2951610917,102739.2951610917,130273.32392292016,125895.83501856674,4377.488904353419,0.0,94732.13985393466,50385.72803118407,49273.790914167315,27534.02876182847,76807.8196759958,20884.522876927032,1554.6601052897386,0.0,0.8781385193467822,2.7176580638426246,0.0014957518510113484,1.0,1.0,-6.5887303919508895,332950.8696504553,1558263.2719383144,4.680159789263321,1558263.2719383144,4.680159789263321,0.7584986221079308,0.09248750273753426,3.5869571528842545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5869571528842545,1.283214784998029,1.2835293081333188,2.795289763505775,5922.883583291707,14597.045474750796,6461.688891753639,0.00042779186031420265,26410.16767589794,2693.087616657874,19314.420513672263,1969.5227742065092,0.7313251756178248,0.7313251756178248,32437.498226064763,32395.05729023726,1.0016378997046491,0.8,4293.515727703412,4287.898129693729,1.0016378997046491,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2798.3385124175193,3099.015535412006,7.347465823577991,4.739333841720575,-2.1897565119601534,6.929090353680729,2.9525382865187146,3.5,0.8435823675767756,0.6,0.00024509284448853295,1.0001245416183764,0.0002450623240300952,198.53633375250868,0.0,6.100414724626114e-06,17.288575329590408,0.010375045608860945,8.283120718787331e-05,0.00016226163730065964,0.0005820255405543117,0.09248750276802177,0.09248750276802177,0.09248750276802177,0.09249145113642736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489217.73155801656,595.1688199288699,0.0,0.09248750276802177,0.09248750273753426,0.09248750273753426,0.3712918868414541,0.3712918868414541,0.5,9.705265669207527,0.021311141373473674,0.021311141373473674,1.5518253349000588e-11,2.3964945114585134e-05,0.020587183469046977,1.5518253349000588e-11,27534.02876182847,20884.522876927032,0.7584986221079308,0.7601767468108943,0.49248659925140703,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486892705207735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.322566650044,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0385113789567,261.0385113789567,-12.111488621043293,245.36498154182485,276.7120412160829,112938.8656585455,113082.47609012951,-143.6104315840148,0.0,nan,276.7120412160829,3.562041216082946,270.44262928126255,-2.7073707187374225,264.1732173463645,-8.976782653635496,257.9038054115214,-15.246194588478602,251.63439347668404,-21.515606523315938,245.36498154182485,-27.78501845817513,1.0,1.0,25762.5980482374,25762.5980482374,276.12330263764136,2.973302637641382,276.12330263764136,276.12330263764136,82161.36914620879,82178.5985783019,-17.229432093110518,0.0,8575.796259387458,8575.796259387458,0.9073506148537912,3604.891938648676,276.12330263764136,2.973302637641382,1.0,0.002,0.1392441554197864,0.004850913360272954,0.00021503933593042458,0.0017849606726125318,0.10751966796521228,0.10751966796521228,0.0,8.542956272949986e-12,1.0,1.0000416657500655,0.020587183453528723,0.09248750273753426,0.0,3.849060076874565e-06,4.945093392221183,0.0,1600009.428023692,266.54070638952516,2.3964929596331785e-05,1.0,1284753.4965566443,2597.134911986146,,,,,,,,,,,,,,,,,,,3.0,14597.045474750796,1554.6601052897386,0.3712918868414541,6.1796691888313084,2.9525382865187146
846.0,-29.533165616082744,4.739661854637283,35.04305873406975,28.0913355172612,5.299912731102889,-26.049857781368818,-39.565655461605616,1.8166048962587136,-6.609915206760945,-6.609938863065105,40.08644557035743,37826.5296208265,20560.63845290723,20560.63845290723,58387.16807373373,82173.33514736817,82178.30537879329,20560.63845290723,102738.94383170051,102738.94383170051,102738.94383170051,130273.45052756189,125895.92058944459,4377.52993811729,0.0,94732.22734863454,50385.73276205367,49273.88287397874,27534.506695861368,76808.3895698401,20884.830102234217,1554.6972954158352,0.0,0.878135089946149,2.7175950918887035,0.0014957518510113484,1.0,1.0,-6.589628324039211,332942.69693708577,1558263.8893270874,4.680276527049168,1558263.8893270874,4.680276527049168,0.7584966141911434,0.09248726593255006,3.586983068802333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.586983068802333,1.2832180376536753,1.2835325224197673,2.7953028741405643,5922.911363153592,14597.037053706284,6461.67183150537,0.00042778483027789966,26410.001254972445,2693.0706464462837,19314.369519448515,1969.5175742428369,0.7313278531485123,0.7313278531485123,32437.685715773394,32395.05729023726,1.001645136581101,0.8,4293.540544352562,4287.898129693729,1.001645136581101,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2798.1473316379997,3099.015535412006,7.347947057838192,4.739661854637283,-2.190197963909749,6.9298598185470315,2.952202101484952,3.5,0.8434863147099864,0.6,0.0002450623240300952,1.0001244897838495,0.0002450318200717782,198.53732191811406,0.0,6.059419922682478e-06,17.172396060882143,0.010381105028783628,8.282092156013256e-05,0.0001622414024699626,0.0005819571637185009,0.09248726589085823,0.09248726589085823,0.09248726589085823,0.0924911592740963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489217.2373347992,595.1689815106733,0.0,0.09248726589085823,0.09248726593255006,0.09248726593255006,0.37128955372586697,0.37128955372586697,0.5,9.705382461774727,0.021335453291612794,0.021335453291612794,-5.7980287238024175e-12,2.365630416534259e-05,0.020310539025899743,-5.7980287238024175e-12,27534.506695861368,20884.830102234217,0.7584966141911434,0.7601665443153657,0.4924791397485519,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486964398536015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.20638738133,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0375772296032,261.0375772296032,-12.11242277039679,245.36380095263536,276.7113535065663,112941.90041925445,113084.80261925222,-142.90219999776735,0.0,nan,276.7113535065663,3.56135350656632,270.441842995806,-2.7081570041939926,264.1723324849806,-8.977667515019391,257.9028219742027,-15.247178025797268,251.6333114634281,-21.516688536571877,245.36380095263536,-27.78619904736462,1.0,1.0,25762.5980482374,25762.5980482374,276.1226471608084,2.9726471608084353,276.1226471608084,276.1226471608084,82161.19019654657,82178.30537879329,-17.115182246721815,0.0,8575.796259387458,8575.796259387458,0.9073490224039955,3604.9179841463447,276.1226471608084,2.9726471608084353,1.0,0.002,0.1392403581058245,0.004850817598833045,0.0002150331971659431,0.0017849667987296452,0.10751659858297155,0.10751659858297155,0.0,-4.104411688993226e-12,1.0,1.0000411056840022,0.020310539031697772,0.09248726593255006,0.0,3.7973090358322902e-06,4.8786141101187654,0.0,1600008.6979939693,266.54008479323903,2.3656309963371314e-05,1.0,1284755.6161700375,2597.1263396054946,,,,,,,,,,,,,,,,,,,3.0,14597.037053706284,1554.6972954158352,0.37128955372586697,6.1796691888313084,2.952202101484952
847.0,-29.53436479721721,4.739990015448929,35.043071143614014,28.090479934494965,5.299276372943717,-26.051000680209416,-39.566760685387976,1.8159122557768586,-6.610556318329543,-6.610580475138941,40.08647528477939,37826.25679757889,20560.620707151844,20560.620707151844,58386.877504730735,82173.13403021928,82178.17426386762,20560.620707151844,102738.79497101947,102738.79497101947,102738.79497101947,130273.86226921398,125896.28845682886,4377.573812385123,0.0,94732.31923145239,50385.75253817925,49273.96299252571,27535.067298194517,76809.03029072023,20885.19558643611,1554.7389013873471,0.0,0.8781314912729528,2.7175300503072246,0.0014957518510113484,1.0,1.0,-6.589820436360014,332934.25703244423,1558265.1728520724,4.680399027548013,1558265.1728520724,4.680399027548013,0.7584944449293415,0.09248706134952898,3.5870089979872817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5870089979872817,1.283221332998382,1.283535779426713,2.795315902055538,5922.938967742114,14597.02860287501,6461.654842225175,0.00042777783903681334,26409.83596210881,2693.0537912649897,19314.31873735309,1969.5123959102334,0.7313305075072815,0.7313305075072815,32437.873301190575,32395.05729023726,1.0016523771622525,0.8,4293.565373669958,4287.898129693729,1.0016523771622525,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2797.956535701351,3099.015535412006,7.348441780564687,4.739990015448929,-2.19065143131279,6.930641446761719,2.9518666084510263,3.5,0.8433904595574361,0.6,0.0002450318200717782,1.0001243439897964,0.00024500135562571416,198.53830892544636,0.0,6.05617419215032e-06,17.163197660554005,0.01038716120297578,8.281060189655185e-05,0.00016222121817522636,0.0005818889692589949,0.09248706132914114,0.09248706132914114,0.09248706132914114,0.09249104173781231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489216.80509431456,595.169123674472,0.0,0.09248706132914114,0.09248706134952898,0.09248706134952898,0.3712872150148193,0.3712872150148193,0.5,9.705501872445351,0.02145214776959392,0.02145214776959392,3.808509063674137e-12,2.4156809388387046e-05,0.020760038778917078,3.808509063674137e-12,27535.067298194517,20885.19558643611,0.7584944449293415,0.7601564201987434,0.49247147964773763,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487036061999454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.19718898101,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.03664605837645,261.03664605837645,-12.11335394162353,245.36262209966372,276.710670017086,112944.77119917281,113087.21781766698,-142.44661849419236,0.0,nan,276.710670017086,3.560670017086011,270.4410604336208,-2.708939566379172,264.17145085010554,-8.978549149894434,257.90184126662894,-15.248158733371042,251.63223168315372,-21.517768316846258,245.36262209966372,-27.787377900336253,1.0,1.0,25762.5980482374,25762.5980482374,276.12199025978396,2.971990259783979,276.12199025978396,276.12199025978396,82160.9899659566,82178.17426386762,-17.18429791102244,0.0,8575.796259387458,8575.796259387458,0.9073474291346302,3604.944042977218,276.12199025978396,2.971990259783979,1.0,0.002,0.1392364767849221,0.004850718581171064,0.00021502691970556092,0.0017849730792936838,0.10751345985278046,0.10751345985278046,0.0,-1.000755468077985e-12,1.0,1.000042015143411,0.02076003877510857,0.09248706134952898,0.0,3.881320200285338e-06,4.986556421468247,0.0,1600007.946206954,266.53944368167043,2.4156805579877982e-05,1.0,1284757.8051152946,2597.1174868680423,,,,,,,,,,,,,,,,,,,3.0,14597.02860287501,1554.7389013873471,0.3712872150148193,6.1796691888313084,2.9518666084510263
848.0,-29.53556250313294,4.740318299227615,35.0430836374308,28.089632733631902,5.29863065325424,-26.052143187486354,-39.56786199761552,1.815211337611707,-6.611197604240715,-6.611222091893862,40.08650253418169,37825.95953101802,20560.60595499753,20560.60595499753,58386.56548601555,82172.96240012064,82178.00487233506,20560.60595499753,102738.6108273326,102738.6108273326,102738.6108273326,130274.2271402212,125896.60876205732,4377.618378163876,0.0,94732.43141366594,50385.738669138955,49274.10304947443,27535.616312888615,76809.71936236304,20885.552738354647,1554.7799529216345,0.0,0.8781279018755171,2.7174650117190358,0.0014957518510113484,1.0,1.0,-6.590164332796803,332925.8172342565,1558266.3498984748,4.6805212129344484,1558266.3498984748,4.6805212129344484,0.7584922923471566,0.0924868562011551,3.587033418137867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.587033418137867,1.2832246669090093,1.2835390750595332,2.795327669922523,5922.96390244015,14597.020140425748,6461.639133730541,0.00042777146964045903,26409.68744106217,2693.038646333067,19314.271783611417,1969.5076079610692,0.7313328424168059,0.7313328424168059,32438.049969208267,32395.05729023726,1.0016591963539239,0.8,4293.588757930583,4287.898129693729,1.0016591963539239,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2797.766067389455,3099.015535412006,7.3489367801870085,4.740318299227615,-2.1911045740219244,6.93142287324954,2.951531706720268,3.5,0.8432947733486481,0.6,0.00024500135562571416,1.0001241922305664,0.00024497093213922785,198.53929472716248,0.0,6.048359603908479e-06,17.14105111747663,0.010393209562579688,8.280031993810717e-05,0.000162201035687607,0.0005818205354680191,0.09248685612596835,0.09248685612596835,0.09248685612596835,0.09249089217736378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489216.3529037058,595.1692722110957,0.0,0.09248685612596835,0.0924868562011551,0.0924868562011551,0.37128488791342984,0.37128488791342984,0.5,9.705622946560034,0.021605052255551982,0.021605052255551982,1.9895196601282805e-12,2.4487653149662947e-05,0.021057759097061535,1.9895196601282805e-12,27535.616312888615,20885.552738354647,0.7584922923471566,0.760145538490603,0.4924631914428376,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487107641512975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.17504243793,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0357166068639,261.0357166068639,-12.114283393136077,245.36144483694125,276.70998837678485,112947.46304647576,113089.64659053113,-142.18354405537895,0.0,nan,276.70998837678485,3.5599883767848723,270.4402796688312,-2.7097203311687963,264.170570960838,-8.979429039161971,257.9008622528733,-15.249137747126667,251.63115354491475,-21.518846455085225,245.36144483694125,-27.78855516305873,1.0,1.0,25762.5980482374,25762.5980482374,276.1213288907486,2.971328890748623,276.1213288907486,276.1213288907486,82160.80558930968,82178.00487233506,-17.199283025387558,0.0,8575.796259387458,8575.796259387458,0.9073459285868357,3604.968585228556,276.1213288907486,2.971328890748623,1.0,0.002,0.13923253982796135,0.004850619780668797,0.00021502055633999465,0.0017849794395759452,0.10751027816999732,0.10751027816999732,0.0,-4.084060346853935e-12,1.0,1.0000426174320343,0.021057759095072015,0.0924868562011551,0.0,3.936953465852517e-06,5.058040311437225,0.0,1600007.193967434,266.53880239575926,2.4487651160143287e-05,1.0,1284759.9940686487,2597.108634141481,,,,,,,,,,,,,,,,,,,3.0,14597.020140425748,1554.7799529216345,0.37128488791342984,6.1796691888313084,2.951531706720268
849.0,-29.536759153196105,4.74064676276899,35.043096182209766,28.08880079481753,5.298005577497796,-26.053282680130895,-39.56896289074791,1.8145291042471292,-6.611833469430849,-6.611858256576365,40.0865289908985,37825.66561230581,20560.58437911618,20560.58437911618,58386.249991421995,82172.77339129381,82177.83507058134,20560.58437911618,102738.41944969751,102738.41944969751,102738.41944969751,130274.57663894743,125896.91313573738,4377.663503210048,0.0,94732.53359578465,50385.735634015524,49274.21995752126,27536.157189249923,76810.37714677118,20885.904369288353,1554.8204865014454,0.0,0.8781243450249434,2.71740052738429,0.0014957518510113484,1.0,1.0,-6.590530656464352,332917.4493189105,1558267.4927053128,4.6806422910341565,1558267.4927053128,4.6806422910341565,0.7584901635236954,0.09248664913230126,3.587057927196548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.587057927196548,1.2832279135523363,1.2835422834560342,2.795339697113166,5922.989386613899,14597.011667557328,6461.623155561725,0.00042776497128188795,26409.535479629823,2693.023150579436,19314.224023795567,1969.502737815214,0.7313352421019671,0.7313352421019671,32438.227280191317,32395.05729023726,1.0016660403726882,0.8,4293.6122272958555,4287.898129693729,1.0016660403726882,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2797.575922609836,3099.015535412006,7.3494285581123275,4.74064676276899,-2.191554041780444,6.932200804549434,2.9511973890192538,3.5,0.8431992540055011,0.6,0.00024497093213922785,1.000124083955024,0.0002449405389484094,198.54027966840516,0.0,6.0402575501341895e-06,17.118089897080292,0.010399249820129823,8.27900430717633e-05,0.00016218088906746456,0.0005817522437692327,0.0924866491304258,0.0924866491304258,0.0924866491304258,0.09249073397980814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489215.8897634189,595.1694242729936,0.0,0.0924866491304258,0.09248664913230126,0.09248664913230126,0.3712825686189034,0.3712825686189034,0.5,9.705745495596027,0.021779377716200088,0.021779377716200088,3.717559593496844e-11,2.4787145491700358e-05,0.021327600111987977,3.717559593496844e-11,27536.157189249923,20885.904369288353,0.7584901635236954,0.760134921351266,0.4924551475646004,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487179133642984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.15208121753,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0347905350984,261.0347905350984,-12.115209464901568,245.36026924537683,276.7093118248193,112950.34824524184,113092.01477015358,-141.66652491173062,0.0,nan,276.7093118248193,3.5593118248193036,270.4395033089428,-2.7104966910571875,264.16969479303384,-8.980305206966136,257.89988627714825,-15.250113722851722,251.63007776126926,-21.519922238730715,245.36026924537683,-27.78973075462315,1.0,1.0,25762.5980482374,25762.5980482374,276.12067292595094,2.9706729259509643,276.12067292595094,276.12067292595094,82160.65499052843,82177.83507058134,-17.180080052901758,0.0,8575.796259387458,8575.796259387458,0.9073444225720037,3604.993216832531,276.12067292595094,2.9706729259509643,1.0,0.002,0.13922855245631616,0.004850522198531415,0.00021501411754332384,0.0017849858847177671,0.10750705877166192,0.10750705877166192,0.0,2.2610910539733187e-12,1.0,1.0000431632957807,0.02132760007481238,0.09248664913230126,0.0,3.987373729686471e-06,5.1228269032781695,0.0,1600006.4480399464,266.53816653056913,2.4787108316104423e-05,1.0,1284762.1644136626,2597.0998567152305,,,,,,,,,,,,,,,,,,,3.0,14597.011667557328,1554.8204865014454,0.3712825686189034,6.1796691888313084,2.9511973890192538
850.0,-29.537960472489882,4.740975018499319,35.043108625231135,28.087999170552962,5.297416163282902,-26.05442280888683,-39.57006388865409,1.8138784989359746,-6.612494075838299,-6.612518754537115,40.08655114610799,37825.350995316185,20560.609312708348,20560.609312708348,58385.96030802453,82172.55857241624,82177.53770515222,20560.609312708348,102738.14701786057,102738.14701786057,102738.14701786057,130274.8471964602,125897.13844639307,4377.708750067126,0.0,94732.62352662656,50385.72694013224,49274.32954054924,27536.700178599647,76811.02971914888,20886.255966812183,1554.8617069328538,0.0,0.8781206722803385,2.7173335833418624,0.0014957518510113484,1.0,1.0,-6.591288573905331,332908.76150618255,1558268.449708215,4.680767314918733,1558268.449708215,4.680767314918733,0.7584879753691074,0.09248644941049408,3.5870821541873097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5870821541873097,1.2832310125440778,1.2835453442034626,2.7953518260720003,5923.015086422234,14597.003175917625,6461.607064898053,0.0004277584212779722,26409.38218157125,2693.0075185278615,19314.175927725064,1969.4978333809267,0.731337666096661,0.731337666096661,32438.40255031358,32395.05729023726,1.0016728056255497,0.8,4293.63542652723,4287.898129693729,1.0016728056255497,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2797.3861112681893,3099.015535412006,7.349936152856367,4.740975018499319,-2.192018163616729,6.932993182116048,2.9508636726862814,3.5,0.8431039064817947,0.6,0.0002449405389484094,1.0001245693716632,0.00024491003065977613,198.541268461427,0.0,6.034272605106327e-06,17.10112856287133,0.01040528409273493,8.277976640655873e-05,0.0001621607725418507,0.0005816840132941002,0.09248644940924543,0.09248644940924543,0.09248644940924543,0.09249052059476194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489215.4078068025,595.1695822483033,0.0,0.09248644940924543,0.09248644941049408,0.09248644941049408,0.37128025639119594,0.37128025639119594,0.5,9.70586763104329,0.02190814790725426,0.02190814790725426,8.600409273640253e-11,2.4678698821389844e-05,0.021230180631789608,8.600409273640253e-11,27536.700178599647,20886.255966812183,0.7584879753691074,0.7601246920072078,0.4924468677691269,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44872505634197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.13511988332,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.03387004606583,261.03387004606583,-12.116129953934148,245.3590945388192,276.70864555331303,112953.5239370958,113094.33643991877,-140.81250282298012,0.0,nan,276.70864555331303,3.558645553313056,270.4387353504342,-2.7112646495658055,264.1688251475365,-8.981174852463482,257.8989149445847,-15.251085055415274,251.62900474170735,-21.52099525829263,245.3590945388192,-27.790905461180785,1.0,1.0,25762.5980482374,25762.5980482374,276.11997775302586,2.969977753025887,276.11997775302586,276.11997775302586,82160.72690018335,82177.53770515222,-16.810804968874436,0.0,8575.796259387458,8575.796259387458,0.9073429338856446,3605.017564958246,276.11997775302586,2.969977753025887,1.0,0.002,0.13922458332652785,0.004850420146611516,0.00021500769618786785,0.0017849923045482371,0.10750384809393393,0.10750384809393393,0.0,7.361047535403564e-13,1.0,1.0000429659200425,0.021230180545785515,0.09248644941049408,0.0,3.9691308712893055e-06,5.0993981128891885,0.0,1600005.672484116,266.5375059241617,2.4678612817297108e-05,1.0,1284764.417766032,2597.0907436315733,,,,,,,,,,,,,,,,,,,3.0,14597.003175917625,1554.8617069328538,0.37128025639119594,6.1796691888313084,2.9508636726862814
851.0,-29.539153808167214,4.7413032486329,35.04312135600521,28.08704300494867,5.29668389109445,-26.05557003824219,-39.571173512935616,1.8131001211836497,-6.613140694801473,-6.613165996904623,40.08658432990692,37825.1442950778,20560.612392728694,20560.612392728694,58385.7566878065,82172.39957520463,82177.43013638709,20560.612392728694,102738.04252911579,102738.04252911579,102738.04252911579,130275.31983693017,125897.56387936977,4377.755957560392,0.0,94732.72985474457,50385.78346834491,49274.384873777395,27537.277307814387,76811.66218159179,20886.633031565878,1554.9042228449875,0.0,0.8781170294156356,2.7172679744204435,0.0014957518510113484,1.0,1.0,-6.591373458057717,332900.24822081916,1558269.883095486,4.680891322321441,1558269.883095486,4.680891322321441,0.7584857717810314,0.09248625996839607,3.5871106557038512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5871106557038512,1.2832347080931783,1.283549001506467,2.7953659865030582,5923.045090676441,14596.994550849333,6461.588841546712,0.00042775085837965193,26409.20198659342,2692.989143753822,19314.121456908397,1969.4922789034379,0.7313405935822359,0.7313405935822359,32438.608744182035,32395.05729023726,1.0016807645160384,0.8,4293.662718909984,4287.898129693729,1.0016807645160384,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2797.196567074763,3099.015535412006,7.350435301810218,4.7413032486329,-2.1924739813141496,6.93377722994705,2.950530441102879,3.5,0.8430086974579655,0.6,0.00024491003065977613,1.0001237426801395,0.0002448797285858491,198.5422506917699,0.0,6.057154323838979e-06,17.165975353759666,0.010411341247058769,8.276941041618554e-05,0.0001621406202435906,0.0005816163465982155,0.0924862600181122,0.0924862600181122,0.0924862600181122,0.09249043273861889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489214.9644094905,595.1697282142968,0.0,0.0924862600181122,0.09248625996839607,0.09248625996839607,0.37127794367232825,0.37127794367232825,0.5,9.705992834472257,0.022118850323863626,0.022118850323863626,-1.9554136088117957e-11,2.5302103153990174e-05,0.021792538846909792,-1.9554136088117957e-11,27537.277307814387,20886.633031565878,0.7584857717810314,0.7601157822854518,0.4924401219915632,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487322272584695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.19996667421,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0329418634123,261.0329418634123,-12.117058136587673,245.3579206366345,276.70796309019096,112955.32945112027,113097.318890887,-141.989439766729,0.0,nan,276.70796309019096,3.557963090190981,270.43795459949695,-2.7120454005030297,264.1679461087871,-8.9820538912129,257.8979376180284,-15.252062381971598,251.62792912733582,-21.52207087266416,245.3579206366345,-27.792079363365474,1.0,1.0,25762.5980482374,25762.5980482374,276.1193179673607,2.9693179673607233,276.1193179673607,276.1193179673607,82160.25166797207,82177.43013638709,-17.17846841501887,0.0,8575.796259387458,8575.796259387458,0.9073411825357783,3605.0462089823704,276.1193179673607,2.9693179673607233,1.0,0.002,0.13922050910276798,0.004850320953087212,0.0002150011184061461,0.0017849988932318224,0.10750055920307304,0.10750055920307304,0.0,1.1637968366784435e-11,1.0,1.0000441037353653,0.02179253886646393,0.09248625996839607,0.0,4.0742383388606234e-06,5.234445443681745,0.0,1600004.9143845185,266.5368593051985,2.5302122708126262e-05,1.0,1284766.6258880617,2597.0818135148465,,,,,,,,,,,,,,,,,,,3.0,14596.994550849333,1554.9042228449875,0.37127794367232825,6.1796691888313084,2.950530441102879
852.0,-29.540343611963713,4.741632173981588,35.04313386936052,28.08620820231738,5.296065526028236,-26.056702698173517,-39.57226577969266,1.8124246121136045,-6.613738037963969,-6.6137633920652625,40.08660352227943,37824.853950702265,20560.52896627269,20560.52896627269,58385.38291697495,82172.19536838648,82177.24977711451,20560.52896627269,102737.7787433872,102737.7787433872,102737.7787433872,130275.53444447136,125897.73342155482,4377.801022916541,0.0,94732.81975441698,50385.78628289416,49274.48163502536,27537.755701084156,76812.23733610951,20886.942065685274,1554.940861711026,0.0,0.8781137106108138,2.7172074263857318,0.0014957518510113484,1.0,1.0,-6.591923670781,332892.3907374194,1558270.7121183872,4.6810042989163065,1558270.7121183872,4.6810042989163065,0.7584838173599949,0.09248602813706293,3.587136008207003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.587136008207003,1.2832379231539617,1.2835521784678972,2.7953787395797076,5923.072112915534,14596.986045675514,6461.572106889667,0.0004277439987580016,26409.040398155492,2692.972666318824,19314.071435898608,1969.4871781799707,0.7313431743338761,0.7313431743338761,32438.792156276748,32395.05729023726,1.0016878440619952,0.8,4293.686995835035,4287.898129693729,1.0016878440619952,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2797.007321136795,3099.015535412006,7.350902806330955,4.741632173981588,-2.1928988367204596,6.934531010702048,2.950197748890675,3.5,0.8429136425401929,0.6,0.0002448797285858491,1.0001233776218517,0.00024484951963440506,198.54323002351845,0.0,6.016241958105785e-06,17.050029709271794,0.010417357489016874,8.275921759111583e-05,0.00016212051099473326,0.0005815483226581271,0.09248602807712065,0.09248602807712065,0.09248602807712065,0.09249020158180561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489214.45333505113,595.1698955221182,0.0,0.09248602807712065,0.09248602813706293,0.09248602813706293,0.371275644417801,0.371275644417801,0.5,9.706118034626561,0.02227884388645407,0.02227884388645407,2.8421709430404007e-12,2.5354101296670706e-05,0.021839721284266034,2.8421709430404007e-12,27537.755701084156,20886.942065685274,0.7584838173599949,0.760105224659664,0.4924326547759697,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44873935058613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.084021029725,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.03201806225206,261.03201806225206,-12.117981937747913,245.35674903813785,276.7072870863699,112958.31748462675,113099.63666185345,-141.31917722670568,0.0,nan,276.7072870863699,3.557287086369911,270.43717947673605,-2.712820523263929,264.16707186710494,-8.98292813289504,257.8969642573942,-15.253035742605789,251.6268566477695,-21.523143352230477,245.35674903813785,-27.793250961862128,1.0,1.0,25762.5980482374,25762.5980482374,276.11869954100166,2.9686995410016834,276.11869954100166,276.11869954100166,82159.98351156025,82177.24977711451,-17.266265554266283,0.0,8575.796259387458,8575.796259387458,0.9073396246808056,3605.0716882480383,276.11869954100166,2.9686995410016834,1.0,0.002,0.139216426070462,0.004850230686969646,0.00021499454905441005,0.0017850054480664439,0.10749727452720502,0.10749727452720502,0.0,-2.8791461402499774e-12,1.0,1.0000441990067053,0.021839721281423863,0.09248602813706293,0.0,4.083029687955998e-06,5.2457485970412865,0.0,1600004.2133033576,266.536261962036,2.5354098454499763e-05,1.0,1284768.6639445808,2597.073571218756,,,,,,,,,,,,,,,,,,,3.0,14596.986045675514,1554.940861711026,0.371275644417801,6.1796691888313084,2.950197748890675
853.0,-29.541535164266506,4.7419611487553865,35.043146484294155,28.085385623294883,5.295456134595457,-26.05783603438407,-39.573361923079915,1.8117570045454745,-6.614375839658578,-6.614401520293181,40.086631477703,37824.565517156,20560.523032973975,20560.523032973975,58385.08855012998,82171.99086021824,82177.08165867304,20560.523032973975,102737.60469164701,102737.60469164701,102737.60469164701,130275.91108809381,125898.06248190632,4377.848606187486,0.0,94732.91137580913,50385.79439839738,49274.57441934638,27538.306396446802,76812.88081579318,20887.300570644606,1554.9819194474949,0.0,0.8781101370109178,2.717142747512754,0.0014957518510113484,1.0,1.0,-6.5922665231645965,332883.997656375,1558271.9196655005,4.681125949689094,1558271.9196655005,4.681125949689094,0.7584816680425794,0.09248583014501933,3.587160833047489,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.587160833047489,1.2832411011623324,1.283555318487152,2.7953911621115592,5923.098434769864,14596.977571479185,6461.555722802952,0.00042773730440673585,26408.883176650972,2692.956634187105,19314.022462766992,1969.4821843103398,0.7313456738618619,0.7313456738618619,32438.97175075696,32395.05729023726,1.001694776261078,0.8,4293.71076745022,4287.898129693729,1.001694776261078,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2796.8184971681408,3099.015535412006,7.351396972593002,4.7419611487553865,-2.193348172879767,6.935309321635153,2.9498658134519173,3.5,0.8428188038434049,0.6,0.00024484951963440506,1.0001235601485443,0.0002448192697290708,198.5442108029592,0.0,5.997782795319841e-06,16.99771644193643,0.010423355271812195,8.27489897565245e-05,0.00016210052987788054,0.0005814806717941774,0.09248583011000926,0.09248583011000926,0.09248583011000926,0.09249006571239556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489213.9756564075,595.1700523900023,0.0,0.09248583011000926,0.09248583014501933,0.09248583014501933,0.3712733463425575,0.3712733463425575,0.5,9.706245100875007,0.02248061260598888,0.02248061260598888,-4.320099833421409e-12,2.568063462149439e-05,0.022134997128603118,-4.320099833421409e-12,27538.306396446802,20887.300570644606,0.7584816680425794,0.7600950248194006,0.49242477453571887,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487464528975404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.03170776239,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0310985027778,261.0310985027778,-12.118901497222168,245.35557910405336,276.7066179015055,112961.31301319184,113101.98331465347,-140.67030146157836,0.0,nan,276.7066179015055,3.556617901505547,270.43641014202376,-2.713589857976217,264.1662023825473,-8.983797617452694,257.8959946230052,-15.254005376994769,251.62578686353197,-21.524213136468006,245.35557910405336,-27.794420895946615,1.0,1.0,25762.5980482374,25762.5980482374,276.11804180894495,2.9680418089449745,276.11804180894495,276.11804180894495,82159.87475019722,82177.08165867304,-17.20690847581136,0.0,8575.796259387458,8575.796259387458,0.9073380992454896,3605.0966372127264,276.11804180894495,2.9680418089449745,1.0,0.002,0.13921228786755185,0.004850133377128956,0.00021498787652925592,0.0017850121222172182,0.10749393826462796,0.10749393826462796,0.0,-1.2535259288903866e-12,1.0,1.0000447963201182,0.022134997132923218,0.09248583014501933,0.0,4.138202876569168e-06,5.316642389782173,0.0,1600003.4651184285,266.5356241603414,2.5680638941594225e-05,1.0,1284770.8409574172,2597.0647669981468,,,,,,,,,,,,,,,,,,,3.0,14596.977571479185,1554.9819194474949,0.3712733463425575,6.1796691888313084,2.9498658134519173
854.0,-29.542730096987448,4.742289667004696,35.04315889477205,28.08453618725764,5.294811061454806,-26.058975981104467,-39.5744628162123,1.811056945313638,-6.615046885285949,-6.6150721932403975,40.086650811859364,37824.280527203024,20560.577810568637,20560.577810568637,58384.85833777166,82171.81552509348,82176.70613609874,20560.577810568637,102737.28394666738,102737.28394666738,102737.28394666738,130276.12943839654,125898.23385296916,4377.895585427377,0.0,94733.02015066292,50385.79435984542,49274.69532313055,27538.845491729164,76813.54081485972,20887.64868992451,1555.0232007089828,0.0,0.878106419354524,2.71707478075427,0.0014957518510113484,1.0,1.0,-6.593273509609048,332875.17670472956,1558272.7548130087,4.681252505035076,1558272.7548130087,4.681252505035076,0.7584794611741357,0.09248563720730259,3.587185550771878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.587185550771878,1.283244430722643,1.2835586100427028,2.795403170970163,5923.123880100222,14596.96902259432,6461.539728046574,0.00042773080950853494,26408.7315277791,2692.941170305772,19313.97465336981,1969.4773091085958,0.7313480631606111,0.7313480631606111,32439.15057006237,32395.05729023726,1.0017016785485844,0.8,4293.734436461155,4287.898129693729,1.0017016785485844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2796.6299850562737,3099.015535412006,7.351912094354134,4.742289667004696,-2.1938172973281933,6.93610696433289,2.9495344411319824,3.5,0.8427241260377093,0.6,0.0002448192697290708,1.0001239119175918,0.0002447889374624246,198.54519437339135,0.0,6.005943581454495e-06,17.020844109842038,0.010429361215393649,8.273871877927321e-05,0.0001620805509497976,0.0005814130104282592,0.09248563720514019,0.09248563720514019,0.09248563720514019,0.09248981592598425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489213.4644894133,595.1702197347971,0.0,0.09248563720514019,0.09248563720730259,0.09248563720730259,0.3712710569418453,0.3712710569418453,0.5,9.706370462472172,0.022586525684232583,0.022586525684232583,-4.160938260611147e-11,2.530795444499745e-05,0.02179868363134574,-4.160938260611147e-11,27538.845491729164,20887.64868992451,0.7584794611741357,0.7600854968851664,0.49241683335974856,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487535657128372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.054835430295,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0301788626871,261.0301788626871,-12.119821137312897,245.3544096234961,276.70594810188874,112963.86978235898,113104.55241842536,-140.6826360663761,0.0,nan,276.70594810188874,3.5559481018887595,270.43564040619634,-2.7143595938036356,264.16533271054243,-8.984667289457548,257.8950250148324,-15.254974985167564,251.62471731916648,-21.5252826808335,245.3544096234961,-27.795590376503867,1.0,1.0,25762.5980482374,25762.5980482374,276.11732734734386,2.9673273473438826,276.11732734734386,276.11732734734386,82159.86183836297,82176.70613609874,-16.844297735777218,0.0,8575.796259387458,8575.796259387458,0.907336580388264,3605.1214785257375,276.11732734734386,2.9673273473438826,1.0,0.002,0.13920821257082458,0.004850029955464906,0.00021498128679672802,0.0017850187133560825,0.107490643398364,0.107490643398364,0.0,1.5281048995618995e-13,1.0,1.0000441154985686,0.02179868367295512,0.09248563720730259,0.0,4.075297805765694e-06,5.235833113480462,0.0,1600002.67690825,266.534953114714,2.5307996054380055e-05,1.0,1284773.1289901938,2597.055513840033,,,,,,,,,,,,,,,,,,,3.0,14596.96902259432,1555.0232007089828,0.3712710569418453,6.1796691888313084,2.9495344411319824
855.0,-29.543918642679934,4.742618350559518,35.043171312853126,28.083636529650562,5.29413699372288,-26.060113079042132,-39.5755595533177,1.8103314298215223,-6.615674956340683,-6.615700492033995,40.086675853300946,37824.033737096055,20560.557986852305,20560.557986852305,58384.59172394836,82171.62654067109,82176.52301605637,20560.557986852305,102737.08100290867,102737.08100290867,102737.08100290867,130276.45401817386,125898.51162779298,4377.942390380877,0.0,94733.11211708955,50385.82683519971,49274.761424322045,27539.373015265177,76814.13443958721,20887.991166714357,1555.062911352569,0.0,0.8781029100811765,2.7170111018524783,0.0014957518510113484,1.0,1.0,-6.593695890323602,332866.9132419515,1558273.8364910902,4.681371967295606,1558273.8364910902,4.681371967295606,0.7584773682079133,0.09248543072901422,3.587213009465969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.587213009465969,1.283247879274879,1.2835620205134115,2.7954170565183283,5923.153301910564,14596.960366270001,6461.521769747623,0.0004277233798536376,26408.555016695966,2692.923171184448,19313.920974812478,1969.4718354190757,0.7313509187686289,0.7313509187686289,32439.34921850531,32395.05729023726,1.0017093462366848,0.8,4293.76073011081,4287.898129693729,1.0017093462366848,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2796.441698056501,3099.015535412006,7.352400016471533,4.742618350559518,-2.1942603004346664,6.936878650994184,2.9492034793851167,3.5,0.8426295655386048,0.6,0.0002447889374624246,1.0001232507567073,0.00024475877075871784,198.54617269502359,0.0,6.022325777055662e-06,17.067271252175747,0.010435383541170705,8.272848774816652e-05,0.00016206044971425808,0.000581345353534892,0.09248543059479744,0.09248543059479744,0.09248543059479744,0.09248964051235388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489212.9764776178,595.170379822844,0.0,0.09248543059479744,0.09248543072901422,0.09248543072901422,0.371268761916448,0.371268761916448,0.5,9.706496748203651,0.02269713396970019,0.02269713396970019,-1.4722445484949276e-11,2.5535693339406862e-05,0.022004601710420957,-1.4722445484949276e-11,27539.373015265177,20887.991166714357,0.7584773682079133,0.7600761519986491,0.4924098151082325,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487606987739348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.10126257263,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.02925710138373,261.02925710138373,-12.120742898616243,245.35324135361213,276.7052728491635,112966.24206761179,113107.2491961448,-141.00712853299618,0.0,nan,276.7052728491635,3.5552728491635435,270.43486655004216,-2.7151334499578184,264.1644602509522,-8.985539749047803,257.8940539518164,-15.255946048183603,251.62364765271596,-21.526352347284018,245.35324135361213,-27.796758646387843,1.0,1.0,25762.5980482374,25762.5980482374,276.11667769542606,2.9666776954260854,276.11667769542606,276.11667769542606,82159.52017015874,82176.52301605637,-17.002845897630323,0.0,8575.796259387458,8575.796259387458,0.9073348930990073,3605.1490745132987,276.11667769542606,2.9666776954260854,1.0,0.002,0.1392040987997711,0.004849934289841561,0.00021497465637928547,0.0017850253371997327,0.10748732818964274,0.10748732818964274,0.0,-6.420981801813497e-12,1.0,1.0000445319816622,0.022004601725143402,0.09248543072901422,0.0,4.113764727326774e-06,5.285263198360723,0.0,1600001.9399925128,266.5343250436593,2.5535708061852347e-05,1.0,1284775.272453468,2597.046845386577,,,,,,,,,,,,,,,,,,,3.0,14596.960366270001,1555.062911352569,0.371268761916448,6.1796691888313084,2.9492034793851167
856.0,-29.545106099197227,4.7429472562344515,35.04318355521249,28.08279722174632,5.293500672374995,-26.0612454220309,-39.57665552208198,1.8096399952167694,-6.61629776842301,-6.6163232408797015,40.08669562206901,37823.75672830518,20560.531326850738,20560.531326850738,58384.28805515592,82171.4502937752,82176.27542685119,20560.531326850738,102736.80675370194,102736.80675370194,102736.80675370194,130276.68232060882,125898.69379869038,4377.988521918432,0.0,94733.21953826564,50385.83318091178,49274.87373039317,27539.875566906885,76814.74929730006,20888.315950043212,1555.1013124196747,0.0,0.8780994509743248,2.7169479904174554,0.0014957518510113484,1.0,1.0,-6.594375476992013,332858.7229313861,1558274.6904114834,4.681489722391018,1558274.6904114834,4.681489722391018,0.7584753206054251,0.09248521441244752,3.5872374679442083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5872374679442083,1.283251168446529,1.2835652717767834,2.795428951205886,5923.178505326175,14596.951798068063,6461.505882275929,0.0004277169398692695,26408.404903441147,2692.9078638924757,19313.873486096392,1969.4669929177032,0.731353277743015,0.731353277743015,32439.52616179223,32395.05729023726,1.001716176131141,0.8,4293.78415080682,4287.898129693729,1.001716176131141,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2796.253742492177,3099.015535412006,7.3528846879704295,4.7429472562344515,-2.1946995424380207,6.937646798672472,2.9488731150358287,3.5,0.8425351757245225,0.6,0.00024475877075871784,1.0001231389996126,0.0002447286351194127,198.54715012857142,0.0,5.9894835638016885e-06,16.974196419813985,0.010441373024734506,8.271826505280195e-05,0.0001620405057059159,0.0005812777733928888,0.09248521442602875,0.09248521442602875,0.09248521442602875,0.09248941170112163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489212.4646528925,595.1705474029897,0.0,0.09248521442602875,0.09248521441244752,0.09248521441244752,0.3712664717903092,0.3712664717903092,0.5,9.706622682115611,0.022772250659897963,0.022772250659897963,-2.660272002685815e-11,2.547245668438336e-05,0.02194776388768105,-2.660272002685815e-11,27539.875566906885,20888.315950043212,0.7584753206054251,0.7600661147664262,0.4924022674592604,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448767793774545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.00818774026,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0283371350599,261.0283371350599,-12.121662864940049,245.35207460557183,276.7045996645547,112968.93831732306,113109.67085808014,-140.73254075707857,0.0,nan,276.7045996645547,3.5545996645547007,270.4340946527479,-2.7159053472520895,264.16358964096514,-8.986410359034835,257.89308462915517,-15.256915370844808,251.62257961736492,-21.527420382635057,245.35207460557183,-27.797925394428148,1.0,1.0,25762.5980482374,25762.5980482374,276.1160260758846,2.9660260758845993,276.1160260758846,276.1160260758846,82159.3303148121,82176.27542685119,-16.94511203908769,0.0,8575.796259387458,8575.796259387458,0.9073333901637058,3605.1736552839293,276.1160260758846,2.9660260758845993,1.0,0.002,0.13919999570083424,0.004849839632946702,0.00021496804491138197,0.0017850319623241018,0.10748402245569098,0.10748402245569098,0.0,7.235483913403673e-12,1.0,1.0000444167412634,0.02194776391428377,0.09248521441244752,0.0,4.1031089308515855e-06,5.271581611686631,0.0,1600001.2088293205,266.53370223157697,2.5472483287103387e-05,1.0,1284777.3969755499,2597.038253575156,,,,,,,,,,,,,,,,,,,3.0,14596.951798068063,1555.1013124196747,0.3712664717903092,6.1796691888313084,2.9488731150358287
