time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
857.0,-29.546292232967563,4.743276274719216,35.04319580321055,28.081958088465058,5.292870629168694,-26.062375946744012,-39.57774366773663,1.8089543429672734,-6.616925857280364,-6.61695152345023,40.086720269245376,37823.46079475608,20560.51778850346,20560.51778850346,58383.97858325954,82171.26281408314,82176.07971687456,20560.51778850346,102736.59750537803,102736.59750537803,102736.59750537803,130277.0015681173,125898.96592684563,4378.035641271663,0.0,94733.31915736866,50385.823971377526,49274.99465110126,27540.40406273927,76815.39871384054,20888.65905126952,1555.1410819373982,0.0,0.878095943113929,2.71688431595895,0.0014957518510113484,1.0,1.0,-6.594828484382219,332850.460003416,1558275.7550603077,4.6816091377620905,1558275.7550603077,4.6816091377620905,0.75847322369285,0.09248500846857398,3.5872623946470292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5872623946470292,1.2832544305839635,1.2835684960389901,2.795441269596547,5923.20460651782,14596.943212067743,6461.489553982595,0.00042771028916769265,26408.24917037885,2692.891983539624,19313.824679734927,1969.462016053895,0.731355742485137,0.731355742485137,32439.706492171503,32395.05729023726,1.0017231367747161,0.8,4293.808019827613,4287.898129693729,1.0017231367747161,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2796.0661283160853,3099.015535412006,7.353373219712053,4.743276274719216,-2.195141825082798,6.938418099802014,2.9485433654986997,3.5,0.8424409615710571,0.6,0.0002447286351194127,1.0001230030160666,0.00024469853646140086,198.54812648174908,0.0,5.983345301343061e-06,16.956800584006235,0.010447356370035849,8.270811648301157e-05,0.0001620205186364011,0.0005812101136655699,0.09248500843708868,0.09248500843708868,0.09248500843708868,0.09248923986705261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489211.971561318,595.1707091250737,0.0,0.09248500843708868,0.09248500846857398,0.09248500846857398,0.3712641814562629,0.3712641814562629,0.5,9.706749625529701,0.022869401180344084,0.022869401180344084,2.7625901566352695e-11,2.5666169847227138e-05,0.022123039067992067,2.7625901566352695e-11,27540.40406273927,20888.65905126952,0.75847322369285,0.7600556602037133,0.4923942520387007,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448774882339475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.990791904456,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.027419328339,261.027419328339,-12.122580671660955,245.3509093882211,276.7039292684639,112971.69331466864,113112.095487883,-140.4021732143277,0.0,nan,276.7039292684639,3.5539292684639463,270.4333252924031,-2.7166747075968942,264.16272131637203,-8.987278683627949,257.8921173403082,-15.257882659691802,251.62151336426575,-21.528486635734225,245.3509093882211,-27.799090611778865,1.0,1.0,25762.5980482374,25762.5980482374,276.1153749721123,2.965374972112329,276.1153749721123,276.1153749721123,82159.14745345803,82176.07971687456,-16.932263416529167,0.0,8575.796259387458,8575.796259387458,0.9073318584527414,3605.1987066202646,276.1153749721123,2.965374972112329,1.0,0.002,0.139195859855458,0.00484974406316999,0.00021496138044682577,0.001785038619441599,0.10748069022341288,0.10748069022341288,0.0,-1.1157524557048326e-13,1.0,1.0000447712087421,0.022123039040366166,0.09248500846857398,0.0,4.135846498062355e-06,5.313650962814336,0.0,1600000.4718329362,266.5330741427196,2.5666142221325572e-05,1.0,1284779.5403682855,2597.0295854903284,,,,,,,,,,,,,,,,,,,3.0,14596.943212067743,1555.1410819373982,0.3712641814562629,6.1796691888313084,2.9485433654986997
858.0,-29.54747726926669,4.743605402896772,35.043208095677386,28.081127965729706,5.292250414752857,-26.063504500857302,-39.578835270926334,1.8082776462422654,-6.61755246997069,-6.61757839633573,40.0867460476347,37823.180730266344,20560.50462641849,20560.50462641849,58383.68535668483,82171.06956638285,82175.90103620471,20560.50462641849,102736.4056626232,102736.4056626232,102736.4056626232,130277.34131288138,125899.25784541576,4378.083467465615,0.0,94733.41574438638,50385.83342469997,49275.09146631823,27540.93565025818,76816.02711657641,20889.004473453497,1555.1809625711835,0.0,0.8780924385112405,2.716820784650369,0.0014957518510113484,1.0,1.0,-6.595219721885769,332842.21577476425,1558276.868571236,4.681728442841904,1558276.868571236,4.681728442841904,0.7584711259894206,0.09248480492210102,3.5872872024223468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5872872024223468,1.2832576508650746,1.2835716784818931,2.7954535864283145,5923.2307044063555,14596.934612984569,6461.473221147031,0.00042770363825528145,26408.093469744163,2692.8761064934674,19313.775859796435,1969.457037805615,0.7313582058441398,0.7313582058441398,32439.88596192977,32395.05729023726,1.0017300642084452,0.8,4293.831774934261,4287.898129693729,1.0017300642084452,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2795.878837021643,3099.015535412006,7.35386110233622,4.743605402896772,-2.195582927222989,6.9391883301197606,2.948214198168661,3.5,0.8423469137624746,0.6,0.00024469853646140086,1.0001228903916266,0.0002446684690574197,198.5491019399642,0.0,5.976032157860121e-06,16.93607513537558,0.010453332402193708,8.269793682300362e-05,0.00016200059963839724,0.0005811426778675687,0.09248480491295508,0.09248480491295508,0.09248480491295508,0.09248907974519181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489211.4776414592,595.170871172358,0.0,0.09248480491295508,0.09248480492210102,0.09248480492210102,0.37126189636921,0.37126189636921,0.5,9.706877875281075,0.022993742269932227,0.022993742269932227,5.9685589803848416e-12,2.592636502640744e-05,0.022358674449947102,5.9685589803848416e-12,27540.93565025818,20889.004473453497,0.7584711259894206,0.7600456252193496,0.49238657803619135,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487819630742107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.970066455826,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0265042818667,261.0265042818667,-12.123495718133256,245.34974570216883,276.7032628615706,112974.51886162224,113114.49878386172,-139.97992223947853,0.0,nan,276.7032628615706,3.5532628615706017,270.4325594296791,-2.717440570320889,264.16185599781465,-8.988144002185322,257.89115256592123,-15.258847434078746,251.62044913404583,-21.52955086595415,245.34974570216883,-27.800254297831145,1.0,1.0,25762.5980482374,25762.5980482374,276.11472726376564,2.964727263765667,276.11472726376564,276.11472726376564,82158.9808890849,82175.90103620471,-16.920147119817557,0.0,8575.796259387458,8575.796259387458,0.9073303340457034,3605.2236384344587,276.11472726376564,2.964727263765667,1.0,0.002,0.13919167999156196,0.0048496489619471944,0.0002149546486443785,0.0017850453547036851,0.10747732432218925,0.10747732432218925,0.0,3.348063579849958e-12,1.0,1.0000452478184187,0.022358674443978543,0.09248480492210102,0.0,4.179867867308285e-06,5.370217656326782,0.0,1599999.7366586688,266.5324475300293,2.5926359057848458e-05,1.0,1284781.678944566,2597.0209369253876,,,,,,,,,,,,,,,,,,,3.0,14596.934612984569,1555.1809625711835,0.37126189636921,6.1796691888313084,2.948214198168661
859.0,-29.54866442949741,4.743934546949107,35.043220422557084,28.08028432717549,5.291622055008631,-26.064635781050644,-39.5799272582866,1.8075934063864714,-6.618183830964199,-6.618209965215757,40.08677162438529,37822.90105818044,20560.502717119314,20560.502717119314,58383.403775299754,82170.87250856347,82175.70400742817,20560.502717119314,102736.20672454749,102736.20672454749,102736.20672454749,130277.67695249786,125899.54500228084,4378.131950217021,0.0,94733.50872879317,50385.84431136474,49275.182686031585,27541.47022795037,76816.65291398196,20889.351744540792,1555.2210985311617,0.0,0.878088909069598,2.7167567793255234,0.0014957518510113484,1.0,1.0,-6.595662807378062,332833.90995011525,1558277.973373352,4.681848594113817,1558277.973373352,4.681848594113817,0.7584690131517127,0.09248460514093836,3.5873126884994524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5873126884994524,1.2832609063022995,1.2835748961294275,2.795466355190582,5923.257759881391,14596.92599634961,6461.456418720898,0.00042769676267455343,26407.931773692002,2692.8596180848713,19313.725636220304,1969.4519164261299,0.7313607821215647,0.7313607821215647,32440.070338546615,32395.05729023726,1.0017371810541882,0.8,4293.856179526093,4287.898129693729,1.0017371810541882,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2795.6918682238525,3099.015535412006,7.354352227014822,4.743934546949107,-2.1960266148779706,6.939961161827077,2.9478856122934225,3.5,0.842253032083835,0.6,0.0002446684690574197,1.0001231118545555,0.000244638351176311,198.55007915491376,0.0,5.9698560581222555e-06,16.918572068718472,0.01045930225825183,8.268775473918833e-05,0.0001619807143182314,0.0005810754717659964,0.09248460514002553,0.09248460514002553,0.09248460514002553,0.09248891594134603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489210.97755064117,595.1710352184126,0.0,0.09248460514002553,0.09248460514093836,0.09248460514093836,0.37125961772893246,0.37125961772893246,0.5,9.707007202108956,0.023132611493622335,0.023132611493622335,1.2221335055073723e-11,2.613425158415339e-05,0.022547157837720988,1.2221335055073723e-11,27541.47022795037,20889.351744540792,0.7584690131517127,0.7600357677739037,0.4923789259671846,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448789037323355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.95256338917,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.02559056020544,261.02559056020544,-12.124409439794533,245.34858282808628,276.7025982923299,112977.2364784103,113117.01373586533,-139.7772574550325,0.0,nan,276.7025982923299,3.5525982923299466,270.4317951994696,-2.7182048005303727,264.16099210663947,-8.989007893360508,257.8901890137766,-15.259810986223385,251.61938592093077,-21.53061407906921,245.34858282808628,-27.801417171913698,1.0,1.0,25762.5980482374,25762.5980482374,276.1140727199022,2.9640727199022194,276.1140727199022,276.1140727199022,82158.8042246086,82175.70400742817,-16.899782819571556,0.0,8575.796259387458,8575.796259387458,0.9073287679537039,3605.2492519419498,276.1140727199022,2.9640727199022194,1.0,0.002,0.13918746492021505,0.004849553151314896,0.0002149478604153351,0.0017850521410646516,0.10747393020766755,0.10747393020766755,0.0,1.4799867061043859e-12,1.0,1.0000456290044342,0.022547157825499653,0.09248460514093836,0.0,4.215073791744782e-06,5.415458664784426,0.0,1599998.9958303329,266.5318161690358,2.6134239362818334e-05,1.0,1284783.8335334952,2597.0122236462184,,,,,,,,,,,,,,,,,,,3.0,14596.92599634961,1555.2210985311617,0.37125961772893246,6.1796691888313084,2.9478856122934225
860.0,-29.54985139360494,4.74426333418881,35.04323244266517,28.079435659479373,5.290982621936589,-26.06576799204294,-39.581019420269854,1.806899219890744,-6.6188395565663996,-6.618865184985817,40.086787432641984,37822.61915816287,20560.545533362692,20560.545533362692,58383.164691525555,82170.68947101476,82175.3055357432,20560.545533362692,102735.85106910589,102735.85106910589,102735.85106910589,130277.8340748084,125899.65491004074,4378.17916476766,0.0,94733.61048279687,50385.84711844003,49275.29262706314,27541.98300570251,76817.27563276565,20889.681798076912,1555.260769042506,0.0,0.8780852882547292,2.7166903879174393,0.0014957518510113484,1.0,1.0,-6.59677538812133,332825.2932622675,1558278.656220653,4.681971856606235,1558278.656220653,4.681971856606235,0.7584668755968569,0.09248440342969781,3.5873378348539204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5873378348539204,1.2832642082822687,1.2835781602661183,2.7954787577655593,5923.2840394495,14596.917297664011,6461.439953966262,0.00042769006260463127,26407.77502536348,2692.843634203676,19313.676421966877,1969.4468979689168,0.7313632596239917,0.7313632596239917,32440.25225721537,32395.05729023726,1.001744203034268,0.8,4293.880258777212,4287.898129693729,1.001744203034268,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2795.505205964622,3099.015535412006,7.3548586099906865,4.74426333418881,-2.1964846269619898,6.9407479611508,2.9475575797540383,3.5,0.8421593085011538,0.6,0.000244638351176311,1.0001230927094107,0.00024460824168509777,198.55105621685755,0.0,5.9799076781149655e-06,16.947058359777813,0.010465282165929944,8.267757218623045e-05,0.00016196077899008056,0.0005810080302335299,0.09248440341116183,0.09248440341116183,0.09248440341116183,0.09248863348633271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489210.4419088051,595.1712103563531,0.0,0.09248440341116183,0.09248440342969781,0.09248440342969781,0.371257344628645,0.371257344628645,0.5,9.70713410124012,0.023160782490549536,0.023160782490549536,3.069544618483633e-12,2.562841939379723e-05,0.02208979686446355,3.069544618483633e-12,27541.98300570251,20889.681798076912,0.7584668755968569,0.7600264941786453,0.49237126475271664,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448796124317635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.98104968023,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0246769336579,261.0246769336579,-12.125323066342105,245.34742055157,276.7019333157565,112979.81279031614,113119.57549951163,-139.76270919550305,0.0,nan,276.7019333157565,3.5519333157565143,270.4310307629024,-2.7189692370975536,264.1601282101004,-8.989871789899553,257.8892256572222,-15.260774342777779,251.61832310439553,-21.53167689560445,245.34742055157,-27.80257944842998,1.0,1.0,25762.5980482374,25762.5980482374,276.11337103544565,2.9633710354456753,276.11337103544565,276.11337103544565,82158.75941436777,82175.3055357432,-16.54612137543154,0.0,8575.796259387458,8575.796259387458,0.9073272227331649,3605.27452402819,276.11337103544565,2.9633710354456753,1.0,0.002,0.13918333537544253,0.004849452731790997,0.00021494119384085901,0.0017850588052508336,0.1074705969204295,0.1074705969204295,0.0,-9.083072835536221e-13,1.0,1.0000447032556437,0.022089796861394007,0.09248440342969781,0.0,4.129541975021192e-06,5.3055780000282775,0.0,1599998.2253775788,266.5311604434336,2.5628416324252612e-05,1.0,1284786.0687990827,2597.003184150805,,,,,,,,,,,,,,,,,,,3.0,14596.917297664011,1555.260769042506,0.371257344628645,6.1796691888313084,2.9475575797540383
861.0,-29.551037255698972,4.744591844988878,35.04324414599452,28.078545431513362,5.290311763723333,-26.066902353781824,-39.5821157033555,1.8061768613596831,-6.619489121625747,-6.619514260051551,40.08680233897703,37822.37423407539,20560.57870751027,20560.57870751027,58382.95294158566,82170.50815468308,82174.91267811474,20560.57870751027,102735.491385625,102735.491385625,102735.491385625,130277.97797234516,125899.75304415004,4378.224928195127,0.0,94733.70806507797,50385.88077568855,49275.36365487713,27542.486586720155,76817.85024159729,20890.00561354672,1555.2998545244989,0.0,0.878081704174819,2.7166246202508764,0.0014957518510113484,1.0,1.0,-6.597866634877903,332816.7575553791,1558279.300110027,4.682093869178858,1558279.300110027,4.682093869178858,0.7584647648923251,0.09248419484551748,3.587364647158269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.587364647158269,1.2832676417453206,1.2835815559286232,2.7954921720610355,5923.312462731942,14596.908563335406,6461.422440001216,0.00042768285995261154,26407.604852805045,2692.8262814319924,19313.62407155332,1969.441559712371,0.7313659901837635,0.7313659901837635,32440.446227743178,32395.05729023726,1.0017516902216164,0.8,4293.9059332452625,4287.898129693729,1.0017516902216164,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2795.3187863202947,3099.015535412006,7.35536097282694,4.744591844988878,-2.196938796805088,6.941530641793966,2.9472299881495974,3.5,0.8420657108998849,0.6,0.00024460824168509777,1.0001229796122795,0.00024457816355737144,198.55203238008892,0.0,5.978271282538359e-06,16.94242081471371,0.010471260437212483,8.266735237664848e-05,0.0001619408893084493,0.0005809410212345015,0.09248419483425756,0.09248419483425756,0.09248419483425756,0.092488341230289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489209.91397968784,595.1713829392397,0.0,0.09248419483425756,0.09248419484551748,0.09248419484551748,0.37125506302613387,0.37125506302613387,0.5,9.707258496854429,0.02309266703338153,0.02309266703338153,-1.2505552149377763e-12,2.513842582629877e-05,0.021647625173670804,-1.2505552149377763e-12,27542.486586720155,20890.00561354672,0.7584647648923251,0.7600180525485595,0.49236439336848775,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488032102071735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.97641213516,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0237606282629,261.0237606282629,-12.126239371737086,245.3462586686042,276.70126258793647,112982.12391219437,113122.2964182301,-140.172506035752,0.0,nan,276.70126258793647,3.551262587936492,270.43026180405104,-2.719738195948935,264.1592610202123,-8.990738979787693,257.88826023631026,-15.261739763689718,251.6172594524632,-21.532740547536775,245.3462586686042,-27.80374133139577,1.0,1.0,25762.5980482374,25762.5980482374,276.112676150333,2.9626761503330385,276.112676150333,276.112676150333,82158.58528780904,82174.91267811474,-16.327390305697918,0.0,8575.796259387458,8575.796259387458,0.9073255751370074,3605.3014703940607,276.112676150333,2.9626761503330385,1.0,0.002,0.1391792885278381,0.00484935308417383,0.00021493465770721263,0.0017850653439130738,0.10746732885360631,0.10746732885360631,0.0,1.620286370351831e-12,1.0,1.0000438082534038,0.02164762517492136,0.09248419484551748,0.0,4.046850836033952e-06,5.199346537565642,0.0,1599997.4621730272,266.53051087837423,2.5138427076853986e-05,1.0,1284788.2830940154,2596.9942295063447,,,,,,,,,,,,,,,,,,,3.0,14596.908563335406,1555.2998545244989,0.37125506302613387,6.1796691888313084,2.9472299881495974
862.0,-29.55221689419533,4.744920705284492,35.04325576964463,28.077680279407673,5.289657763660245,-26.06802942841031,-39.5832033251412,1.8054702977215469,-6.620095019995517,-6.620120304248954,40.08682344824131,37822.10984643282,20560.53677014213,20560.53677014213,58382.646616574944,82170.33106865543,82174.7194241686,20560.53677014213,102735.25619431073,102735.25619431073,102735.25619431073,130278.23840178493,125899.96809330417,4378.270308480755,0.0,94733.80986823738,50385.89363678638,49275.46247939,27542.9822074742,76818.4446868642,20890.326387384204,1555.3375339212405,0.0,0.8780783302025353,2.716563205869693,0.0014957518510113484,1.0,1.0,-6.598340812892616,332808.7878842468,1558280.2119371444,4.682208729653873,1558280.2119371444,4.682208729653873,0.7584627630378856,0.0924839721676241,3.5873903610275617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5873903610275617,1.2832710014438702,1.283584877848627,2.795504891009939,5923.339412658437,14596.899811518335,6461.405628050298,0.00042767599974681677,26407.44394515854,2692.8098734183986,19313.573819506968,1969.4364354297309,0.7313685436430837,0.7313685436430837,32440.632251496703,32395.05729023726,1.0017588706770646,0.8,4293.930555856597,4287.898129693729,1.0017588706770646,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2795.132622782904,3099.015535412006,7.355835856429433,4.744920705284492,-2.1973663352107646,6.942287040495256,2.946902861131266,3.5,0.8419722460375045,0.6,0.00024457816355737144,1.0001223353387245,0.0002445482466647812,198.55300342860815,0.0,5.972073390251189e-06,16.924855987971867,0.010477232510602733,8.265721446366478e-05,0.00016192094909370664,0.0005808736520271977,0.09248397212998685,0.09248397212998685,0.09248397212998685,0.09248813559094478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489209.4136293556,595.1715468498234,0.0,0.09248397212998685,0.0924839721676241,0.0924839721676241,0.3712527725942754,0.3712527725942754,0.5,9.707383396676509,0.02304900282416611,0.02304900282416611,-7.389644451905042e-12,2.528425341097318e-05,0.02177949135631252,-7.389644451905042e-12,27542.9822074742,20890.326387384204,0.7584627630378856,0.7600081836408003,0.49235714157722754,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488102895839177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.95884730842,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0228442294391,261.0228442294391,-12.127155770560876,245.34509833589374,276.7005901229961,112984.63270119848,113124.81950047004,-140.18679927156313,0.0,nan,276.7005901229961,3.550590122996141,270.42949176556203,-2.7205082344379434,264.15839340816353,-8.991606591836444,257.8872950507117,-15.262704949288263,251.61619669330764,-21.533803306692334,245.34509833589374,-27.80490166410624,1.0,1.0,25762.5980482374,25762.5980482374,276.11204757132487,2.962047571324888,276.11204757132487,276.11204757132487,82158.2572346281,82174.7194241686,-16.46218954049982,0.0,8575.796259387458,8575.796259387458,0.9073239950344868,3605.3273128326996,276.11204757132487,2.962047571324888,1.0,0.002,0.13917521705231192,0.004849261255767642,0.00021492810255681702,0.0017850718951520723,0.10746405127840851,0.10746405127840851,0.0,-2.2911108774059663e-12,1.0,1.0000440748821453,0.021779491363702164,0.0924839721676241,0.0,4.071472705118139e-06,5.230988844199799,0.0,1599996.7511290011,266.52990498000446,2.528426080061763e-05,1.0,1284790.3505834788,2596.9858685859167,,,,,,,,,,,,,,,,,,,3.0,14596.899811518335,1555.3375339212405,0.3712527725942754,6.1796691888313084,2.946902861131266
863.0,-29.553400296117633,4.745249416807945,35.04326704737554,28.076859760936372,5.289040785753316,-26.069156187960825,-39.58429080722851,1.8047966771623676,-6.620733043839493,-6.620757824781212,40.08683672096875,37821.813890060286,20560.554618443446,20560.554618443446,58382.36850850373,82170.14549191664,82174.3293253644,20560.554618443446,102734.88394380784,102734.88394380784,102734.88394380784,130278.35675488795,125900.04199729755,4378.314757590405,0.0,94733.91236838425,50385.88669686685,49275.58407946377,27543.47281108011,76819.05689054388,20890.641490138332,1555.3757423106415,0.0,0.878074814963173,2.716498611638493,0.0014957518510113484,1.0,1.0,-6.599431933684173,332800.4044515724,1558280.7852609921,4.682328399897561,1558280.7852609921,4.682328399897561,0.7584606935162694,0.09248375370360852,3.5874144966204233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5874144966204233,1.2832742070745669,1.2835880458698163,2.7955167156351726,5923.364467620391,14596.891144851936,6461.389766225279,0.00042766958708624495,26407.294851941344,2692.794670141317,19313.526407450514,1969.4316007454652,0.7313708774691351,0.7313708774691351,32440.80685716525,32395.05729023726,1.0017656104075692,0.8,4293.953667139065,4287.898129693729,1.0017656104075692,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2794.9468225883625,3099.015535412006,7.356331237602078,4.745249416807945,-2.1978128407199726,6.9430622575279175,2.946576387062091,3.5,0.8418789677320261,0.6,0.0002445482466647812,1.0001227268372725,0.000244518237714811,198.5539775834541,0.0,5.940088877045217e-06,16.834211877546142,0.010483172599479779,8.26470790018338e-05,0.00016190116766294738,0.0005808065958938311,0.09248375369915605,0.09248375369915605,0.09248375369915605,0.09248783816171197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489208.8867758709,595.1717190020813,0.0,0.09248375369915605,0.09248375370360852,0.09248375370360852,0.3712504853687702,0.3712504853687702,0.5,9.707505930847608,0.022934725996435645,0.022934725996435645,2.7284841053187847e-12,2.4780941714652727e-05,0.02132589109703531,2.7284841053187847e-12,27543.47281108011,20890.641490138332,0.7584606935162694,0.7599985065123906,0.4923493651315055,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488173318723507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.868203198,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0219307776848,261.0219307776848,-12.128069222315162,245.34393895808742,276.69992259729463,112987.45667923715,113127.19264742023,-139.73596818307186,0.0,nan,276.69992259729463,3.5499225972946533,270.4287258694336,-2.7212741305663712,264.15752914162437,-8.992470858375611,257.8863324137475,-15.263667586252495,251.61513568592142,-21.53486431407856,245.34393895808742,-27.806061041912557,1.0,1.0,25762.5980482374,25762.5980482374,276.11136456244463,2.9613645624446576,276.11136456244463,276.11136456244463,82158.22586552214,82174.3293253644,-16.10345984225569,0.0,8575.796259387458,8575.796259387458,0.9073225119122459,3605.3515691035254,276.11136456244463,2.9613645624446576,1.0,0.002,0.13917123040646337,0.004849163433979993,0.00021492166452918268,0.0017850783355852838,0.10746083226459134,0.10746083226459134,0.0,1.144665959240676e-13,1.0,1.0000431567682726,0.021325891094306826,0.09248375370360852,0.0,3.986646699685809e-06,5.122013881347141,0.0,1599996.0014420245,266.5292669561605,2.478093898616862e-05,1.0,1284792.5254452098,2596.9770734944163,,,,,,,,,,,,,,,,,,,3.0,14596.891144851936,1555.3757423106415,0.3712504853687702,6.1796691888313084,2.946576387062091
864.0,-29.554582303692932,4.745577896865153,35.04327819456744,28.076001174654834,5.28838493412925,-26.070285579878995,-39.58538251519201,1.8040882099063473,-6.62137517537127,-6.621399785716996,40.086855512443705,37821.54710819537,20560.582393567365,20560.582393567365,58382.12950176274,82169.98060273012,82174.0074912829,20560.582393567365,102734.58988485027,102734.58988485027,102734.58988485027,130278.57942874284,125900.22014386037,4378.359284882481,0.0,94734.02376842126,50385.895811482806,49275.69772993162,27543.98954389258,76819.68727382421,20890.975149371345,1555.4152944800871,0.0,0.878071254459369,2.7164335642897566,0.0014957518510113484,1.0,1.0,-6.60022725709598,332791.9627949969,1558281.5969711198,4.68244961171444,1558281.5969711198,4.68244961171444,0.7584585782709742,0.09248354363314053,3.5874394125191955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5874394125191955,1.2832775755488315,1.283591376656061,2.7955287935152464,5923.390059198961,14596.882363470286,6461.373595243454,0.0004276630416016524,26407.142497745073,2692.7791343369117,19313.478071303674,1969.4266718302047,0.7313732666437828,0.7313732666437828,32440.987107604476,32395.05729023726,1.0017725680341736,0.8,4293.977525578774,4287.898129693729,1.0017725680341736,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2794.7613005670387,3099.015535412006,7.356829504328601,4.745577896865153,-2.198261916032936,6.943839812898089,2.946250416213807,3.5,0.8417858332039448,0.6,0.000244518237714811,1.0001225834104943,0.0002444882675091539,198.55495059886766,0.0,5.958396379685728e-06,16.886095340029353,0.010489130995859465,8.263690530984827e-05,0.00016188133240496272,0.0005807394720206841,0.09248354363251401,0.09248354363251401,0.09248354363251401,0.09248760033206477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489208.39064285636,595.171881425722,0.0,0.09248354363251401,0.09248354363314053,0.09248354363314053,0.3712481898476532,0.3712481898476532,0.5,9.707627631690746,0.02281423851411546,0.02281423851411546,7.503331289626658e-12,2.46103457470781e-05,0.02117252862103669,7.503331289626658e-12,27543.98954389258,20890.975149371345,0.7584585782709742,0.7599891586860971,0.49234185207471953,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488243966935015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.92008666048,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0210163299723,261.0210163299723,-12.128983670027651,245.3427802490195,276.6992524109323,112989.87301480323,113129.76134300041,-139.8883281971707,0.0,nan,276.6992524109323,3.549252410932297,270.4279579785214,-2.7220420214785577,264.1566635461683,-8.99333645383166,257.8853691137906,-15.264630886209375,251.61407468140175,-21.53592531859823,245.3427802490195,-27.807219750980465,1.0,1.0,25762.5980482374,25762.5980482374,276.1106850733223,2.960685073322338,276.1106850733223,276.1106850733223,82158.07197544465,82174.0074912829,-15.935515838253195,0.0,8575.796259387458,8575.796259387458,0.9073209808365649,3605.3766095817914,276.1106850733223,2.960685073322338,1.0,0.002,0.13916727245751734,0.004849064689062096,0.00021491526887517328,0.0017850847313709104,0.10745763443758663,0.10745763443758663,0.0,2.460835354933799e-13,1.0,1.0000428462091828,0.02117252861353336,0.09248354363314053,0.0,3.957947993763579e-06,5.085150666402421,0.0,1599995.24740179,266.5286248246287,2.461033824374681e-05,1.0,1284794.7154472321,2596.9682172194653,,,,,,,,,,,,,,,,,,,3.0,14596.882363470286,1555.4152944800871,0.3712481898476532,6.1796691888313084,2.946250416213807
865.0,-29.55576304728816,4.74590630759286,35.043289052383514,28.075125300698005,5.287734694391002,-26.071413273158687,-39.58647394375873,1.8033849197976106,-6.622005618669391,-6.622029854546555,40.08686946309709,37821.30652448373,20560.590714471113,20560.590714471113,58381.89723895484,82169.78149406904,82173.6480495405,20560.590714471113,102734.2387640116,102734.2387640116,102734.2387640116,130278.71518343106,125900.31294965286,4378.402233778208,0.0,94734.10991807382,50385.94012704582,49275.74421225334,27544.476419419454,76820.2206316728,20891.288032979017,1555.4531459560421,0.0,0.8780677769526836,2.716369725855087,0.0014957518510113484,1.0,1.0,-6.601193991878915,332783.6776816234,1558282.1995781118,4.6825679986292235,1558282.1995781118,4.6825679986292235,0.7584565309889211,0.09248331953964672,3.5874664407384707,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5874664407384707,1.28328091979742,1.2835946832602265,2.7955425701371697,5923.419250207668,14596.873570575322,6461.355683783566,0.0004276556554483623,26406.9675585796,2692.7612955065797,19313.424532751436,1969.421212417231,0.7313760843575742,0.7313760843575742,32441.182639035473,32395.05729023726,1.001780115514568,0.8,4294.003406652228,4287.898129693729,1.001780115514568,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2794.576042415899,3099.015535412006,7.357320181095009,4.74590630759286,-2.198703534948627,6.944609842541487,2.9459249233924116,3.5,0.8416928352549747,0.6,0.0002444882675091539,1.000122453500645,0.0002444583327305492,198.5559225821375,0.0,5.950732703683762e-06,16.86437648223978,0.010495081728563149,8.262673537876634e-05,0.00016186153213038757,0.0005806728145642771,0.09248331955810371,0.09248331955810371,0.09248331955810371,0.09248731116880544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489207.88047364523,595.172048180192,0.0,0.09248331955810371,0.09248331953964672,0.09248331953964672,0.37124589215227993,0.37124589215227993,0.5,9.707747387061183,0.02264622020237539,0.02264622020237539,6.815525921410881e-11,2.423587716293696e-05,0.020835862667638594,6.815525921410881e-11,27544.476419419454,20891.288032979017,0.7584565309889211,0.7599808586710063,0.49233530200107356,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488314532560485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.89836780269,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.02010169242874,261.02010169242874,-12.129898307571239,245.3416223564364,276.6985810284296,112992.43171642648,113132.34908020687,-139.91736378039263,0.0,nan,276.6985810284296,3.5485810284296235,270.42718929399473,-2.722810706005248,264.15579755962875,-8.994202440371225,257.8844058252448,-15.265594174755165,251.61301409083802,-21.536985909161956,245.3416223564364,-27.808377643563574,1.0,1.0,25762.5980482374,25762.5980482374,276.11001309098043,2.9600130909804534,276.11001309098043,276.11001309098043,82157.87358945938,82173.6480495405,-15.77446008111292,0.0,8575.796259387458,8575.796259387458,0.9073193199547703,3605.403772942163,276.11001309098043,2.9600130909804534,1.0,0.002,0.1391633774784659,0.004848967828018539,0.00021490897573242705,0.0017850910283067237,0.10745448786621352,0.10745448786621352,0.0,4.03915052446524e-12,1.0,1.000042164733221,0.020835862599483335,0.09248331953964672,0.0,3.8949833660123235e-06,5.0042624173825025,0.0,1599994.5067858114,266.5279943813306,2.4235809007677744e-05,1.0,1284796.8648723285,2596.959525078358,,,,,,,,,,,,,,,,,,,3.0,14596.873570575322,1555.4531459560421,0.37124589215227993,6.1796691888313084,2.9459249233924116
866.0,-29.556942563051564,4.74623468032955,35.043299679121,28.074268774967663,5.287090838152528,-26.072539222925702,-39.58755758414043,1.8026874975355363,-6.622632564250694,-6.622656530249854,40.08688451565282,37821.02715557601,20560.595271785915,20560.595271785915,58381.62242736193,82169.59746876436,82173.31234998407,20560.595271785915,102733.90762176999,102733.90762176999,102733.90762176999,130278.87417598348,125900.429680142,4378.444495841477,0.0,94734.20816766865,50385.94268343126,49275.850538041544,27544.96655421349,76820.81709225503,20891.60344048299,1555.4910774097102,0.0,0.8780643135970972,2.7163062310194355,0.0014957518510113484,1.0,1.0,-6.602062834133733,332775.4373455501,1558282.8497833442,4.682685904384348,1558282.8497833442,4.682685904384348,0.7584544856630894,0.0924830936391683,3.5874920851643806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5874920851643806,1.283284236603104,1.2835979624600433,2.7955553281481826,5923.446282902085,14596.864763601841,6461.338806070542,0.00042764877179326714,26406.80618068259,2692.74483954078,19313.37408413775,1969.4160680903012,0.7313786435205516,0.7313786435205516,32441.368159357105,32395.05729023726,1.0017872765783369,0.8,4294.027962627944,4287.898129693729,1.0017872765783369,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2794.3910757904328,3099.015535412006,7.357808808478986,4.74623468032955,-2.199142849143267,6.945377529472817,2.945599957123379,3.5,0.8415999877495368,0.6,0.0002444583327305492,1.0001223273361983,0.00024442843245151626,198.55689356299442,0.0,5.943727583147624e-06,16.844523970640367,0.010501025456146297,8.261663916255589e-05,0.00016184169356799332,0.000580605794724775,0.0924830936323552,0.0924830936323552,0.0924830936323552,0.09248703984418351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489207.382248462,595.172211100828,0.0,0.0924830936323552,0.0924830936391683,0.0924830936391683,0.37124358781554323,0.37124358781554323,0.5,9.707865771549619,0.022462147885619288,0.022462147885619288,8.29913915367797e-12,2.396599916210107e-05,0.020593696116122828,8.29913915367797e-12,27544.96655421349,20891.60344048299,0.7584544856630894,0.7599713806382812,0.4923278427272687,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488385023380608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.87851529109,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.01918759154256,261.01918759154256,-12.130812408457416,245.34046540199563,276.69790978109876,112995.01912566241,113134.85439635723,-139.83527069482255,0.0,nan,276.69790978109876,3.547909781098781,270.42642090525425,-2.7235790947457303,264.1549320294426,-8.995067970557386,257.88344315364145,-15.266556846358526,251.61195427782266,-21.538045722177316,245.34046540199563,-27.809534598004348,1.0,1.0,25762.5980482374,25762.5980482374,276.10934727027575,2.959347270275771,276.10934727027575,276.10934727027575,82157.69433949,82173.31234998407,-15.618010494072223,0.0,8575.796259387458,8575.796259387458,0.9073177441025816,3605.4295455902025,276.10934727027575,2.959347270275771,1.0,0.002,0.1391595277920849,0.004848871364921349,0.0002149027540494071,0.001785097245327391,0.10745137702470356,0.10745137702470356,0.0,-6.232020108298819e-13,1.0,1.0000416744880345,0.02059369610782369,0.0924830936391683,0.0,3.849684983372592e-06,4.946071427403682,0.0,1599993.7704195748,266.5273674357493,2.3965990862961917e-05,1.0,1284799.0027149129,2596.950879817964,,,,,,,,,,,,,,,,,,,3.0,14596.864763601841,1555.4910774097102,0.37124358781554323,6.1796691888313084,2.945599957123379
867.0,-29.558121842980228,4.746563196338172,35.043310252918715,28.073497290629916,5.286509103907604,-26.07365874824664,-39.58864024663342,1.802046008446892,-6.623245590496197,-6.623269655850513,40.08690424255917,37820.70777398346,20560.57807802179,20560.57807802179,58381.28585200525,82169.41470479034,82173.07692772546,20560.57807802179,102733.65500574725,102733.65500574725,102733.65500574725,130279.12085822065,125900.6338997021,4378.486958518552,0.0,94734.31756787724,50385.915371794086,49276.00244009239,27545.465852473397,76821.46829256578,20891.92629038589,1555.5291211242052,0.0,0.878060905978137,2.716244105425603,0.0014957518510113484,1.0,1.0,-6.602586444811607,332767.3753393496,1558283.7019005974,4.682801913232901,1558283.7019005974,4.682801913232901,0.7584524582839806,0.09248286702434928,3.587514180299249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.587514180299249,1.2832872922967764,1.2836009805280986,2.795565889130297,5923.468660355901,14596.855941867805,6461.324165570482,0.00042764297320138937,26406.674038560894,2692.731364794389,19313.330322703332,1969.4116056658831,0.7313806462146896,0.7313806462146896,32441.52800271203,32395.05729023726,1.0017934465222587,0.8,4294.0491199303215,4287.898129693729,1.0017934465222587,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2794.206406044606,3099.015535412006,7.358288934397914,4.746563196338172,-2.1995735772926217,6.946136773630793,2.9452755267449353,3.5,0.8415072933556959,0.6,0.00024442843245151626,1.0001223040557066,0.0002443985415186798,198.55786435803813,0.0,5.936906521445709e-06,16.82519308177714,0.010506962362667743,8.260655319608589e-05,0.00016182187925543038,0.0005805382865115294,0.09248286700363578,0.09248286700363578,0.09248286700363578,0.09248682758086935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489206.9045848441,595.1723675582122,0.0,0.09248286700363578,0.09248286702434928,0.09248286702434928,0.37124127912274985,0.37124127912274985,0.5,9.707984581814262,0.02232789920196865,0.02232789920196865,-1.1482370609883219e-11,2.4065354295998986e-05,0.02068321103888593,-1.1482370609883219e-11,27545.465852473397,20891.92629038589,0.7584524582839806,0.7599605572451023,0.4923195119097127,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488455441551378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.85918440223,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0182795986163,261.0182795986163,-12.131720401383689,245.33930982060417,276.69724937662943,112998.1216505318,113137.02255078878,-138.90090025700306,0.0,nan,276.69724937662943,3.547249376629452,270.4256614654151,-2.724338534584888,264.15407355418705,-8.995926445812927,257.8824856430374,-15.267514356962579,251.61089773182422,-21.539102268175753,245.33930982060417,-27.810690179395806,1.0,1.0,25762.5980482374,25762.5980482374,276.10870669273345,2.9587066927334718,276.10870669273345,276.10870669273345,82157.64916473972,82173.07692772546,-15.42776298573881,0.0,8575.796259387458,8575.796259387458,0.907316386351214,3605.451751200745,276.10870669273345,2.9587066927334718,1.0,0.002,0.13915566139786348,0.004848777413129552,0.000214896512562641,0.001785103484128391,0.1074482562813205,0.1074482562813205,0.0,-3.3089681168718688e-12,1.0,1.0000418554203012,0.0206832110503683,0.09248286702434928,0.0,3.866390108327545e-06,4.967542242267437,0.0,1599993.0509146084,266.5267544095038,2.4065365778369596e-05,1.0,1284801.0943252204,2596.942421557409,,,,,,,,,,,,,,,,,,,3.0,14596.855941867805,1555.5291211242052,0.37124127912274985,6.1796691888313084,2.9452755267449353
868.0,-29.55929882751223,4.746891492356122,35.04332093367974,28.072590473480545,5.285830154332633,-26.07478592935336,-39.589727798569925,1.8013172555898518,-6.623881280043008,-6.623905571773799,40.08692847499995,37820.476556061614,20560.60448354424,20560.60448354424,58381.08103960585,82169.22742386245,82172.84252228463,20560.60448354424,102733.44700582887,102733.44700582887,102733.44700582887,130279.45020373138,125900.91927865299,4378.530925078391,0.0,94734.40688902319,50385.96013147638,49276.05195282979,27546.003197902504,76822.0551507323,20892.27509300077,1555.5695204441654,0.0,0.8780573572224216,2.7161796701404057,0.0014957518510113484,1.0,1.0,-6.6030186370045385,332759.01382514177,1558284.748637782,4.682922727546697,1558284.748637782,4.682922727546697,0.7584503255481949,0.09248265939073719,3.5875420772046187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5875420772046187,1.2832907552748167,1.2836044059918785,2.795580083826246,5923.498737213301,14596.847085541132,6461.305797951968,0.00042763537578830525,26406.49359654045,2692.7129648290143,19313.27542066243,1969.40600721576,0.731383564805919,0.731383564805919,32441.729817670814,32395.05729023726,1.0018012365784295,0.8,4294.07583270865,4287.898129693729,1.0018012365784295,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2794.022064308582,3099.015535412006,7.358783864375902,4.746891492356122,-2.200018030855891,6.946909523212013,2.944951686874752,3.5,0.8414147676785005,0.6,0.0002443985415186798,1.0001220671595885,0.0002443687121240985,198.5588332717901,0.0,5.9350797876811566e-06,16.820016118288397,0.010512897442455425,8.259642282598571e-05,0.00016180211869269408,0.000580471908990896,0.09248265933965703,0.09248265933965703,0.09248265933965703,0.09248666175431695,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489206.4426391628,595.1725191207238,0.0,0.09248265933965703,0.09248265939073719,0.09248265939073719,0.3712389732645876,0.3712389732645876,0.5,9.708104652660055,0.022269482319245526,0.022269482319245526,-1.5916157281026244e-12,2.4291730767345143e-05,0.020886934769237087,-1.5916157281026244e-12,27546.003197902504,20892.27509300077,0.7584503255481949,0.7599520857006042,0.49231274120243446,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488525846294737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.85400743874,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0173679740458,261.0173679740458,-12.132632025954194,245.33815487533104,276.69658107276507,113000.33918771702,113139.79564433814,-139.4564566211273,0.0,nan,276.69658107276507,3.5465810727650933,270.424895833263,-2.725104166736969,264.1532105937699,-8.99678940623005,257.88152535431846,-15.268474645681522,251.60984011482736,-21.540159885172613,245.33815487533104,-27.811845124668935,1.0,1.0,25762.5980482374,25762.5980482374,276.1080434434368,2.95804344343685,276.1080434434368,276.1080434434368,82157.33601781304,82172.84252228463,-15.506504471588414,0.0,8575.796259387458,8575.796259387458,0.9073146720751281,3605.479787590642,276.1080434434368,2.95804344343685,1.0,0.002,0.13915175695343027,0.004848679540745236,0.00021489020227180184,0.0017851097966523877,0.10744510113590092,0.10744510113590092,0.0,-1.0758104476704666e-12,1.0,1.0000422674468836,0.020886934770828702,0.09248265939073719,0.0,3.904444398477744e-06,5.016442905999688,0.0,1599992.3049800966,266.52611871995697,2.429173235896087e-05,1.0,1284803.2636744648,2596.933648970563,,,,,,,,,,,,,,,,,,,3.0,14596.847085541132,1555.5695204441654,0.3712389732645876,6.1796691888313084,2.944951686874752
869.0,-29.56047551808164,4.7472200537287375,35.043331388590126,28.071824088133894,5.28525295458813,-26.075902670881078,-39.59080627011133,1.8006801067102856,-6.62448363166618,-6.624507784990391,40.08694332373145,37820.15026673169,20560.572635017073,20560.572635017073,58380.72290174876,82169.04375836557,82172.56214526827,20560.572635017073,102733.13478028534,102733.13478028534,102733.13478028534,130279.60733556736,125901.03432569797,4378.573009869389,0.0,94734.51564312931,50385.926153170425,49276.21054439877,27546.47255528201,76822.68309968078,20892.577054974503,1555.6058802732405,0.0,0.8780540273451689,2.716118655607627,0.0014957518510113484,1.0,1.0,-6.603745024646116,332751.09561241727,1558285.3900393844,4.683036090899752,1558285.3900393844,4.683036090899752,0.7584483644156599,0.09248242218231523,3.587564043226212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.587564043226212,1.2832937905954174,1.283607403772476,2.7955905884666277,5923.520995285748,14596.838235889574,6461.291202065336,0.00042762960299836354,26406.362228431968,2692.6995690100052,19313.231792580533,1969.4015583895145,0.731385551160311,0.731385551160311,32441.888726536217,32395.05729023726,1.001807370468185,0.8,4294.096866319445,4287.898129693729,1.001807370468185,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2793.8379883778634,3099.015535412006,7.35925730860106,4.7472200537287375,-2.2004415690218035,6.947661622750541,2.944628328167397,3.5,0.8413223794763992,0.6,0.0002443687121240985,1.0001220378446083,0.00024433889353217786,198.55980195183784,0.0,5.922889785267436e-06,16.78546965144791,0.010518820332240693,8.258637817231279e-05,0.00016178233395178568,0.0005804044841146415,0.09248242219582353,0.09248242219582353,0.09248242219582353,0.09248639518466079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489205.9395263365,595.1726836221559,0.0,0.09248242219582353,0.09248242218231523,0.09248242218231523,0.3712366735922818,0.3712366735922818,0.5,9.708223846034974,0.022185738079883777,0.022185738079883777,6.0822458181064576e-12,2.4153324204689852e-05,0.020762760344268827,6.0822458181064576e-12,27546.47255528201,20892.577054974503,0.7584483644156599,0.7599412119724747,0.4923044697313994,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488596114649728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.8194609719,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0164626548253,261.0164626548253,-12.133537345174659,245.33700142627416,276.6959238833745,113003.45910141933,113141.95099277089,-138.4918913515492,0.0,nan,276.6959238833745,3.5459238833745417,270.4241393919489,-2.7258606080510503,264.1523549005388,-8.997645099461181,257.880570409123,-15.269429590876996,251.60878591769253,-21.541214082307448,245.33700142627416,-27.81299857372582,1.0,1.0,25762.5980482374,25762.5980482374,276.107408536228,2.9574085362280016,276.107408536228,276.107408536228,82157.28672137916,82172.56214526827,-15.275423889106605,0.0,8575.796259387458,8575.796259387458,0.9073133222506911,3605.501863442343,276.107408536228,2.9574085362280016,1.0,0.002,0.13914787575266174,0.004848587629224148,0.00021488394276916462,0.0017851160590412211,0.10744197138458231,0.10744197138458231,0.0,1.8103856087858805e-12,1.0,1.0000420159751828,0.02076276033818658,0.09248242218231523,0.0,3.881203599495342e-06,4.986591025042739,0.0,1599991.597656561,266.5255163683338,2.4153318122444034e-05,1.0,1284805.3180438993,2596.9253413877345,,,,,,,,,,,,,,,,,,,3.0,14596.838235889574,1555.6058802732405,0.3712366735922818,6.1796691888313084,2.944628328167397
