time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
870.0,-29.561653315671006,4.747548417358991,35.04334198200723,28.07092146193611,5.284579218125781,-26.077030062286592,-39.591897593904264,1.7999559643496474,-6.6251148449593416,-6.625139285501731,40.086968227348116,37819.929745662244,20560.59636497756,20560.59636497756,58380.5261106398,82168.85238030492,82172.34390041261,20560.59636497756,102732.94026539018,102732.94026539018,102732.94026539018,130279.95023537576,125901.33293858431,4378.61729679145,0.0,94734.6029842498,50385.98460649135,49276.242641953824,27547.009969985582,76823.2526119394,20892.926151745527,1555.6461818289242,0.0,0.8780504998522182,2.7160546692260343,0.0014957518510113484,1.0,1.0,-6.604117973306302,332742.79247396195,1558286.4657701764,4.683156182540353,1558286.4657701764,4.683156182540353,0.7584462406086849,0.0924822143702774,3.5875919221005788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5875919221005788,1.2832972319397289,1.2836108076896795,2.795604816101616,5923.551141937019,14596.82935289425,6461.27278818733,0.00042762198726893337,26406.18137215047,2692.681126801759,19313.176752266914,1969.3959458394982,0.7313884760571909,0.7313884760571909,32442.09041049253,32395.05729023726,1.001815155489298,0.8,4294.123561757929,4287.898129693729,1.001815155489298,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2793.654261431179,3099.015535412006,7.359749790385458,4.747548417358991,-2.200882772637317,6.948431189996308,2.9443055966687295,3.5,0.8412301704767798,0.6,0.00024433889353217786,1.0001221538395062,0.0002443090502436645,198.56077155151277,0.0,5.920773706240328e-06,16.77947268348509,0.010524741105946934,8.257621496492377e-05,0.0001617626785672541,0.0005803384789252333,0.09248221437004983,0.09248221437004983,0.09248221437004983,0.09248624084938069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489205.47733663477,595.1728352970018,0.0,0.09248221437004983,0.0924822143702774,0.0924822143702774,0.3712343715452675,0.3712343715452675,0.5,9.708344640698025,0.02218103818262307,0.02218103818262307,-3.410605131648481e-12,2.4440542404136067e-05,0.021021312195443898,-3.410605131648481e-12,27547.009969985582,20892.926151745527,0.7584462406086849,0.7599330167070621,0.4922979496416753,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488666366103873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.813464003935,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.01555361782005,261.01555361782005,-12.13444638217993,245.335848132592,276.6952591030483,113005.68908813952,113144.74971004332,-139.06062190381118,0.0,nan,276.6952591030483,3.545259103048295,270.4233769089446,-2.7266230910553872,264.1514947148771,-8.99850528512286,257.87961252078253,-15.270387479217447,251.60773032667564,-21.54226967332434,245.335848132592,-27.814151867407986,1.0,1.0,25762.5980482374,25762.5980482374,276.10675158678464,2.9567515867846623,276.10675158678464,276.10675158678464,82156.96634219783,82172.34390041261,-15.377558214779128,0.0,8575.796259387458,8575.796259387458,0.9073116090736058,3605.5298817110815,276.10675158678464,2.9567515867846623,1.0,0.002,0.13914394624648743,0.004848490648144929,0.00021487759575840909,0.0017851224047479959,0.10743879787920455,0.10743879787920455,0.0,5.064048139158395e-13,1.0,1.000042538942903,0.021021312198854503,0.0924822143702774,0.0,3.929506357569128e-06,5.04865913071639,0.0,1599990.8570525737,266.52488515504064,2.44405458147412e-05,1.0,1284807.4723155794,2596.9166298554824,,,,,,,,,,,,,,,,,,,3.0,14596.82935289425,1555.6461818289242,0.3712343715452675,6.1796691888313084,2.9443055966687295
871.0,-29.56282953484919,4.747877056068704,35.04335237911036,28.070160804223292,5.284006720509519,-26.078145909369276,-39.592972153890855,1.7993230940811353,-6.625713528803544,-6.625737884839052,40.08698375383324,37819.58887510279,20560.563356751467,20560.563356751467,58380.152231854256,82168.6681213564,82172.07764837937,20560.563356751467,102732.64100513083,102732.64100513083,102732.64100513083,130280.1206365499,125901.46076945444,4378.659867095449,0.0,94734.71201437093,50385.93658295651,49276.41714601603,27547.479631419064,76823.89677743509,20893.228537687428,1555.6824721966805,0.0,0.8780471868673048,2.7159940223343284,0.0014957518510113484,1.0,1.0,-6.604792285137933,332734.92207865516,1558287.1364480515,4.683268971928616,1558287.1364480515,4.683268971928616,0.7584442866365828,0.09248197786255774,3.5876136988858858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5876136988858858,1.2833002473490176,1.2836137855358951,2.795615216545787,5923.573179230197,14596.820408498608,6461.258256614266,0.0004276162595665874,26406.051477557434,2692.6678812395094,19313.133316422576,1969.3915166160286,0.7313904289263714,0.7313904289263714,32442.24794992829,32395.05729023726,1.0018212365358696,0.8,4294.1444141072825,4287.898129693729,1.0018212365358696,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2793.470804230848,3099.015535412006,7.360221315222445,4.747877056068704,-2.201303541398227,6.949180597466931,2.9439833531200703,3.5,0.8411381008914487,0.6,0.0002443090502436645,1.0001219913005328,0.0002442792503002272,198.56173986007957,0.0,5.925706392849013e-06,16.793451917334103,0.010530666812339783,8.256620900398905e-05,0.00016174284123967545,0.0005802708329281847,0.09248197784833731,0.09248197784833731,0.09248197784833731,0.09248598424488673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489204.9726762302,595.1730003354088,0.0,0.09248197784833731,0.09248197786255774,0.09248197786255774,0.3712320770538311,0.3712320770538311,0.5,9.708464834730913,0.022150249458775306,0.022150249458775306,-6.52562448522076e-11,2.435603551020904e-05,0.020945599701121864,-6.52562448522076e-11,27547.479631419064,20893.228537687428,0.7584442866365828,0.7599217779981426,0.49228938470368316,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488736684300125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.82744323779,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.01465088600037,261.01465088600037,-12.13534911399961,245.33469615901893,276.6946056129841,113008.81680409513,113146.91288252278,-138.09607842766235,0.0,nan,276.6946056129841,3.544605612984128,270.4226237221859,-2.7273762778140735,264.15064183139384,-8.999358168606136,257.8786599406077,-15.271340059392287,251.60667804981168,-21.5433219501883,245.33469615901893,-27.815303840981045,1.0,1.0,25762.5980482374,25762.5980482374,276.1061219405305,2.9561219405305224,276.1061219405305,276.1061219405305,82156.91527759755,82172.07764837937,-15.162370781821664,0.0,8575.796259387458,8575.796259387458,0.9073102708708212,3605.551767380315,276.1061219405305,2.9561219405305224,1.0,0.002,0.13914003092342228,0.004848399524725324,0.0002148712851889285,0.0017851287157730866,0.10743564259446425,0.10743564259446425,0.0,9.62015189731602e-13,1.0,1.0000423855361391,0.02094559976637811,0.09248197786255774,0.0,3.915324774070232e-06,5.030446521467598,0.0,1599990.154101288,266.52428647119643,2.4356100766453892e-05,1.0,1284809.5143428233,2596.908372260936,,,,,,,,,,,,,,,,,,,3.0,14596.820408498608,1555.6824721966805,0.3712320770538311,6.1796691888313084,2.9439833531200703
872.0,-29.564001117737067,4.748205496661212,35.043362933172865,28.069278434291505,5.283338635540471,-26.07926714240783,-39.594055025931425,1.798604659780005,-6.626341759271213,-6.626366434662512,40.08700907428908,37819.34548913048,20560.587135706384,20560.587135706384,58379.93262483686,82168.49551336726,82171.86796723685,20560.587135706384,102732.45510294323,102732.45510294323,102732.45510294323,130280.47172342488,125901.76700417702,4378.704719247867,0.0,94734.81274625756,50385.96530948848,49276.497151965654,27548.016620481652,76824.5137724473,20893.577493486813,1555.7226848965877,0.0,0.8780436736486394,2.715930336800027,0.0014957518510113484,1.0,1.0,-6.605133182052725,332726.65805283154,1558288.2301859164,4.683388578796971,1558288.2301859164,4.683388578796971,0.7584421695880881,0.09248177091747567,3.5876400985132872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5876400985132872,1.2833036620468927,1.2836171628236877,2.7956283494047978,5923.601006182542,14596.811456463884,6461.240930016344,0.00042760918030965535,26405.885246269696,2692.6509303655885,19313.081526061887,1969.3862354689816,0.7313930718831025,0.7313930718831025,32442.43893205727,32395.05729023726,1.0018286084854682,0.8,4294.169693022715,4287.898129693729,1.0018286084854682,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2793.287697833429,3099.015535412006,7.3607123074554375,4.748205496661212,-2.201742379695524,6.949947876356736,2.943661739826432,3.5,0.8410462113789806,0.6,0.0002442792503002272,1.000121511585825,0.00024424957114749994,198.5627043601099,0.0,5.917128616643393e-06,16.769142499567376,0.010536583940956426,8.255612677762822e-05,0.00016172312352259895,0.0005802043628064935,0.0924817708768464,0.0924817708768464,0.0924817708768464,0.09248583615539867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489204.5068730433,595.1731532068903,0.0,0.0924817708768464,0.09248177091747567,0.09248177091747567,0.3712297813045791,0.3712297813045791,0.5,9.708586796635155,0.022193974180027,0.022193974180027,-1.3926637620897964e-11,2.467539127337659e-05,0.021233252609761166,-1.3926637620897964e-11,27548.016620481652,20893.577493486813,0.7584421695880881,0.7599128163408502,0.4922822629395434,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448880690890947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.803133820016,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.01374504471363,261.01374504471363,-12.136254955286347,245.33354519735934,276.6939448920667,113011.04491682704,113149.61666967573,-138.57175284870624,0.0,nan,276.6939448920667,3.5439448920667473,270.421864953124,-2.728135046875991,264.149785014164,-9.000214985835953,257.87770507525977,-15.272294924740208,251.605625136308,-21.544374863691985,245.33354519735934,-27.816454802640635,1.0,1.0,25762.5980482374,25762.5980482374,276.1054689403661,2.9554689403661314,276.1054689403661,276.1054689403661,82156.62258037362,82171.86796723685,-15.245386863229214,0.0,8575.796259387458,8575.796259387458,0.9073086485861642,3605.5782990058538,276.1054689403661,2.9554689403661314,1.0,0.002,0.13913606185954622,0.00484830324668737,0.00021486487842596762,0.0017851351229077462,0.1074324392129838,0.1074324392129838,0.0,1.3337139552482835e-12,1.0,1.0000429673825997,0.021233252623687804,0.09248177091747567,0.0,3.9690664680398535e-06,5.099502871632457,0.0,1599989.4170337538,266.52365824072876,2.467540520001421e-05,1.0,1284811.6585336188,2596.8997015760574,,,,,,,,,,,,,,,,,,,3.0,14596.811456463884,1555.7226848965877,0.3712297813045791,6.1796691888313084,2.943661739826432
873.0,-29.565166603342995,4.748534508623139,35.04337353445448,28.068452537432336,5.282721988721202,-26.080377744143664,-39.5951287477277,1.797933129350047,-6.626916963513963,-6.626942080938544,40.08703154379848,37819.07551086299,20560.51857155309,20560.51857155309,58379.59408241608,82168.30563291858,82171.7537899707,20560.51857155309,102732.27236152379,102732.27236152379,102732.27236152379,130280.76919371095,125902.02012401535,4378.749069695592,0.0,94734.90715270108,50385.978012794214,49276.58793322985,27548.496832187153,76825.084765417,20893.888922909333,1555.7589256390568,0.0,0.8780404587948382,2.715872010577541,0.0014957518510113484,1.0,1.0,-6.605310090061607,332719.089730817,1558289.2007736333,4.683498028424974,1558289.2007736333,4.683498028424974,0.7584402535711967,0.09248153567593136,3.5876649537316667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5876649537316667,1.2833068575917768,1.2836203210597745,2.795640756151022,5923.627294589021,14596.802558102201,6461.22436819427,0.00042760246343665707,26405.728621387487,2692.634959072414,19313.032021667394,1969.3811874256137,0.7313955353621517,0.7313955353621517,32442.618741251863,32395.05729023726,1.0018355491674091,0.8,4294.193493058081,4287.898129693729,1.0018355491674091,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2793.1048612689096,3099.015535412006,7.361169591825648,4.748534508623139,-2.202148444483231,6.95068295310637,2.9433406144986196,3.5,0.8409544612853199,0.6,0.00024424957114749994,1.000120880318434,0.00024422004975011816,198.56366384873672,0.0,5.893172828638204e-06,16.70125179636067,0.010542477113785064,8.254613086949583e-05,0.00016170344027800412,0.000580137765583237,0.09248153562991128,0.09248153562991128,0.09248153562991128,0.09248566576244346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489204.0179168208,595.1733134747403,0.0,0.09248153562991128,0.09248153567593136,0.09248153567593136,0.3712274937883545,0.3712274937883545,0.5,9.708710698918365,0.022289587620093698,0.022289587620093698,-5.718447937397286e-11,2.5117424570453295e-05,0.021631990876926466,-5.718447937397286e-11,27548.496832187153,20893.888922909333,0.7584402535711967,0.7599027617174305,0.49227508991812186,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488876857360162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.73524311681,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0128418897988,261.0128418897988,-12.137158110201199,245.33239658443026,276.6932871951664,113013.81481966804,113151.97562178141,-138.16080211339053,0.0,nan,276.6932871951664,3.5432871951664424,270.42110907301975,-2.7288909269802275,264.1489309508556,-9.001069049144405,257.8767528287375,-15.273247171262483,251.60457470658352,-21.545425293416457,245.33239658443026,-27.81760341556972,1.0,1.0,25762.5980482374,25762.5980482374,276.1048799801933,2.9548799801933114,276.1048799801933,276.1048799801933,82156.27834513862,82171.7537899707,-15.475444832074572,0.0,8575.796259387458,8575.796259387458,0.9073071212029242,3605.603278500325,276.1048799801933,2.9548799801933114,1.0,0.002,0.1391320182876533,0.004848216779111879,0.0002148583799674908,0.0017851416188743715,0.1074291899837454,0.1074291899837454,0.0,-1.158137821755112e-12,1.0,1.0000437740182475,0.021631990934110945,0.09248153567593136,0.0,4.04357256114109e-06,5.195237109096697,0.0,1599988.7423874997,266.523083036486,2.511748175493267e-05,1.0,1284813.6222466128,2596.8917607445846,,,,,,,,,,,,,,,,,,,3.0,14596.802558102201,1555.7589256390568,0.3712274937883545,6.1796691888313084,2.9433406144986196
874.0,-29.566339175274084,4.748863406837452,35.04338401611841,28.06767001692208,5.28213671428196,-26.081491586348708,-39.59620288861913,1.7972891248354081,-6.627536393068965,-6.627561397175774,40.0870492969757,37818.75957509793,20560.532217101165,20560.532217101165,58379.291792199096,82168.11545051396,82171.45275276052,20560.532217101165,102731.98496986169,102731.98496986169,102731.98496986169,130280.98013741674,125902.18612309436,4378.794014322384,0.0,94735.00845025764,50385.955353900004,49276.72566261959,27548.99516755506,76825.72083017464,20894.21057828764,1555.7970868748907,0.0,0.8780370244563493,2.715809268466419,0.0014957518510113484,1.0,1.0,-6.606031391952229,332710.9474093993,1558289.9676379026,4.683614950969539,1558289.9676379026,4.683614950969539,0.7584382098587437,0.09248131710855072,3.587687900679678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.587687900679678,1.2833099243503276,1.2836233506803443,2.795651956401674,5923.651026576161,14596.793742836637,6461.209074845561,0.0004275963484111428,26405.587964413055,2692.6206160526845,19312.98630882467,1969.3765260129271,0.7313977001706184,0.7313977001706184,32442.78474529495,32395.05729023726,1.0018419569754289,0.8,4294.215465805944,4287.898129693729,1.0018419569754289,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2792.9224265582034,3099.015535412006,7.361655311865745,4.748863406837452,-2.2025808781628617,6.9514442850003135,2.943020208934903,3.5,0.8408629168385436,0.6,0.00024422004975011816,1.0001216164958389,0.00024419035217516894,198.56462917940465,0.0,5.86187682606101e-06,16.612558925056902,0.010548338990611125,8.25361321791769e-05,0.00016168391757094124,0.0005800714348037563,0.09248131709382147,0.09248131709382147,0.09248131709382147,0.09248543594145245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489203.5077626931,595.1734804107778,0.0,0.09248131709382147,0.09248131710855072,0.09248131710855072,0.3712252152136675,0.3712252152136675,0.5,9.708834265288868,0.02236146403481598,0.02236146403481598,-7.901235221652314e-12,2.5004106817050342e-05,0.021530005223553417,-7.901235221652314e-12,27548.99516755506,20894.21057828764,0.7584382098587437,0.7598925354862354,0.492266901845247,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488946442415993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.64655024551,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.01194314065657,261.01194314065657,-12.138056859343408,245.33124895437612,276.6926373269386,113016.78091115439,113154.26773755814,-137.48682640374517,0.0,nan,276.6926373269386,3.5426373269386318,270.4203596524253,-2.729640347574673,264.1480819779095,-9.001918022090479,257.8758043034017,-15.27419569659827,251.60352662888826,-21.546473371111716,245.33124895437612,-27.818751045623856,1.0,1.0,25762.5980482374,25762.5980482374,276.10422556083546,2.954225560835482,276.10422556083546,276.10422556083546,82156.25706475564,82171.45275276052,-15.195688004881958,0.0,8575.796259387458,8575.796259387458,0.9073057110816516,3605.626340183076,276.10422556083546,2.954225560835482,1.0,0.002,0.13912799380918783,0.0048481223975720324,0.00021485189173778502,0.0017851481085409233,0.10742594586889251,0.10742594586889251,0.0,2.787084799060757e-13,1.0,1.000043567438255,0.021530005231454652,0.09248131710855072,0.0,4.024479455325099e-06,5.170714529081405,0.0,1599988.0150243724,266.522463606931,2.5004114718285564e-05,1.0,1284815.734924335,2596.883217571124,,,,,,,,,,,,,,,,,,,3.0,14596.793742836637,1555.7970868748907,0.3712252152136675,6.1796691888313084,2.943020208934903
875.0,-29.567506484159384,4.749192157703219,35.043394587481316,28.066844853479438,5.281507345285979,-26.082605101247857,-39.59728080136699,1.7966059617837924,-6.628156535815435,-6.628181773907531,40.08707284683174,37818.48721909879,20560.549900183592,20560.549900183592,58379.03711928238,82167.95030333327,82171.23129646643,20560.549900183592,102731.78119665003,102731.78119665003,102731.78119665003,130281.29803862992,125902.45805011831,4378.839988511604,0.0,94735.12002534098,50385.95832923496,49276.84632900668,27549.516841979883,76826.36317098656,20894.54902069337,1555.8363729449393,0.0,0.878033562160446,2.715746415473113,0.0014957518510113484,1.0,1.0,-6.606440364083085,332702.7913014085,1558290.9848933534,4.683732825919205,1558290.9848933534,4.683732825919205,0.7584361330378872,0.09248110794902413,3.5877117166023607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5877117166023607,1.2833131742590598,1.2836265632695374,2.79566343474482,5923.675347807923,14596.78474675884,6461.193418032177,0.0004275900839346216,26405.443778257955,2692.60591315668,19312.93950956171,1969.3717538162075,0.7313999216125214,0.7313999216125214,32442.957035496685,32395.05729023726,1.0018486074398083,0.8,4294.23827060691,4287.898129693729,1.0018486074398083,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2792.7402766090654,3099.015535412006,7.3621417904095745,4.749192157703219,-2.2030137757742168,6.952205933477436,2.9427003174105923,3.5,0.8407715192601692,0.6,0.00024419035217516894,1.0001210717498181,0.0002441607912009413,198.56559018539934,0.0,5.8968879573187e-06,16.711780471041195,0.010554235878568444,8.252609950378206e-05,0.00016166425267138688,0.0005800047334648992,0.0924811079354971,0.0924811079354971,0.0924811079354971,0.09248526615842355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489203.0199351648,595.1736403642386,0.0,0.0924811079354971,0.09248110794902413,0.09248110794902413,0.37122293647215227,0.37122293647215227,0.5,9.708959017213205,0.02246163206592655,0.02246163206592655,-3.5072389437118545e-11,2.523809212107153e-05,0.021741409824471702,-3.5072389437118545e-11,27549.516841979883,20894.54902069337,0.7584361330378872,0.7598828671526807,0.4922592409447923,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489016451202084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.745771791495,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.01104446607343,261.01104446607343,-12.138955533926548,245.33010263671918,276.69198629542694,113019.28296548761,113156.75838185391,-137.4754163663073,0.0,nan,276.69198629542694,3.541986295426966,270.4196095636867,-2.7303904363132574,264.147232831943,-9.002767168057005,257.8748561002038,-15.275143899796205,251.6024793684612,-21.547520631538788,245.33010263671918,-27.819897363280802,1.0,1.0,25762.5980482374,25762.5980482374,276.1035793606947,2.9535793606947323,276.1035793606947,276.1035793606947,82156.08445042971,82171.23129646643,-15.146846036717761,0.0,8575.796259387458,8575.796259387458,0.9073042475570898,3605.6502751853723,276.1035793606947,2.9535793606947323,1.0,0.002,0.13912392984605465,0.004848027994013055,0.00021484534208199752,0.0017851546602739308,0.10742267104099876,0.10742267104099876,0.0,2.3559283864049707e-12,1.0,1.0000439949876485,0.021741409859544092,0.09248110794902413,0.0,4.0639668230583445e-06,5.2214571210011345,0.0,1599987.2873138844,266.52184346418454,2.523812719346097e-05,1.0,1284817.851212604,2596.874659838246,,,,,,,,,,,,,,,,,,,3.0,14596.78474675884,1555.8363729449393,0.37122293647215227,6.1796691888313084,2.9427003174105923
876.0,-29.56867271906899,4.7495209139933,35.04340503648971,28.066014451347314,5.280885897142815,-26.083716857450828,-39.59835466286165,1.7959300351008558,-6.628765531427575,-6.628790708997858,40.08709046182462,37818.21556911562,20560.549251287084,20560.549251287084,58378.76482040271,82167.76310065703,82170.95334067177,20560.549251287084,102731.50259195885,102731.50259195885,102731.50259195885,130281.50677291364,125902.62165519773,4378.885117715907,0.0,94735.21589711381,50385.9694455684,49276.94050171712,27550.004180954784,76826.9446826719,20894.863440289995,1555.8737553729413,0.0,0.8780301846120514,2.7156847266343975,0.0014957518510113484,1.0,1.0,-6.607103696888714,332694.7857707543,1558291.7457885055,4.683847816185065,1558291.7457885055,4.683847816185065,0.758434129557575,0.09248088559277613,3.5877366396323183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5877366396323183,1.2833163901262812,1.2836297419840257,2.795675849880852,5923.701653991399,14596.775817031663,6461.176832711908,0.0004275833604912,26405.287068903293,2692.589933249713,19312.88993492954,1969.3666986105898,0.7314023848532116,0.7314023848532116,32443.137334537914,32395.05729023726,1.0018555670577565,0.8,4294.262135479714,4287.898129693729,1.0018555670577565,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2792.5584055784216,3099.015535412006,7.362621032460873,4.7495209139933,-2.2034394439512663,6.9529603579445665,2.9423809295998278,3.5,0.8406802655999508,0.6,0.0002441607912009413,1.0001209615057007,0.00024413126071605646,198.5665503153745,0.0,5.86979229396888e-06,16.634991361107808,0.010560105670862413,8.251610565636864e-05,0.00016164468554457265,0.0005799385609301078,0.09248088555455498,0.09248088555455498,0.09248088555455498,0.09248503168153419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489202.5051568744,595.1738087985826,0.0,0.09248088555455498,0.09248088559277613,0.09248088559277613,0.37122066366096595,0.37122066366096595,0.5,9.70908340366712,0.022526755032799883,0.022526755032799883,1.1368683772161603e-11,2.517757030773282e-05,0.02168701210916879,1.1368683772161603e-11,27550.004180954784,20894.863440289995,0.758434129557575,0.7598735711999474,0.4922519791112481,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489086146396761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.66898268156,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0101466702467,261.0101466702467,-12.139853329753294,245.32895765035346,276.6913356901423,113021.90366687738,113159.2446583391,-137.3409914617253,0.0,nan,276.6913356901423,3.5413356901423185,270.4188600821827,-2.731139917817302,264.1463844742235,-9.003615525776468,257.87390886626787,-15.276091133732109,251.6014332583104,-21.54856674168957,245.32895765035346,-27.82104234964652,1.0,1.0,25762.5980482374,25762.5980482374,276.10293801394414,2.9529380139441628,276.10293801394414,276.10293801394414,82155.8980038384,82170.95334067177,-15.055336833363981,0.0,8575.796259387458,8575.796259387458,0.9073027159951704,3605.6753228304797,276.10293801394414,2.9529380139441628,1.0,0.002,0.13911987607897291,0.004847935594883734,0.0002148388132381008,0.0017851611876986348,0.10741940661905039,0.10741940661905039,0.0,9.36735498197061e-13,1.0,1.0000438847033846,0.021687012097800107,0.09248088559277613,0.0,4.053769224002085e-06,5.208363484386312,0.0,1599986.5722646683,266.5212344685724,2.517755893904905e-05,1.0,1284819.9284626157,2596.866260005835,,,,,,,,,,,,,,,,,,,3.0,14596.775817031663,1555.8737553729413,0.37122066366096595,6.1796691888313084,2.9423809295998278
877.0,-29.56983268874823,4.749850089507486,35.04341571774663,28.065194456744962,5.280266798149074,-26.084822740055095,-39.59942007260395,1.7952568494711723,-6.629344442004822,-6.629370312241513,40.087118056165345,37817.928772493055,20560.498942597264,20560.498942597264,58378.42771509032,82167.58711759854,82170.88978331335,20560.498942597264,102731.38872591061,102731.38872591061,102731.38872591061,130281.89881155183,125902.96694275521,4378.931868796608,0.0,94735.31885763523,50385.959945413044,49277.06545802465,27550.510085641214,76827.57554366587,20895.19308265845,1555.9113165354688,0.0,0.8780269283854476,2.715626000416888,0.0014957518510113484,1.0,1.0,-6.607057078544074,332687.1659992468,1558292.937751197,4.683958676526538,1558292.937751197,4.683958676526538,0.7584321675970934,0.09248066403941098,3.587760785892334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.587760785892334,1.283319593152442,1.2836329078932578,2.795687687646918,5923.726736797201,14596.766869909503,6461.160829275584,0.00042757692126568195,26405.13805439596,2692.574737998803,19312.842099587415,1969.361820763198,0.7314047008503404,0.7314047008503404,32443.312014004397,32395.05729023726,1.001862309767005,0.8,4294.285256530277,4287.898129693729,1.001862309767005,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2792.3768396076052,3099.015535412006,7.363081748481519,4.749850089507486,-2.203846762532611,6.953696852040097,2.942062091343508,3.5,0.8405891689552879,0.6,0.00024413126071605646,1.000120312783147,0.0002441018921380419,198.56750529543265,0.0,5.863766512720924e-06,16.6179142970511,0.010565969437375134,8.250619157037467e-05,0.0001616250691456818,0.0005798720850980142,0.09248066403281895,0.09248066403281895,0.09248066403281895,0.09248492140277052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489202.0225642823,595.1739672468141,0.0,0.09248066403281895,0.09248066403941098,0.09248066403941098,0.3712183905725308,0.3712183905725308,0.5,9.709211126990374,0.022693500938032685,0.022693500938032685,8.01492205937393e-12,2.58702366977559e-05,0.022313233697445867,8.01492205937393e-12,27550.510085641214,20895.19308265845,0.7584321675970934,0.7598629437669844,0.4922442040488286,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489155778106915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.6519056175,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.00925037651115,261.00925037651115,-12.14074962348883,245.32781485676145,276.69068589626374,113024.53487848045,113161.64608679725,-137.1112083167983,0.0,nan,276.69068589626374,3.540685896263767,270.4181116883616,-2.731888311638386,264.14553748046274,-9.004462519537242,257.87296327255785,-15.277036727442123,251.60038906465965,-21.549610935340326,245.32781485676145,-27.822185143238528,1.0,1.0,25762.5980482374,25762.5980482374,276.10235099945186,2.9523509994518804,276.10235099945186,276.10235099945186,82155.55438578001,82170.88978331335,-15.335397533344803,0.0,8575.796259387458,8575.796259387458,0.9073012321632247,3605.699589821796,276.10235099945186,2.9523509994518804,1.0,0.002,0.13911570528493333,0.00484784896089966,0.00021483211663347114,0.0017851678843061594,0.10741605831673556,0.10741605831673556,0.0,9.396303179975973e-13,1.0,1.000045151609945,0.022313233689430945,0.09248066403941098,0.0,4.170794263328346e-06,5.358727833470842,0.0,1599985.893604612,266.52065555799516,2.587022868283384e-05,1.0,1284821.9056469377,2596.858264848326,,,,,,,,,,,,,,,,,,,3.0,14596.766869909503,1555.9113165354688,0.3712183905725308,6.1796691888313084,2.942062091343508
878.0,-29.57099623830637,4.750179243222959,35.043426298082075,28.064442111086123,5.279696436611711,-26.08592697083702,-39.6004889748059,1.7946271687428477,-6.629951598162336,-6.629977428604526,40.08713650850199,37817.61025494379,20560.501555611285,20560.501555611285,58378.11181055508,82167.41249321378,82170.61909944547,20560.501555611285,102731.12065505676,102731.12065505676,102731.12065505676,130282.12167723518,125903.14300341108,4378.978673824098,0.0,94735.43183047032,50385.929916163484,49277.224349229815,27551.00102217842,76828.22537140823,20895.51015928011,1555.948834086419,0.0,0.8780235573678886,2.7155644977049413,0.0014957518510113484,1.0,1.0,-6.607699949937228,332679.18467312923,1558293.7348156932,4.6840734455531985,1558293.7348156932,4.6840734455531985,0.7584301616648821,0.09248044597267366,3.587782013909649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.587782013909649,1.2833225927982512,1.2836358705800905,2.795697694440635,5923.747939992304,14596.758009426294,6461.146734092686,0.000427571392950164,26405.013309946327,2692.562017605026,19312.799968142484,1969.3575245514508,0.7314065606195955,0.7314065606195955,32443.465582053723,32395.05729023726,1.001868237573157,0.8,4294.305583216092,4287.898129693729,1.001868237573157,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2792.195649831481,3099.015535412006,7.363560485760438,4.750179243222959,-2.204270568667737,6.954449811890696,2.9417439274802764,3.5,0.8404982649943646,0.6,0.0002441018921380419,1.0001206852592663,0.0002440724361928002,198.56846323082934,0.0,5.8316452704269625e-06,16.52688269639001,0.010571801082645561,8.249624609205018e-05,0.0001616056460459917,0.000579805830230058,0.09248044595329691,0.09248044595329691,0.09248044595329691,0.09248470178238988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489201.49599348777,595.1741395608423,0.0,0.09248044595329691,0.09248044597267366,0.09248044597267366,0.37121613204798565,0.37121613204798565,0.5,9.709338798050485,0.0228296918416504,0.0228296918416504,3.0752289603697136e-11,2.5830442211827176e-05,0.022277478667319883,3.0752289603697136e-11,27551.00102217842,20895.51015928011,0.7584301616648821,0.7598524048725536,0.4922358947134771,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489225036375313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.56087401684,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.00835941699034,261.00835941699034,-12.141640583009632,245.3266736819682,276.6900451520081,113027.53701252016,113163.8322150969,-136.29520257675583,0.0,nan,276.6900451520081,3.5400451520081333,270.41737085800935,-2.7326291419906283,264.1446965639913,-9.00530343600866,257.8720222699913,-15.277977730008672,251.59934797597393,-21.55065202402605,245.3266736819682,-27.823326318031775,1.0,1.0,25762.5980482374,25762.5980482374,276.10171231938796,2.9517123193879797,276.10171231938796,276.10171231938796,82155.55050640924,82170.61909944547,-15.06859303622332,0.0,8575.796259387458,8575.796259387458,0.9072999276595216,3605.720923979197,276.10171231938796,2.9517123193879797,1.0,0.002,0.13911154120194238,0.004847757349178767,0.0002148254182683805,0.001785174579744907,0.10741270913419024,0.10741270913419024,0.0,-1.986712443863281e-12,1.0,1.0000450790438744,0.022277478636567594,0.09248044597267366,0.0,4.164080961599567e-06,5.350111060295604,0.0,1599985.1807342612,266.52004840183764,2.5830411459537572e-05,1.0,1284823.9766789842,2596.8498902361234,,,,,,,,,,,,,,,,,,,3.0,14596.758009426294,1555.948834086419,0.37121613204798565,6.1796691888313084,2.9417439274802764
879.0,-29.572158355377102,4.750508212984778,35.04343700909703,28.063600218761735,5.279078434662885,-26.087034676334184,-39.6015584008768,1.7939547553131372,-6.630567971447022,-6.630594093404101,40.08716143718437,37817.35313029463,20560.523629597836,20560.523629597836,58377.87675989246,82167.20374926558,82170.41438886563,20560.523629597836,102730.93801846346,102730.93801846346,102730.93801846346,130282.46367130525,125903.43674429874,4379.026927006501,0.0,94735.51087608833,50385.96018058179,49277.27855056283,27551.52565284178,76828.80420340461,20895.850932063204,1555.988174388616,0.0,0.8780201096543121,2.7155020244479817,0.0014957518510113484,1.0,1.0,-6.608052371142151,332671.07797372655,1558294.8116330795,4.684190826339732,1558294.8116330795,4.684190826339732,0.7584280883519028,0.09248024281587548,3.5878083490035553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5878083490035553,1.2833257920967298,1.2836390328560225,2.795711245810547,5923.776653719028,14596.749038560522,6461.128968616468,0.00042756410461154167,26404.841524603537,2692.5445003751065,19312.746865945202,1969.3521096342995,0.7314093079464213,0.7314093079464213,32443.656095542512,32395.05729023726,1.001875591502135,0.8,4294.330800101031,4287.898129693729,1.001875591502135,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2792.0147609262717,3099.015535412006,7.3640454618430224,4.750508212984778,-2.204700023185092,6.95520823616987,2.9414263056669565,3.5,0.8404075159048447,0.6,0.0002440724361928002,1.000120537816445,0.00024404301978007726,198.56941999497042,0.0,5.849021779652141e-06,16.576127723534167,0.010577650104425212,8.248629684843556e-05,0.00016158613934436465,0.0005797400998229634,0.09248024282225059,0.09248024282225059,0.09248024282225059,0.0924845492669262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489200.9933989578,595.1743043887448,0.0,0.09248024282225059,0.09248024281587548,0.09248024281587548,0.37121387453030275,0.37121387453030275,0.5,9.709467994374322,0.022994946754181456,0.022994946754181456,-1.3812950783176348e-11,2.6121957091618242e-05,0.022541722261962605,-1.3812950783176348e-11,27551.52565284178,20895.850932063204,0.7584280883519028,0.7598436206990384,0.49222883946199414,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489294509021362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.61011904399,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0074686211036,261.0074686211036,-12.142531378896365,245.32553364599403,276.68940359621166,113030.14542317917,113166.41559290605,-136.27016972685985,0.0,nan,276.68940359621166,3.5394035962116845,270.41662960616503,-2.733370393834946,264.1438556161321,-9.006144383867877,257.8710816260884,-15.278918373911551,251.59830763603034,-21.551692363969636,245.32553364599403,-27.82446635400595,1.0,1.0,25762.5980482374,25762.5980482374,276.10107178385107,2.9510717838510914,276.10107178385107,276.10107178385107,82155.34826780896,82170.41438886563,-15.066121056661359,0.0,8575.796259387458,8575.796259387458,0.907298309311789,3605.7473907485733,276.10107178385107,2.9510717838510914,1.0,0.002,0.13910732776136137,0.004847664248638576,0.00021481863948604433,0.0017851813623868719,0.10740931974302216,0.10740931974302216,0.0,1.8729163185626785e-12,1.0,1.0000456134915563,0.022541722275775555,0.09248024281587548,0.0,4.213443125877559e-06,5.413541615888037,0.0,1599984.4575099899,266.51943202855296,2.6121970904569025e-05,1.0,1284826.0802762173,2596.841383980408,,,,,,,,,,,,,,,,,,,3.0,14596.749038560522,1555.988174388616,0.37121387453030275,6.1796691888313084,2.9414263056669565
880.0,-29.57332017432767,4.750837302961883,35.04344772626411,28.0628619826399,5.278516363826974,-26.08813652052117,-39.602623181976355,1.7933327092554507,-6.631162843239281,-6.631189169518634,40.08718303673945,37817.01857632509,20560.509204738806,20560.509204738806,58377.527781063895,82167.03369669097,82170.21622594375,20560.509204738806,102730.72543068255,102730.72543068255,102730.72543068255,130282.7436263719,125903.66871818481,4379.074908187096,0.0,94735.62827902539,50385.91297198906,49277.461452262585,27552.018195689354,76829.47964795194,20896.16995770462,1556.025471740588,0.0,0.8780167919276367,2.715441740400301,0.0014957518510113484,1.0,1.0,-6.60846200357912,332663.25522779615,1558295.7446459963,4.684303782150301,1558295.7446459963,4.684303782150301,0.7584261090889497,0.0924800259314437,3.5878288600498127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5878288600498127,1.2833287562339375,1.2836419599638382,2.795720771175324,5923.796836823978,14596.740057607261,6461.115312047867,0.0004275588062543709,26404.723294887066,2692.5324442992323,19312.706045547755,1969.3479471121898,0.731411036952143,0.731411036952143,32443.804476478337,32395.05729023726,1.0018813190980937,0.8,4294.350440206356,4287.898129693729,1.0018813190980937,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2791.8341450497096,3099.015535412006,7.364516707124348,4.750837302961883,-2.205116006932008,6.955953309893891,2.9411091769504765,3.5,0.8403169077001361,0.6,0.00024404301978007726,1.0001205080377296,0.00024401361417825332,198.57037652175595,0.0,5.841200012730226e-06,16.55396083607746,0.010583491304437942,8.24763919205418e-05,0.00016156662785953544,0.0005796734102553693,0.0924800258806763,0.0924800258806763,0.0924800258806763,0.09248436347048708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489200.4702624976,595.1744757395188,0.0,0.0924800258806763,0.0924800259314437,0.0924800259314437,0.3712116243441159,0.3712116243441159,0.5,9.709598110164489,0.02315644062662159,0.02315644062662159,-1.4495071809506044e-11,2.6326279339627945e-05,0.022727165939500082,-1.4495071809506044e-11,27552.018195689354,20896.16995770462,0.7584261090889497,0.7598323983002542,0.4922201575438262,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489363896770917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.58795215653,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0065830708665,261.0065830708665,-12.14341692913348,245.32439510175143,276.68877103997573,113033.13951628933,113168.60723152022,-135.467715230895,0.0,nan,276.68877103997573,3.5387710399757566,270.41589585234647,-2.734104147653511,264.14302066469804,-9.006979335301935,257.87014547704007,-15.279854522959909,251.597270289387,-21.552729710612965,245.32439510175143,-27.825604898248542,1.0,1.0,25762.5980482374,25762.5980482374,276.1004536005036,2.9504536005036357,276.1004536005036,276.1004536005036,82155.31105281695,82170.21622594375,-14.905173126797308,0.0,8575.796259387458,8575.796259387458,0.9072970488611023,3605.768004350062,276.1004536005036,2.9504536005036357,1.0,0.002,0.139103079679026,0.004847575143777068,0.00021481181675111268,0.001785188178330778,0.10740590837555633,0.10740590837555633,0.0,-4.918109322571418e-12,1.0,1.0000459884986772,0.022727165953995154,0.0924800259314437,0.0,4.24807569857647e-06,5.458047071882002,0.0,1599983.759399569,266.5188371567607,2.6326293834699754e-05,1.0,1284828.1102219985,2596.833175585171,,,,,,,,,,,,,,,,,,,3.0,14596.740057607261,1556.025471740588,0.3712116243441159,6.1796691888313084,2.9411091769504765
881.0,-29.574483211854893,4.751166171456828,35.04345857694248,28.06199707500639,5.277861052163407,-26.089248785464513,-39.603697043471016,1.7926266253872807,-6.631779021142904,-6.631805630896499,40.08720832057436,37816.768086139615,20560.535781780694,20560.535781780694,58377.30386792031,82166.86296127507,82170.01051946671,20560.535781780694,102730.5463012474,102730.5463012474,102730.5463012474,130283.09064978789,125903.96620515166,4379.124444636229,0.0,94735.73014743753,50385.9353703144,49277.54975235903,27552.544348540476,76830.0941008995,20896.511820004336,1556.0648814324466,0.0,0.8780133437959372,2.715379290093939,0.0014957518510113484,1.0,1.0,-6.608821045258139,332655.1515084976,1558296.8368059185,4.684421178326806,1558296.8368059185,4.684421178326806,0.7584240335724666,0.09247982654189146,3.5878546048092366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5878546048092366,1.2833321126200572,1.2836452794299855,2.7957335202064373,5923.823850491065,14596.731043889107,6461.098346837354,0.0004275519115962343,26404.56221956479,2692.516019187469,19312.65533539822,1969.3427761160256,0.7314135782599065,0.7314135782599065,32443.990718882713,32395.05729023726,1.0018885081794402,0.8,4294.375091758913,4287.898129693729,1.0018885081794402,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2791.653854324882,3099.015535412006,7.365001842878168,4.751166171456828,-2.205544863157349,6.956711034614177,2.9407926327818776,3.5,0.8402264665091079,0.6,0.00024401361417825332,1.0001206355871275,0.00024398418100332817,198.57133405989384,0.0,5.839081426027222e-06,16.547956761361146,0.01058933038586397,8.246640363748733e-05,0.00016154721054076598,0.0005796079032327745,0.0924798265157864,0.0924798265157864,0.0924798265157864,0.09248421560322317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489199.9574701899,595.17464390428,0.0,0.0924798265157864,0.09247982654189146,0.09247982654189146,0.37120937907499246,0.37120937907499246,0.5,9.70972977685591,0.023344850940475226,0.023344850940475226,9.947598300641403e-12,2.6609753604134312e-05,0.022984585638369026,9.947598300641403e-12,27552.544348540476,20896.511820004336,0.7584240335724666,0.7598234071047018,0.4922129606723581,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489433267353442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.58194808181,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0056932252828,261.0056932252828,-12.144306774717165,245.32325671984648,276.68812973072227,113035.2702190634,113171.39501653989,-136.12479747649152,0.0,nan,276.68812973072227,3.5381297307222894,270.4151551285422,-2.734844871457767,264.1421805263918,-9.007819473608151,257.86920592418534,-15.28079407581464,251.59623132200875,-21.55376867799123,245.32325671984648,-27.826743280153494,1.0,1.0,25762.5980482374,25762.5980482374,276.09981315225957,2.949813152259594,276.09981315225957,276.09981315225957,82155.02298404403,82170.01051946671,-14.987535422682413,0.0,8575.796259387458,8575.796259387458,0.9072954667829171,3605.7938778332827,276.09981315225957,2.949813152259594,1.0,0.002,0.13909878351343025,0.0048474824239463435,0.0002148049103446886,0.0017851950867790157,0.1074024551723443,0.1074024551723443,0.0,-2.8762955558980785e-12,1.0,1.0000465091281932,0.022984585628421428,0.09247982654189146,0.0,4.296161246118584e-06,5.519837769408584,0.0,1599983.0363824938,266.5182209788571,2.660974365653601e-05,1.0,1284830.2131107263,2596.8246722736,,,,,,,,,,,,,,,,,,,3.0,14596.731043889107,1556.0648814324466,0.37120937907499246,6.1796691888313084,2.9407926327818776
882.0,-29.575636559366306,4.751495559122732,35.04346944528056,28.06118818642574,5.277257168829739,-26.0903471865469,-39.604757563769795,1.7919677959201732,-6.632344141926353,-6.632371133483484,40.087230531262485,37816.49024169814,20560.47348262598,20560.47348262598,58376.96372432412,82166.67533283129,82169.89195802856,20560.47348262598,102730.36544065454,102730.36544065454,102730.36544065454,130283.38019232685,125904.20681869853,4379.173373628322,0.0,94735.82505650773,50385.93753324462,49277.65280362568,27553.01475167231,76830.66755529799,20896.81677085835,1556.1004158663845,0.0,0.8780101843715149,2.715322001523904,0.0014957518510113484,1.0,1.0,-6.609039401177938,332647.7178055051,1558297.7962184956,4.684528745601113,1558297.7962184956,4.684528745601113,0.7584221530455223,0.092479599287872,3.587878887802494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.587878887802494,1.2833352485128444,1.2836483783134158,2.7957456104787917,5923.849468327391,14596.7219670315,6461.082026754227,0.00042754533842227804,26404.40996449899,2692.5004934915587,19312.606553577614,1969.3378017546884,0.7314159483034697,0.7314159483034697,32444.166386352306,32395.05729023726,1.001895289070688,0.8,4294.398343584264,4287.898129693729,1.001895289070688,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2791.4738301944917,3099.015535412006,7.3654544994224285,4.751495559122732,-2.2059421489456605,6.957437708068393,2.940476570282789,3.5,0.8401361629379397,0.6,0.00024398418100332817,1.0001196315670489,0.0002439549962848332,198.5722836281643,0.0,5.844584810505603e-06,16.56355335297288,0.010595174970674475,8.245654054197832e-05,0.00016152764046134985,0.000579541611007829,0.09247959928468258,0.09247959928468258,0.09247959928468258,0.09248404352763853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489199.4217895057,595.1748193682942,0.0,0.09247959928468258,0.092479599287872,0.092479599287872,0.3712071412634425,0.3712071412634425,0.5,9.709863106207397,0.023546595380764757,0.023546595380764757,-5.3091753215994686e-11,2.6991557149358414e-05,0.0233317323055644,-5.3091753215994686e-11,27553.01475167231,20896.81677085835,0.7584221530455223,0.7598133086935367,0.49220567053488323,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448950271132954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.59754467342,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.00480542154895,261.00480542154895,-12.145194578451026,245.32212061206414,276.6874902310358,113037.9750325337,113173.78747693569,-135.81244440198748,0.0,nan,276.6874902310358,3.537490231035804,270.4144163072378,-2.735583692762191,264.14134238346304,-9.008657616536937,257.8682684596454,-15.281731540354599,251.59519453584767,-21.55480546415231,245.32212061206414,-27.827879387935837,1.0,1.0,25762.5980482374,25762.5980482374,276.0992338245496,2.9492338245495944,276.0992338245496,276.0992338245496,82154.69287784726,82169.89195802856,-15.199080181293539,0.0,8575.796259387458,8575.796259387458,0.9072939745298878,3605.8182822415065,276.0992338245496,2.9492338245495944,1.0,0.002,0.13909442249776802,0.004847399136826651,0.00021479792629406215,0.0017852020749649772,0.10739896314703107,0.10739896314703107,0.0,1.2590393137779099e-12,1.0,1.0000472113211731,0.023331732358656154,0.092479599287872,0.0,4.361017774390097e-06,5.603175809073592,0.0,1599982.3734444124,266.5176558580736,2.699161024111163e-05,1.0,1284832.1421614052,2596.8168719348578,,,,,,,,,,,,,,,,,,,3.0,14596.7219670315,1556.1004158663845,0.3712071412634425,6.1796691888313084,2.940476570282789
