time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
883.0,-29.57675667640661,4.751826199915421,35.043481261281215,28.06021840022879,5.276515812045991,-26.09142942746828,-39.60580051699651,1.791188355211734,-6.632863731741963,-6.63289113320216,40.087284325770334,37816.33340781197,20560.334693983277,20560.334693983277,58376.66810179525,82166.52837067562,82170.16793582689,20560.334693983277,102730.50262981016,102730.50262981016,102730.50262981016,130284.05414410119,125904.81400859676,4379.240135504421,0.0,94735.91897974328,50386.01223277024,49277.674163303374,27553.551514291026,76831.2256775944,20897.173102372646,1556.1378732372223,0.0,0.8780071518244698,2.7152693227310256,0.0014957518510113484,1.0,1.0,-6.609186278493951,332640.8823685686,1558300.1199271965,4.684631993612223,1558300.1199271965,4.684631993612223,0.7584203107731518,0.09247965738196859,3.5879086373458677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5879086373458677,1.2833389468832677,1.2836520401303941,2.795760734963671,5923.881515295961,14596.713045529294,6461.062673469867,0.0004275372748610447,26404.21720710914,2692.4808377079985,19312.54870531554,1969.3319028736155,0.7314190969507621,0.7314190969507621,32444.381599488537,32395.05729023726,1.0019035964657508,0.8,4294.426829781898,4287.898129693729,1.0019035964657508,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2791.2941997530374,3099.015535412006,7.365878772578818,4.751826199915421,-2.2063107840526763,6.958136983968098,2.9401612125144316,3.5,0.840046060718409,0.6,0.0002439549962848332,1.0001161855989584,0.00024392665552025965,198.57320584491666,0.0,5.795276198591645e-06,16.42381274680872,0.010600970246873067,8.244684188796784e-05,0.00016150815439686534,0.0005794765021623032,0.09247940027657027,0.09247940027657027,0.09247940027657027,0.09248415602231949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489198.99546357925,595.1749607893086,0.0,0.09247940027657027,0.09247965738196859,0.09247965738196859,0.37120491137233613,0.37120491137233613,0.5,9.710005443720592,0.023766173497847376,0.023766173497847376,2.7114310796605423e-11,2.7401460215514817e-05,0.02370485470822814,2.7114310796605423e-11,27553.551514291026,20897.173102372646,0.7584203107731518,0.7598039415219054,0.4922000537450753,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448957157734959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.45780406726,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0039098154389,261.0039098154389,-12.146090184561103,245.32099086106416,276.68682877020603,113039.54491810006,113176.55162046844,-137.00670236837465,0.0,nan,276.68682877020603,3.536828770206057,270.4136611881943,-2.7363388118056946,264.1404936062844,-9.009506393715583,257.8673260242871,-15.282673975712896,251.59415844259726,-21.555841557402715,245.32099086106416,-27.829009138935817,1.0,1.0,25762.5980482374,25762.5980482374,276.09874600584243,2.9487460058424517,276.09874600584243,276.09874600584243,82153.63175120756,82170.16793582689,-16.536184619326377,0.0,8575.796259387458,8575.796259387458,0.9072921463379424,3605.848180532597,276.09874600584243,2.9487460058424517,1.0,0.002,0.13908999171021652,0.0048473309356311944,0.00021479085458964086,0.0017852115883696552,0.10739542729482042,0.10739542729482042,0.0,2.4429592957939117e-09,1.0,1.0000479660816806,0.02370485468111383,0.09247965738196859,0.0,4.430743834023707e-06,5.692769951000132,0.0,1599981.7639980153,266.517136268258,2.740143310120402e-05,1.0,1284833.915986142,2596.8096993000004,,,,,,,,,,,,,,,,,,,3.0,14596.713045529294,1556.1378732372223,0.37120491137233613,6.1796691888313084,2.9401612125144316
884.0,-29.57791339730392,4.752157234855281,35.04349226956913,28.05977538172158,5.276208324695703,-26.09250122511184,-39.60683777751399,1.7907961524859175,-6.633424282039698,-6.633452429951884,40.08727993535434,37815.81768823141,20560.275810598512,20560.275810598512,58376.09349882992,82166.28941792002,82169.8220758455,20560.275810598512,102730.09788644401,102730.09788644401,102730.09788644401,130284.0397307892,125904.76182565602,4379.277905133167,0.0,94736.023760097,50385.85040747425,49277.97039180305,27553.94184434518,76831.91223614823,20897.419797246606,1556.1696669241046,0.0,0.8780041165886301,2.7152124572086125,0.0014957518510113484,1.0,1.0,-6.609066526230038,332633.50420136255,1558299.9302791054,4.684735333623444,1558299.9302791054,4.684735333623444,0.7584185201267428,0.09247914276351268,3.587919734464211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.587919734464211,1.2833408360210763,1.2836538933563373,2.795765266527595,5923.891117136144,14596.704751299274,6461.054418841206,0.00042753449057640874,26404.164744851532,2692.475488046533,19312.524031678073,1969.3293868627995,0.7314196157423901,0.7314196157423901,32444.46187779375,32395.05729023726,1.0019066952745284,0.8,4294.437455637308,4287.898129693729,1.0019066952745284,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2791.1150896690397,3099.015535412006,7.3663303554553465,4.752157234855281,-2.2067040255944717,6.958861260449753,2.9398467817520975,3.5,0.8399562233577421,0.6,0.00024392665552025965,1.0001199837263413,0.00024389739180234632,198.57415820630888,0.0,5.627716477465532e-06,15.948948497137318,0.010606597963350532,8.24371972175972e-05,0.00016148945830266243,0.0005794112143520579,0.09247914277095977,0.09247914277095977,0.09247914277095977,0.09248378894324093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489198.3018468487,595.1751863550644,0.0,0.09247914277095977,0.09247914276351268,0.09247914276351268,0.371202718869472,0.371202718869472,0.5,9.710144834046872,0.02409297299715263,0.02409297299715263,1.7053025658242404e-13,2.8147912189524504e-05,0.0243859037218499,1.7053025658242404e-13,27553.94184434518,20897.419797246606,0.7584185201267428,0.7597896733248931,0.4921889432089346,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448963845978577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.982939817586,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.00304393330106,261.00304393330106,-12.14695606669892,245.3198639206492,276.6862239462746,113044.92461322177,113177.3835839664,-132.45897074463898,0.0,nan,276.6862239462746,3.5362239462746174,270.4129519410002,-2.7370480589997896,264.1396799358059,-9.010320064194104,257.86640793054335,-15.283592069456631,251.59313592553306,-21.556864074466915,245.3198639206492,-27.83013607935078,1.0,1.0,25762.5980482374,25762.5980482374,276.09814437931215,2.9481443793121684,276.09814437931215,276.09814437931215,82154.3429929068,82169.8220758455,-15.479082938705687,0.0,8575.796259387458,8575.796259387458,0.9072914643877759,3605.8593331365323,276.09814437931215,2.9481443793121684,1.0,0.002,0.13908543371807475,0.004847242595183774,0.00021478356824513307,0.001785216434760221,0.10739178412256653,0.10739178412256653,0.0,3.005353778340325e-12,1.0,1.0000493438566984,0.02438590372167937,0.09247914276351268,0.0,4.557994959561871e-06,5.85627524009483,0.0,1599981.106937181,266.5165757179603,2.8147912018994248e-05,1.0,1284835.8306780036,2596.801957087252,,,,,,,,,,,,,,,,,,,3.0,14596.704751299274,1556.1696669241046,0.371202718869472,6.1796691888313084,2.9398467817520975
885.0,-29.579062195772007,4.752487500341955,35.043504789884345,28.05895961299541,5.275599757319761,-26.093596000468406,-39.6078938973136,1.7901335619776095,-6.634065951032085,-6.634096450863376,40.087345550482766,37815.54498141247,20560.368152562987,20560.368152562987,58375.91313397546,82166.10182952126,82170.09300933893,20560.368152562987,102730.46116190191,102730.46116190191,102730.46116190191,130285.11916240647,125905.77825043933,4379.340911967139,0.0,94736.1166205978,50385.85607530872,49278.06727254341,27554.65800050455,76832.72527304797,20897.896837974204,1556.2187470578033,0.0,0.8780003644476334,2.7151471922613406,0.0014957518510113484,1.0,1.0,-6.607551670427085,332625.03879558964,1558302.7645945374,4.684863082578014,1558302.7645945374,4.684863082578014,0.7584161210635074,0.0924790310409298,3.5879443680651106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5879443680651106,1.283343989161628,1.2836570097086926,2.7957775922642627,5923.917233893096,14596.69568643475,6461.03786226731,0.0004275278014128052,26404.009344126658,2692.459641582667,19312.474542970733,1969.3243404190762,0.7314220462229394,0.7314220462229394,32444.640080972356,32395.05729023726,1.0019135740710168,0.8,4294.461043096018,4287.898129693729,1.0019135740710168,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2790.936353583042,3099.015535412006,7.366835193560507,4.752487500341955,-2.2071477947469464,6.959635295088901,2.939533020958814,3.5,0.839866577416804,0.6,0.00024389739180234632,1.0001191630271093,0.0002438683317137232,198.57510405287064,0.0,5.811018150627159e-06,16.468425438877368,0.010612408981501158,8.242737826110265e-05,0.00016147001354124369,0.0005793454256967024,0.09247903095593132,0.09247903095593132,0.09247903095593132,0.09248408748187882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489197.8875801686,595.1753244319408,0.0,0.09247903095593132,0.0924790310409298,0.0924790310409298,0.37120051590538705,0.37120051590538705,0.5,9.71029652765485,0.024816086612702293,0.024816086612702293,5.7411853049416095e-12,3.0499831268571143e-05,0.026544780436267956,5.7411853049416095e-12,27554.65800050455,20897.896837974204,0.7584161210635074,0.7597792857993683,0.4921801855527534,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489707528463984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.50241675933,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.00217572374845,261.00217572374845,-12.147824276251526,245.31873791723646,276.68561353052365,113047.27639168178,113180.0914005527,-132.8150088708975,0.0,nan,276.68561353052365,3.535613530523676,270.412238407743,-2.737761592256959,264.13886328502775,-9.011136714972224,257.8654881622624,-15.284511837737568,251.5921130396976,-21.55788696030237,245.31873791723646,-27.831262082763516,1.0,1.0,25762.5980482374,25762.5980482374,276.0975319512097,2.9475319512097258,276.0975319512097,276.0975319512097,82154.1047199764,82170.09300933893,-15.988289362532669,0.0,8575.796259387458,8575.796259387458,0.9072899505785723,3605.884089905436,276.0975319512097,2.9475319512097258,1.0,0.002,0.13908047223526696,0.004847147700152624,0.00021477562233161037,0.0017852243760118633,0.10738781116580519,0.10738781116580519,0.0,-1.6565264784884626e-12,1.0,1.0000537116801411,0.02654478043052677,0.0924790310409298,0.0,4.961481430258924e-06,6.374700014581879,0.0,1599980.3569209562,266.5159340489679,3.0499825527385838e-05,1.0,1284838.027550413,2596.793073895576,,,,,,,,,,,,,,,,,,,3.0,14596.69568643475,1556.2187470578033,0.37120051590538705,6.1796691888313084,2.939533020958814
886.0,-29.58021013754644,4.752817811768596,35.04351724311141,28.058171120379143,5.2750075959021965,-26.09468836420706,-39.60894959801806,1.789485822558952,-6.634654887873808,-6.634685472353495,40.08736865598915,37815.259119127986,20560.362632909728,20560.362632909728,58375.62175203771,82165.92113472146,82169.89890886801,20560.362632909728,102730.26154177774,102730.26154177774,102730.26154177774,130285.4073278158,125906.00749669087,4379.399831124938,0.0,94736.21704217014,50385.85107801919,49278.18440461218,27555.145786038065,76833.33019065025,20898.212917857323,1556.255648753281,0.0,0.8779970734234444,2.7150875292796273,0.0014957518510113484,1.0,1.0,-6.608062285374274,332617.2964840847,1558303.7626624969,4.68497513248551,1558303.7626624969,4.68497513248551,0.758414166273301,0.09247884029780146,3.587967589507573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.587967589507573,1.2833470725762854,1.2836600565793046,2.7957889694678015,5923.941340822167,14596.68674172553,6461.022327142727,0.0004275215890700853,26403.86644495084,2692.4450699220265,19312.428107443742,1969.3196053131032,0.7314242460553281,0.7314242460553281,32444.808068160106,32395.05729023726,1.0019200585300903,0.8,4294.483278338318,4287.898129693729,1.0019200585300903,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2790.7577919434907,3099.015535412006,7.367304569484491,4.752817811768596,-2.2075577968950375,6.960375608663633,2.9392195797720526,3.5,0.839777022792015,0.6,0.0002438683317137232,1.0001190752764837,0.000243839296482077,198.57604920198239,0.0,5.770610122121554e-06,16.353909086092482,0.01061817959162328,8.241756428144124e-05,0.00016145076743228194,0.0005792801208481524,0.0924788402582028,0.0924788402582028,0.0924788402582028,0.0924839015370407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489197.266978759,595.175527582513,0.0,0.0924788402582028,0.09247884029780146,0.09247884029780146,0.37119836359912994,0.37119836359912994,0.5,9.710448359563415,0.02539038731418941,0.02539038731418941,2.2737367544323206e-13,3.0584479702611134e-05,0.02662318697923638,2.2737367544323206e-13,27555.145786038065,20898.212917857323,0.758414166273301,0.7597695115802929,0.49217259001132924,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489776124709106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.387900406546,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0013071792803,261.0013071792803,-12.148692820719702,245.3176129775806,276.68500138119623,113049.78653799972,113182.65278109381,-132.86624309411886,0.0,nan,276.68500138119623,3.5350013811962526,270.41152370037196,-2.7384762996280188,264.1380460196043,-9.011953980395674,257.864568338787,-15.285431661212954,251.59109065814144,-21.558909341858538,245.3176129775806,-27.83238702241937,1.0,1.0,25762.5980482374,25762.5980482374,276.0969202961978,2.9469202961978453,276.0969202961978,276.0969202961978,82153.92866886016,82169.89890886801,-15.970240007853135,0.0,8575.796259387458,8575.796259387458,0.9072885235471715,3605.907427455111,276.0969202961978,2.9469202961978453,1.0,0.002,0.13907549612967285,0.004847062756597141,0.00021476767812058772,0.0017852323191351073,0.10738383906029386,0.10738383906029386,0.0,-2.744304783419693e-12,1.0,1.0000538700665527,0.026623186979009006,0.09247884029780146,0.0,4.976102774041756e-06,6.3934960713346225,0.0,1599979.6655784147,266.51534511212617,3.058447947523746e-05,1.0,1284840.0368028597,2596.7849493955273,,,,,,,,,,,,,,,,,,,3.0,14596.68674172553,1556.255648753281,0.37119836359912994,6.1796691888313084,2.9392195797720526
887.0,-29.58136137166475,4.753147735682617,35.04352939684964,28.05737924007701,5.274416970774793,-26.09578353745073,-39.61000571781767,1.7888391360958633,-6.635272104795263,-6.635302215051137,40.08738492720954,37814.96644610448,20560.409135815004,20560.409135815004,58375.375581919485,82165.7322663789,82169.53208658099,20560.409135815004,102729.941222396,102729.941222396,102729.941222396,130285.57152078042,125906.1136819661,4379.457838814318,0.0,94736.3125024078,50385.843550375976,49278.29883559092,27555.630298384425,76833.92913397534,20898.524801961274,1556.2930750956677,0.0,0.8779936576452033,2.7150250669000213,0.0014957518510113484,1.0,1.0,-6.609115750103001,332609.1899465589,1558304.465516349,4.685091430476486,1558304.465516349,4.685091430476486,0.7584121493742985,0.0924786532601847,3.587991229370233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.587991229370233,1.2833501510392564,1.2836630985287454,2.7958006834414437,5923.966161326677,14596.677775885457,6461.006438235196,0.0004275152086856398,26403.719085744808,2692.4300434648744,19312.380614435846,1969.3147623740876,0.7314265294112476,0.7314265294112476,32444.979082035185,32395.05729023726,1.0019266598306842,0.8,4294.505914201207,4287.898129693729,1.0019266598306842,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2790.5795441793903,3099.015535412006,7.36779181897898,4.753147735682617,-2.2079846211245604,6.961132356807178,2.9389067028863263,3.5,0.8396876293960932,0.6,0.000243839296482077,1.0001194179321737,0.00024381018117439822,198.57699706974782,0.0,5.765701587968663e-06,16.33999830030319,0.010623945293211248,8.240774748653827e-05,0.00016143154899553872,0.000579214981939644,0.09247865318776244,0.09247865318776244,0.09247865318776244,0.09248363817341865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489196.62435479026,595.1757375654568,0.0,0.09247865318776244,0.0924786532601847,0.0924786532601847,0.3711962132920934,0.3711962132920934,0.5,9.710597902240897,0.025772507658587074,0.025772507658587074,-2.5352164811920375e-11,3.0110255863746715e-05,0.026186464948125376,-2.5352164811920375e-11,27555.630298384425,20898.524801961274,0.7584121493742985,0.7597603850263902,0.49216494421581014,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489844670418273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.373989620755,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.00043820115394,261.00043820115394,-12.149561798846037,245.31648835356683,276.68438804891343,113052.31801669612,113185.25060015655,-132.93258346044632,0.0,nan,276.68438804891343,3.5343880489134563,270.4108081097728,-2.7391918902271755,264.1372281706675,-9.01277182933245,257.86364823150274,-15.28635176849724,251.5900682925002,-21.55993170749977,245.31648835356683,-27.833511646433152,1.0,1.0,25762.5980482374,25762.5980482374,276.09626077936286,2.9462607793628877,276.09626077936286,276.09626077936286,82153.90536452868,82169.53208658099,-15.626722052315017,0.0,8575.796259387458,8575.796259387458,0.9072870707989319,3605.9311855170845,276.09626077936286,2.9462607793628877,1.0,0.002,0.13907060168300583,0.004846972492687457,0.00021475984780283122,0.0017852401485759098,0.10737992390141561,0.10737992390141561,0.0,-3.6212591085493795e-12,1.0,1.000052986189586,0.02618646497347754,0.0924786532601847,0.0,4.894441725649457e-06,6.288584983874267,0.0,1599978.940230472,266.5147278952047,3.0110281215911527e-05,1.0,1284842.140609983,2596.7764425989208,,,,,,,,,,,,,,,,,,,3.0,14596.677775885457,1556.2930750956677,0.3711962132920934,6.1796691888313084,2.9389067028863263
888.0,-29.58250998406528,4.753477686151433,35.043541579731475,28.056568779889517,5.2737937384769396,-26.096879611835192,-39.6110657491721,1.7881633660326641,-6.6358599754106535,-6.635890312644851,40.08741007482577,37814.691857218306,20560.40594919757,20560.40594919757,58375.09780641588,82165.57959824166,82169.36689242294,20560.40594919757,102729.77284162052,102729.77284162052,102729.77284162052,130285.90076640427,125906.38451118246,4379.516255221807,0.0,94736.42924420242,50385.83766564684,49278.43508728397,27556.127924783752,76834.56301206772,20898.847970718027,1556.3304316396327,0.0,0.8779903636944022,2.714965497733717,0.0014957518510113484,1.0,1.0,-6.609494395423496,332601.46006801905,1558305.551796485,4.685203581120184,1558305.551796485,4.685203581120184,0.7584101811314998,0.0924784635239649,3.5880142379512887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5880142379512887,1.2833533654379803,1.2836662763441333,2.795811609319915,5923.9893119520875,14596.668705824035,6460.991308859329,0.0004275092111018823,26403.58230526302,2692.4160957373842,19312.335391718923,1969.3101509403236,0.7314286057263298,0.7314286057263298,32445.145528919726,32395.05729023726,1.00193308484939,0.8,4294.527945564773,4287.898129693729,1.00193308484939,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2790.40153587585,3099.015535412006,7.368260691106624,4.753477686151433,-2.2083937274888354,6.961871413640268,2.938594259620004,3.5,0.8395983598914297,0.6,0.00024381018117439822,1.0001191470845567,0.00024378113536284982,198.57794278683582,0.0,5.7816303676110474e-06,16.38514046180971,0.010629726923578858,8.239789541999509e-05,0.00016141228575440315,0.0005791495794670604,0.09247846351239294,0.09247846351239294,0.09247846351239294,0.09248348194711493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489196.01979092235,595.175935595851,0.0,0.09247846351239294,0.0924784635239649,0.0924784635239649,0.3711940552523485,0.3711940552523485,0.5,9.710748457701841,0.026109745002088403,0.026109745002088403,-6.792788553866558e-11,3.033723419321177e-05,0.026395917221350373,-6.792788553866558e-11,27556.127924783752,20898.847970718027,0.7584101811314998,0.7597505018314143,0.4921573101324086,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489913413340096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.41913178226,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9995661422538,260.9995661422538,-12.15043385774618,245.31536414420316,276.6837681404446,113054.51281511372,113187.9166811404,-133.4038660266675,0.0,nan,276.6837681404446,3.5337681404446357,270.41008734114104,-2.739912658858941,264.1364065418613,-9.0135934581387,257.86272574253286,-15.287274257467118,251.58904494333973,-21.560955056660248,245.31536414420316,-27.83463585579682,1.0,1.0,25762.5980482374,25762.5980482374,276.095653418933,2.945653418933034,276.095653418933,276.095653418933,82153.63968931047,82169.36689242294,-15.727203112473944,0.0,8575.796259387458,8575.796259387458,0.9072856568415713,3605.954309141045,276.095653418933,2.945653418933034,1.0,0.002,0.13906566812903348,0.0048468875534825205,0.00021475196974940353,0.0017852480310818475,0.10737598487470176,0.10737598487470176,0.0,8.312508667507323e-13,1.0,1.0000534097198792,0.02639591728927826,0.0924784635239649,0.0,4.933556658260811e-06,6.338851394766248,0.0,1599978.2503326957,266.5141400245893,3.033730212109731e-05,1.0,1284844.1466973715,2596.7683309720583,,,,,,,,,,,,,,,,,,,3.0,14596.668705824035,1556.3304316396327,0.3711940552523485,6.1796691888313084,2.938594259620004
889.0,-29.583653931408286,4.753807813857675,35.04355365302008,28.05579820359128,5.273208347498645,-26.097967703510154,-39.61211704937739,1.787522119464714,-6.636436365365114,-6.636466752481574,40.08743128080874,37814.39272625809,20560.384682434684,20560.384682434684,58374.777408692775,82165.41196382903,82169.17224700667,20560.384682434684,102729.55692944136,102729.55692944136,102729.55692944136,130286.15783282465,125906.58359842902,4379.574234395632,0.0,94736.53959854618,50385.815290402854,49278.5825646037,27556.600903383292,76835.183467987,20899.154080705976,1556.3663454007135,0.0,0.877987148097022,2.7149071126871775,0.0014957518510113484,1.0,1.0,-6.610024606610182,332593.8835560276,1558306.4678135368,4.685313064547171,1558306.4678135368,4.685313064547171,0.7584082722677186,0.09247826351852041,3.5880362786970688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5880362786970688,1.2833564185599904,1.283669292932495,2.7958221323450267,5924.011608979571,14596.659649909889,6460.976597057683,0.0004275034135705095,26403.450868380867,2692.402692905413,19312.29141715929,1969.3056667831818,0.7314305813065705,0.7314305813065705,32445.304974165516,32395.05729023726,1.0019392396054603,0.8,4294.549050172341,4287.898129693729,1.0019392396054603,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2790.2238378649777,3099.015535412006,7.368722323785702,4.753807813857675,-2.2087953691282047,6.962603182985879,2.9382823742375677,3.5,0.8395092497821622,0.6,0.00024378113536284982,1.0001186642555195,0.00024375221068823725,198.57888467077512,0.0,5.767857503855044e-06,16.346108165925195,0.010635494781082713,8.238812557720884e-05,0.00016139300978564098,0.0005790839742389909,0.09247826348073927,0.09247826348073927,0.09247826348073927,0.09248328847857508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489195.39521479054,595.1761399465199,0.0,0.09247826348073927,0.09247826351852041,0.09247826351852041,0.37119190269759894,0.37119190269759894,0.5,9.710899208500953,0.02638457052978538,0.02638457052978538,7.958078640513122e-13,3.0387116453312046e-05,0.026442145871385492,7.958078640513122e-13,27556.600903383292,20899.154080705976,0.7584082722677186,0.7597401967942764,0.4921494427356092,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448998200033248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.38009948638,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.99869542694506,260.99869542694506,-12.151304573054915,245.31424142389977,276.68314943010455,113057.12320053657,113190.32153010591,-133.19832956930773,0.0,nan,276.68314943010455,3.5331494301045723,270.40936782881744,-2.74063217118254,264.1355862275522,-9.014413772447767,257.8618046262468,-15.288195373753183,251.5880230250493,-21.56197697495068,245.31424142389977,-27.835758576100204,1.0,1.0,25762.5980482374,25762.5980482374,276.09505428203,2.9450542820300143,276.09505428203,276.09505428203,82153.46081274044,82169.17224700667,-15.711434266238939,0.0,8575.796259387458,8575.796259387458,0.9072843023578395,3605.976460090554,276.09505428203,2.9450542820300143,1.0,0.002,0.13906072596528316,0.0048468047308986946,0.0002147440835619668,0.0017852559164516224,0.1073720417809834,0.1073720417809834,0.0,1.3588956349064318e-14,1.0,1.000053503006479,0.026442145870589684,0.09247826351852041,0.0,4.942163675819692e-06,6.349919788744127,0.0,1599977.5736569762,266.51356363463486,3.0387115657504182e-05,1.0,1284846.1130116151,2596.7603802037534,,,,,,,,,,,,,,,,,,,3.0,14596.659649909889,1556.3663454007135,0.37119190269759894,6.1796691888313084,2.9382823742375677
890.0,-29.584796756302215,4.754137991960171,35.04356578500817,28.055014146398776,5.272627168415601,-26.0990543638282,-39.613164333254076,1.7868847758191382,-6.6370193100117945,-6.637049972060164,40.08745711971373,37814.10013666587,20560.37863299372,20560.37863299372,58374.47876965959,82165.21789381838,82169.02240351806,20560.37863299372,102729.40103651179,102729.40103651179,102729.40103651179,130286.50057076472,125906.86714259995,4379.633428164779,0.0,94736.6303284668,50385.80718118641,49278.6923858671,27557.09953425293,76835.79192012003,20899.47822157691,1556.4036427276924,0.0,0.8779838778812745,2.714848038994169,0.0014957518510113484,1.0,1.0,-6.6103539332041805,332586.21807104227,1558307.5839557718,4.685424408124177,1558307.5839557718,4.685424408124177,0.758406311796322,0.09247807454778148,3.5880599439049488,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5880599439049488,1.2833594532281944,1.2836722912178455,2.7958339613110366,5924.036673139109,14596.650649165314,6460.960574254042,0.00042749697369038356,26403.302009877585,2692.3875135624894,19312.243523926958,1969.300783032632,0.7314328911096865,0.7314328911096865,32445.47617073565,32395.05729023726,1.0019458479835666,0.8,4294.571710217245,4287.898129693729,1.0019458479835666,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2790.0464761117078,3099.015535412006,7.369188581276711,4.754137991960171,-2.2092008394104345,6.9633388313706055,2.937971092239203,3.5,0.8394203120683438,0.6,0.00024375221068823725,1.0001185489227922,0.0002437233175514822,198.5798256383591,0.0,5.743829624030282e-06,16.27801315450182,0.010641238610706743,8.23783941232457e-05,0.00016137381656499154,0.000579018927211911,0.0924780745304991,0.0924780745304991,0.0924780745304991,0.09248314791767272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489194.78604712384,595.1763395093226,0.0,0.0924780745304991,0.09247807454778148,0.09247807454778148,0.37118975235992396,0.37118975235992396,0.5,9.711051411808054,0.026657663063360815,0.026657663063360815,2.0691004465334117e-11,3.066204834567543e-05,0.026696038855959614,2.0691004465334117e-11,27557.09953425293,20899.47822157691,0.758406311796322,0.7597302937978022,0.49214173748580786,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490050309375784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.31200447495,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.99782629587565,260.99782629587565,-12.152173704124323,245.31312015408903,276.6825324377559,113059.81325857127,113192.76923780599,-132.9559792347055,0.0,nan,276.6825324377559,3.532532437755947,270.40864998098726,-2.741350019012714,264.1347675242333,-9.015232475766652,257.8608850674419,-15.28911493255805,251.5870026107466,-21.562997389253383,245.31312015408903,-27.836879845910943,1.0,1.0,25762.5980482374,25762.5980482374,276.0944535896146,2.944453589614625,276.0944535896146,276.0944535896146,82153.27106809424,82169.02240351806,-15.751335423818091,0.0,8575.796259387458,8575.796259387458,0.9072828480415194,3606.0002436244736,276.0944535896146,2.944453589614625,1.0,0.002,0.13905573638389948,0.004846720893652882,0.00021473612117892422,0.0017852638793120943,0.1073680605894621,0.1073680605894621,0.0,4.910186840456632e-13,1.0,1.0000540164465486,0.02669603883526861,0.09247807454778148,0.0,4.989584108264349e-06,6.4108576734989,0.0,1599976.8896014474,266.5129806899882,3.0662027654670965e-05,1.0,1284848.1024461472,2596.752335984688,,,,,,,,,,,,,,,,,,,3.0,14596.650649165314,1556.4036427276924,0.37118975235992396,6.1796691888313084,2.937971092239203
891.0,-29.585907649274265,4.754467695297364,35.04357760936172,28.054218110069655,5.272033567291345,-26.100113527860334,-39.61418867167083,1.7862394452452683,-6.637636958443181,-6.637667094887462,40.087472513101076,37813.85135822295,20560.435601580444,20560.435601580444,58374.286959803394,82165.03662783747,82168.63481399544,20560.435601580444,102729.07041557587,102729.07041557587,102729.07041557587,130286.65222300106,125906.9607048249,4379.691518176152,0.0,94736.71961278934,50385.82069055882,49278.776580256126,27557.581807425187,76836.3583876813,20899.788411435107,1556.4409793795742,0.0,0.8779804630553463,2.71478554314499,0.0014957518510113484,1.0,1.0,-6.611455270499562,332578.1071330145,1558308.248892618,4.6855406759212,1558308.248892618,4.6855406759212,0.7584042953218708,0.09247788814214399,3.58808410642302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.58808410642302,1.2833625251272451,1.283675326783418,2.7958460966181495,5924.062386398685,14596.641632775558,6460.944231101519,0.00042749038115916016,26403.14909095954,2692.3719201724894,19312.194673150385,1969.295801639743,0.7314352771565,0.7314352771565,32445.65096466633,32395.05729023726,1.0019525952327868,0.8,4294.594846418602,4287.898129693729,1.0019525952327868,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2789.8694290237104,3099.015535412006,7.369676655002232,4.754467695297364,-2.2096269450240786,6.964094640321442,2.9376603756565522,3.5,0.839331535901872,0.6,0.0002437233175514822,1.0001152373922577,0.0002436952347481242,198.58074032166,0.0,5.7375940589620365e-06,16.26034156309841,0.010646976204765705,8.236887690836958e-05,0.00016135444064311263,0.000578953303972329,0.09247788809730105,0.09247788809730105,0.09247788809730105,0.09248287778238096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489194.13850675395,595.1765510490367,0.0,0.09247788809730105,0.09247788814214399,0.09247788814214399,0.37118760928183625,0.37118760928183625,0.5,9.711201093389842,0.026791551343194442,0.026791551343194442,4.263256414560601e-12,3.0136444252093497e-05,0.02621182438787173,4.263256414560601e-12,27557.581807425187,20899.788411435107,0.7584042953218708,0.759722196427807,0.49213487145540474,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449011855200672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.29433288355,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.99696023462775,260.99696023462775,-12.153039765372228,245.31200547362565,276.68191499570014,113062.48870204721,113194.97507292568,-132.48637087847442,0.0,nan,276.68191499570014,3.5319149957001628,270.4079330912704,-2.742066908729555,264.1339511868222,-9.016048813177804,257.8599692823668,-15.290030717633158,251.58598737798124,-21.564012622018737,245.31200547362565,-27.83799452637433,1.0,1.0,25762.5980482374,25762.5980482374,276.0937912710398,2.9437912710397995,276.0937912710398,276.0937912710398,82153.25236364454,82168.63481399544,-15.382450350894942,0.0,8575.796259387458,8575.796259387458,0.9072813631598686,3606.024526955135,276.0937912710398,2.9437912710397995,1.0,0.002,0.13905083732936183,0.004846630573364412,0.00021472828365797888,0.0017852717118576943,0.10736414182898944,0.10736414182898944,0.0,-4.4843269722538714e-12,1.0,1.000053036496855,0.026211824383608473,0.09247788814214399,0.0,4.899048754190275e-06,6.2945438084812375,0.0,1599976.1636528776,266.5123630415568,3.0136439988837083e-05,1.0,1284850.2075218912,2596.7438242130934,,,,,,,,,,,,,,,,,,,3.0,14596.641632775558,1556.4409793795742,0.37118760928183625,6.1796691888313084,2.9376603756565522
892.0,-29.587049832019716,4.754797496027216,35.043589475771746,28.053392038587504,5.271400519375012,-26.101204796886357,-39.61524000680072,1.785555484227112,-6.6382146525497205,-6.638245060414155,40.08749737461979,37813.57763016892,20560.42391673244,20560.42391673244,58374.00154690136,82164.88044752194,82168.48506311781,20560.42391673244,102728.90897985025,102728.90897985025,102728.90897985025,130286.97975455574,125907.22986670543,4379.749887850303,0.0,94736.8296801129,50385.8212480781,49278.89825781644,27558.070774705484,76836.96903252193,20900.105938109777,1556.4776872384464,0.0,0.8779772249830141,2.7147270037064204,0.0014957518510113484,1.0,1.0,-6.611782823464296,332570.51098646474,1558309.3228155465,4.6856509261549295,1558309.3228155465,4.6856509261549295,0.7584023609262662,0.09247769456511314,3.5881078751431184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5881078751431184,1.2833657756914731,1.2836785420975405,2.795857535790884,5924.086624633045,14596.633217994473,6460.928861957783,0.00042748417222072667,26403.004864042487,2692.3572131199226,19312.148733751255,1969.2911171247324,0.7314375327049206,0.7314375327049206,32445.8229095957,32395.05729023726,1.001959232516106,0.8,4294.617605518376,4287.898129693729,1.001959232516106,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2789.6926064126646,3099.015535412006,7.370139587949658,4.754797496027216,-2.2100288916207216,6.964826387647937,2.937350066149872,3.5,0.8392428760428207,0.6,0.0002436952347481242,1.0001184844899305,0.00024366636406326494,198.5816807759372,0.0,5.5767038811409915e-06,15.80437879915357,0.010652552908646846,8.235910992164887e-05,0.00016133612482647532,0.0005788914200349492,0.0924776945321597,0.0924776945321597,0.0924776945321597,0.09248272358444187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489193.5310554574,595.176750004869,0.0,0.0924776945321597,0.09247769456511314,0.09247769456511314,0.3711854575423862,0.3711854575423862,0.5,9.711351960628987,0.02693459393822195,0.02693459393822195,3.126388037344441e-12,3.040786441488308e-05,0.026462236949839735,3.126388037344441e-12,27558.070774705484,20900.105938109777,0.7584023609262662,0.7597124441776725,0.49212739786968934,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490184888442506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.83837011961,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.99609025445517,260.99609025445517,-12.153909745544809,245.31089042124768,276.6812900877206,113064.59072439015,113197.67659562446,-133.0858712343412,0.0,nan,276.6812900877206,3.531290087720606,270.4072101544134,-2.7427898455865716,264.1331302210916,-9.016869778908358,257.859050287764,-15.290949712236,251.58497035449358,-21.5650296455064,245.31089042124768,-27.8391095787523,1.0,1.0,25762.5980482374,25762.5980482374,276.09319584347537,2.9431958434753938,276.09319584347537,276.09319584347537,82152.90971465595,82168.48506311781,-15.575348461861722,0.0,8575.796259387458,8575.796259387458,0.9072799024749605,3606.048414518834,276.09319584347537,2.9431958434753938,1.0,0.002,0.13904589150791238,0.00484654750302608,0.00021472039120758865,0.00178527960660716,0.10736019560379433,0.10736019560379433,0.0,-2.1852515456888266e-12,1.0,1.0000535428953332,0.026462236946713347,0.09247769456511314,0.0,4.945818299005688e-06,6.354645418519276,0.0,1599975.485747302,266.51178534745026,3.040786128849504e-05,1.0,1284852.179020976,2596.735852588857,,,,,,,,,,,,,,,,,,,3.0,14596.633217994473,1556.4776872384464,0.3711854575423862,6.1796691888313084,2.937350066149872
893.0,-29.588188646310716,4.7551275328475535,35.043601186483215,28.052631799969845,5.270836975679933,-26.102286084108197,-39.616286487411685,1.7849344133873781,-6.6387816338165635,-6.638812033709743,40.08751661790352,37813.28773688245,20560.395584038448,20560.395584038448,58373.6833209209,82164.68716927749,82168.27986982207,20560.395584038448,102728.67545386052,102728.67545386052,102728.67545386052,130287.20436911844,125907.39680100049,4379.807568117951,0.0,94736.92284358843,50385.81689795837,49279.006606255614,27558.528915257917,76837.53552151354,20900.40190479564,1556.5126765483208,0.0,0.8779740680500507,2.714669582211022,0.0014957518510113484,1.0,1.0,-6.61235688985613,332563.0594430534,1558310.1540527542,4.685758414246223,1558310.1540527542,4.685758414246223,0.7584004926048149,0.092477488522298,3.588130603812979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.588130603812979,1.2833687343318974,1.2836814644053456,2.7958688004666925,5924.11049312936,14596.624139345164,6460.913380730945,0.0004274780059659726,26402.863581084497,2692.3428062676344,19312.102459328235,1969.2863984467922,0.7314396940324225,0.7314396940324225,32445.987330500717,32395.05729023726,1.0019655793711624,0.8,4294.639368717768,4287.898129693729,1.0019655793711624,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2789.516106214811,3099.015535412006,7.37059575968448,4.7551275328475535,-2.210423743812334,6.9655512766598875,2.937040335528873,3.5,0.8391543815796779,0.6,0.00024366636406326494,1.0001181361439386,0.00024363758165884923,198.58261846446635,0.0,5.733189124504355e-06,16.247857978845342,0.010658286097771351,8.234938909693309e-05,0.00016131697496633184,0.0005788263747912275,0.0924774885455345,0.0924774885455345,0.0924774885455345,0.09248251381362133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489192.8969081449,595.1769573741396,0.0,0.0924774885455345,0.092477488522298,0.092477488522298,0.37118331198239635,0.37118331198239635,0.5,9.711502727197034,0.027043638728514452,0.027043638728514452,5.95719029661268e-11,3.039989320541281e-05,0.026455143853638674,5.95719029661268e-11,27558.528915257917,20900.40190479564,0.7584004926048149,0.759702701612248,0.4921199968249269,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449025309393555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.281849299296,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9952236926772,260.9952236926772,-12.154776307322777,245.30977627825462,276.6806711071471,113067.43583325074,113199.99877268718,-132.5629394364079,0.0,nan,276.6806711071471,3.5306711071471,270.40649214135726,-2.7435078586427153,264.13231317555824,-9.01768682444174,257.85813420975296,-15.291865790247016,251.58395524399285,-21.56604475600713,245.30977627825462,-27.84022372174536,1.0,1.0,25762.5980482374,25762.5980482374,276.09260494315424,2.942604943154265,276.09260494315424,276.09260494315424,82152.74960512071,82168.27986982207,-15.530264701359556,0.0,8575.796259387458,8575.796259387458,0.9072785057019639,3606.071256832044,276.09260494315424,2.942604943154265,1.0,0.002,0.13904094705434655,0.00484646641333235,0.00021471250573649065,0.0017852874985191253,0.10735625286824532,0.10735625286824532,0.0,4.255615825010661e-12,1.0,1.0000535283017802,0.02645514379406677,0.092477488522298,0.0,4.944459232658214e-06,6.352908781730795,0.0,1599974.8200170384,266.5112183661834,3.0399833633509843e-05,1.0,1284854.113018013,2596.7280326360465,,,,,,,,,,,,,,,,,,,3.0,14596.624139345164,1556.5126765483208,0.37118331198239635,6.1796691888313084,2.937040335528873
894.0,-29.589331641115084,4.755457303908521,35.04361285586775,28.051917906291806,5.270303620233467,-26.103368115007513,-39.61732923109082,1.7843400935711407,-6.639380608119609,-6.639410992260509,40.087538847662366,37812.94425867515,20560.427473843487,20560.427473843487,58373.37173251863,82164.5005616201,82168.0309971601,20560.427473843487,102728.45847100359,102728.45847100359,102728.45847100359,130287.48516443587,125907.6188652695,4379.86629916638,0.0,94737.02718639642,50385.76541551056,49279.17974542872,27559.02669343229,76838.20643886102,20900.724365421047,1556.5503207951133,0.0,0.8779707256903435,2.714608922462247,0.0014957518510113484,1.0,1.0,-6.612969993639354,332555.18766898714,1558311.1142958268,4.685872216333942,1558311.1142958268,4.685872216333942,0.7583984949077316,0.09247730319121114,3.5881510799478606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5881510799478606,1.2833715679319446,1.2836842617554394,2.795878582326623,5924.131219716762,14596.615090104466,6460.8994277212305,0.00042747257491248446,26402.741990388276,2692.3304074672064,19312.06075284846,1969.2821455694311,0.7314414828535186,0.7314414828535186,32446.135456220127,32395.05729023726,1.0019712972183132,0.8,4294.6589750419525,4287.898129693729,1.0019712972183132,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2789.3399524076494,3099.015535412006,7.371072664017353,4.755457303908521,-2.2108379464667163,6.966295250375238,2.936731225796387,3.5,0.8390660645132534,0.6,0.00024363758165884923,1.0001185709459544,0.00024360869674523342,198.58355960300193,0.0,5.715685234573726e-06,16.198251954781938,0.010664001783005925,8.23397040397116e-05,0.00016129787761913762,0.0005787611537724065,0.09247730318755085,0.09247730318755085,0.09247730318755085,0.09248233184281639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489192.276760647,595.1771603330983,0.0,0.09247730318755085,0.09247730319121114,0.09247730319121114,0.3711811674555942,0.3711811674555942,0.5,9.711653586916631,0.027139609208916227,0.027139609208916227,2.7284841053187847e-12,3.038414092770836e-05,0.0264409986211831,2.7284841053187847e-12,27559.02669343229,20900.724365421047,0.7583984949077316,0.7596920130998298,0.49211122970136384,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490321098890482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.23224327523,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9943622921121,260.9943622921121,-12.155637707887877,245.30866243165167,276.6800621526118,113070.45478941167,113202.22818904807,-131.77339963641808,0.0,nan,276.6800621526118,3.5300621526118334,270.4057822084091,-2.74421779159087,264.13150226420106,-9.018497735798917,257.857222319988,-15.292777680011966,251.58294237581092,-21.56705762418906,245.30866243165167,-27.841337568348308,1.0,1.0,25762.5980482374,25762.5980482374,276.0919769642473,2.941976964247317,276.0919769642473,276.0919769642473,82152.82338874474,82168.0309971601,-15.207608415352297,0.0,8575.796259387458,8575.796259387458,0.9072772473539142,3606.0918353476,276.0919769642473,2.941976964247317,1.0,0.002,0.13903600527224536,0.004846379541207449,0.00021470461030424778,0.0017852953903925634,0.10735230515212389,0.10735230515212389,0.0,6.968110984051368e-13,1.0,1.0000534994269286,0.026440998618454614,0.09247730319121114,0.0,4.941782019802419e-06,6.349479050313303,0.0,1599974.1167063836,266.51061939188037,3.0384138199224253e-05,1.0,1284856.1561133298,2596.7197715906113,,,,,,,,,,,,,,,,,,,3.0,14596.615090104466,1556.5503207951133,0.3711811674555942,6.1796691888313084,2.936731225796387
895.0,-29.590473461818284,4.755786703612998,35.04362462250801,28.051120123732858,5.269701466581055,-26.104455968943327,-39.61838042652232,1.7836839731660061,-6.6399855755827275,-6.640016139191354,40.08756499072159,37812.667798017406,20560.472036722673,20560.472036722673,58373.13983474008,82164.32732399277,82167.82127994616,20560.472036722673,102728.29331666883,102728.29331666883,102728.29331666883,130287.83773837524,125907.9117933932,4379.925944982032,0.0,94737.13003342642,50385.76470684584,49279.29480731176,27559.54442170641,76838.83922901817,20901.06083501911,1556.5890540484177,0.0,0.8779673346626046,2.714547634503444,0.0014957518510113484,1.0,1.0,-6.613409318855815,332547.2347143633,1558312.243578156,4.685987676056444,1558312.243578156,4.685987676056444,0.7583964566031449,0.09247712736741506,3.5881745161514553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5881745161514553,1.283374690237236,1.2836873477493842,2.7958900416589714,5924.155500666926,14596.605919153675,6460.883706489558,0.00042746630612031593,26402.598203344358,2692.315745269216,19312.013761034927,1969.2773537380174,0.7314436864243428,0.7314436864243428,32446.304995065686,32395.05729023726,1.001977841648242,0.8,4294.681415665911,4287.898129693729,1.001977841648242,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2789.1640589794742,3099.015535412006,7.371553484109333,4.755786703612998,-2.2112558565834677,6.967042560196465,2.9364225859545248,3.5,0.8389778817012928,0.6,0.00024360869674523342,1.0001184502474558,0.0002435798446523591,198.5844997826014,0.0,5.73606896465217e-06,16.25601944582425,0.010669737851970578,8.23299415479178e-05,0.00016127875519731562,0.000578696319395637,0.09247712736707871,0.09247712736707871,0.09247712736707871,0.09248218794323461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489191.67092596757,595.1773588254529,0.0,0.09247712736707871,0.09247712736741506,0.09247712736741506,0.3711790247381575,0.3711790247381575,0.5,9.711805404500284,0.02725178950964846,0.02725178950964846,2.7000623958883807e-11,3.056360861819485e-05,0.0266068203355303,2.7000623958883807e-11,27559.54442170641,20901.06083501911,0.7583964566031449,0.75968273883939,0.4921035790938583,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490389354098936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.29001076628,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.99349896672504,260.99349896672504,-12.156501033274935,245.30754840491878,276.67944952855316,113072.79800995417,113204.86586380182,-132.06785384767346,0.0,nan,276.67944952855316,3.5294495285531866,270.40506930384436,-2.7449306961556204,264.1306890790883,-9.019310920911664,257.85630885432914,-15.293691145670834,251.58192862961644,-21.568071370383535,245.30754840491878,-27.8424515950812,1.0,1.0,25762.5980482374,25762.5980482374,276.09134736276934,2.9413473627693634,276.09134736276934,276.09134736276934,82152.67931474223,82167.82127994616,-15.141965203933069,0.0,8575.796259387458,8575.796259387458,0.9072758070933624,3606.1153887322125,276.09134736276934,2.9413473627693634,1.0,0.002,0.1390310325321572,0.004846291698409389,0.00021469666435663766,0.0017853033365057664,0.10734833217831882,0.10734833217831882,0.0,8.624038982940618e-13,1.0,1.0000538346594252,0.026606820308529677,0.09247712736741506,0.0,4.972740411994252e-06,6.389266395820681,0.0,1599973.406631869,266.51001442441725,3.056358161757089e-05,1.0,1284858.2203104284,2596.7114252609344,,,,,,,,,,,,,,,,,,,3.0,14596.605919153675,1556.5890540484177,0.3711790247381575,6.1796691888313084,2.9364225859545248
