time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
896.0,-29.591612847170186,4.756115808552877,35.04363604452841,28.050264925137185,5.269040734172222,-26.105547489027572,-39.6194359176792,1.7829753755507585,-6.640585326180997,-6.6406153749117545,40.0875785871665,37812.42900026338,20560.507408842863,20560.507408842863,58372.936409106245,82164.18489949702,82167.44870492358,20560.507408842863,102727.95611376644,102727.95611376644,102727.95611376644,130287.96045138723,125907.97716790038,4379.983283486858,0.0,94737.24578511147,50385.78342804726,49279.40261896024,27560.00433762079,76839.40695658102,20901.356022169562,1556.6249015615615,0.0,0.8779640235684207,2.7144869554282076,0.0014957518510113484,1.0,1.0,-6.614482780547064,332539.3595933672,1558312.8308955135,4.686100414702896,1558312.8308955135,4.686100414702896,0.7583945113404122,0.09247693062041759,3.5881991208636146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5881991208636146,1.2833780574515752,1.2836906787539781,2.795901877883716,5924.180580206852,14596.596733624216,6460.867593230159,0.0004274598498449856,26402.449416550196,2692.3005732385877,19311.965597424285,1969.2724424165526,0.7314459841486795,0.7314459841486795,32446.48298673115,32395.05729023726,1.00198471237771,0.8,4294.704975128166,4287.898129693729,1.00198471237771,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2788.988407555189,3099.015535412006,7.372030429795183,4.756115808552877,-2.211670065439413,6.96778587399229,2.9361143837052226,3.5,0.8388898239157779,0.6,0.0002435798446523591,1.0001181986963692,0.0002435510572348946,198.58543796470957,0.0,5.72957843112821e-06,16.237625273817347,0.010675467430401707,8.232014023806381e-05,0.0001612597044142953,0.0005786319296101007,0.09247693063627305,0.09247693063627305,0.09247693063627305,0.09248190165555571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489191.0173208752,595.1775722504098,0.0,0.09247693063627305,0.09247693062041759,0.09247693062041759,0.3711768872980588,0.3711768872980588,0.5,9.711954541220406,0.02724455404722903,0.02724455404722903,5.5649707064731047e-11,3.0048730764065112e-05,0.026132594364696615,5.5649707064731047e-11,27560.00433762079,20901.356022169562,0.7583945113404122,0.7596744785145275,0.4920968354379638,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490457539806576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.27161659427,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9926289624954,260.9926289624954,-12.15737103750456,245.30643411891535,276.67882380609655,113074.6164543598,113207.70600438674,-133.0895500269409,0.0,nan,276.67882380609655,3.528823806096568,270.4043458686714,-2.7456541313285925,264.1298679312306,-9.020132068769385,257.85538999373813,-15.294610006261848,251.58091205632044,-21.569087943679534,245.30643411891535,-27.84356588108463,1.0,1.0,25762.5980482374,25762.5980482374,276.0907046821009,2.940704682100943,276.0907046821009,276.0907046821009,82152.41042473489,82167.44870492358,-15.038280188688077,0.0,8575.796259387458,8575.796259387458,0.9072742950188547,3606.140116467933,276.0907046821009,2.940704682100943,1.0,0.002,0.13902614846110198,0.004846204551715522,0.00021468885796162025,0.001785311144978118,0.10734442898081012,0.10734442898081012,0.0,2.9397382965423713e-12,1.0,1.000052874949591,0.026132594309046908,0.09247693062041759,0.0,4.884075191168461e-06,6.275354141166695,0.0,1599972.7016877416,266.509414673819,3.0048675114358048e-05,1.0,1284860.2643370414,2596.7031605264187,,,,,,,,,,,,,,,,,,,3.0,14596.596733624216,1556.6249015615615,0.3711768872980588,6.1796691888313084,2.9361143837052226
897.0,-29.592750927101964,4.756444880376109,35.04364690246947,28.0494351516478,5.268429431719882,-26.106632891182333,-39.62048295708371,1.7823113954827405,-6.641166794240519,-6.641196058500002,40.0875851665185,37812.17730406151,20560.51138198984,20560.51138198984,58372.68868605135,82163.98522278397,82167.02648311647,20560.51138198984,102727.53786510631,102727.53786510631,102727.53786510631,130287.95889931958,125907.9212553247,4380.037643994876,0.0,94737.326105141,50385.8113630894,49279.460824501766,27560.42103421328,76839.88185871505,20901.621210268204,1556.6582590950243,0.0,0.8779608400728953,2.714428159733644,0.0014957518510113484,1.0,1.0,-6.6157841704646785,332531.7284222208,1558313.1150989565,4.686208809284935,1558313.1150989565,4.686208809284935,0.7583926669451495,0.09247671127074929,3.5882249983475565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5882249983475565,1.2833812162755838,1.2836938014002983,2.795915159768902,5924.208722927779,14596.587558822272,6460.850006381889,0.00042745267910917177,26402.281392267563,2692.2834395300706,19311.913029157895,1969.2670819452,0.7314486480253095,0.7314486480253095,32446.670185425235,32395.05729023726,1.0019919385216423,0.8,4294.729753257837,4287.898129693729,1.0019919385216423,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2788.813010981377,3099.015535412006,7.372495502936085,4.756444880376109,-2.2120727294525135,6.968517609828623,2.935806641534775,3.5,0.8388018975813643,0.6,0.0002435510572348946,1.000118064364812,0.00024352230592852763,198.58637507968584,0.0,5.71676190505885e-06,16.20130323893678,0.010681184192306766,8.231041847700458e-05,0.00016124063875789003,0.0005785676907405889,0.09247671127525586,0.09247671127525586,0.09247671127525586,0.09248154495013314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489190.3496625654,595.1777899045867,0.0,0.09247671127525586,0.09247671127074929,0.09247671127074929,0.37117474055485566,0.37117474055485566,0.5,9.712099553236635,0.02708791954080425,0.02708791954080425,2.7853275241795927e-12,2.9264259467254305e-05,0.025411888035307584,2.7853275241795927e-12,27560.42103421328,20901.621210268204,0.7583926669451495,0.7596665595267417,0.4920905184834419,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449052558069287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.23529455939,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.99175810609813,260.99175810609813,-12.158241893901845,245.30532029562642,276.6781959165862,113077.07691045203,113210.29682283617,-133.21991238410075,0.0,nan,276.6781959165862,3.5281959165862418,270.40362079241226,-2.7463792075877222,264.1290456682104,-9.020954331789596,257.85447054396366,-15.29552945603632,251.57989541978955,-21.570104580210426,245.30532029562642,-27.84467970437356,1.0,1.0,25762.5980482374,25762.5980482374,276.0900747643898,2.9400747643898058,276.0900747643898,276.0900747643898,82152.20501048965,82167.02648311647,-14.821472626819741,0.0,8575.796259387458,8575.796259387458,0.907272704722345,3606.1661233392942,276.0900747643898,2.9400747643898058,1.0,0.002,0.13902139911851916,0.004846120162714036,0.00021468126781870318,0.0017853187333480335,0.10734063390935158,0.10734063390935158,0.0,1.166736846025529e-12,1.0,1.000051416576805,0.025411888032522256,0.09247671127074929,0.0,4.749344895437195e-06,6.102253944986856,0.0,1599972.0178213515,266.50883320575946,2.926425668192678e-05,1.0,1284862.2450749855,2596.6951517270645,,,,,,,,,,,,,,,,,,,3.0,14596.587558822272,1556.6582590950243,0.37117474055485566,6.1796691888313084,2.935806641534775
898.0,-29.593891079795043,4.75677398381112,35.04365760017245,28.048699884116672,5.267877362541394,-26.10771423556397,-39.621525595989056,1.7817005178203082,-6.641741829929742,-6.641770990126027,40.087602262015714,37811.851815623275,20560.50758784494,20560.50758784494,58372.35940346822,82163.80488365632,82166.7682900187,20560.50758784494,102727.27587786365,102727.27587786365,102727.27587786365,130288.15513191142,125908.06284255208,4380.092289359333,0.0,94737.43139594959,50385.77200771585,49279.62154248193,27560.879254047777,76840.50079652971,20901.91663177207,1556.6934579817573,0.0,0.8779576476685654,2.714369938568257,0.0014957518510113484,1.0,1.0,-6.616454279557104,332524.1729779258,1558313.8535618098,4.686317507705692,1558313.8535618098,4.686317507705692,0.7583907769815534,0.09247650111957476,3.5882461720341587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5882461720341587,1.2833841271577229,1.2836966760905315,2.7959253165932116,5924.2302440197045,14596.578372192733,6460.835608675674,0.0004274470531755271,26402.154939732973,2692.270544960101,19311.86999345052,1969.2626935243454,0.7314505212749819,0.7314505212749819,32446.823356471246,32395.05729023726,1.001997851156244,0.8,4294.75002739521,4287.898129693729,1.001997851156244,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2788.6379139988912,3099.015535412006,7.372957057146686,4.75677398381112,-2.2124716039436585,6.969245587754778,2.9354994378823713,3.5,0.8387141251092489,0.6,0.00024352230592852763,1.0001182805074609,0.0002434935053931463,198.5873139091921,0.0,5.709617710224092e-06,16.18105659077508,0.01068689381001699,8.230073862917969e-05,0.00016122156729934793,0.0005785026717112327,0.09247650110673065,0.09247650110673065,0.09247650110673065,0.09248131618797202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489189.7355996186,595.1779906300155,0.0,0.09247650110673065,0.09247650111957476,0.09247650111957476,0.3711725786939038,0.3711725786939038,0.5,9.712244002051076,0.02694149894369957,0.02694149894369957,3.979039320256561e-13,2.9160196277189243e-05,0.025316710568915823,3.979039320256561e-13,27560.879254047777,20901.91663177207,0.7583907769815534,0.7596561552616071,0.4920823188769606,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490593544231145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.215047911224,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.990891748902,260.990891748902,-12.159108251097962,245.30420703139677,276.6775764664217,113079.99735512106,113212.52900374989,-132.53164862882892,0.0,nan,276.6775764664217,3.527576466421749,270.4029025794436,-2.747097420556372,264.1282286924192,-9.021771307580764,257.853554805353,-15.296445194646992,251.57888091837776,-21.571119081622214,245.30420703139677,-27.845792968603206,1.0,1.0,25762.5980482374,25762.5980482374,276.0894697255772,2.9394697255772257,276.0894697255772,276.0894697255772,82152.14587468629,82166.7682900187,-14.622415332414676,0.0,8575.796259387458,8575.796259387458,0.9072714034936998,3606.1874028943294,276.0894697255772,2.9394697255772257,1.0,0.002,0.13901666759254688,0.004846036729654488,0.0002146737077435333,0.0017853262904389262,0.10733685387176664,0.10733685387176664,0.0,-1.8175404757625468e-12,1.0,1.0000512237788297,0.02531671056851792,0.09247650111957476,0.0,4.7315243177760655e-06,6.079366236609953,0.0,1599971.3424729754,266.50825817007023,2.916019587928531e-05,1.0,1284864.2061861805,2596.6872223205714,,,,,,,,,,,,,,,,,,,3.0,14596.578372192733,1556.6934579817573,0.3711725786939038,6.1796691888313084,2.9354994378823713
899.0,-29.595027291253697,4.75710294088246,35.04366842093978,28.047942963335686,5.26729351000389,-26.108795211195513,-39.62257200675083,1.7810614291909437,-6.642326982463658,-6.642356436920701,40.08762720597607,37811.55268247515,20560.525152478425,20560.525152478425,58372.077834953576,82163.65511977488,82166.59157062713,20560.525152478425,102727.11672310556,102727.11672310556,102727.11672310556,130288.49616724646,125908.34765316799,4380.148514078462,0.0,94737.5534642128,50385.7436604752,49279.78867081956,27561.379444140894,76841.16811496046,20902.24160830143,1556.7309035174048,0.0,0.8779543680494736,2.7143106483099717,0.0014957518510113484,1.0,1.0,-6.616769338058873,332516.4794877751,1558314.9310500233,4.686429176233698,1558314.9310500233,4.686429176233698,0.7583888045467517,0.09247630799010162,3.588267084756459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.588267084756459,1.2833871698440482,1.2836996825536957,2.795934982887892,5924.2507257382085,14596.569106102877,6460.821677425484,0.00042744166456688636,26402.035084476658,2692.2583231252934,19311.828352011427,1969.2584472792878,0.73145226457812,0.73145226457812,32446.97463951669,32395.05729023726,1.002003690918011,0.8,4294.770051631679,4287.898129693729,1.002003690918011,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2788.4631277439144,3099.015535412006,7.3734255073738435,4.75710294088246,-2.212876692754361,6.969979633636821,2.935192792219226,3.5,0.838626512062636,0.6,0.0002434935053931463,1.0001178727131115,0.00024346480753573494,198.58824950113876,0.0,5.719420960522698e-06,16.208839002121326,0.010692613230977513,8.229102482147242e-05,0.0001612024805716739,0.00057843755501643,0.09247630797110376,0.09247630797110376,0.09247630797110376,0.09248117518996267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489189.1519581268,595.1781818388678,0.0,0.09247630797110376,0.09247630799010162,0.09247630799010162,0.37117041595584777,0.37117041595584777,0.5,9.712390016186104,0.02688224330813682,0.02688224330813682,1.2562395568238571e-11,2.94544570351718e-05,0.025587098861819868,1.2562395568238571e-11,27561.379444140894,20902.24160830143,0.7583888045467517,0.7596458938211915,0.4920741525676195,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449066163215932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.242830322575,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.99002654172585,260.99002654172585,-12.159973458274123,245.30309461638257,276.6769584670821,113082.53747823746,113214.8931986983,-132.3557204608335,0.0,nan,276.6769584670821,3.5269584670821246,270.40218569696174,-2.74781430303824,264.1274129268237,-9.022587073176283,257.8526401566125,-15.297359843387483,251.5778673864924,-21.57213261350759,245.30309461638257,-27.84690538361741,1.0,1.0,25762.5980482374,25762.5980482374,276.08886367202064,2.938863672020659,276.08886367202064,276.08886367202064,82152.01468575433,82166.59157062713,-14.57688487280393,0.0,8575.796259387458,8575.796259387458,0.907270118299763,3606.2084201802413,276.08886367202064,2.938863672020659,1.0,0.002,0.13901188556496938,0.004845951630242106,0.0002146660650644855,0.0017853339336805485,0.10733303253224274,0.10733303253224274,0.0,-1.2549661830563164e-12,1.0,1.0000517705825807,0.025587098849257472,0.09247630799010162,0.0,4.782025794677685e-06,6.1442633262130215,0.0,1599970.655808543,266.5076730175363,2.945444447277623e-05,1.0,1284866.2031583944,2596.679147952406,,,,,,,,,,,,,,,,,,,3.0,14596.569106102877,1556.7309035174048,0.37117041595584777,6.1796691888313084,2.935192792219226
900.0,-29.596156621565488,4.757432148164201,35.04367942524844,28.047103934828215,5.266665079171419,-26.10987445149237,-39.62361429641021,1.7803829090056127,-6.642883929059337,-6.642913932966788,40.0876541398498,37811.314055306306,20560.495128992014,20560.495128992014,58371.80918429832,82163.47649276021,82166.51271078741,20560.495128992014,102727.00783977943,102727.00783977943,102727.00783977943,130288.87218570508,125908.6666457542,4380.205539950886,0.0,94737.64439591405,50385.77279275605,49279.857336842215,27561.864345925656,76841.72168276788,20902.55736377041,1556.7669479736833,0.0,0.877951232799072,2.714254186117638,0.0014957518510113484,1.0,1.0,-6.616821294000999,332509.1534341688,1558316.0944952618,4.68653592961549,1558316.0944952618,4.68653592961549,0.7583869182949643,0.09247610622492791,3.5882926447020855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5882926447020855,1.2833903964014122,1.283702873064274,2.795947869614382,5924.278031165276,14596.559880963996,6460.804471330707,0.0004274346856146533,26401.872360045356,2692.2417298512087,19311.776921842706,1969.2532028615997,0.7314548248126418,0.7314548248126418,32447.159540427845,32395.05729023726,1.002010828391129,0.8,4294.794525620536,4287.898129693729,1.002010828391129,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2788.2886216807974,3099.015535412006,7.373876208194696,4.757432148164201,-2.2132643528795573,6.970696501043758,2.934886650908765,3.5,0.8385390431167901,0.6,0.00024346480753573494,1.0001171598934537,0.00024343628656633805,198.58917943460008,0.0,5.69905726775885e-06,16.15112829682858,0.010698312288245273,8.228135032340853e-05,0.0001611834572123264,0.0005783734139626441,0.09247610620921304,0.09247610620921304,0.09247610620921304,0.09248106242733214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489188.5650607448,595.1783742053411,0.0,0.09247610620921304,0.09247610622492791,0.09247610622492791,0.3711682608696849,0.3711682608696849,0.5,9.712538701214553,0.02692584563658329,0.02692584563658329,-2.8194335754960775e-11,3.000390745455661e-05,0.026092638965792503,-2.8194335754960775e-11,27561.864345925656,20902.55736377041,0.7583869182949643,0.7596369251756169,0.49206750222757795,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490729485330582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.18511961728,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.98915884846855,260.98915884846855,-12.160841151531429,245.3019836794908,276.67633401745735,113084.77902971262,113217.51505859457,-132.7360288819398,0.0,nan,276.67633401745735,3.5263340174573727,270.40146394988056,-2.7485360501194123,264.12659388228724,-9.023406117712739,257.8517238146353,-15.29827618536467,251.57685374706,-21.573146252939978,245.3019836794908,-27.848016320509174,1.0,1.0,25762.5980482374,25762.5980482374,276.08829698034566,2.938296980345683,276.08829698034566,276.08829698034566,82151.56659904722,82166.51271078741,-14.946111740195192,0.0,8575.796259387458,8575.796259387458,0.9072685475062958,3606.234107925596,276.08829698034566,2.938296980345683,1.0,0.002,0.13900700908985916,0.004845871947741936,0.00021465828887915134,0.0017853417105671936,0.10732914443957567,0.10732914443957567,0.0,-5.536552119544957e-13,1.0,1.0000527931426602,0.02609263899398684,0.09247610622492791,0.0,4.87647494106142e-06,6.265627115548424,0.0,1599970.002622769,266.50711607094064,3.0003935648892366e-05,1.0,1284868.1047840347,2596.671459133294,,,,,,,,,,,,,,,,,,,3.0,14596.559880963996,1556.7669479736833,0.3711682608696849,6.1796691888313084,2.934886650908765
901.0,-29.597285048279332,4.757761695875633,35.043690345331385,28.04637694442647,5.2661152837192695,-26.110945015081363,-39.62464771522207,1.779775250417291,-6.643433270168714,-6.643463413381171,40.08767371994302,37810.99408338586,20560.454278397574,20560.454278397574,58371.448361783434,82163.30546087373,82166.34514748199,20560.454278397574,102726.79942587957,102726.79942587957,102726.79942587957,130289.11211813817,125908.84989259642,4380.262225541747,0.0,94737.75369704583,50385.732891462154,49280.0231173152,27562.3126922586,76842.3358095738,20902.847263474174,1556.8010696468668,0.0,0.8779481691377061,2.714198541952588,0.0014957518510113484,1.0,1.0,-6.61724223417491,332501.9328390194,1558316.9402841118,4.686640245903683,1558316.9402841118,4.686640245903683,0.7583850998593864,0.09247589243037656,3.588313276188279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.588313276188279,1.2833932918223803,1.2837057325846857,2.7959576375009574,5924.298728144815,14596.550755803708,6460.7904971538155,0.0004274292557936323,26401.751019264942,2692.2293565351006,19311.735152092824,1969.248943532483,0.7314566044502637,0.7314566044502637,32447.308788620332,32395.05729023726,1.0020165896192725,0.8,4294.814280518318,4287.898129693729,1.0020165896192725,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2788.114463902733,3099.015535412006,7.374322160940825,4.757761695875633,-2.2136466692446124,6.971408365120245,2.934581133340228,3.5,0.8384517523829222,0.6,0.00024343628656633805,1.0001170672268676,0.00024340779149119022,198.59010863163792,0.0,5.66395590920738e-06,16.051651046693717,0.01070397624415448,8.227175920223282e-05,0.00016116452736410523,0.000578308813191228,0.09247589245078755,0.09247589245078755,0.09247589245078755,0.09248087076593202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489187.9393381606,595.1785788480422,0.0,0.09247589245078755,0.09247589243037656,0.09247589243037656,0.37116611788314363,0.37116611788314363,0.5,9.712688059349443,0.026983540210721912,0.026983540210721912,2.2737367544323206e-13,3.0143212484290416e-05,0.026221179206288525,2.2737367544323206e-13,27562.3126922586,20902.847263474174,0.7583850998593864,0.7596261585076768,0.4920594056001482,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490796928168288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.08564236714,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.98829635196836,260.98829635196836,-12.161703648031619,245.3008748229144,276.6757178810314,113087.70512277509,113219.64617348368,-131.94105070854422,0.0,nan,276.6757178810314,3.525717881031426,270.4007492694216,-2.7492507305783533,264.125780657801,-9.02421934219899,257.8508120461254,-15.299187953874593,251.57584343451626,-21.57415656548372,245.3008748229144,-27.84912517708557,1.0,1.0,25762.5980482374,25762.5980482374,276.08772796083537,2.937727960835389,276.08772796083537,276.08772796083537,82151.4072798679,82166.34514748199,-14.937867614091374,0.0,8575.796259387458,8575.796259387458,0.9072672795895694,3606.2548425692207,276.08772796083537,2.937727960835389,1.0,0.002,0.13900210863096196,0.0048457938165074165,0.00021465047920963312,0.0017853495247888164,0.10732523960481656,0.10732523960481656,0.0,3.9984495749101345e-12,1.0,1.0000530529673193,0.02622117920606115,0.09247589243037656,0.0,4.900465148278677e-06,6.296460552463787,0.0,1599969.3577782533,266.50656672983126,3.014321225691674e-05,1.0,1284869.9790621842,2596.663880920201,,,,,,,,,,,,,,,,,,,3.0,14596.550755803708,1556.8010696468668,0.37116611788314363,6.1796691888313084,2.934581133340228
902.0,-29.598411756220834,4.758091296293674,35.04370151961258,28.045622642990224,5.265548607317948,-26.112015719869984,-39.625681134033925,1.7791525710070273,-6.643999507479634,-6.644030234001286,40.08770288982398,37810.69547780595,20560.447955287495,20560.447955287495,58371.14343309344,82163.1285924479,82166.26399131819,20560.447955287495,102726.71194660569,102726.71194660569,102726.71194660569,130289.52786029388,125909.20631355722,4380.321546736652,0.0,94737.85533352969,50385.71231927148,49280.15890473135,27562.81591368819,76842.97481841953,20903.175580686526,1556.8382145584962,0.0,0.8779449744912912,2.7141411369496824,0.0014957518510113484,1.0,1.0,-6.6172708701955685,332494.48450960213,1558318.2003179865,4.686749022668326,1558318.2003179865,4.686749022668326,0.7583831654263464,0.0924757031700268,3.588335299670479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.588335299670479,1.2833962573214073,1.2837086622332836,2.7959683372925985,5924.321399719363,14596.541611101155,6460.775561352361,0.0004274233636346211,26401.61730210373,2692.215721179376,19311.690507982774,1969.2443911002,0.7314586181220036,0.7314586181220036,32447.468106323988,32395.05729023726,1.002022739554584,0.8,4294.83536824406,4287.898129693729,1.002022739554584,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2787.9406702061256,3099.015535412006,7.374779590904049,4.758091296293674,-2.2140392418213652,6.97213053811504,2.9342762671467835,3.5,0.8383646477562239,0.6,0.00024340779149119022,1.0001168899823565,0.00024337934288409457,198.59103642097475,0.0,5.658840069072723e-06,16.037152755752096,0.010709635084223552,8.226216911449498e-05,0.00016114562237669523,0.0005782445251616645,0.09247570316959407,0.09247570316959407,0.09247570316959407,0.0924807848140209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489187.3450684278,595.1787737240975,0.0,0.09247570316959407,0.0924757031700268,0.0924757031700268,0.3711639790114865,0.3711639790114865,0.5,9.712840515526608,0.02714360346601552,0.02714360346601552,4.5417891669785604e-11,3.072652162927625e-05,0.026759363805695102,4.5417891669785604e-11,27562.81591368819,20903.175580686526,0.7583831654263464,0.759615873422715,0.4920514278260684,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490864317641408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.0711440762,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.98743672898513,260.98743672898513,-12.162563271014847,245.29976781183203,276.6751056461454,113090.43706499216,113221.93853777453,-131.50147278238472,0.0,nan,276.6751056461454,3.525105646145448,270.4000380792941,-2.749961920705857,264.1249705124291,-9.025029487570862,257.8499029455312,-15.300097054468779,251.57483537867864,-21.575164621321335,245.29976781183203,-27.85023218816795,1.0,1.0,25762.5980482374,25762.5980482374,276.0871516768184,2.9371516768184165,276.0871516768184,276.0871516768184,82151.20648764032,82166.26399131819,-15.057503677875502,0.0,8575.796259387458,8575.796259387458,0.9072659261240975,3606.2769761688314,276.0871516768184,2.9371516768184165,1.0,0.002,0.13899710762214887,0.00484571297824756,0.00021464250664218453,0.001785357496378769,0.10732125332109226,0.10732125332109226,0.0,3.0209537128789155e-12,1.0,1.0000541415495776,0.02675936376027721,0.0924757031700268,0.0,5.001013417028329e-06,6.425661673483632,0.0,1599968.6937224586,266.50600049252034,3.072647621138458e-05,1.0,1284871.9124816603,2596.6560636162903,,,,,,,,,,,,,,,,,,,3.0,14596.541611101155,1556.8382145584962,0.3711639790114865,6.1796691888313084,2.9342762671467835
903.0,-29.599537358443868,4.758420989114014,35.04371285002216,28.04489282369616,5.264999481170757,-26.113083674478535,-39.62671416867522,1.7785457971445795,-6.6445616493921875,-6.644592819427163,40.087729739958306,37810.388600032675,20560.436863896746,20560.436863896746,58370.82546392942,82162.95298882523,82166.15722705584,20560.436863896746,102726.59409095258,102726.59409095258,102726.59409095258,130289.89861118897,125909.51684581098,4380.381765377981,0.0,94737.96050970038,50385.68590676625,49280.30511437125,27563.304520236386,76843.60963460764,20903.49366301775,1556.8745583040695,0.0,0.8779418116602744,2.714084163587644,0.0014957518510113484,1.0,1.0,-6.617423194492233,332487.0919610211,1558319.3601487905,4.6868567166254955,1558319.3601487905,4.6868567166254955,0.75838126185744,0.09247551199035466,3.5883562785185763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5883562785185763,1.283399148489029,1.2837115175918559,2.7959783850123467,5924.342689631816,14596.532463217116,6460.761290533311,0.0004274177937161757,26401.49225896047,2692.202970327326,19311.647851549627,1969.2400413545531,0.7314604667846152,0.7314604667846152,32447.61986697058,32395.05729023726,1.0020285977816135,0.8,4294.855455697119,4287.898129693729,1.0020285977816135,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2787.767191476936,3099.015535412006,7.375234534202262,4.758420989114014,-2.2144289118443874,6.972849900958401,2.933971966099352,3.5,0.8382777045998149,0.6,0.00024337934288409457,1.0001167763386378,0.00024335092525403927,198.59196330740227,0.0,5.649638367858519e-06,16.011075134511042,0.01071528472259141,8.225258362460367e-05,0.0001611267592594909,0.0005781802182261453,0.09247551200040062,0.09247551200040062,0.09247551200040062,0.09248066923575649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489186.7286443537,595.1789756974376,0.0,0.09247551200040062,0.09247551199035466,0.09247551199035466,0.37116185398396206,0.37116185398396206,0.5,9.712995237882556,0.027352177882846718,0.027352177882846718,-3.1377567211166024e-11,3.117003495844983e-05,0.027169624934913372,-3.1377567211166024e-11,27563.304520236386,20903.49366301775,0.75838126185744,0.7596054602521075,0.49204336938128707,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490931605065775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.045066454964,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9865811530547,260.9865811530547,-12.163418846945262,245.2986626612323,276.67449964488407,113093.27922217557,113224.1615937512,-130.88237157562227,0.0,nan,276.67449964488407,3.524499644884088,270.39933224816133,-2.750667751838648,264.1241648514333,-9.02583514856667,257.8489974546691,-15.301002545330903,251.5738300579482,-21.57616994205179,245.2986626612323,-27.851337338767678,1.0,1.0,25762.5980482374,25762.5980482374,276.0865766419057,2.936576641905731,276.0865766419057,276.0865766419057,82151.06360108043,82166.15722705584,-15.09362597540894,0.0,8575.796259387458,8575.796259387458,0.907264636854281,3606.2980599111693,276.0865766419057,2.936576641905731,1.0,0.002,0.13899202997220889,0.0048456332245953825,0.0002146344176099069,0.0017853655851993667,0.10731720880495345,0.10731720880495345,0.0,2.8092736470419766e-12,1.0,1.0000549713163027,0.02716962496629094,0.09247551199035466,0.0,5.0776532050373856e-06,6.5241437283269255,0.0,1599968.034271925,266.5054383506078,3.1170066336017044e-05,1.0,1284873.831449245,2596.6483047787115,,,,,,,,,,,,,,,,,,,3.0,14596.532463217116,1556.8745583040695,0.37116185398396206,6.1796691888313084,2.933971966099352
904.0,-29.60066124878442,4.75875066501672,35.04372436469902,28.044132340606325,5.264428123019964,-26.11415231160339,-39.62774350130928,1.7779191858437484,-6.6451295478251495,-6.64516116623942,40.08775771418307,37810.08850631926,20560.438897221942,20560.438897221942,58370.5274035412,82162.77695827844,82166.04689407736,20560.438897221942,102726.4857912993,102726.4857912993,102726.4857912993,130290.28822105733,125909.84482054495,4380.443400512375,0.0,94738.06121888723,50385.662083025854,49280.443484290416,27563.802429758023,76844.24591404844,20903.818076799125,1556.9114820317754,0.0,0.8779386131255682,2.714026607725895,0.0014957518510113484,1.0,1.0,-6.6175760345345225,332479.6238377254,1558320.5685360408,4.686965626791663,1558320.5685360408,4.686965626791663,0.7583793320993788,0.0924753283513371,3.5883785681671214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5883785681671214,1.2834021322094622,1.283714465565357,2.7959892524017307,5924.3657163258695,14596.523299927374,6460.746174591513,0.0004274118172322413,26401.35632826436,2692.1891092538594,19311.60266898804,1969.2354340154934,0.7314625214278753,0.7314625214278753,32447.781109731903,32395.05729023726,1.0020348220424011,0.8,4294.8767982287445,4287.898129693729,1.0020348220424011,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2787.5940346314637,3099.015535412006,7.375693390712881,4.75875066501672,-2.2148218275139895,6.973572492530709,2.933668242260644,3.5,0.838190926360184,0.6,0.00024335092525403927,1.0001165998003834,0.0002433225538928266,198.59288879174144,0.0,5.643512945225731e-06,15.993715686769722,0.010720928235536636,8.224303351242266e-05,0.0001611078917416166,0.0005781161058882058,0.09247532828763372,0.09247532828763372,0.09247532828763372,0.09248056440657576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489186.10631715535,595.1791796474982,0.0,0.09247532828763372,0.0924753283513371,0.0924753283513371,0.37115973949469905,0.37115973949469905,0.5,9.713152311519062,0.02760422424535136,0.02760422424535136,-6.957634468562901e-11,3.161841425480816e-05,0.02758513170488186,-6.957634468562901e-11,27563.802429758023,20903.818076799125,0.7583793320993788,0.7595952918690828,0.49203538998366214,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449099882705097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.02770700722,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9857270228875,260.9857270228875,-12.16427297711249,245.29755912643043,276.6738949193501,113095.88605611784,113226.5472614188,-130.661205300969,0.0,nan,276.6738949193501,3.523894919350141,270.398627760773,-2.751372239226953,264.12336060219036,-9.026639397809618,257.8480934435787,-15.301906556421272,251.5728262850024,-21.57717371499757,245.29755912643043,-27.85244087356955,1.0,1.0,25762.5980482374,25762.5980482374,276.0859954294685,2.9359954294685053,276.0859954294685,276.0859954294685,82150.86330695137,82166.04689407736,-15.18358712598274,0.0,8575.796259387458,8575.796259387458,0.9072632670251822,3606.320461007957,276.0859954294685,2.9359954294685053,1.0,0.002,0.13898687469361315,0.004845552741311455,0.00021462620618140568,0.0017853737886675011,0.10731310309070284,0.10731310309070284,0.0,-5.151093093735959e-12,1.0,1.0000558116837774,0.027585131774458205,0.0924753283513371,0.0,5.155272501991269e-06,6.623884725878037,0.0,1599967.368064232,266.5048704521748,3.1618483831152844e-05,1.0,1284875.770062495,2596.640466543129,,,,,,,,,,,,,,,,,,,3.0,14596.523299927374,1556.9114820317754,0.37115973949469905,6.1796691888313084,2.933668242260644
905.0,-29.60178726229711,4.759080333538095,35.043735904515614,28.043388481624447,5.263870861241642,-26.115221449950592,-39.62877664072437,1.7773050488651119,-6.645695633817581,-6.645727448397921,40.08778146891358,37809.788500949566,20560.439787536932,20560.439787536932,58370.2282884865,82162.59703349267,82165.87900685868,20560.439787536932,102726.31879439561,102726.31879439561,102726.31879439561,130290.5988351161,125910.09361223783,4380.505222878273,0.0,94738.16192096764,50385.64322157431,49280.57633265926,27564.2800407205,76844.85637337976,20904.128009868997,1556.9473895108592,0.0,0.8779354418492271,2.7139692652204555,0.0014957518510113484,1.0,1.0,-6.617960155506921,332472.1829763339,1558321.594657956,4.687073609309687,1558321.594657956,4.687073609309687,0.7583774355429378,0.09247514006407126,3.5884002965652364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5884002965652364,1.2834050576159084,1.2837173552698966,2.7959998094686926,5924.388085483949,14596.51413341227,6460.731374199852,0.0004274059939389782,26401.224526608585,2692.1756692253302,19311.55842962692,1969.230922856115,0.7314644974199467,0.7314644974199467,32447.938292228806,32395.05729023726,1.0020408895771176,0.8,4294.897603332697,4287.898129693729,1.0020408895771176,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2787.4211809949065,3099.015535412006,7.376151091812523,4.759080333538095,-2.2152132181659896,6.9742935517040845,2.933365062806484,3.5,0.8381043036589954,0.6,0.0002433225538928266,1.0001168211598137,0.00024329413199015166,198.59381603202988,0.0,5.634350582179248e-06,15.967749549895988,0.010726562586118815,8.223344911173075e-05,0.00016108910478109586,0.0005780521913699128,0.0924751400054739,0.0924751400054739,0.0924751400054739,0.09248040926061842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489185.45872973284,595.1793916123817,0.0,0.0924751400054739,0.09247514006407126,0.09247514006407126,0.37115763590649764,0.37115763590649764,0.5,9.713310389782293,0.027841550120513148,0.027841550120513148,-2.916067387559451e-11,3.181458032486262e-05,0.027767292890985118,-2.916067387559451e-11,27564.2800407205,20904.128009868997,0.7583774355429378,0.7595853651527786,0.49202757719054646,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491065947394106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.00174087035,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.98487516408295,260.98487516408295,-12.165124835917027,245.29645667505608,276.67329365311366,113098.59100569646,113228.90474666505,-130.31374096859338,0.0,nan,276.67329365311366,3.523293653113683,270.3979262575053,-2.7520737424947015,264.122558861896,-9.027441138103995,257.8471914662676,-15.302808533732389,251.5718240706589,-21.578175929341086,245.29645667505608,-27.8535433249439,1.0,1.0,25762.5980482374,25762.5980482374,276.08540957044346,2.9354095704434826,276.08540957044346,276.08540957044346,82150.72287527595,82165.87900685868,-15.15613158272754,0.0,8575.796259387458,8575.796259387458,0.9072619316851049,3606.3422980480627,276.08540957044346,2.9354095704434826,1.0,0.002,0.13898168541348055,0.004845472806878449,0.00021461794317691678,0.001785382056547092,0.1073089715884584,0.1073089715884584,0.0,-2.7599146926182705e-13,1.0,1.0000561799616123,0.027767292920145792,0.09247514006407126,0.0,5.1892818793824155e-06,6.667592574274682,0.0,1599966.7036205453,266.5043043661824,3.1814609485536494e-05,1.0,1284877.701626839,2596.6326568418876,,,,,,,,,,,,,,,,,,,3.0,14596.51413341227,1556.9473895108592,0.37115763590649764,6.1796691888313084,2.933365062806484
906.0,-29.583719245871798,4.73318583152083,35.043710400007754,28.044566348567628,5.262814068828879,-26.099065914417714,-39.61379723679272,1.7781607387298632,-6.649671315010266,-6.649671315018606,40.08673643243975,37819.07011330111,20519.258985832716,20519.258985832716,58338.32909913383,82169.70746266907,82189.10743946618,20519.258985832716,102708.3664252989,102708.3664252989,102708.3664252989,130271.41755073395,125891.03521698664,4380.382333747311,0.0,94738.22902615236,50387.59168167186,49278.48593831166,27563.05112543505,76841.53706374671,20902.991975464643,1556.983737008891,0.0,0.8779179728389354,2.7135703687887034,0.0014957518510113484,1.0,1.0,-6.649671315010266,332420.3647964165,1558276.4532371706,4.6876684411061955,1558276.4532371706,4.6876684411061955,0.7583700324154413,0.09247496886229516,3.5883590122853377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5883590122853377,1.2834011217563326,1.2837133819739868,2.795976216207972,5924.338094195596,14596.50488689994,6460.751456834659,0.00042741705844182763,26401.546975038014,2692.2085498144643,19311.618457966288,1969.2370440432042,0.7314578375359947,0.7314578375359947,32447.639642981885,32395.05729023726,1.0020293611708262,0.8,4294.858073303908,4287.898129693729,1.0020293611708262,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2787.248632228908,3099.015535412006,7.361833009286964,4.73318583152083,-2.227856970475086,6.961042801995916,2.93306243058546,3.5,0.8380178373101314,0.6,0.00024329413199015166,0.9981274819614164,0.0002437505593093733,198.579084122839,0.07287452657420179,0.00023874024514378744,676.5898547374936,0.010965302831262602,8.237251364294064e-05,0.000160921618347211,0.0005774445394677561,0.09247496431576249,0.09247496431576249,0.09247496431576249,0.09246713532368565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489181.5356612916,595.1806172082352,0.0,0.09247496431576249,0.09247496886229516,0.09247496886229516,0.3711555378423104,0.3711555378423104,0.5,9.713075517947635,0.014528946278971944,0.014528946278971944,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,27563.05112543505,20902.991975464643,0.7583700324154413,0.7592030473145941,0.4921696202136992,37569.03399132045,20600.0,0.0,3188.081165668087,-3188.081165668087,0.057693079114854266,1.4423269778713554,2525.2138742696243,662.8672913984626,3188.081165668087,0.029603229579149515,0.624383973104483,1.4490740962609063,1.4491133195130488,1.2674891952911318,0.0002433225538928266,0.003441913913458439,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,41433.70501172604,17411.91883433191,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9857246636076,260.9857246636076,-12.164275336392393,245.2986659013807,276.6727834258378,113165.34951794833,113035.39668892561,129.9528290227248,0.0,nan,276.6727834258378,3.5227834258378152,270.397959920951,-2.7520400790489816,264.12313641606426,-9.026863583935722,257.8483129111492,-15.30168708885077,251.57348940626287,-21.57651059373711,245.2986659013807,-27.851334098619276,1.0,1.0,25762.5980482374,25762.5980482374,276.08417430742116,2.9341743074211877,276.08417430742116,276.08417430742116,82157.9029137612,82189.10743946618,-31.204525704990374,0.0,8575.796259387458,8575.796259387458,0.9072644688485184,3606.3008073467645,276.08417430742116,2.9341743074211877,1.0,0.002,0.13899026314930024,0.004844728675089535,0.00021462945052392983,0.0017853705592948848,0.10731472526196491,0.10731472526196491,0.0,9.81881459818923e-12,0.9999072426152978,0.9999072426152978,0.0,0.09246639112603308,8.577736262079984e-06,0.0,0.0,0.0,1599961.9895125567,266.5003286849897,0.0,1.0,1284891.1538180732,2596.578267883172,,,,,,,,,,,,,,,,,,,3.0,14596.50488689994,1556.983737008891,0.3711555378423104,6.1796691888313084,2.93306243058546
907.0,-29.53389392270827,4.662582237824935,35.04354681337849,28.04486296316611,5.259607050746644,-26.054543825361936,-39.57178951296953,1.7802569533991104,-6.662759718092161,-6.662759718120075,40.08270406757911,37849.10161030186,20372.1284659817,20372.1284659817,58221.230076283566,82184.89753565348,82269.26608265683,20372.1284659817,102641.39454863853,102641.39454863853,102641.39454863853,130198.15121731143,125818.6073202974,4379.543897014037,0.0,94734.68115148704,50398.88522613101,49261.995472617804,27556.7566686729,76818.75214129071,20897.620504241062,1556.999868438787,0.0,0.877862135199531,2.7122454992253697,0.0014957518510113484,1.0,1.0,-6.662759718092161,332248.4427026724,1558102.2803760443,4.6895698523119425,1558102.2803760443,4.6895698523119425,0.758348333786244,0.09247423325879259,3.5884674589057304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5884674589057304,1.2833903949482777,1.28370323836096,2.7960840855836,5924.566656458582,14596.880123253584,6460.805145395961,0.0004273882989975076,26399.760409245984,2692.0263708040957,19311.778936668856,1969.2534083166888,0.731513416686361,0.731513416686361,32448.42414112436,32395.05729023726,1.0020596442883685,0.8,4294.9619116175045,4287.898129693729,1.0020596442883685,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2782.5631628070387,3099.015535412006,7.321353469450224,4.662582237824935,-2.2679539683827183,6.930536206207654,2.9248493896994816,3.5,0.8356712541998519,0.6,0.0002437505593093733,0.9948461651578169,0.0002450133174818099,198.53832430383304,0.19915896496903843,0.000545150652866802,1544.9569502245167,0.011510453484129404,8.276366187867987e-05,0.00016098689743069343,0.0005776962427402379,0.09247423324090935,0.09247423324090935,0.09247423324090935,0.09241706854690124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489170.2989247851,595.1840765337928,0.0,0.09247423324090935,0.09247423325879259,0.09247423325879259,0.371151865740857,0.371151865740857,0.5,9.711360576476972,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,27556.7566686729,20897.620504241062,0.758348333786244,0.7579038770273018,0.4927065404640654,37569.03399132045,20600.0,0.0,8700.302778130057,-8700.302778130057,0.15765328307111842,3.9413320767779574,6892.290358129534,1808.0124200005228,8700.302778130057,0.16782769215796997,0.8531021811207702,1.448891185955527,1.4490058226822968,1.267612084286786,0.00024329413199015166,0.0034356564340603563,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,47814.29371967502,11899.697221869943,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9906577364113,260.9906577364113,-12.159342263588655,245.30905048766985,276.67226498515515,113308.9807402755,112554.34021831227,754.6405219632541,0.0,nan,276.67226498515515,3.522264985155175,270.3996220856632,-2.7503779143367524,264.12697918616914,-9.02302081383084,257.85433628665174,-15.295663713348233,251.58169338715908,-21.5683066128409,245.30905048766985,-27.840949512330127,1.0,1.0,25762.5980482374,25762.5980482374,276.0804329830942,2.9304329830942493,276.0804329830942,276.0804329830942,82172.9942348483,82269.26608265683,-96.27184780852986,0.0,8575.796259387458,8575.796259387458,0.9072578041380889,3606.409796200259,276.0804329830942,2.9304329830942493,1.0,0.002,0.13905002794749677,0.004842128608150655,0.0002147159678509381,0.0017852840317994314,0.10735798392546905,0.10735798392546905,0.0,-3.496304808170425e-13,0.999353714039576,0.999353714039576,0.0,0.09241446846013646,5.9764798656135684e-05,0.0,0.0,0.0,1599946.6185321945,266.4872402819078,0.0,1.0,1284935.795099857,2596.397789191135,,,,,,,,,,,,,,,,,,,4.0,14596.880123253584,1556.999868438787,0.371151865740857,6.1796691888313084,2.9248493896994816
908.0,-29.48102215142396,4.586118894427154,35.04316245174888,28.037353441491746,5.2529159912455325,-26.007628337224205,-39.526471321564145,1.779522175238223,-6.682915007142526,-6.682915007070874,40.076011587115445,37890.92229610517,20156.197840118835,20156.197840118835,58047.12013622401,82195.01302907776,82376.58364488112,20156.197840118835,102532.78148499996,102532.78148499996,102532.78148499996,130077.83519073948,125700.32732660626,4377.507864133221,0.0,94725.3048351974,50421.214095704105,49226.76748832588,27545.05370573952,76771.8211940654,20887.897273009738,1556.929278171219,0.0,0.8777779432700707,2.7102062854770153,0.0014957518510113484,1.0,1.0,-6.682915007142526,331983.83057080774,1557813.2396839191,4.6924370894975205,1557813.2396839191,4.6924370894975205,0.7583175366493244,0.09247121101320674,3.5890296673539064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5890296673539064,1.2833912202482176,1.2837056845592003,2.7965203522740016,5925.491053224974,14597.892166586098,6460.801251775903,0.00042723879245915405,26393.01248937175,2691.3382744741325,19311.767298377945,1969.2522215412955,0.7317000022697157,0.7317000022697157,32452.49105661911,32395.05729023726,1.0022166378807715,0.8,4295.500219643551,4287.898129693729,1.0022166378807715,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2770.1332372156935,3099.015535412006,7.2762557299872554,4.586118894427154,-2.322315934888983,6.908434829316136,2.9031059486537547,3.5,0.8294588424725013,0.6,0.0002450133174818099,0.9945341980894281,0.00024635987173945165,198.49484221639352,0.22106779918886882,0.00045116132242073665,1278.5911877403676,0.01196161480655014,8.31875596596567e-05,0.00016182575782215322,0.0005807974457657364,0.09247121087708124,0.09247121087708124,0.09247121087708124,0.09233454131754436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489157.69741947297,595.1878492824147,0.0,0.09247121087708124,0.09247121101320674,0.09247121101320674,0.3711422570280837,0.3711422570280837,0.5,9.707260488715425,-7.167955118347891e-11,-7.167955118347891e-11,-7.167955118347891e-11,-7.167955118347891e-11,-7.167955118347891e-11,-7.167955118347891e-11,27545.05370573952,20887.897273009738,0.7583175366493244,0.756099298328371,0.493552474160066,37569.03399132045,20600.0,0.0,9619.403405404033,-9619.403405404033,0.17494699043601875,4.373674760900465,7623.511720065793,1995.8916853382404,9619.403405404033,0.3350670126726453,0.9466828486797545,1.448670651673553,1.4487090646729082,1.2679472293275518,0.0002437505593093733,0.003418646299677421,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48467.02858446485,10980.596594595967,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9988921334451,260.9988921334451,-12.151107866554867,245.32661853639846,276.6711657304917,113385.82765378979,112126.16458086994,1259.6630729198328,0.0,nan,276.6711657304917,3.5211657304917026,270.4022562917078,-2.747743708292205,264.1333468528616,-9.016653147138356,257.8644374139997,-15.285562586000253,251.5955279752115,-21.55447202478848,245.32661853639846,-27.82338146360152,1.0,1.0,25762.5980482374,25762.5980482374,276.0727916997213,2.9227916997213015,276.0727916997213,276.0727916997213,82183.1695198177,82376.58364488112,-193.41412506341294,0.0,8575.796259387458,8575.796259387458,0.9072232517584491,3606.9748156906758,276.0727916997213,2.9227916997213015,1.0,0.002,0.13919090369123982,0.004837922589605938,0.00021492460696500733,0.0017850753972093731,0.10746230348250366,0.10746230348250366,0.0,4.174380459354143e-12,0.9984765448487121,0.9984765448487121,0.0,0.09233033527044283,0.0001408757427639033,0.0,0.0,0.0,1599922.943463662,266.46708499285745,0.0,1.0,1285004.5333363214,2596.119925268628,,,,,,,,,,,,,,,,,,,4.0,14597.892166586098,1556.929278171219,0.3711422570280837,6.1796691888313084,2.9031059486537547
