time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
909.0,-29.42682303278701,4.50902728984762,35.04252571473757,28.025888744182907,5.243053657367599,-25.959835363760213,-39.480225288402266,1.7760659864192312,-6.704902122730914,-6.704902122741109,40.067966968594504,37936.52641262644,19933.361629916682,19933.361629916682,57869.88804254312,82205.73405388149,82472.40213893107,19933.361629916682,102405.76376884774,102405.76376884774,102405.76376884774,129935.19961075796,125561.13732779976,4374.0622829582,0.0,94715.42678494783,50446.21913675916,49188.008497987415,27529.43584191023,76717.44433989764,20875.226112479297,1556.7178393447848,0.0,0.8776888754222831,2.7079831176558393,0.0014957518510113484,1.0,1.0,-6.704902122730914,331695.3579671681,1557465.8553059236,4.6954707622410705,1557465.8553059236,4.6954707622410705,0.758287464819722,0.09246433151725714,3.5897413121297115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5897413121297115,1.283404576628407,1.2837207724759185,2.797045746525395,5926.604300598095,14598.966901273403,6460.733372426216,0.0004270492115234207,26385.02848795958,2690.5241329056894,19311.564402459244,1969.231531915511,0.7319137218772303,0.7319137218772303,32457.638785107476,32395.05729023726,1.0024153607392257,0.8,4296.18158702499,4287.898129693729,1.0024153607392257,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2756.5832197473596,3099.015535412006,7.231184419581417,4.50902728984762,-2.379094992802499,6.888122282650119,2.879477143791799,3.5,0.8227077553690855,0.6,0.00024635987173945165,0.9943998080613159,0.00024774730419523653,198.4502714776769,0.22890498816759025,0.00045497884962615137,1289.410059840513,0.01241659365617629,8.362220443806119e-05,0.00016273766730139045,0.0005841861273514218,0.09246432936430186,0.09246432936430186,0.09246432936430186,0.09223691037506386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489151.6864688471,595.1894103304465,0.0,0.09246432936430186,0.09246433151725714,0.09246433151725714,0.3711230686816919,0.3711230686816919,0.5,9.70043790556873,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,27529.43584191023,20875.226112479297,0.758287464819722,0.7543250239951923,0.49449674372034813,37569.03399132045,20600.0,0.0,9917.631068992087,-9917.631068992087,0.18109395830470373,4.52734895761759,7863.777871708472,2053.8531972836145,9917.631068992087,0.5134566481084433,0.9799456618219892,1.448436296787665,1.4483936099933883,1.2683103180957755,0.0002450133174818099,0.0034003090159912927,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48776.07512015305,10682.368931007913,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0096599841476,261.0096599841476,-12.14034001585236,245.3502644028201,276.6690555654723,113393.96130535813,111746.74124637556,1647.2200589825438,0.0,nan,276.6690555654723,3.5190555654723426,270.4052973329739,-2.744702667026104,264.14153910041813,-9.008460899581848,257.8777808678551,-15.272219132144869,251.61402263534626,-21.535977364653718,245.3502644028201,-27.799735597179875,1.0,1.0,25762.5980482374,25762.5980482374,276.0619777149361,2.9119777149361425,276.0619777149361,276.0619777149361,82193.37237247307,82472.40213893107,-279.02976645799936,0.0,8575.796259387458,8575.796259387458,0.9071795123447443,3607.69001869036,276.0619777149361,2.9119777149361425,1.0,0.002,0.13942323896656011,0.0048330088507391655,0.00021527363648998025,0.0017847263490007733,0.10763681824499012,0.10763681824499012,0.0,-1.450924666870912e-11,0.9974872982946328,0.9974872982946328,0.0,0.09223199623376808,0.00023233528348905156,0.0,0.0,0.0,1599897.1100913705,266.44509787726906,0.0,1.0,1285079.509998562,2595.816892560922,,,,,,,,,,,,,,,,,,,4.0,14598.966901273403,1556.7178393447848,0.3711230686816919,6.1796691888313084,2.879477143791799
910.0,-29.372597923830813,4.433217179165859,35.04161778898934,28.01137282457205,5.230726705183166,-25.912265460928207,-39.4341329234652,1.7703942420722132,-6.727684466596486,-6.727684466582626,40.058875773296435,37984.35106845565,19713.43611282733,19713.43611282733,57697.78718128298,82216.81684595054,82552.0638424929,19713.43611282733,102265.49995532024,102265.49995532024,102265.49995532024,129776.15285398485,125407.04297314667,4369.109880838177,0.0,94705.3792373481,50472.91345910134,49147.184198051946,27510.65289866461,76657.83709671655,20860.206574316922,1556.3773579135268,0.0,0.8775994052552969,2.7056810621272005,0.0014957518510113484,1.0,1.0,-6.727684466596486,331396.6598265875,1557073.3478992747,4.698518532788039,1557073.3478992747,4.698518532788039,0.7582592332924782,0.09245317340364936,3.590561035397964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.590561035397964,1.2834281919696657,1.2837461743979843,2.797632978505453,5927.848574697931,14600.069989545049,6460.614285864068,0.0004268307792350095,26376.206476838604,2689.6245381285767,19311.20844475571,1969.195234331368,0.732145028577677,0.732145028577677,32463.56805341469,32395.05729023726,1.002644263917534,0.8,4296.966401148243,4287.898129693729,1.002644263917534,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2742.8059853321133,3099.015535412006,7.187324301554755,4.433217179165859,-2.4360329684413538,6.869250147607213,2.855531374567685,3.5,0.8158661070193386,0.6,0.00024774730419523653,0.9943996045133021,0.0002491426012950736,198.40568637136178,0.2314430899421607,0.00045036500885256786,1276.3344350881773,0.012866958665028858,8.405749276572412e-05,0.0001636898114295124,0.0005877382588104475,0.0924531723918106,0.0924531723918106,0.0924531723918106,0.09212895070051362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489154.62026735255,595.1880084450119,0.0,0.0924531723918106,0.09245317340364936,0.09245317340364936,0.37109292537677724,0.37109292537677724,0.5,9.690711243181106,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,27510.65289866461,20860.206574316922,0.7582592332924782,0.752666516125255,0.4955051238992317,37569.03399132045,20600.0,0.0,9983.777223682178,-9983.777223682178,0.18304572118306342,4.576143029576581,7920.1842168233325,2063.5930068588464,9983.777223682178,0.6956500072986966,0.9905071492590005,1.4481978612631397,1.4480703320609076,1.26867652566555,0.00024635987173945165,0.0033819097667109107,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48829.1456500908,10616.222776317822,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.02227896715306,261.02227896715306,-12.127721032846921,245.3788651127853,276.6656928215178,113345.11747624922,111414.71906041996,1930.3984158292724,0.0,nan,276.6656928215178,3.5156928215178027,270.4083272797973,-2.7416727202027005,264.15096173803147,-8.999038261968508,257.89359619625884,-15.256403803741136,251.63623065452762,-21.513769345472355,245.3788651127853,-27.771134887214686,1.0,1.0,25762.5980482374,25762.5980482374,276.04848450310664,2.8984845031066584,276.04848450310664,276.04848450310664,82204.22744673693,82552.0638424929,-347.8363957559777,0.0,8575.796259387458,8575.796259387458,0.9071291261125853,3608.5138405749535,276.04848450310664,2.8984845031066584,1.0,0.002,0.13975292052475718,0.004827550340806162,0.00021577258171738263,0.0017842274096539666,0.10788629085869131,0.10788629085869131,0.0,-8.628650745301503e-12,0.9964340697744243,0.9964340697744243,0.0,0.09212349183815889,0.0003296815654904665,0.0,0.0,0.0,1599870.3351387868,266.4223155334035,0.0,1.0,1285157.1886238726,2595.502993397126,,,,,,,,,,,,,,,,,,,4.0,14600.069989545049,1556.3773579135268,0.37109292537677724,6.1796691888313084,2.855531374567685
911.0,-29.31875501626239,4.359311337065256,35.040430043208964,27.99448143867778,5.216419409847368,-25.86523757361672,-39.38853778000919,1.762901965475318,-6.750821364999638,-6.750821365000535,40.04899403060178,38033.549003043154,19499.698817625384,19499.698817625384,57533.247820668534,82228.27059256312,82616.35530228287,19499.698817625384,102116.05411990825,102116.05411990825,102116.05411990825,129605.56208898296,125242.94504497598,4362.617044006978,0.0,94695.38770006552,50500.666104313226,49105.24621750255,27489.507969074715,76594.75418657727,20843.443809407094,1555.9355524273012,0.0,0.877510956220395,2.703344762587989,0.0014957518510113484,1.0,1.0,-6.750821364999638,331093.52961016004,1556646.793837489,4.70153190752575,1556646.793837489,4.70153190752575,0.7582326985574153,0.09243771209141922,3.5914593601274474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5914593601274474,1.2834602913683166,1.2837800726512423,2.7982629336343066,5929.183374023429,14601.17540512671,6460.452067641278,0.0004265912276356656,26366.82702061959,2688.668099771032,19310.723563632146,1969.1457902170616,0.732387084290826,0.732387084290826,32470.0655553145,32395.05729023726,1.0028951161181434,0.8,4297.82642821948,4287.898129693729,1.0028951161181434,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2729.131704427204,3099.015535412006,7.145019342962789,4.359311337065256,-2.4922975168651016,6.851608853930357,2.831843703328433,3.5,0.8090982009509808,0.6,0.0002491426012950736,0.9944414158283886,0.00025053522241683096,198.36142951776856,0.23210702332074826,0.0004464467120244993,1265.2299818774309,0.013313405377053358,8.449014514343628e-05,0.00016465245615163735,0.000591342604813772,0.09243771175136335,0.09243771175136335,0.09243771175136335,0.09201399481182826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489168.12709340156,595.1831261744252,0.0,0.09243771175136335,0.09243771209141922,0.09243771209141922,0.37105107312001895,0.37105107312001895,0.5,9.677999752661936,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,27489.507969074715,20843.443809407094,0.7582326985574153,0.7511382265229707,0.49655553316872303,37569.03399132045,20600.0,0.0,9969.002304343729,-9969.002304343729,0.1835154131783126,4.587885329457811,7912.327015084592,2056.6752892591367,9969.002304343729,0.8789636080329816,0.993048772609916,1.4479588738258375,1.447747007583468,1.269036778804978,0.00024774730419523653,0.0033639028623583733,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48803.26627754161,10630.997695656271,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0361977361742,261.0361977361742,-12.11380226382579,245.41143576591733,276.6609597064303,113251.2675211517,111122.03336117978,2129.2341599719143,0.0,nan,276.6609597064303,3.510959706430299,270.41105491834395,-2.738945081656027,264.16115013022977,-8.988849869770206,257.91124534210707,-15.238754657892912,251.66134055401673,-21.488659445983245,245.41143576591733,-27.738564234082645,1.0,1.0,25762.5980482374,25762.5980482374,276.0328444548756,2.882844454875624,276.0328444548756,276.0328444548756,82215.69174693125,82616.35530228287,-400.6635553516244,0.0,8575.796259387458,8575.796259387458,0.9070739034811155,3609.4166569280846,276.0328444548756,2.882844454875624,1.0,0.002,0.14018257123909084,0.00482161637973609,0.0002164256644369342,0.0017835743403953382,0.1082128322184671,0.1082128322184671,0.0,4.8322726028948715e-12,0.995351997674167,0.995351997674167,0.0,0.09200806139062363,0.0004296507007955937,0.0,0.0,0.0,1599843.1359555053,266.39917863500034,0.0,1.0,1285236.065945802,2595.1843066005463,,,,,,,,,,,,,,,,,,,4.0,14601.17540512671,1555.9355524273012,0.37105107312001895,6.1796691888313084,2.831843703328433
912.0,-29.2654149335006,4.287478979494689,35.0389616063878,27.975823392067127,5.200593441916569,-25.81881409596423,-39.34351365370674,1.7539926045061311,-6.773930191459101,-6.773930191419193,40.038528188948284,38083.59699545051,19292.68961798221,19292.68961798221,57376.28661343272,82240.06873009334,82668.00270338055,19292.68961798221,101960.69232136276,101960.69232136276,101960.69232136276,129427.28556641121,125072.69855931152,4354.587007099693,0.0,94685.54965816933,50529.07792398136,49062.74637131997,27466.593245048454,76529.33961636842,20825.38863761008,1555.4113538160575,0.0,0.877424829059751,2.701012888364726,0.0014957518510113484,1.0,1.0,-6.773930191459101,330790.9848178203,1556195.1229372132,4.704466549456514,1556195.1229372132,4.704466549456514,0.7582079237789849,0.09241798326698665,3.592412069231704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.592412069231704,1.2834990142395772,1.2838205926914144,2.7989207855839817,5930.577283364721,14602.274971444203,6460.258242196168,0.0004263373437891456,26357.09596600353,2687.675808354895,19310.144206405912,1969.086712221392,0.7326355009411103,0.7326355009411103,32476.956059358246,32395.05729023726,1.003161154853914,0.8,4298.738474126271,4287.898129693729,1.003161154853914,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.6715679978583,3099.015535412006,7.104205768227651,4.287478979494689,-2.547484282044568,6.834963261539257,2.8086041362600276,3.5,0.8024583246457222,0.6,0.00025053522241683096,0.9944955859341391,0.0002519219048936259,198.31760193744802,0.23212377607067772,0.0004427118450622651,1254.6453689064592,0.013756117222115623,8.491939810957457e-05,0.00016561582430725638,0.0005949602860971452,0.09241798327242742,0.09241798327242742,0.09241798327242742,0.09189463130025913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489193.2264745023,595.1744416749639,0.0,0.09241798327242742,0.09241798326698665,0.09241798326698665,0.37099716048892,0.37099716048892,0.5,9.662299193053009,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,27466.593245048454,20825.38863761008,0.7582079237789849,0.7497292790066208,0.4976339425684137,37569.03399132045,20600.0,0.0,9927.193288692506,-9927.193288692506,0.1834746680677387,4.586866701693464,7882.85878886665,2044.3344998258567,9927.193288692506,1.062460142343171,0.9928282904098409,1.447720547787117,1.4474260888162236,1.2693881101211988,0.0002491426012950736,0.0033464304953700675,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48750.872648919416,10672.806711307494,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0509961939979,261.0509961939979,-12.099003806002088,245.44715389671458,276.65483849128117,113123.56909731755,110859.76388183859,2263.8052154789566,0.0,nan,276.65483849128117,3.504838491281191,270.4133015723783,-2.7366984276216613,264.17176465346176,-8.978235346538213,257.93022773452697,-15.219772265473011,251.68869081562445,-21.461309184375523,245.44715389671458,-27.702846103285395,1.0,1.0,25762.5980482374,25762.5980482374,276.015758089758,2.8657580897580033,276.015758089758,276.015758089758,82227.04420453431,82668.00270338055,-440.95849884624477,0.0,8575.796259387458,8575.796259387458,0.9070153320100415,3610.3741295778623,276.015758089758,2.8657580897580033,1.0,0.002,0.1407122633146454,0.00481527628423759,0.0002172331433749551,0.0017827668564915147,0.10861657168747756,0.10861657168747756,0.0,-1.3353033956331473e-13,0.9942685172642056,0.9942685172642056,0.0,0.09188829119141498,0.0005296920755716679,0.0,0.0,0.0,1599815.9621901582,266.3760698085409,0.0,1.0,1285314.837317303,2594.8661044986748,,,,,,,,,,,,,,,,,,,4.0,14602.274971444203,1555.4113538160575,0.37099716048892,6.1796691888313084,2.8086041362600276
913.0,-29.21263099772697,4.21773358380713,35.03721586110092,27.955926465243124,5.183730285696359,-25.772994869370425,-39.29906183676792,1.7440941574785287,-6.796904403167218,-6.796904403146456,40.02759911630553,38134.11773771005,19092.45112231975,19092.45112231975,57226.5688600298,82252.03518529079,82708.7406078866,19092.45112231975,101801.19173020635,101801.19173020635,101801.19173020635,129243.53692732318,124898.4923236109,4345.044603712278,0.0,94675.8290764953,50557.91162941551,49019.908274533096,27442.345197116832,76462.25347164992,20806.362384506414,1554.8228914192514,0.0,0.8773411472361581,2.6986961729725767,0.0014957518510113484,1.0,1.0,-6.796904403167218,330490.4179258883,1555723.566253649,4.707318221257829,1555723.566253649,4.707318221257829,0.7581845587560201,0.09239411151520051,3.593404223935211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.593404223935211,1.2835423701333328,1.2838657394062885,2.7995992244197847,5932.014813847359,14603.366259268323,6460.039171872639,0.0004260725754772573,26347.11353815181,2686.657884002367,19309.489390548697,1969.0199395867803,0.7328882293913405,0.7328882293913405,32484.13146669424,32395.05729023726,1.0034382085545985,0.8,4299.688230609803,4287.898129693729,1.0034382085545985,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2702.459188992011,3099.015535412006,7.064843458169311,4.21773358380713,-2.6014952330927885,6.819228816899918,2.785866893954682,3.5,0.7959619697013377,0.6,0.0002519219048936259,0.9945551739218688,0.00025330108524820427,198.27424745816072,0.23192055139106713,0.0004390776508098731,1244.3460623951805,0.014195194872925495,8.534517137625873e-05,0.00016657673351736717,0.0005985775378306372,0.09239411146155115,0.09239411146155115,0.09239411146155115,0.09177232110728835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489230.33038120944,595.1618265413738,0.0,0.09239411146155115,0.09239411151520051,0.09239411151520051,0.3709311420523229,0.3709311420523229,0.5,9.643645481603428,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,-2.0747847884194925e-11,27442.345197116832,20806.362384506414,0.7581845587560201,0.7484290125093923,0.4987312825124768,37569.03399132045,20600.0,0.0,9876.996373722825,-9876.996373722825,0.1832616310900075,4.581540777250184,7846.552287497691,2030.4440862251327,9876.996373722825,1.2458191280528808,0.9916754929112954,1.4474832824063975,1.4471082976503884,1.2697297053847798,0.00025053522241683096,0.0033295258076558266,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48690.37642743846,10723.003626277175,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0663695485451,261.0663695485451,-12.083630451454894,245.48534174576457,276.64739735132565,112972.10230274666,110620.35182950688,2351.7504732397715,0.0,nan,276.64739735132565,3.4973973513256738,270.4149862302236,-2.735013769776401,264.1825751091168,-8.967424890883194,257.9501639879696,-15.199836012030403,251.71775286687023,-21.43224713312975,245.48534174576457,-27.664658254235405,1.0,1.0,25762.5980482374,25762.5980482374,275.99753421295867,2.847534212958692,275.99753421295867,275.99753421295867,82238.7420645664,82708.7406078866,-469.99854332020914,0.0,8575.796259387458,8575.796259387458,0.9069543292712934,3611.371245054887,275.99753421295867,2.847534212958692,1.0,0.002,0.14134077469628734,0.00480855533506794,0.00021819315788274926,0.0017818068426378262,0.10909657894137463,0.10909657894137463,0.0,5.20575336310225e-13,0.9931974952604058,0.9931974952604058,0.0,0.09176560013370776,0.0006285113814927471,0.0,0.0,0.0,1599788.9392088288,266.35309559683276,0.0,1.0,1285393.1396753509,2594.5498530999557,,,,,,,,,,,,,,,,,,,4.0,14603.366259268323,1554.8228914192514,0.3709311420523229,6.1796691888313084,2.785866893954682
914.0,-29.160405047814514,4.1500379629804875,35.035200628829266,27.935150416474812,5.166100227705065,-25.727754520309276,-39.25516406362874,1.7334497011951708,-6.819625396043136,-6.819625396129627,40.016341463080124,38184.870292336156,18898.6783189532,18898.6783189532,57083.548611289356,82264.16308542508,82740.83340774613,18898.6783189532,101639.51172669933,101639.51172669933,101639.51172669933,129056.73798337633,124722.7018686315,4334.036114744826,0.0,94666.26682929894,50586.97403980633,48976.99198832512,27417.22625667699,76394.2182450021,20786.70634549213,1554.1891941228198,0.0,0.8772600478265189,2.696406535961582,0.0014957518510113484,1.0,1.0,-6.819625396043136,330193.37507090997,1555237.9452247052,4.710082220428297,1555237.9452247052,4.710082220428297,0.758162264515357,0.09236628094751712,3.594421462407685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.594421462407685,1.283589228176703,1.2839143796480512,2.800289519033628,5933.477465301009,14604.448183617205,6459.803293254989,0.0004258011680097375,26336.99687679022,2685.6262716412048,19308.784333575546,1968.9480437841207,0.7331429784460973,0.7331429784460973,32491.48787212836,32395.05729023726,1.0037222667587085,0.8,4300.661944495216,4287.898129693729,1.0037222667587085,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.5013174127553,3099.015535412006,7.026833635141454,4.1500379629804875,-2.654270289997008,6.804308252977496,2.763639497888092,3.5,0.7896112851108834,0.6,0.00025330108524820427,0.9946148790241081,0.00025467252761866697,198.23136746849772,0.23164480316450595,0.00043566975140620805,1234.6880754851936,0.014630864624331703,8.57675734073179e-05,0.00016753351184088636,0.000602186050633414,0.09236628088992534,0.09236628088992534,0.09236628088992534,0.09164861494948694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489279.72009012615,595.1451954638302,0.0,0.09236628088992534,0.09236628094751712,0.09236628094751712,0.3708531333539684,0.3708531333539684,0.5,9.622115496390448,8.65156835061498e-11,8.65156835061498e-11,8.65156835061498e-11,8.65156835061498e-11,8.65156835061498e-11,8.65156835061498e-11,27417.22625667699,20786.70634549213,0.758162264515357,0.7472234145811669,0.4998397937638992,37569.03399132045,20600.0,0.0,9824.796178600542,-9824.796178600542,0.18299293932536562,4.574823483134137,7808.475566713979,2016.3206118865621,9824.796178600542,1.4289338257022968,0.9902215331459171,1.4472471962633908,1.446793949190394,1.27006149045818,0.0002519219048936259,0.003313185048430298,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48628.51824540619,10775.203821399458,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0820928287764,261.0820928287764,-12.067907171223567,245.5254469221602,276.6387387353926,112803.40254694533,110398.12192388145,2405.2806230638453,0.0,nan,276.6387387353926,3.4887387353926442,270.4160803727531,-2.7339196272469053,264.1934220101134,-8.956577989886569,257.97076364743754,-15.179236352562441,251.74810528480188,-21.401894715198097,245.5254469221602,-27.624553077839778,1.0,1.0,25762.5980482374,25762.5980482374,275.9785554730432,2.8285554730431954,275.9785554730432,275.9785554730432,82250.46102230174,82740.83340774613,-490.37238544439606,0.0,8575.796259387458,8575.796259387458,0.9068917777022183,3612.3935697197235,275.9785554730432,2.8285554730431954,1.0,0.002,0.1420655097742112,0.004801486462337364,0.00021930173379485992,0.001780698262846288,0.10965086689742996,0.10965086689742996,0.0,-3.358852258827927e-12,0.9921536834047654,0.9921536834047654,0.0,0.09164154586447851,0.0007247350830386053,0.0,0.0,0.0,1599762.206708595,266.33037460395684,0.0,1.0,1285470.5690436962,2594.2371825782698,,,,,,,,,,,,,,,,,,,4.0,14604.448183617205,1554.1891941228198,0.3708531333539684,6.1796691888313084,2.763639497888092
915.0,-29.108743890336815,4.084339535596569,35.03292592041357,27.91391727458688,5.148073562164743,-25.68306214508422,-39.21178565416483,1.7223918170299646,-6.8420267083982935,-6.842026708470719,40.004833915777446,38235.56153297587,18711.057928279286,18711.057928279286,56946.61946125516,82276.3402783378,82765.687461316,18711.057928279286,101476.7453895953,101476.7453895953,101476.7453895953,128868.2417540512,124546.62564958037,4321.616104470824,0.0,94656.8415423738,50616.06279743764,48934.19860548463,27391.4963644559,76325.69496994052,20766.61280239417,1553.5209029648804,0.0,0.877181597610393,2.694150616053095,0.0014957518510113484,1.0,1.0,-6.8420267083982935,329900.71710184484,1554741.662939829,4.712756239507837,1554741.662939829,4.712756239507837,0.758140867007967,0.09233466110339736,3.595450739110536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.595450739110536,1.2836380365069702,1.2839649608694068,2.8009848858128725,5934.950864064503,14605.52068911386,6459.55752277206,0.0004255264749633346,26326.835885336197,2684.590138868645,19308.04970915511,1968.873132940924,0.7333980351170691,0.7333980351170691,32498.930911142324,32395.05729023726,1.0040096865719141,0.8,4301.64712543752,4287.898129693729,1.0040096865719141,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2676.7958109805318,3099.015535412006,6.990095341424372,4.084339535596569,-2.7057956305056265,6.790135166102195,2.741914208245067,3.5,0.7834040594985906,0.6,0.00025467252761866697,0.9946752123737888,0.0002560358642203337,198.1889669725033,0.23134728173995656,0.00043237946119392885,1225.3633930235944,0.015063244085525632,8.6186875245774e-05,0.00016848565237289297,0.0006057818633536388,0.09233466104102761,0.09233466104102761,0.09233466104102761,0.09152437734745597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489341.3055792736,595.1245811311373,0.0,0.09233466104102761,0.09233466110339736,0.09233466110339736,0.3707634145130821,0.3707634145130821,0.5,9.59780699784664,7.241851562866941e-11,7.241851562866941e-11,7.241851562866941e-11,7.241851562866941e-11,7.241851562866941e-11,7.241851562866941e-11,27391.4963644559,20766.61280239417,0.758140867007967,0.7461002416510265,0.500952681112622,37569.03399132045,20600.0,0.0,9772.753387311519,-9772.753387311519,0.18270868631893725,4.567717157973427,7770.349533613779,2002.4038536977398,9772.753387311519,1.611771112516215,0.9886833675267159,1.4470123121390652,1.4464830513276157,1.2703836325001694,0.00025330108524820427,0.0032973928610339565,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48567.150771655564,10827.246612688481,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.09801501188423,261.09801501188423,-12.051984988115748,245.56701966035712,276.629010363416,112623.94278326441,110188.23484590695,2435.7079373574575,0.0,nan,276.629010363416,3.479010363416023,270.4166122227965,-2.733387777203461,264.2042140821989,-8.94578591780106,257.9918159415705,-15.15818405842947,251.77941780096634,-21.370582199033635,245.56701966035712,-27.58298033964286,1.0,1.0,25762.5980482374,25762.5980482374,275.959052323487,2.8090523234870375,275.959052323487,275.959052323487,82262.60249581773,82765.687461316,-503.08496549827396,0.0,8575.796259387458,8575.796259387458,0.9068284791448534,3613.4279928060887,275.959052323487,2.8090523234870375,1.0,0.002,0.14288318351396495,0.004794096108315505,0.00022055381135814553,0.0017794462016971985,0.11027690567907276,0.11027690567907276,0.0,1.3055344132151259e-11,0.9911444551690473,0.9911444551690473,0.0,0.09151698737254539,0.0008176737308519639,0.0,0.0,0.0,1599735.8431638784,266.3079732916017,0.0,1.0,1285546.899308583,2593.92900393439,,,,,,,,,,,,,,,,,,,4.0,14605.52068911386,1553.5209029648804,0.3707634145130821,6.1796691888313084,2.741914208245067
916.0,-29.0576350684841,4.020582366833497,35.03040441864421,27.892320427950494,5.129721430758437,-25.638899418585332,-39.16891648024318,1.7109857807859594,-6.8640537527894026,-6.86405375276088,39.993173412346444,38286.15788027397,18529.273687440567,18529.273687440567,56815.431567714535,82288.56523232258,82784.94357045952,18529.273687440567,101314.21725790009,101314.21725790009,101314.21725790009,128679.71222282083,124371.85916307617,4307.853059744672,0.0,94647.56041167788,50645.15305936286,48891.56372479447,27365.494964920737,76257.05868971521,20746.33063714625,1552.8327415793042,0.0,0.8771057284858692,2.6919338405054245,0.0014957518510113484,1.0,1.0,-6.8640537527894026,329613.14759479224,1554238.9062614264,4.715342569320444,1554238.9062614264,4.715342569320444,0.7581200582609795,0.09229947893438133,3.5964884833404738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5964884833404738,1.2836884914794455,1.284017178882664,2.801683202126036,5936.430512536435,14606.583620800404,6459.303957648527,0.000425249536123884,26316.658832664405,2683.5523683076694,19307.291786032292,1968.7958462912711,0.7336528511768355,0.7336528511768355,32506.434750227952,32395.05729023726,1.0042994708951167,0.8,4302.640354043123,4287.898129693729,1.0042994708951167,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2664.337694523042,3099.015535412006,6.95455149155092,4.020582366833497,-2.7560682771584597,6.776650643991957,2.7206785792558854,3.5,0.777336736930253,0.6,0.0002560358642203337,0.99473419471303,0.00025739123635354393,198.14703537642265,0.23104543674686884,0.0004292821236423719,1216.585538402482,0.015492526209168004,8.660311535821138e-05,0.0001694327488621223,0.0006093629299833416,0.0922994787790103,0.0922994787790103,0.0922994787790103,0.09140065493144606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489414.96702341584,595.100026722825,0.0,0.0922994787790103,0.09229947893438133,0.09229947893438133,0.37066235010936255,0.37066235010936255,0.5,9.570842268237367,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,27365.494964920737,20746.33063714625,0.7581200582609795,0.7450514423706357,0.5020670681262143,37569.03399132045,20600.0,0.0,9721.586588472426,-9721.586588472426,0.18242261731103107,4.560565432775773,7732.752887416076,1988.83370105635,9721.586588472426,1.7943231493238294,0.9871353750596913,1.4467786203411088,1.4461756402566657,1.2706963724425486,0.00025467252761866697,0.003282130702994135,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48507.20611819536,10878.413411527574,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1140201335572,261.1140201335572,-12.035979866442801,245.60969476873566,276.6183454983811,112436.48324899605,109988.08772201787,2448.395526978166,0.0,nan,276.6183454983811,3.4683454983810975,270.4166153524415,-2.7333846475584664,264.2148852065375,-8.935114793462503,258.01315506058825,-15.13684493941173,251.81142491465928,-21.338575085340693,245.60969476873566,-27.540305231264313,1.0,1.0,25762.5980482374,25762.5980482374,275.93927068108854,2.789270681088567,275.93927068108854,275.93927068108854,82274.60478447327,82784.94357045952,-510.33878598625597,0.0,8575.796259387458,8575.796259387458,0.9067646530020022,3614.4709257571762,275.93927068108854,2.789270681088567,1.0,0.002,0.14378969240493078,0.004786411640514754,0.00022194306421195812,0.0017780569272392074,0.11097153210597906,0.11097153210597906,0.0,-8.548834383448334e-12,0.9901786130448472,0.9901786130448472,0.0,0.0913929700360078,0.0009065088983735314,0.0,0.0,0.0,1599709.913149476,266.2859462472106,0.0,1.0,1285621.9449177762,2593.6260638446747,,,,,,,,,,,,,,,,,,,4.0,14606.583620800404,1552.8327415793042,0.37066235010936255,6.1796691888313084,2.7206785792558854
917.0,-29.007078266442228,3.9587109504261124,35.02764900499024,27.87062341757121,5.111278109830643,-25.595242628857502,-39.1265303134918,1.6994424715029917,-6.885677755801964,-6.885677755825547,39.98139096857633,38336.480514718794,18353.054544743336,18353.054544743336,56689.53505946213,82300.76170680037,82799.228620876,18353.054544743336,101152.28316561934,101152.28316561934,101152.28316561934,128491.58118064243,124198.76781231682,4292.813368325617,0.0,94638.40447172336,50674.123276955215,48849.20132752016,27339.29801502309,76188.49934254325,20725.91746391654,1552.1274833076648,0.0,0.8770324837827164,2.6897590281018697,0.0014957518510113484,1.0,1.0,-6.885677755801964,329331.0316683449,1553731.0167951428,4.717839703486668,1553731.0167951428,4.717839703486668,0.7580998404760626,0.09226089945957995,3.5975267547195116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5975267547195116,1.2837396082453825,1.2840700487724823,2.8023804294989523,5937.907853674653,14607.637209401842,6459.046849593957,0.0004249723694616867,26306.518595746216,2682.518351908778,19306.52327285151,1968.7174797562382,0.7339064347333817,0.7339064347333817,32513.941967728646,32395.05729023726,1.0045894024217832,0.8,4303.634029824956,4287.898129693729,1.0045894024217832,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2652.1212431805634,3099.015535412006,6.920141600590396,3.9587109504261124,-2.8051013602009203,6.763812310627033,2.6999190659050196,3.5,0.7714054474014341,0.6,0.00025739123635354393,0.9947930757099699,0.00025873846796716735,198.10557179990124,0.23074522295516559,0.0004262902305117025,1208.106513270165,0.015918816439679705,8.701649160262899e-05,0.00017037474475091496,0.0006129277025699242,0.09226089938217695,0.09226089938217695,0.09226089938217695,0.09127771100346453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489500.2512560632,595.0716806132164,0.0,0.09226089938217695,0.09226089945957995,0.09226089945957995,0.3705504039744325,0.3705504039744325,0.5,9.541346601746914,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,2.3590018827235326e-11,27339.29801502309,20725.91746391654,0.7580998404760626,0.7440694533775519,0.5031793623123892,37569.03399132045,20600.0,0.0,9671.515429075436,-9671.515429075436,0.18213938716192454,4.553484679048109,7695.867289032136,1975.648140043301,9671.515429075436,1.976590733443031,0.9856027443827078,1.4465461005794396,1.4458716381652168,1.2709999677470785,0.0002560358642203337,0.003267379681613877,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48448.65593366605,10928.484570924564,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1300346404934,261.1300346404934,-12.019965359506557,245.65317563849055,276.6068936425015,112244.78317239278,109794.9519298776,2449.831242515223,0.0,nan,276.6068936425015,3.456893642501541,270.41615004168824,-2.733849958311737,264.22540644092606,-8.924593559073912,258.0346628400739,-15.11533715992607,251.84391923928004,-21.306080760719937,245.65317563849055,-27.496824361509425,1.0,1.0,25762.5980482374,25762.5980482374,275.91931241843844,2.76931241843846,275.91931241843844,275.91931241843844,82286.86026609215,82799.228620876,-512.3683547838591,0.0,8575.796259387458,8575.796259387458,0.9067007875688478,3615.514388493109,275.91931241843844,2.76931241843846,1.0,0.002,0.14478083652833268,0.004778456420607473,0.00022346300773185134,0.0017765369845386876,0.11173150386592567,0.11173150386592567,0.0,-7.729461168337615e-12,0.9892571594331391,0.9892571594331391,0.0,0.09126975532613049,0.0009911441334494525,0.0,0.0,0.0,1599684.450902808,266.264322244198,0.0,1.0,1285695.608335258,2593.3287533075654,,,,,,,,,,,,,,,,,,,5.0,14607.637209401842,1552.1274833076648,0.3705504039744325,6.1796691888313084,2.6999190659050196
918.0,-28.957045503019213,3.898672844847633,35.02467493677369,27.848860260006063,5.092767786485288,-25.55206417407707,-39.08460424337534,1.6877864588699487,-6.906774094137745,-6.9067740941479165,39.96958072107658,38386.53051992848,18181.97875158028,18181.97875158028,56568.50927150875,82312.93656842558,82810.28469864366,18181.97875158028,100992.26345022394,100992.26345022394,100992.26345022394,128305.43066976304,124028.85359848115,4276.577071281897,0.0,94629.37499677557,50702.968953077696,48807.11782633097,27313.167219539097,76120.28504587007,20705.57097287402,1551.4144789394043,0.0,0.8769621899812703,2.6876386226049243,0.0014957518510113484,1.0,1.0,-6.906774094137745,329055.98288343736,1553222.0547213499,4.720236481071834,1553222.0547213499,4.720236481071834,0.7580801891792988,0.0922191422079541,3.5985642852295445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5985642852295445,1.2837912725606224,1.284123456040587,2.8030758287146833,5939.381321167169,14608.681442833798,6458.786953935728,0.0004246953419095484,26296.424767284483,2681.4890678554334,19305.746427336846,1968.6382635596099,0.7341586013378983,0.7341586013378983,32521.44339552769,32395.05729023726,1.0048791270648871,0.8,4304.626939266091,4287.898129693729,1.0048791270648871,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2640.1406447608765,3099.015535412006,6.886746275301957,3.898672844847633,-2.8528466122932805,6.751519457140914,2.6796221592335145,3.5,0.7656063312095756,0.6,0.00025873846796716735,0.9948490159681266,0.0002600781262424819,198.06455303155337,0.2304486471473605,0.00042346787855863065,1200.1079678351593,0.016342284318238337,8.742717401556873e-05,0.00017131129395159863,0.0006164747040706829,0.09221914221301085,0.09221914221301085,0.09221914221301085,0.09115655031731078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489596.8970435696,595.039631714017,0.0,0.09221914221301085,0.0922191422079541,0.0922191422079541,0.3704280531808683,0.3704280531808683,0.5,9.509468842131627,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,1.0174971976084635e-11,27313.167219539097,20705.57097287402,0.7580801891792988,0.7431463142501448,0.5042877926271133,37569.03399132045,20600.0,0.0,9622.5939139248,-9622.5939139248,0.18186053102718205,4.546513275679548,7659.74341148453,1962.850502440271,9622.5939139248,2.158577564230158,0.9840937826146209,1.44631472931125,1.4455710388549932,1.2712946743938174,0.00025739123635354393,0.0032531214186225454,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48391.73587308041,10977.4060860752,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1460030952547,261.1460030952547,-12.003996904745293,245.697224642654,276.59478154783767,112050.17799852045,109607.39161990208,2442.7863786183534,0.0,nan,276.59478154783767,3.4447815478376924,270.4152701668262,-2.7347298331737875,264.2357587857924,-8.91424121420755,258.0562474047361,-15.09375259526388,251.87673602368193,-21.27326397631805,245.697224642654,-27.452775357345985,1.0,1.0,25762.5980482374,25762.5980482374,275.89950529891667,2.749505298916688,275.89950529891667,275.89950529891667,82298.38401227549,82810.28469864366,-511.9006863681716,0.0,8575.796259387458,8575.796259387458,0.9066369608588123,3616.557106655692,275.89950529891667,2.749505298916688,1.0,0.002,0.14585161112736636,0.0047702737930513765,0.0002251059615186037,0.001774894037200698,0.11255298075930184,0.11255298075930184,0.0,-1.2806982037372183e-12,0.9883888032844249,0.9883888032844249,0.0,0.09114836760683595,0.0010707746011181488,0.0,0.0,0.0,1599659.6035963434,266.24322590586223,0.0,1.0,1285767.4656039504,2593.0387802412065,,,,,,,,,,,,,,,,,,,4.0,14608.681442833798,1551.4144789394043,0.3704280531808683,6.1796691888313084,2.6796221592335145
919.0,-28.90753940009471,3.8404170904113757,35.02149667971407,27.827419072296493,5.074530930310254,-25.509332367074382,-39.04310317067427,1.6763238986866376,-6.927360674753345,-6.927360674753284,39.95775029753044,38436.04412585143,18015.878388177876,18015.878388177876,56451.92251402931,82324.98393843965,82818.24390546077,18015.878388177876,100834.12229363865,100834.12229363865,100834.12229363865,128121.23861381039,123862.01973772445,4259.218876085938,0.0,94620.44892698714,50731.50911945259,48765.48867503839,27287.116320171743,76052.60499521013,20685.300943161856,1550.6946810692534,0.0,0.8768947247279418,2.685570726123125,0.0014957518510113484,1.0,1.0,-6.927360674753345,328787.75435812376,1552712.3495027893,4.7225370437961525,1552712.3495027893,4.7225370437961525,0.7580610827634594,0.092174389412616,3.5995889226092737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5995889226092737,1.2838420531896144,1.2841759698083361,2.8037630592223945,5940.837480147608,14609.716863252157,6458.531063537205,0.000424421640715913,26286.459637840693,2680.4729074496076,19304.981553811478,1968.5602681661403,0.7344078213568547,0.7344078213568547,32528.851180455018,32395.05729023726,1.0051652513728304,0.8,4305.607453881345,4287.898129693729,1.0051652513728304,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2628.3904732988285,3099.015535412006,6.854338642297158,3.8404170904113757,-2.8993431989921152,6.739760289403491,2.6597751823013835,3.5,0.7599357663718239,0.6,0.0002600781262424819,0.9949051612704599,0.00026140996787107933,198.02398047918874,0.23015632034589995,0.00042066514865211923,1192.165031280106,0.016762949466890456,8.78354569206696e-05,0.00017224266932181232,0.0006200028044914478,0.0921743894172287,0.0921743894172287,0.0921743894172287,0.09103714879241447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489704.2545887078,595.0040911519102,0.0,0.0921743894172287,0.092174389412616,0.092174389412616,0.3702958704170941,0.3702958704170941,0.5,9.47535162592881,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,27287.116320171743,20685.300943161856,0.7580610827634594,0.7422746731368993,0.5053876080677601,37569.03399132045,20600.0,0.0,9574.812145339656,-9574.812145339656,0.1815864839550825,4.539662098877058,7624.379192832396,1950.4329525072596,9574.812145339656,2.3402882583176994,0.9826108439127833,1.4460844825006722,1.4452736727196303,1.2715807342957461,0.00025873846796716735,0.003239338631961496,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48336.01116794022,11025.187854660344,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.16191085341205,261.16191085341205,-11.988089146587924,245.74165000151953,276.58217170529093,111856.53284735592,109423.03157958077,2433.501267775152,0.0,nan,276.58217170529093,3.432171705290955,270.41406736455366,-2.735932635446318,264.2459630238062,-8.904036976193765,258.07785868303523,-15.072141316964746,251.909754342267,-21.24024565773297,245.74165000151953,-27.408349998480446,1.0,1.0,25762.5980482374,25762.5980482374,275.8798468195134,2.729846819513398,275.8798468195134,275.8798468195134,82310.2466604655,82818.24390546077,-507.997244995262,0.0,8575.796259387458,8575.796259387458,0.9065739206015677,3617.58686722232,275.8798468195134,2.729846819513398,1.0,0.002,0.14699724475868142,0.004761880708231285,0.00022686454268294151,0.0017731354584413315,0.11343227134147076,0.11343227134147076,0.0,1.1242729837379617e-12,0.9875710201412662,0.9875710201412662,0.0,0.09102875578311552,0.0011456336295004915,0.0,0.0,0.0,1599635.350606007,266.22263932524663,0.0,1.0,1285837.5783485542,2592.7558924778323,,,,,,,,,,,,,,,,,,,4.0,14609.716863252157,1550.6946810692534,0.3702958704170941,6.1796691888313084,2.6597751823013835
920.0,-28.858550698884688,3.7838942292296585,35.01813020300723,27.80630914438518,5.056576180138688,-25.467038010910233,-39.00202583810312,1.6650634933049577,-6.947456299808778,-6.9474562998422975,39.945971860613696,38485.04485002026,17854.594160236215,17854.594160236215,56339.63901025648,82336.90167118072,82824.14888430969,17854.594160236215,100678.7430445459,100678.7430445459,100678.7430445459,127940.16934707583,123699.34545762501,4240.823889450828,0.0,94611.62362730857,50759.76681027669,48724.28535225764,27261.426302529937,75985.71165478758,20665.30873451327,1549.98176925121,0.0,0.8768297122358473,2.6835533577519755,0.0014957518510113484,1.0,1.0,-6.947456299808778,328526.0884918784,1552205.0096893252,4.724754179538158,1552205.0096893252,4.724754179538158,0.7580420960071144,0.09212691610756395,3.600600441815822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600600441815822,1.2838919097604022,1.284227549376116,2.8044420363142253,5942.276151130181,14610.743400663978,6458.27925568446,0.0004241513086673051,26276.62390098327,2679.469941415598,19304.22888328864,1968.4835171326235,0.7346540771764167,0.7346540771764167,32536.163711730253,32395.05729023726,1.005447712503637,0.8,4306.575360463434,4287.898129693729,1.005447712503637,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2616.865416724067,3099.015535412006,6.822893545128339,3.7838942292296585,-2.944629982787606,6.728524212017264,2.6403658177878584,3.5,0.7543902336536739,0.6,0.00026140996787107933,0.9949602930993965,0.000262734070579603,197.9838461828093,0.2298684107081887,0.00041803855550203003,1184.7212662927532,0.017180988022392485,8.824130568096619e-05,0.00017316866219011315,0.0006235111615903763,0.0921269161768574,0.0921269161768574,0.0921269161768574,0.09092019979798248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489821.92594036495,594.9651911833463,0.0,0.0921269161768574,0.09212691610756395,0.09212691610756395,0.3701544049011012,0.3701544049011012,0.5,9.439150127609505,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,3.353761712787673e-11,27261.426302529937,20665.30873451327,0.7580420960071144,0.7414504356584087,0.5064773891289266,37569.03399132045,20600.0,0.0,9528.149159307826,-9528.149159307826,0.1813173327376141,4.532933318440349,7589.76527665878,1938.3838826490469,9528.149159307826,2.5217276718827977,0.9811543979308115,1.4458553362368558,1.4449795508717238,1.2718583828034271,0.0002600781262424819,0.0032260147421712643,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48281.90441692103,11071.850840692174,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1777475601832,261.1777475601832,-11.97225243981677,245.7862964821789,276.5691986381691,111664.17150010639,109241.5393720494,2422.632128057018,0.0,nan,276.5691986381691,3.419198638169121,270.41261820699543,-2.7373817930045448,264.2560377757748,-8.893962224225163,258.09945734460007,-15.050542655399909,251.9428769133811,-21.20712308661888,245.7862964821789,-27.36370351782108,1.0,1.0,25762.5980482374,25762.5980482374,275.8604397577566,2.7104397577566033,275.8604397577566,275.8604397577566,82322.13821673364,82824.14888430969,-502.0106675760471,0.0,8575.796259387458,8575.796259387458,0.9065116809095343,3618.6034440249014,275.8604397577566,2.7104397577566033,1.0,0.002,0.14821254634637476,0.00475329563926126,0.00022873072205524566,0.0017712692754889585,0.11436536102762283,0.11436536102762283,0.0,-2.4557959832360865e-12,0.986808398193758,0.986808398193758,0.0,0.0909116145146359,0.0012153015929280472,0.0,0.0,0.0,1599611.6702202838,266.2025437001912,0.0,1.0,1285906.0111982713,2592.479825972151,,,,,,,,,,,,,,,,,,,4.0,14610.743400663978,1549.98176925121,0.3701544049011012,6.1796691888313084,2.6403658177878584
