time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
921.0,-28.810065430401533,3.7290564950193845,35.01459082580855,27.78540610978382,5.038775044504766,-25.425181382960762,-38.96136456225065,1.6538909981379615,-6.967066637227219,-6.96706663722719,39.93425855313837,38533.58160489386,17697.95232329967,17697.95232329967,56231.53392819353,82348.76052670027,82828.19240527603,17697.95232329967,100526.1447285757,100526.1447285757,100526.1447285757,127762.29333630981,123540.82332912137,4221.470007188442,0.0,94602.92708050692,50787.74816258858,48683.53213102039,27236.14860773411,75919.6807387545,20645.602228977354,1549.2761517288225,0.0,0.8767670749412589,2.6815858607185024,0.0014957518510113484,1.0,1.0,-6.967066637227219,328270.89947256853,1551700.599497881,4.726890510218822,1551700.599497881,4.726890510218822,0.7580220877159822,0.09207691426624298,3.6016012784826312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6016012784826312,1.2839413756631997,1.2842787283692272,2.8051134940816755,5943.698889566684,14611.761222998215,6458.030863999339,0.00042388399689655804,26266.907346379972,2678.479128589271,19303.486423919443,1968.4078073469987,0.7348975716617736,0.7348975716617736,32543.398611824825,32395.05729023726,1.0057271905944425,0.8,4307.532991570739,4287.898129693729,1.0057271905944425,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2605.56028624101,3099.015535412006,6.792378751225193,3.7290564950193845,-2.9887366487311353,6.717793143750519,2.621382116482059,3.5,0.7489663189948741,0.6,0.000262734070579603,0.9950139304866429,0.0002640506454528779,197.94413828256694,0.22958491877906695,0.0004155203415015614,1177.5846478154251,0.017596508363894047,8.864474992130583e-05,0.0001740893206582972,0.0006270003198530959,0.09207691436938013,0.09207691436938013,0.09207691436938013,0.09080569230578073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489949.25674349535,594.9231446473243,0.0,0.09207691436938013,0.09207691426624298,0.09207691426624298,0.37000425748046784,0.37000425748046784,0.5,9.401013474573253,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,27236.14860773411,20645.602228977354,0.7580220877159822,0.7406713698084505,0.5075572134910695,37569.03399132045,20600.0,0.0,9482.575762924167,-9482.575762924167,0.18105303339639967,4.526325834909987,7555.884442168368,1926.6913207558,9482.575762924167,2.7029006745559205,0.9797242066904736,1.4456272671014079,1.4446886148955254,1.272127848581878,0.00026140996787107933,0.003213133853220381,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48229.19440206005,11117.424237075833,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.19349433233145,261.19349433233145,-11.956505667668523,245.83103832056761,276.55595034407935,111472.05669579303,109063.18238161183,2408.874314181214,0.0,nan,276.55595034407935,3.405950344079372,270.41096793938283,-2.7390320606171485,264.26598553464714,-8.884014465352834,258.1210031300232,-15.028996869976766,251.97602072528838,-21.1739792747116,245.83103832056761,-27.318961679432363,1.0,1.0,25762.5980482374,25762.5980482374,275.8413009242233,2.691300924223299,275.8413009242233,275.8413009242233,82333.63790551161,82828.19240527603,-494.5544997644174,0.0,8575.796259387458,8575.796259387458,0.9064500921575176,3619.6092848750445,275.8413009242233,2.691300924223299,1.0,0.002,0.1494925251611575,0.004744538520285705,0.00023069678756784087,0.0017693032180315243,0.11534839378392044,0.11534839378392044,0.0,5.599365155567471e-12,0.9860988086018894,0.9860988086018894,0.0,0.09079693545768051,0.0012799788085624674,0.0,0.0,0.0,1599588.55617826,266.18293336277276,0.0,1.0,1285972.7840194996,2592.2104974560066,,,,,,,,,,,,,,,,,,,4.0,14611.761222998215,1549.2761517288225,0.37000425748046784,6.1796691888313084,2.621382116482059
922.0,-28.762076078102357,3.675858594534529,35.01089278687334,27.764959015790396,5.021358869672042,-25.3837325833073,-38.921099820267386,1.643015376184652,-6.986136450117556,-6.9861364501169625,39.922609823235405,38581.53802474849,17545.6880770232,17545.6880770232,56127.226101771696,82360.4698303051,82830.5873576313,17545.6880770232,100376.2754346545,100376.2754346545,100376.2754346545,127587.43843427842,123386.20915761241,4201.2292766660175,0.0,94594.32706370253,50815.395262881386,48643.257556467936,27211.162999623924,75854.42055609186,20626.13058296715,1548.5727229800223,0.0,0.8767071223424457,2.6796736870908813,0.0014957518510113484,1.0,1.0,-6.986136450117556,328022.89380700904,1551199.0930868383,4.728935456558347,1551199.0930868383,4.728935456558347,0.7580025367990415,0.09202451874520226,3.602584652928517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602584652928517,1.2839894739721955,1.284328529872232,2.805774288618919,5945.099033897932,14612.77059285353,6457.789282180784,0.0004236212916089331,26257.35025735133,2677.5045767261327,19302.764319697126,1968.3341732087029,0.7351375569320019,0.7351375569320019,32550.506888485586,32395.05729023726,1.0060017924568618,0.8,4308.473862455021,4287.898129693729,1.0060017924568618,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2594.470056396546,3099.015535412006,6.76272521772418,3.675858594534529,-3.0316532657770097,6.707511860311539,2.6028125570440093,3.5,0.7436607305840026,0.6,0.0002640506454528779,0.9950667377166369,0.00026535973462321784,197.90485012523354,0.2293057818522408,0.00041307988688442257,1170.6683994304535,0.01800958825077847,8.904593891832472e-05,0.00017500470653455317,0.0006304692699516402,0.09202451891965605,0.09202451891965605,0.09202451891965605,0.09069353925602339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490085.5587161951,594.8781747745451,0.0,0.09202451891965605,0.09202451874520226,0.09202451874520226,0.36984600623474734,0.36984600623474734,0.5,9.36108408496625,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,-5.684341886080801e-13,27211.162999623924,20626.13058296715,0.7580025367990415,0.7399334895751718,0.5086260990711636,37569.03399132045,20600.0,0.0,9438.059937937727,-9438.059937937727,0.18079349373298942,4.519837343324731,7522.716833468618,1915.3431044691094,9438.059937937727,2.8838120650061256,0.9783197712824094,1.4454002522967615,1.4444007783814652,1.272389352678338,0.000262734070579603,0.0032006807730897056,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48177.76232868863,11161.940062062273,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.20915743477286,261.20915743477286,-11.940842565227115,245.87577602034338,276.5425388491905,111282.63785711133,108886.5629801928,2396.0748769185316,0.0,nan,276.5425388491905,3.3925388491905437,270.40918628340944,-2.7408137165905373,264.27583371760056,-8.874166282399415,258.1424811519517,-15.007518848048278,252.00912858614163,-21.14087141385835,245.87577602034338,-27.274223979656597,1.0,1.0,25762.5980482374,25762.5980482374,275.82251038013635,2.672510380136373,275.82251038013635,275.82251038013635,82345.1832597024,82830.5873576313,-485.4040979288984,0.0,8575.796259387458,8575.796259387458,0.9063895718271074,3620.5975761931595,275.82251038013635,2.672510380136373,1.0,0.002,0.1508324042560058,0.004735638907692001,0.0002327553878765713,0.0017672446100691667,0.11637769393828565,0.11637769393828565,0.0,-2.054262142336949e-12,0.9854399771515802,0.9854399771515802,0.0,0.09068463964965727,0.0013398790955449849,0.0,0.0,0.0,1599566.0740138078,266.1638635498824,0.0,1.0,1286037.7093102233,2591.948660020056,,,,,,,,,,,,,,,,,,,4.0,14612.77059285353,1548.5727229800223,0.36984600623474734,6.1796691888313084,2.6028125570440093
923.0,-28.714578854223806,3.6242565358061962,35.00705100499356,27.74499360183256,5.004356800254388,-25.342685288740384,-38.88121928377075,1.6324632354949995,-7.0046887308112105,-7.004688730759656,39.9110736845126,38628.87835311016,17397.675067917775,17397.675067917775,56026.55342102793,82372.00985733444,82831.9999006001,17397.675067917775,100229.67496851788,100229.67496851788,100229.67496851788,127416.32975265101,123236.14833431541,4180.181418335603,0.0,94585.81250685245,50842.6810052507,48603.47944622417,27186.65478413314,75790.1342303573,20607.02705808088,1547.880822402196,0.0,0.8766495474234021,2.6778144412353555,0.0014957518510113484,1.0,1.0,-7.0046887308112105,327781.7601436571,1550702.5547472504,4.730899468193786,1550702.5547472504,4.730899468193786,0.7579831804134907,0.09196997020290505,3.6035502280249405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6035502280249405,1.2840360799447028,1.284376829156954,2.8064244333228765,5946.4766125103915,14613.771644030243,6457.554582772503,0.00042336320154151693,26247.951748044237,2676.546195494306,19302.06278745969,1968.262636829059,0.7353740578595016,0.7353740578595016,32557.48612579455,32395.05729023726,1.0062714239496193,0.8,4309.397653338786,4287.898129693729,1.0062714239496193,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2583.5900129125043,3099.015535412006,6.733914816579283,3.6242565358061962,-3.0734179483207407,6.697674484126937,2.58464628455611,3.5,0.7384703670160314,0.6,0.00026535973462321784,0.9951190987244252,0.00026666128201475005,197.8659781449083,0.22903092539274958,0.0004107465778181661,1164.0558015366828,0.018420334828596636,8.944495320238227e-05,0.0001759147814208356,0.0006339177507020097,0.09196997021941913,0.09196997021941913,0.09196997021941913,0.09058417021947092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490230.3510478011,594.830439622039,0.0,0.09196997021941913,0.09196997020290505,0.09196997020290505,0.36968020376284283,0.36968020376284283,0.5,9.319510083762886,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,-5.155698090675287e-11,27186.65478413314,20607.02705808088,0.7579831804134907,0.7392328037147982,0.5096821472264603,37569.03399132045,20600.0,0.0,9394.571974532588,-9394.571974532588,0.1805386144549269,4.513465361373168,7490.244434156911,1904.3275403756772,9394.571974532588,3.064466545798883,0.9769405544097767,1.4451742696064718,1.4441159931046421,1.272643104767291,0.0002640506454528779,0.003188641168441095,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48127.66176738973,11205.428025467412,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2247449871944,261.2247449871944,-11.925255012805565,245.92042909455137,276.5290608798236,111096.13466818242,108711.61711583154,2384.517552350876,0.0,nan,276.5290608798236,3.379060879823612,270.4073345227805,-2.742665477219475,264.2856081656692,-8.864391834330775,258.16388180870996,-14.986118191290018,252.042155451632,-21.10784454836798,245.92042909455137,-27.22957090544861,1.0,1.0,25762.5980482374,25762.5980482374,275.80412281224176,2.6541228122417806,275.80412281224176,275.80412281224176,82356.67391424332,82831.9999006001,-475.32598635678005,0.0,8575.796259387458,8575.796259387458,0.906330141005944,3621.567979165065,275.80412281224176,2.6541228122417806,1.0,0.002,0.1522272298430718,0.004726613339501232,0.00023489886377351545,0.0017651011359611194,0.11744943188675773,0.11744943188675773,0.0,-2.653654206097311e-13,0.9848339019473142,0.9848339019473142,0.0,0.0905751446169052,0.0013948255859998458,0.0,0.0,0.0,1599544.1970500317,266.14531126918877,0.0,1.0,1286100.8659311244,2591.6939924138924,,,,,,,,,,,,,,,,,,,4.0,14613.771644030243,1547.880822402196,0.36968020376284283,6.1796691888313084,2.58464628455611
924.0,-28.69559835126659,3.6127098169020324,35.00312830642467,27.722539530973904,4.988328898776803,-25.327205626228313,-38.865090685989685,1.6199361737223865,-7.018259044990941,-7.018259044976654,39.90105967030737,38662.179469012364,17309.174857668066,17309.174857668066,55971.35432668043,82372.80240801559,82800.48612302623,17309.174857668066,100109.6609806943,100109.6609806943,100109.6609806943,127274.54418698238,123115.90341106907,4158.64077591331,0.0,94577.49044642775,50866.86750736624,48567.358821179456,27164.883206288076,75732.24202746752,20590.217097283417,1547.2017078033239,0.0,0.8766134799255489,2.6764551162641803,0.0014957518510113484,1.0,1.0,-7.018259044990941,327605.4679868284,1550271.6290832737,4.73212989578551,1550271.6290832737,4.73212989578551,0.7579718617202533,0.091913426771853,3.6045948282608506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6045948282608506,1.2840919344737887,1.284434369901872,2.8071158547833934,5947.941651616927,14614.76443587934,6457.272861752205,0.00042308387809133325,26238.036437526494,2675.535115205141,19301.22070447725,1968.1767682620723,0.7356198605194411,0.7356198605194411,32565.036140591725,32395.05729023726,1.0065631227744816,0.8,4310.396993887498,4287.898129693729,1.0065631227744816,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2572.91554922659,3099.015535412006,6.727455498052063,3.6127098169020324,-3.097034359143098,6.709744176045131,2.5668727611639537,3.5,0.7333922174754154,0.6,0.00026666128201475005,0.9980471919356914,0.0002671830392083626,197.8502011042619,0.1143896610973204,7.55297415711087e-05,214.05128761252203,0.018495864570167744,8.960679240047219e-05,0.00017705448961427786,0.0006382096975839905,0.0919134269508975,0.0919134269508975,0.0919134269508975,0.09049474155219842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490387.282340052,594.7788186598106,0.0,0.0919134269508975,0.091913426771853,0.091913426771853,0.36950742690168425,0.36950742690168425,0.5,9.276949520354126,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,27164.883206288076,20590.217097283417,0.7579718617202533,0.7390690256651855,0.5105114867058852,37569.03399132045,20600.0,0.0,4676.431367232978,-4676.431367232978,0.09015165451654134,2.2537913629135313,3729.5357783343243,946.8955888986541,4676.431367232978,3.154667513537358,0.9756672566725245,1.4450617836304755,1.443834233123953,1.2728893087112019,0.00026535973462321784,0.003177001277255454,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,42459.516646165954,15923.568632767023,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.23776685748,261.23776685748,-11.912233142519995,245.96009617030657,276.5154375446503,110817.61025985483,108825.57985963246,1992.0304002223736,0.0,nan,276.5154375446503,3.3654375446503195,270.40436926978566,-2.745630730214316,264.2933009948658,-8.856699005134203,258.18223272007236,-14.967767279927614,252.0711644451993,-21.07883555480069,245.96009617030657,-27.189903829693407,1.0,1.0,25762.5980482374,25762.5980482374,275.78687776315223,2.636877763152256,275.78687776315223,275.78687776315223,82357.60138244244,82800.48612302623,-442.8847405837878,0.0,8575.796259387458,8575.796259387458,0.9062658396152355,3622.617802402155,275.78687776315223,2.636877763152256,1.0,0.002,0.15365419012885428,0.004718338318758601,0.00023709418288660953,0.001762905816260893,0.11854709144330476,0.11854709144330476,0.0,-8.524973262036273e-13,0.9844749528048079,0.9844749528048079,0.0,0.09048646648334815,0.0014269602885048508,0.0,0.0,0.0,1599528.1917680812,266.13174095500904,0.0,1.0,1286147.0585199585,2591.5077522656757,,,,,,,,,,,,,,,,,,,4.0,14614.76443587934,1547.2017078033239,0.36950742690168425,6.1796691888313084,2.5668727611639537
925.0,-28.701106989506734,3.6399636686011307,34.99923999649505,27.703652309160702,4.975014900466159,-25.3334948005029,-38.87092861169947,1.6074027135042197,-7.021916452450398,-7.021916452467297,39.89420475278097,38672.093276058964,17329.537791658222,17329.537791658222,56001.631067717186,82369.90230717113,82712.99242742377,17329.537791658222,100042.530219082,100042.530219082,100042.530219082,127191.29939773891,123054.08921582391,4137.210181914997,0.0,94574.32450095868,50876.51547724649,48553.121137457994,27148.769178656912,75701.8903161149,20578.133191600795,1546.5579981661708,0.0,0.8766197575671297,2.676088850622295,0.0014957518510113484,1.0,1.0,-7.021916452450398,327557.9673097918,1549976.6986783897,4.731915732070961,1549976.6986783897,4.731915732070961,0.7579766528708181,0.09185574097215143,3.605351759587146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.605351759587146,1.2841505102028439,1.2844929612516196,2.8075772512192874,5948.919295298531,14615.187525993442,6456.979243483606,0.000422881732191478,26231.64972723453,2674.88385200191,19300.343059823474,1968.0872734138034,0.7357655069549532,0.7357655069549532,32570.506709040754,32395.05729023726,1.006774491651102,0.8,4311.121093246569,4287.898129693729,1.006774491651102,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2569.440125814568,3099.015535412006,6.744480098038628,3.6399636686011307,-3.092824629243957,6.732788297845088,2.561096595187541,3.5,0.7317418843392974,0.6,0.00026666128201475005,0.9986135237054923,0.0002670315148800177,197.85465964432805,0.0,0.0,0.0,0.018495864570167744,8.954818167746088e-05,0.00017711310033728916,0.0006385550279469802,0.09185574103067172,0.09185574103067172,0.09185574103067172,0.09044536031575329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490558.31502600317,594.7227513636324,0.0,0.09185574103067172,0.09185574097215143,0.09185574097215143,0.36933029845300497,0.36933029845300497,0.5,9.234638110102551,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,27148.769178656912,20578.133191600795,0.7579766528708181,0.7397652929651605,0.5108471283157207,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437209862328588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2467099662178,261.2467099662178,-11.903290033782184,245.99147852205624,276.50194141037053,110503.24236638886,109135.16358317262,1368.0787832162575,0.0,nan,276.50194141037053,3.351941410370557,270.3998488327154,-2.750151167284571,264.29775625497876,-8.852243745021212,258.195663677433,-14.954336322566974,252.09357109975247,-21.05642890024751,245.99147852205624,-27.158521477943736,1.0,1.0,25762.5980482374,25762.5980482374,275.7730179566125,2.6230179566125003,275.7730179566125,275.7730179566125,82354.15230307014,82712.99242742377,-358.8401243536355,0.0,8575.796259387458,8575.796259387458,0.9062192416884396,3623.3785183850814,275.7730179566125,2.6230179566125003,1.0,0.002,0.1550710620243017,0.004711846747837603,0.00023927867556087877,0.0017607213301024688,0.11963933778043938,0.11963933778043938,0.0,5.663347395212792e-12,0.9845750317593138,0.9845750317593138,0.0,0.0904388690849313,0.0014168718872201319,0.0,0.0,0.0,1599523.877653841,266.1280835475496,0.0,1.0,1286159.507527671,2591.4575634581765,,,,,,,,,,,,,,,,,,,4.0,14615.187525993442,1546.5579981661708,0.36933029845300497,6.1796691888313084,2.561096595187541
926.0,-28.706638887379935,3.6666287274101546,34.99546105337105,27.69241773001852,4.965595879955508,-25.339415410657733,-38.87642574319614,1.5983724039533966,-7.019816278195151,-7.019816278211796,39.88957811500034,38676.221365793404,17400.192939612913,17400.192939612913,56076.41430540632,82371.17623314996,82610.48128075319,17400.192939612913,100010.6742203661,100010.6742203661,100010.6742203661,127148.36885569277,123032.03763758909,4116.331218103675,0.0,94575.35331574648,50880.39845099995,48549.949849718374,27137.69463532667,75687.64448504505,20570.057422376223,1546.0198859894042,0.0,0.8766491167680281,2.676299164616448,0.0014957518510113484,1.0,1.0,-7.019816278195151,327585.24271685065,1549777.663194079,4.730914159444094,1549777.663194079,4.730914159444094,0.7579883884314558,0.09179887422201527,3.6056955424553694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6056955424553694,1.2841927171011613,1.2845351794054685,2.8077526795157284,5949.291006807871,14615.120649662322,6456.767343715406,0.00042278994723714074,26229.43401686753,2674.657912423461,19299.70967723599,1968.022686364456,0.7358035123756312,0.7358035123756312,32572.991254504857,32395.05729023726,1.006870491111203,0.8,4311.449954459971,4287.898129693729,1.006870491111203,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2572.995694014235,3099.015535412006,6.762620310672252,3.6666287274101546,-3.0780476220732083,6.744676349483363,2.5670060234782723,3.5,0.7334302924223636,0.6,0.00026666128201475005,0.9991825957430719,0.0002668794303972433,197.85913721232546,0.0,0.0,0.0,0.018495864570167744,8.94930247962582e-05,0.00017716825721849185,0.0006388147953173024,0.09179887426682917,0.09179887426682917,0.09179887426682917,0.09042402455103397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490735.0031341525,594.664942921169,0.0,0.09179887426682917,0.09179887422201527,0.09179887422201527,0.3691537636511425,0.3691537636511425,0.5,9.19339262847079,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,27137.69463532667,20570.057422376223,0.7579883884314558,0.7408925814369389,0.5109978204360073,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437535203815508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25266788077596,261.25266788077596,-11.897332119224018,246.0161138545953,276.4892219069451,110272.70557542007,109361.28911499158,911.416460428497,0.0,nan,276.4892219069451,3.339221906945113,270.3946002964824,-2.7553997035175826,264.2999786859571,-8.850021314042863,258.20535707558605,-14.944642924413927,252.11073546508996,-21.039264534910018,246.0161138545953,-27.133886145404688,1.0,1.0,25762.5980482374,25762.5980482374,275.7631645881799,2.6131645881799273,275.7631645881799,275.7631645881799,82355.54583378808,82610.48128075319,-254.9354469651007,0.0,8575.796259387458,8575.796259387458,0.9061980766690969,3623.7240201676464,275.7631645881799,2.6131645881799273,1.0,0.002,0.1564512434788757,0.004706514672903452,0.000241409370617172,0.0017585906343587938,0.120704685308586,0.120704685308586,0.0,4.975965819942196e-12,0.9849651593421245,0.9849651593421245,0.0,0.09041869277551491,0.0013801814465003567,0.0,0.0,0.0,1599526.3549485812,266.1301837218048,0.0,1.0,1286152.3590293229,2591.4863828195444,,,,,,,,,,,,,,,,,,,4.0,14615.120649662322,1546.0198859894042,0.3691537636511425,6.1796691888313084,2.5670060234782723
927.0,-28.712186124978082,3.6927317202371257,34.99182209983277,27.684768509957962,4.959268973878279,-25.345040615059567,-38.881649484951026,1.592123463544018,-7.016660385305784,-7.0166603853209235,39.88605233792106,38678.02628635964,17467.640868489143,17467.640868489143,56145.66715484879,82371.5787995652,82526.3793787115,17467.640868489143,99994.02024720065,99994.02024720065,99994.02024720065,127124.36578576657,123028.16982215428,4096.195963612295,0.0,94576.24304429248,50882.69052957988,48548.391683014,27130.34553856591,75678.73722157991,20564.740532809446,1545.6354798089683,0.0,0.8766800377723942,2.676615224100405,0.0014957518510113484,1.0,1.0,-7.016660385305784,327626.2323234774,1549625.999119051,4.729859352620606,1549625.999119051,4.729859352620606,0.7579977373888059,0.09174428228233002,3.6059229659511276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6059229659511276,1.2842219257411114,1.2845643958346373,2.8078659098350047,5949.5309282671515,14615.053123741945,6456.619813753533,0.0004227290977369879,26228.026482353398,2674.514383847022,19299.268700307246,1967.9777192320769,0.735826186285578,0.735826186285578,32574.634835717625,32395.05729023726,1.0069339978616116,0.8,4311.667503351614,4287.898129693729,1.0069339978616116,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2576.468559188968,3099.015535412006,6.779683301855497,3.6927317202371257,-3.062884845711234,6.75561656594836,2.5727832556666628,3.5,0.735080930190475,0.6,0.00026666128201475005,0.9997535972090861,0.00026672700429301996,197.86362739994286,0.0,0.0,0.0,0.018495864570167744,8.944064013532779e-05,0.00017722064187942227,0.000639043982593609,0.09174428224230968,0.09174428224230968,0.09174428224230968,0.09041540633779047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490910.37701331713,594.6076090623619,0.0,0.09174428224230968,0.09174428228233002,0.09174428228233002,0.3689810997496485,0.3689810997496485,0.5,9.153526349758994,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,27130.34553856591,20564.740532809446,0.7579977373888059,0.7418948731987928,0.51108181381402,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443786193377833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.256463070546,261.256463070546,-11.893536929454001,246.0352543592154,276.4776717818717,110111.66694739596,109531.09494007078,580.57200732518,0.0,nan,276.4776717818717,3.327671781871743,270.3891882973341,-2.760811702665876,264.30070481277704,-8.849295187222936,258.2122213283134,-14.937778671686601,252.12373784376373,-21.026262156236243,246.0352543592154,-27.114745640784577,1.0,1.0,25762.5980482374,25762.5980482374,275.7565135897341,2.6065135897341065,275.7565135897341,275.7565135897341,82356.18958696963,82526.3793787115,-170.18979174186825,0.0,8575.796259387458,8575.796259387458,0.9061840749171037,3623.952580780883,275.7565135897341,2.6065135897341065,1.0,0.002,0.15778507675567668,0.004701557388788227,0.00024346909383847823,0.0017565309048596335,0.12173454691923911,0.12173454691923911,0.0,-1.301888284677144e-12,0.9854614015620542,0.9854614015620542,0.0,0.09041044900324967,0.0013338332790803421,0.0,0.0,0.0,1599530.0774161033,266.1333396146942,0.0,1.0,1286141.6169549427,2591.5296906565663,,,,,,,,,,,,,,,,,,,4.0,14615.053123741945,1545.6354798089683,0.3689810997496485,6.1796691888313084,2.5727832556666628
928.0,-28.71772459063275,3.7182961458599815,34.98834667589044,27.680004585441225,4.955407213383472,-25.350411410240646,-38.88663601884616,1.5880940330696671,-7.012650004063062,-7.012650004066876,39.88348475680771,38677.07113801932,17532.26892408665,17532.26892408665,56209.34006210597,82371.3272560806,82458.09334552573,17532.26892408665,99990.36226961238,99990.36226961238,99990.36226961238,127116.35685610397,123039.444613985,4076.9122421189704,0.0,94577.04651077288,50883.67555228422,48548.18995387629,27125.994586491594,75674.18454036789,20561.65066552443,1545.373352226741,0.0,0.8767119620300274,2.6770169022620833,0.0014957518510113484,1.0,1.0,-7.012650004063062,327678.3260795995,1549515.5596570408,4.728770371222639,1549515.5596570408,4.728770371222639,0.7580054106389845,0.09169218964527355,3.606055106698826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.606055106698826,1.2842407607082154,1.2845832358245595,2.8079276230963175,5949.661691262485,14614.985106119151,6456.525657934464,0.0004226938842699193,26227.28818954565,2674.4390989324233,19298.98726226314,1967.9490205384247,0.7358361689088325,0.7358361689088325,32575.589802503164,32395.05729023726,1.0069708974328495,0.8,4311.793905359703,4287.898129693729,1.0069708974328495,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2579.8631966830985,3099.015535412006,6.795813416241487,3.7182961458599815,-3.0474517522281475,6.765747898088129,2.578435373048483,3.5,0.7366958208709952,0.6,0.00026666128201475005,1.0003240470394605,0.00026657489920786724,197.86813816087223,0.0,0.0,0.0,0.018495864570167744,8.939066067632189e-05,0.00017727062133842818,0.0006392476293451128,0.09169218965595795,0.09169218965595795,0.09169218965595795,0.09041693129492036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491082.6383718167,594.5513292308422,0.0,0.09169218965595795,0.09169218964527355,0.09169218964527355,0.3688135729809895,0.3688135729809895,0.5,9.1152686010448,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,27125.994586491594,20561.65066552443,0.7580054106389845,0.7427809153611886,0.5110999394699429,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438189584599972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2587136597854,261.2587136597854,-11.891286340214549,246.04992302109378,276.4675042984719,110003.01706141165,109658.73147943955,344.2855819721036,0.0,nan,276.4675042984719,3.317504298471931,270.38398804299453,-2.766011957005446,264.3004717874918,-8.849528212508176,258.2169555320763,-14.93304446792365,252.13343927658448,-21.016560723415495,246.04992302109378,-27.100076978906202,1.0,1.0,25762.5980482374,25762.5980482374,275.75256132459117,2.6025613245911927,275.75256132459117,275.75256132459117,82355.8026174515,82458.09334552573,-102.29072807423654,0.0,8575.796259387458,8575.796259387458,0.9061759392766995,3624.0853822323197,275.75256132459117,2.6025613245911927,1.0,0.002,0.15906492159794502,0.004696970833406525,0.0002454459666480703,0.001754554034464984,0.12272298332403514,0.12272298332403514,0.0,1.1130540933379507e-12,0.9860419426622326,0.9860419426622326,0.0,0.09041234480477937,0.001279844840494175,0.0,0.0,0.0,1599534.8075742316,266.1373499959369,0.0,1.0,1286127.9660858938,2591.5847271360967,,,,,,,,,,,,,,,,,,,4.0,14614.985106119151,1545.373352226741,0.3688135729809895,6.1796691888313084,2.578435373048483
929.0,-28.723010777581607,3.7433420574844636,34.985050681816354,27.67766701234507,4.953623999387337,-25.355347299877163,-38.89133791727943,1.5859605217254014,-7.008006795994277,-7.008006796040243,39.881702481338166,38674.53805189207,17594.490604184146,17594.490604184146,56269.02865607622,82370.57068798537,82402.41482270107,17594.490604184146,99996.90542688522,99996.90542688522,99996.90542688522,127120.93291268227,123062.3821492936,4058.550763388672,0.0,94577.74538328836,50883.19962359896,48549.49528854378,27124.02748579705,75673.52277434083,20560.331316413187,1545.2089722988117,0.0,0.8767443355537564,2.6774820235719705,0.0014957518510113484,1.0,1.0,-7.008006795994277,327738.6482197628,1549438.9020734255,4.727666115942665,1549438.9020734255,4.727666115942665,0.7580117416994652,0.09164269477662736,3.606110539097777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.606110539097777,1.2842509120049785,1.2845932788854473,2.8079485911891626,5949.706120135122,14614.917079319703,6456.4739012950295,0.00042267897624071593,26227.078831297014,2674.417750332378,19298.832558204318,1967.9332451147252,0.7358361440990845,0.7358361440990845,32575.990404326654,32395.05729023726,1.0069863766229525,0.8,4311.846930109568,4287.898129693729,1.0069863766229525,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2583.183503633112,3099.015535412006,6.8111655944838665,3.7433420574844636,-3.0318781658879046,6.775220223372369,2.5839685276451068,3.5,0.7382767221843162,0.6,0.00026657489920786724,1.0005446168089591,0.0002664297970619797,197.8724635709441,0.0,1.7092405167013165e-05,48.43987624331531,0.018512956975334758,8.934355772882414e-05,0.0001772313414790431,0.0006391158083660142,0.09164269478403658,0.09164269478403658,0.09164269478403658,0.0904263606167066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491250.18064817926,594.4966191711046,0.0,0.09164269478403658,0.09164269477662736,0.09164269477662736,0.36865211597280934,0.36865211597280934,0.5,9.07877857711838,4.5986325858393684e-11,4.5986325858393684e-11,4.5986325858393684e-11,4.5986325858393684e-11,4.5986325858393684e-11,4.5986325858393684e-11,27124.02748579705,20560.331316413187,0.7580117416994652,0.7435761755650123,0.5110709351700187,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438517489692406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37617.47386756376,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2599123781708,261.2599123781708,-11.890087621829196,246.06099537385182,276.458829382485,109935.67575891264,109752.30091243655,183.37484647606058,0.0,nan,276.458829382485,3.308829382485044,270.37926258076067,-2.7707374192393104,264.2996957790084,-8.850304220991575,258.22012897732793,-14.929871022672046,252.1405621755908,-21.00943782440919,246.06099537385182,-27.089004626148153,1.0,1.0,25762.5980482374,25762.5980482374,275.7507120133064,2.6007120133064063,275.7507120133064,275.7507120133064,82355.15491627964,82402.41482270107,-47.25990642143006,0.0,8575.796259387458,8575.796259387458,0.9061725263827249,3624.141091793266,275.7507120133064,2.6007120133064063,1.0,0.002,0.16028548872565507,0.004692737832941959,0.00024733172329152676,0.0017526682772996676,0.12366586164576338,0.12366586164576338,0.0,5.911941942937649e-13,0.9866812392408125,0.9866812392408125,0.0,0.09042212764957022,0.0012205671270571394,0.0,0.0,0.0,1599540.283853723,266.1419932040057,0.0,1.0,1286112.1607642118,2591.6484518924276,,,,,,,,,,,,,,,,,,,4.0,14614.917079319703,1545.2089722988117,0.36865211597280934,6.1796691888313084,2.5839685276451068
930.0,-28.728116877731836,3.7678869747467885,34.98194506599055,27.677226752880983,4.953468969980473,-25.35995829293692,-38.89581273598594,1.5853103845613044,-7.002889433860673,-7.002889433872744,39.880594821066666,38671.20937511802,17654.609964027703,17654.609964027703,56325.819339145724,82369.39988673132,82357.23072069227,17654.609964027703,100011.84068471997,100011.84068471997,100011.84068471997,127135.89878383615,123094.73590103454,4041.1628828016123,0.0,94578.34896098186,50881.59396021558,48551.95000085143,27124.05809911618,75676.00809996761,20560.49442907388,1545.1273379610523,0.0,0.876776711722458,2.6779947159678623,0.0014957518510113484,1.0,1.0,-7.002889433860673,327805.14043807104,1549391.2618603914,4.726561822031898,1549391.2618603914,4.726561822031898,0.7580168997552703,0.09159591002643025,3.6061055120921837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6061055120921837,1.2842542505658756,1.284596431978618,2.80793737727809,5949.6823592031915,14614.85392188814,6456.4577857689865,0.0004226804277282217,26227.28276913605,2674.438546204469,19298.784387818523,1967.9283331023871,0.735828585740079,0.735828585740079,32575.954074944726,32395.05729023726,1.006984972859509,0.8,4311.8421214535,4287.898129693729,1.006984972859509,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2586.432759758875,3099.015535412006,6.825853058586215,3.7678869747467885,-3.0162554392967937,6.784142414043583,2.5893878712282588,3.5,0.7398251060652168,0.6,0.0002664297970619797,1.0005260805089506,0.000266289707237268,197.87664178111373,0.0,2.8711719076192525e-05,81.36901186192962,0.01854166869441095,8.929875093663914e-05,0.0001771310461253406,0.0006387532417952455,0.0915958835993779,0.0915958835993779,0.0915958835993779,0.09044223723843958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491411.92155504477,594.4438269772135,0.0,0.0915958835993779,0.09159591002643025,0.09159591002643025,0.3684973823397429,0.3684973823397429,0.5,9.044169185667515,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,27124.05809911618,20560.49442907388,0.7580168997552703,0.7443022003055395,0.5110101648600909,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.443883102194576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37650.40300318238,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.26041486324755,261.26041486324755,-11.88958513675243,246.06917119945473,276.4516585270366,109898.41824581192,109821.55021221562,76.86803359628954,0.0,nan,276.4516585270366,3.3016585270366363,270.3751610615199,-2.774838938480059,264.2986635959851,-8.851336404014887,258.2221661305073,-14.927833869492702,252.14566866498168,-21.004331335018293,246.06917119945473,-27.080828800545248,1.0,1.0,25762.5980482374,25762.5980482374,275.75056058169173,2.6005605816917523,275.75056058169173,275.75056058169173,82354.11970214461,82357.23072069227,-3.111018547657295,0.0,8575.796259387458,8575.796259387458,0.9061728358891029,3624.1360396526447,275.75056058169173,2.6005605816917523,1.0,0.002,0.1614430534003194,0.004688845992258348,0.0002491205398949543,0.0017508794685574614,0.12456026994747714,0.12456026994747714,0.0,8.452415850568329e-12,0.9873622664358098,0.9873622664358098,0.0,0.09043834531994668,0.0011575647064835614,0.0,0.0,0.0,1599546.3190053462,266.1471105661393,0.0,1.0,1286094.740960801,2591.7186886486097,,,,,,,,,,,,,,,,,,,3.0,14614.85392188814,1545.1273379610523,0.3684973823397429,6.1796691888313084,2.5893878712282588
931.0,-28.733212399500793,3.791946855604898,34.9790363304847,27.6782251772471,4.954571780858089,-25.3644339814672,-38.90016001006586,1.5857933630244874,-6.997387927210298,-6.997387927239273,39.88005541090241,38666.9583668864,17712.81426494152,17712.81426494152,56379.77263182792,82367.84337165189,82320.71182653533,17712.81426494152,100033.52609147686,100033.52609147686,100033.52609147686,127159.20426423587,123134.42956126036,4024.774702975509,0.0,94578.86455447259,50879.41137710109,48554.94797485722,27125.678172759017,75680.62614761623,20561.84015682872,1545.1107965558845,0.0,0.8768090048823927,2.678545981076106,0.0014957518510113484,1.0,1.0,-6.997387927210298,327876.63585366495,1549368.0623538746,4.725460410803334,1549368.0623538746,4.725460410803334,0.7580212382478961,0.09155178032285835,3.6060548651807567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6060548651807567,1.284252282027087,1.2845942829952814,2.807902244478705,5949.607917017115,14614.79419598921,6456.468077898785,0.0004226940262502928,26227.794110318326,2674.4906884938614,19298.81515168324,1967.9314701435496,0.7358154128597059,0.7358154128597059,32575.588057084773,32395.05729023726,1.0069708299902675,0.8,4311.793674331365,4287.898129693729,1.0069708299902675,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2589.6137919537323,3099.015535412006,6.839944365440723,3.791946855604898,-3.0006324741045574,6.792579329709455,2.5946978246982004,3.5,0.7413422356280572,0.6,0.000266289707237268,1.0005250121555342,0.00026614997526505874,197.88081148776948,0.0,2.7720504061660774e-05,78.55990851074664,0.018569389198472612,8.925524114868679e-05,0.0001770344660885812,0.000638395997743406,0.09155176470309788,0.09155176470309788,0.09155176470309788,0.09046321812783258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491566.9952830764,594.3932305043344,0.0,0.09155176470309788,0.09155178032285835,0.09155178032285834,0.36834984162332673,0.36834984162332673,0.5,9.011512788909055,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,27125.678172759017,20561.84015682872,0.7580212382478961,0.7449696904179717,0.5109228125500164,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439133885232758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37647.5938998312,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2604630136888,261.2604630136888,-11.889536986311157,246.07499040128388,276.44593562609043,109882.34115290456,109874.97530279863,7.3658501059219645,0.0,nan,276.44593562609043,3.295935626090454,270.37174658112923,-2.7782534188707473,264.29755753615274,-8.85244246384724,258.2233684912227,-14.926631508777291,252.14917944625387,-21.00082055374611,246.07499040128388,-27.075009598716093,1.0,1.0,25762.5980482374,25762.5980482374,275.7518037205827,2.6018037205827227,275.7518037205827,275.7518037205827,82352.442787993,82320.71182653533,31.730961457666126,0.0,8575.796259387458,8575.796259387458,0.9061759541465815,3624.0851395066607,275.7518037205827,2.6018037205827227,1.0,0.002,0.16253517197412323,0.0046852896404059215,0.0002508086015549789,0.0017491914069659486,0.12540430077748943,0.12540430077748943,0.0,8.520927453209426e-12,0.9880710283547162,0.9880710283547162,0.0,0.09045966173131172,0.001092118591546632,0.0,0.0,0.0,1599552.8067838175,266.1526120727897,0.0,1.0,1286076.0129482304,2591.794203205445,,,,,,,,,,,,,,,,,,,3.0,14614.79419598921,1545.1107965558845,0.36834984162332673,6.1796691888313084,2.5946978246982004
932.0,-28.738280233676008,3.8155360459046848,34.976327160730555,27.680417184624844,4.956716797604121,-25.368780530537336,-38.9043826033361,1.5872170954569589,-6.99159827042206,-6.991598270451371,39.8799874751762,38661.94942393635,17769.297117805214,17769.297117805214,56431.246541741566,82365.97934462676,82291.17001986942,17769.297117805214,100060.46713767463,100060.46713767463,100060.46713767463,127189.00703640137,123179.60657090528,4009.400465496091,0.0,94579.31336758315,50876.70677653497,48558.451767831306,27128.539898726744,75686.99166655805,20564.1115716356,1545.1448138311798,0.0,0.8768410598095053,2.679126216355029,0.0014957518510113484,1.0,1.0,-6.99159827042206,327951.8891972462,1549365.140522599,4.724367175670501,1549365.140522599,4.724367175670501,0.7580250042355121,0.0915103289319856,3.605966737642681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.605966737642681,1.2842459152324717,1.284587735045609,2.807847542960599,5949.49201106425,14614.73451180718,6456.498754720909,0.0004227173807392629,26228.55956497597,2674.5687431463316,19298.906846757465,1967.9408204389333,0.7357974348133115,0.7357974348133115,32574.95116973832,32395.05729023726,1.006946220863818,0.8,4311.70937418529,4287.898129693729,1.006946220863818,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2592.7291496050484,3099.015535412006,6.8535107573855205,3.8155360459046848,-2.985062652963312,6.800598698867997,2.599902367048308,3.5,0.742829247728088,0.6,0.00026614997526505874,1.0005221802689754,0.00026601106953321943,197.88495868860863,0.0,2.7650276051555737e-05,78.36088233010896,0.01859703947452417,8.921299798852058e-05,0.00017693697727653817,0.0006380288547182355,0.09151031984527135,0.09151031984527135,0.09151031984527135,0.09048811463832024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491714.7518882729,594.3450377705055,0.0,0.09151031984527135,0.0915103289319856,0.0915103289319856,0.36820980187237773,0.36820980187237773,0.5,8.980846630320737,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,27128.539898726744,20564.1115716356,0.7580250042355121,0.7455871253326013,0.5108136625942679,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439436133095875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37647.39487365056,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2602366988268,261.2602366988268,-11.889763301173161,246.07889571339447,276.4415776842581,109882.18799829186,109916.80868396316,-34.62068567129401,0.0,nan,276.4415776842581,3.2915776842581295,270.3690412900897,-2.780958709910294,264.29650489590864,-8.853495104091337,258.2239685017414,-14.926031498258567,252.15143210756847,-20.99856789243151,246.07889571339447,-27.071104286605504,1.0,1.0,25762.5980482374,25762.5980482374,275.7541485885985,2.604148588598548,275.7541485885985,275.7541485885985,82350.42128570343,82291.17001986942,59.251265834012884,0.0,8575.796259387458,8575.796259387458,0.9061813799940774,3623.9965713308948,275.7541485885985,2.604148588598548,1.0,0.002,0.16356061884218037,0.00468205717844793,0.0002523939679340539,0.0017476060376476177,0.12619698396702694,0.12619698396702694,0.0,5.581671409793376e-12,0.988794195254526,0.988794195254526,0.0,0.09048488205377968,0.0010254468782059261,0.0,0.0,0.0,1599559.6339074813,266.1584017295779,0.0,1.0,1286056.3034012935,2591.8736789383943,,,,,,,,,,,,,,,,,,,3.0,14614.73451180718,1545.1448138311798,0.36820980187237773,6.1796691888313084,2.599902367048308
933.0,-28.743327668079235,3.8386668819827894,34.97381733452118,27.683657872863137,4.9597392728274095,-25.373020973993793,-38.90850629014892,1.5894325786722554,-6.985647927814398,-6.985647927861842,39.8803125983273,38656.266740487146,17824.2996721613,17824.2996721613,56480.56641264845,82363.91459504493,82267.14177624272,17824.2996721613,100091.44144840402,100091.44144840402,100091.44144840402,127223.84806306385,123228.80783376131,3995.0402293025463,0.0,94579.75014786806,50873.51916157142,48562.478873662934,27132.406614659838,75694.88548832278,20567.129758789713,1545.2209960115997,0.0,0.8768724781596758,2.6797226588917287,0.0014957518510113484,1.0,1.0,-6.985647927814398,328029.24527050724,1549379.1237021196,4.7232957001270846,1549379.1237021196,4.7232957001270846,0.7580282151483437,0.09147153553097531,3.6058426413292044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6058426413292044,1.2842358458458392,1.284577484581863,2.807772928152679,5949.3339112398,14614.67521244922,6456.55032009027,0.0004227506841466443,26229.58336113181,2674.673141300221,19299.060979097238,1967.9565375635145,0.7357745913606644,0.7357745913606644,32574.05433500681,32395.05729023726,1.0069115676562401,0.8,4311.590666694408,4287.898129693729,1.0069115676562401,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2595.7810955323193,3099.015535412006,6.866642068870625,3.8386668819827894,-2.969620029123795,6.808286911106585,2.605005017548085,3.5,0.7442871478708815,0.6,0.00026601106953321943,1.0005200992025782,0.00026587278930751334,197.88908934540387,0.0,2.748735500663195e-05,77.89916408879495,0.0186245268295308,8.917176212920648e-05,0.00017683930740401295,0.0006376547153005131,0.09147153551537335,0.09147153551537335,0.09147153551537335,0.09051596525285559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491854.76757735247,594.2993839809045,0.0,0.09147153551537335,0.09147153553097531,0.09147153553097531,0.3680774310154561,0.3680774310154561,0.5,8.952179519954543,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,27132.406614659838,20567.129758789713,0.7580282151483437,0.7461609334406291,0.5106853189764127,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439736750544578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37646.93315540925,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2598674449286,261.2598674449286,-11.890132555071375,246.081246616224,276.4384882736314,109893.79268221035,109950.27957543037,-56.486893219976935,0.0,nan,276.4384882736314,3.288488273631401,270.3670399421555,-2.782960057844491,264.2955916106644,-8.85440838933556,258.2241432791901,-14.925856720809861,252.1526949477063,-20.997305052293683,246.081246616224,-27.06875338377597,1.0,1.0,25762.5980482374,25762.5980482374,275.7572970638279,2.6072970638279003,275.7572970638279,275.7572970638279,82348.58438263854,82267.14177624272,81.44260639582353,0.0,8575.796259387458,8575.796259387458,0.9061890202893436,3623.8718545358506,275.7572970638279,2.6072970638279003,1.0,0.002,0.16451911869526076,0.004679127677680015,0.000253876147010418,0.0017461238516772943,0.126938073505209,0.126938073505209,0.0,-1.312287951915625e-12,0.989521331966558,0.989521331966558,0.0,0.09051303567563702,0.0009584998553382847,0.0,0.0,0.0,1599566.6500165057,266.1643520721856,0.0,1.0,1286036.0461687238,2591.955366828694,,,,,,,,,,,,,,,,,,,4.0,14614.67521244922,1545.2209960115997,0.3680774310154561,6.1796691888313084,2.605005017548085
