time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
934.0,-28.748344449105076,3.8613509508796136,34.97150518460117,27.68754861261698,4.963333809938882,-25.377176623198785,-38.912553212698526,1.5921659840607887,-6.97957419366827,-6.979574193658712,39.880988727804244,38650.204564184634,17877.911729502364,17877.911729502364,56528.116293686995,82361.67701910465,82247.92174917221,17877.911729502364,100125.83347867457,100125.83347867457,100125.83347867457,127262.96103459748,123281.27277397594,3981.6882606215295,0.0,94580.14256193378,50870.07764312551,48566.73879867586,27137.127555922914,75703.86635459878,20570.783566300113,1545.3329481922706,0.0,0.8769032171208309,2.680331577938667,0.0014957518510113484,1.0,1.0,-6.97957419366827,328108.22026475467,1549408.2035715915,4.72224744116851,1549408.2035715915,4.72224744116851,0.7580309862902332,0.09143537883918589,3.6056986030179905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6056986030179905,1.284223354409976,1.284564812231026,2.8076880790527237,5949.154126178607,14614.616152838886,6456.612630804816,0.0004227891014708783,26230.739996618035,2674.7910852960017,19299.24722999285,1967.975529869308,0.7357492481142784,0.7357492481142784,32573.013373215625,32395.05729023726,1.0068713457563478,0.8,4311.452882152849,4287.898129693729,1.0068713457563478,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2598.7715342989477,3099.015535412006,6.879370307680841,3.8613509508796136,-2.9543224241677377,6.815673375047352,2.610008713174821,3.5,0.745716775192806,0.6,0.00026587278930751334,1.0005169609905809,0.0002657354144644194,197.89319506468735,0.0,2.7364147939454684e-05,77.54999526041458,0.018651890977470255,8.91313110194783e-05,0.00017674147828803505,0.0006372765013585024,0.09143537883998892,0.09143537883998892,0.09143537883998892,0.09054626682118669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491986.86282095866,594.2563264570566,0.0,0.09143537883998892,0.09143537883918589,0.09143537883918589,0.3679527833313242,0.3679527833313242,0.5,8.925506156690169,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27137.127555922914,20570.783566300113,0.7580309862902332,0.7467005189524654,0.510544658091122,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440036169714945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37646.58398658087,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2594360331934,261.2594360331934,-11.890563966806553,246.08233622488046,276.4365358415073,109912.73199725752,109978.72753082697,-65.9955335694304,0.0,nan,276.4365358415073,3.286535841507316,270.36569591817846,-2.7843040818215172,264.2948559948581,-8.85514400514188,258.2240160715325,-14.925983928467474,252.15317614820356,-20.99682385179642,246.08233622488046,-27.067663775119513,1.0,1.0,25762.5980482374,25762.5980482374,275.76112960357057,2.611129603570589,275.76112960357057,275.76112960357057,82346.29184945973,82247.92174917221,98.37010028751683,0.0,8575.796259387458,8575.796259387458,0.9061978882419954,3623.7270960330807,275.76112960357057,2.611129603570589,1.0,0.002,0.16541086444000033,0.004676494031546284,0.00025525541464712525,0.0017447445841938638,0.12762770732356263,0.12762770732356263,0.0,-1.1590112550252663e-12,0.9902472570471179,0.9902472570471179,0.0,0.09054363309256791,0.000891745746617974,0.0,0.0,0.0,1599573.811100985,266.1704258063317,0.0,1.0,1286015.3681660304,2592.038755353959,,,,,,,,,,,,,,,,,,,4.0,14614.616152838886,1545.3329481922706,0.3679527833313242,6.1796691888313084,2.610008713174821
935.0,-28.753331347627196,3.883599089292418,34.969386634992176,27.69204215090724,4.967438247332828,-25.38125438810394,-38.91652417425064,1.595361288010182,-6.973415527624752,-6.973415527614162,39.88194308514828,38643.76170133619,17930.223388955324,17930.223388955324,56573.98509029151,82359.31715318396,82232.38136691126,17930.223388955324,100162.60475586657,100162.60475586657,100162.60475586657,127305.036891392,123335.71148360353,3969.3254077884644,0.0,94580.518318965,50866.361292974274,48571.28558443414,27142.43213552543,75713.71771995956,20574.87509317369,1545.4685816344936,0.0,0.8769333456441074,2.6809491233688565,0.0014957518510113484,1.0,1.0,-6.973415527624752,328188.3148699952,1549449.2505351244,4.721220044500687,1549449.2505351244,4.721220044500687,0.758033583373843,0.09140175513389692,3.6055344714811626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6055344714811626,1.2842087023544426,1.2845499798525535,2.807592305573734,5948.951193669131,14614.557539070065,6456.686490374346,0.00042283298889838234,26232.03829198479,2674.9234745794733,19299.468001188856,1967.9980422661008,0.7357212499604278,0.7357212499604278,32571.827187975134,32395.05729023726,1.0068255129345949,0.8,4311.295875439491,4287.898129693729,1.0068255129345949,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2601.702238879055,3099.015535412006,6.891727700815052,3.883599089292418,-2.939188729638486,6.822787818930904,2.614916185428668,3.5,0.7471189101224766,0.6,0.0002657354144644194,1.000513901863195,0.0002655989226831899,197.89727647468303,0.0,2.7185546621370775e-05,77.04383912496478,0.018679076524091627,8.909163566354478e-05,0.00017664377880087463,0.0006368952336392469,0.09140175513539446,0.09140175513539446,0.09140175513539446,0.09057818959890926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492110.815798796,594.2159347794005,0.0,0.09140175513539446,0.09140175513389692,0.09140175513389692,0.3678358566035685,0.3678358566035685,0.5,8.900799189481486,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,27142.43213552543,20574.87509317369,0.758033583373843,0.7472091820869278,0.5103931343626119,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440333782174486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37646.077830445414,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25900283622974,261.25900283622974,-11.890997163770237,246.08240366256308,276.4356020099006,109937.23943251277,110003.50806520668,-66.26863269391943,0.0,nan,276.4356020099006,3.2856020099006287,270.36496234042164,-2.785037659578336,264.294322670963,-8.85567732903695,258.22368300150043,-14.926316998499544,252.15304333202948,-20.996956667970494,246.08240366256308,-27.067596337436896,1.0,1.0,25762.5980482374,25762.5980482374,275.765476148409,2.615476148409016,275.765476148409,275.765476148409,82343.94431409685,82232.38136691126,111.56294718559366,0.0,8575.796259387458,8575.796259387458,0.9062079931084339,3623.5621438385683,275.765476148409,2.615476148409016,1.0,0.002,0.16623677814545024,0.004674145893418749,0.00025653317074096117,0.0017434668288164575,0.12826658537048058,0.12826658537048058,0.0,-4.425813014685698e-13,0.9909639185355983,0.9909639185355983,0.0,0.09057584142851774,0.0008259137053791901,0.0,0.0,0.0,1599581.0717892013,266.1765844723752,0.0,1.0,1285994.4002926194,2592.1233168347317,,,,,,,,,,,,,,,,,,,4.0,14614.557539070065,1545.4685816344936,0.3678358566035685,6.1796691888313084,2.614916185428668
936.0,-28.758286893678076,3.905421140049968,34.96745678544408,27.696969173289858,4.971915787322312,-25.3852666255862,-38.92043611323459,1.5988955192569503,-6.967229276380522,-6.967229276383227,39.88314374476827,38637.0737428842,17981.353913906234,17981.353913906234,56618.42765679043,82356.85932915057,82219.94120458887,17981.353913906234,100201.29511849511,100201.29511849511,100201.29511849511,127349.53694233709,123391.6054526382,3957.9314896988767,0.0,94580.87267043711,50862.47599426791,48575.996306854664,27148.241823841978,75724.23813069664,20579.343745762755,1545.6255231852142,0.0,0.8769626720772339,2.681569547964595,0.0014957518510113484,1.0,1.0,-6.967229276380522,328268.7837037106,1549500.8921402479,4.720220042423525,1549500.8921402479,4.720220042423525,0.7580359670912346,0.09137061699822108,3.6053564719292543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6053564719292543,1.2841924646492322,1.284533562541343,2.8074891974343044,5948.732719894317,14614.499356721368,6456.768152551816,0.0004228805553966745,26233.431675017186,2675.0655601063754,19299.712094902145,1968.0229328977935,0.7356914769668426,0.7356914769668426,32570.540765823105,32395.05729023726,1.0067758075465119,0.8,4311.12560109516,4287.898129693729,1.0067758075465119,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2604.5748505148067,3099.015535412006,6.903757790010195,3.905421140049968,-2.924250132676141,6.8296712727261095,2.619729958767997,3.5,0.7484942739337134,0.6,0.0002655989226831899,1.000510690842648,0.0002654633529797645,197.90133236965872,0.0,2.7011351766492667e-05,76.55017090624021,0.01870608787585812,8.905256598351918e-05,0.00017654635669967075,0.0006365125497226886,0.09137061696038887,0.09137061696038887,0.09137061696038887,0.09061138160683167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492226.64679550973,594.1782015199708,0.0,0.09137061696038887,0.09137061699822108,0.09137061699822108,0.36772656015558597,0.36772656015558597,0.5,8.878022124229417,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,27148.241823841978,20579.343745762755,0.7580359670912346,0.7476922720446465,0.5102339052417845,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440629633444222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37645.58416222669,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2586049472498,261.2586049472498,-11.89139505275017,246.08164358580044,276.43556630870256,109965.27271901429,110026.14008557888,-60.86736656458618,0.0,nan,276.43556630870256,3.2855663087025846,270.3647817641122,-2.7852182358877826,264.2939972195401,-8.856002780459903,258.2232126749633,-14.926787325036685,252.15242813037997,-20.997571869620003,246.08164358580044,-27.068356414199542,1.0,1.0,25762.5980482374,25762.5980482374,275.7702117865486,2.620211786548623,275.7702117865486,275.7702117865486,82341.50325713916,82219.94120458887,121.56205255028908,0.0,8575.796259387458,8575.796259387458,0.9062189515777294,3623.383254288901,275.7702117865486,2.620211786548623,1.0,0.002,0.16699809117768916,0.004672068390026881,0.00025771128205891256,0.0017422887153922225,0.1288556410294563,0.1288556410294563,0.0,-2.54886476508398e-12,0.9916678571307314,0.9916678571307314,0.0,0.09060930396333867,0.000761313034882404,0.0,0.0,0.0,1599588.3644582243,266.18277072361946,0.0,1.0,1285973.337771925,2592.2082640630524,,,,,,,,,,,,,,,,,,,4.0,14614.499356721368,1545.6255231852142,0.36772656015558597,6.1796691888313084,2.619729958767997
937.0,-28.763215168957053,3.926826140186945,34.96570956989018,27.702247502189152,4.9766911011072015,-25.38922454196074,-38.924294512812025,1.6027004739070352,-6.9610603736040275,-6.961060373695116,39.8845472835546,38630.16941485393,18031.399985789598,18031.399985789598,56661.56940064353,82354.33086141219,82209.90024969119,18031.399985789598,100241.30023548078,100241.30023548078,100241.30023548078,127395.72158478314,123448.24186025758,3947.47972452556,0.0,94581.21480603403,50858.433905903985,48580.86766681116,27154.42134930235,75735.2890161135,20584.08875034154,1545.798383848643,0.0,0.8769911172083253,2.682188345584517,0.0014957518510113484,1.0,1.0,-6.9610603736040275,328349.0423231891,1549561.2614387223,4.719250132343959,1549561.2614387223,4.719250132343959,0.7580382025290473,0.09134188323294418,3.6051668900564526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6051668900564526,1.2841749601152637,1.2845158792536648,2.8073798368820895,5948.50099800708,14614.441636237227,6456.856500758058,0.0004229312626852185,26234.906091837816,2675.2159087800437,19299.976173602867,1968.0498614310563,0.735660196611394,0.735660196611394,32569.17062300712,32395.05729023726,1.0067228678595288,0.8,4310.944245255427,4287.898129693729,1.0067228678595288,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2607.3908349310423,3099.015535412006,6.915495653441796,3.926826140186945,-2.9095304180697514,6.836356558256696,2.624452275895345,3.5,0.74984350739867,0.6,0.0002654633529797645,1.0005079002108501,0.0002653285925316731,197.905366087762,0.0,2.6829424936845514e-05,76.03459027102019,0.018732917300794964,8.901404652771976e-05,0.00017644930645204475,0.0006361291973943362,0.09134188321058401,0.09134188321058401,0.09134188321058401,0.09064536731022671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492334.37760103925,594.1431181391303,0.0,0.09134188321058401,0.09134188323294418,0.09134188323294418,0.36762476639099895,0.36762476639099895,0.5,8.857126643835416,9.106315701501444e-11,9.106315701501444e-11,9.106315701501444e-11,9.106315701501444e-11,9.106315701501444e-11,9.106315701501444e-11,27154.42134930235,20584.08875034154,0.7580382025290473,0.7481528114138202,0.5100682907096974,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440923636106304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37645.06858159147,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2582654961238,261.2582654961238,-11.891734503876194,246.0802138692112,276.4363171230389,109995.60073557335,110047.52852625122,-51.9277906778616,0.0,nan,276.4363171230389,3.286317123038941,270.36509647227086,-2.7849035277291136,264.293875821501,-8.856124178498987,258.22265517074237,-14.927344829257606,252.15143451997832,-20.998565480021654,246.0802138692112,-27.06978613078877,1.0,1.0,25762.5980482374,25762.5980482374,275.7752098411203,2.625209841120295,275.7752098411203,275.7752098411203,82339.15415900813,82209.90024969119,129.2539093169471,0.0,8575.796259387458,8575.796259387458,0.9062306228896186,3623.192724506735,275.7752098411203,2.625209841120295,1.0,0.002,0.16769642837428,0.004670247215082075,0.0002587922286473196,0.0017412077700329903,0.1293961143236598,0.1293961143236598,0.0,-1.319690016987618e-12,0.9923546879725239,0.9923546879725239,0.0,0.09064354603445103,0.0006983371984931449,0.0,0.0,0.0,1599595.6361365686,266.18893962639595,0.0,1.0,1285952.333589121,2592.2929800448323,,,,,,,,,,,,,,,,,,,4.0,14614.441636237227,1545.798383848643,0.36762476639099895,6.1796691888313084,2.624452275895345
938.0,-28.76810649922172,3.947823034660333,34.96413878037068,27.707702374923997,4.981621948431249,-25.393133654446178,-38.92810387825591,1.606649103824809,-6.9549025506632915,-6.954902550672762,39.88613745253759,38623.17246540633,18080.37266234607,18080.37266234607,56703.5451277524,82351.76057084202,82202.07544080672,18080.37266234607,100282.44810315278,100282.44810315278,100282.44810315278,127443.35951421139,123505.41644249165,3937.9430717197365,0.0,94581.54019502431,50854.32157642995,48585.79846510484,27160.911411058605,75746.70987616344,20589.067426718557,1545.984216644729,0.0,0.877018778298605,2.682806144265247,0.0014957518510113484,1.0,1.0,-6.9549025506632915,328429.17217991623,1549629.66025822,4.718306994390011,1549629.66025822,4.718306994390011,0.7580403733556484,0.09131547641703265,3.604972137532003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604972137532003,1.2841567828866698,1.284497524136879,2.807267917417644,5948.263854091887,14614.384296892682,6456.947655349299,0.00042298326455385467,26236.41364944798,2675.369636873752,19300.24864077615,1968.0776453504664,0.735628310280976,0.735628310280976,32567.76309594233,32395.05729023726,1.006668484296738,0.8,4310.757941134569,4287.898129693729,1.006668484296738,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2610.1515160134563,3099.015535412006,6.9269437239262786,3.947823034660333,-2.895021344167372,6.842844378827705,2.6290851528367494,3.5,0.7511671865247855,0.6,0.0002653285925316731,1.0005041119277278,0.00026519490461708297,197.90936970800374,0.0,2.666981581368498e-05,75.58225801598323,0.018759587116608648,8.897603169876617e-05,0.00017635256083290692,0.0006357460681850471,0.09131547641250766,0.09131547641250766,0.09131547641250766,0.09068000575772948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492434.1709691726,594.1106313807473,0.0,0.09131547641250766,0.09131547641703265,0.09131547641703265,0.367530299961269,0.367530299961269,0.5,8.838062522055932,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27160.911411058605,20589.067426718557,0.7580403733556484,0.7485941662740959,0.5098990111722406,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444121603211903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37644.61624933643,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25799135585197,261.25799135585197,-11.892008644148007,246.07824406083927,276.43773865086644,110026.6799633804,110068.6167784556,-41.9368150751855,0.0,nan,276.43773865086644,3.2877386508664586,270.36583973286105,-2.7841602671389296,264.2939408148547,-8.856059185145284,258.2220418968461,-14.927958103153856,252.15014297884403,-20.999857021155947,246.07824406083927,-27.07175593916071,1.0,1.0,25762.5980482374,25762.5980482374,275.78045523471354,2.6304552347135655,275.78045523471354,275.78045523471354,82336.48323695052,82202.07544080672,134.40779614380153,0.0,8575.796259387458,8575.796259387458,0.9062426122901104,3622.996998219663,275.78045523471354,2.6304552347135655,1.0,0.002,0.16833346963009277,0.004668676681933347,0.00025977860252068624,0.0017402213964895022,0.12988930126034312,0.12988930126034312,0.0,-9.898115313489164e-13,0.9930237317686519,0.9930237317686519,0.0,0.09067843515987409,0.0006370412571585629,0.0,0.0,0.0,1599602.8942171556,266.1950974493367,0.0,1.0,1285931.3664054421,2592.3775508178705,,,,,,,,,,,,,,,,,,,4.0,14614.384296892682,1545.984216644729,0.367530299961269,6.1796691888313084,2.6290851528367494
939.0,-28.772968948056587,3.968419872120453,34.96273694500296,27.71335981031882,4.986725886090245,-25.396999464664994,-38.93187629347665,1.6107564024144163,-6.948808500308417,-6.948808500298882,39.887865379693665,38616.0823526129,18128.379505948033,18128.379505948033,56744.461858560935,82349.14903007563,82195.67964862204,18128.379505948033,100324.05915457007,100324.05915457007,100324.05915457007,127491.62574385658,123562.33792402726,3929.2878198293247,0.0,94581.8542779392,50850.14829411728,48590.7844264688,27167.566589286504,75758.35101575531,20594.17103590659,1546.1773665262313,0.0,0.8770455545739634,2.6834176554491314,0.0014957518510113484,1.0,1.0,-6.948808500308417,328508.4873218221,1549703.9871366478,4.717394061172265,1549703.9871366478,4.717394061172265,0.7580425345871012,0.09129129572417283,3.604770916530538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604770916530538,1.2841378624035533,1.2844784269507055,2.807152582342987,5948.019472908519,14614.32753340408,6457.042590664151,0.0004230370000385657,26237.965315413392,2675.5278627679577,19300.532408785315,1968.1065816344335,0.7355956217171798,0.7355956217171798,32566.308803540498,32395.05729023726,1.0066122944476001,0.8,4310.5654470261625,4287.898129693729,1.0066122944476001,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2612.858203880348,3099.015535412006,6.938141334660117,3.968419872120453,-2.8807519941768085,6.849171866297262,2.6336305929031996,3.5,0.7524658836866285,0.6,0.00026519490461708297,1.0005011545128,0.0002650620675657503,197.91334982771545,0.0,2.6458090914109323e-05,74.98222965058582,0.018786045207522757,8.893840039354496e-05,0.000176256504223538,0.0006353643202743517,0.09129129571920296,0.09129129571920296,0.09129129571920296,0.09071477645588072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492526.09252774564,594.0807180133089,0.0,0.09129129571920296,0.09129129572417283,0.09129129572417283,0.3674429774029326,0.3674429774029326,0.5,8.820766944404237,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27167.566589286504,20594.17103590659,0.7580425345871012,0.7490192315136308,0.5097270708094214,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441506247288132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37644.01622097104,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25778901279153,261.25778901279153,-11.892210987208443,246.07583892135574,276.43973910422864,110058.52453660058,110089.47811854297,-30.953581942425302,0.0,nan,276.43973910422864,3.2897391042286586,270.36695906765505,-2.7830409323449317,264.29417903108623,-8.855820968913747,258.2213989944962,-14.928601005503765,252.148618957927,-21.00138104207298,246.07583892135574,-27.074161078644238,1.0,1.0,25762.5980482374,25762.5980482374,275.78580348936293,2.6358034893629565,275.78580348936293,275.78580348936293,82334.02789295554,82195.67964862204,138.34824433349422,0.0,8575.796259387458,8575.796259387458,0.9062549996547864,3622.7947711131906,275.78580348936293,2.6358034893629565,1.0,0.002,0.1689113264560967,0.004667339115894174,0.0002606736304691621,0.0017393263696295902,0.13033681523458107,0.13033681523458107,0.0,9.87521696360627e-14,0.9936701870474356,0.9936701870474356,0.0,0.09071343889804157,0.0005778568261312568,0.0,0.0,0.0,1599610.0766020056,266.20119149969156,0.0,1.0,1285910.615651099,2592.4612525807256,,,,,,,,,,,,,,,,,,,4.0,14614.32753340408,1546.1773665262313,0.3674429774029326,6.1796691888313084,2.6336305929031996
940.0,-28.77779783056885,3.9886246719916416,34.96149718931959,27.719048887398117,4.99185351372226,-25.400832696142466,-38.93561343485487,1.6148883792867335,-6.94276877925455,-6.942768779255055,39.88973330829842,38608.98178194491,18175.424017799334,18175.424017799334,56784.40579974424,82346.54265878958,82190.81190249874,18175.424017799334,100366.23592029807,100366.23592029807,100366.23592029807,127540.64145887521,123619.15719248007,3921.4842663951463,0.0,94582.16606620274,50845.955794432084,48595.78919085629,27174.405538577143,75770.19472943342,20599.413318069408,1546.3785742295,0.0,0.8770714896640422,2.68402382354132,0.0014957518510113484,1.0,1.0,-6.94276877925455,328587.11021888704,1549784.3392131517,4.716509841730459,1549784.3392131517,4.716509841730459,0.7580446714400508,0.09126927423884983,3.604568665068622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604568665068622,1.2841188253957794,1.2844592143067124,2.8070366961232383,5947.773923914836,14614.271185462449,6457.138257033051,0.0004230910314368441,26239.52401927739,2675.6868063280926,19300.81836196395,1968.135740743674,0.7355628230064013,0.7355628230064013,32564.847047290645,32395.05729023726,1.0065558168480941,0.8,4310.371964982478,4287.898129693729,1.0065558168480941,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2615.5120507103575,3099.015535412006,6.949088234123409,3.9886246719916416,-2.8667125852447537,6.855337257236395,2.6380903439281034,3.5,0.7537400982651724,0.6,0.0002650620675657503,1.0004977137514512,0.00026493020815797526,197.91730260945582,0.0,2.6290225810485108e-05,74.5064999469148,0.018812335433333244,8.89011354617028e-05,0.0001761609321040475,0.0006349841758715307,0.0912692742016168,0.0912692742016168,0.0912692742016168,0.09074975945800508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492610.4344025551,594.0532833459192,0.0,0.0912692742016168,0.09126927423884983,0.09126927423884983,0.36736256430132014,0.36736256430132014,0.5,8.805181494703145,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,27174.405538577143,20599.413318069408,0.7580446714400508,0.7494293237930134,0.5095536829463498,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441794759823996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37643.54049126737,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2576506180174,261.2576506180174,-11.89234938198257,246.07308361504442,276.4422176209958,110089.70145952782,110110.87250272911,-21.1710432013042,0.0,nan,276.4422176209958,3.292217620995814,270.3683908198046,-2.781609180195403,264.2945640186218,-8.85543598137815,258.2207372174076,-14.929262782592389,252.14691041623024,-21.003089583769736,246.07308361504442,-27.076916384955553,1.0,1.0,25762.5980482374,25762.5980482374,275.791275595928,2.6412755959280503,275.791275595928,275.791275595928,82331.25181126571,82190.81190249874,140.43990876697353,0.0,8575.796259387458,8575.796259387458,0.9062674501997875,3622.591508393965,275.791275595928,2.6412755959280503,1.0,0.002,0.16943195233777947,0.004666228233671033,0.0002614803285472094,0.0017385196680105215,0.1307401642736047,0.1307401642736047,0.0,-3.4422690392554856e-12,0.9942957157290468,0.9942957157290468,0.0,0.09074864835338785,0.0005206258854619808,0.0,0.0,0.0,1599617.194436132,266.2072312207454,0.0,1.0,1285890.0491915145,2592.544214839564,,,,,,,,,,,,,,,,,,,4.0,14614.271185462449,1546.3785742295,0.36736256430132014,6.1796691888313084,2.6380903439281034
941.0,-28.782595276463976,4.008444881113897,34.96041159313795,27.72489512516188,4.997111178946313,-25.404624630903026,-38.93931390540672,1.619140533226772,-6.93681361711856,-6.936813617160492,39.89169731859313,38601.812035808965,18221.57490769819,18221.57490769819,56823.386943507154,82343.91404757039,82186.81703621813,18221.57490769819,100408.39194391631,100408.39194391631,100408.39194391631,127589.67914271729,123675.18316088973,3914.4959818275574,0.0,94582.47303826753,50841.71214901063,48600.84543250767,27181.287198800976,75782.13263130865,20604.69009987681,1546.5818690044966,0.0,0.8770965869734932,2.6846216108792804,0.0014957518510113484,1.0,1.0,-6.93681361711856,328664.64684537763,1549868.8278004203,4.715654216772411,1549868.8278004203,4.715654216772411,0.7580468853140159,0.09124929854696576,3.6043611367868316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6043611367868316,1.2840992253102994,1.2844394396963446,2.8069179279473877,5947.522268401999,14614.215347884518,6457.237117333985,0.00042314652554825466,26241.119979055336,2675.8495489341763,19301.113862019174,1968.1658733633988,0.7355293477345703,0.7355293477345703,32563.34713619618,32395.05729023726,1.0064978657258918,0.8,4310.173432659505,4287.898129693729,1.0064978657258918,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2618.114206058239,3099.015535412006,6.9598090356539855,4.008444881113897,-2.852918413520742,6.861363294634639,2.6424661583427795,3.5,0.7549903309550798,0.6,0.00026493020815797526,1.0004944921705423,0.00026479926699368153,197.92122979378848,0.0,2.609725831051547e-05,73.95963005200083,0.01883843269164376,8.88642504114521e-05,0.00017606595774652316,0.0006346052956127205,0.09124929852462275,0.09124929852462275,0.09124929852462275,0.09078450209272716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492687.3142527156,594.028287288101,0.0,0.09124929852462275,0.09124929854696576,0.09124929854696576,0.3672888432786558,0.3672888432786558,0.5,8.791237598407081,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,4.1950443119276315e-11,27181.287198800976,20604.69009987681,0.7580468853140159,0.7498256511196563,0.5093788033600549,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442081291539457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37642.99362137245,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25757922406075,261.25757922406075,-11.892420775939229,246.07004842072638,276.4451100273973,110121.26844681721,110132.18999152901,-10.921544711808792,0.0,nan,276.4451100273973,3.2951100273972997,270.3700977060594,-2.7799022939405518,264.29508538473107,-8.85491461526891,258.22007306339174,-14.92992693660824,252.14506074205858,-21.004939257941402,246.07004842072638,-27.079951579273597,1.0,1.0,25762.5980482374,25762.5980482374,275.79676492766004,2.646764927660058,275.79676492766004,275.79676492766004,82328.84389111694,82186.81703621813,142.0268548988097,0.0,8575.796259387458,8575.796259387458,0.9062802253176558,3622.3829424707656,275.79676492766004,2.646764927660058,1.0,0.002,0.16989764764598855,0.00466532947875659,0.00026220222709936986,0.0017377977711346643,0.13110111354968493,0.13110111354968493,0.0,-1.7659658457791494e-12,0.9948964505190563,0.9948964505190563,0.0,0.09078360323672992,0.0004656953102358451,0.0,0.0,0.0,1599624.2121115625,266.2131863828814,0.0,1.0,1285869.7699885766,2592.626022127546,,,,,,,,,,,,,,,,,,,4.0,14614.215347884518,1546.5818690044966,0.3672888432786558,6.1796691888313084,2.6424661583427795
942.0,-28.787354305722353,4.027887787747073,34.95947334673682,27.73065335294234,5.002296563767854,-25.408389218773983,-38.94298364231361,1.6233314770442682,-6.930943850414565,-6.930943850339326,39.89377354887667,38594.7154754085,18266.851197542688,18266.851197542688,56861.56667295119,82341.30702312167,82183.96835956746,18266.851197542688,100450.81955711014,100450.81955711014,100450.81955711014,127639.1181791781,123730.82433075971,3908.293848418378,0.0,94582.77278479915,50837.51094372532,48605.84649008203,27188.298622067963,75794.14511215,20610.063796527887,1546.7915336532246,0.0,0.8771207804157803,2.6852109290052253,0.0014957518510113484,1.0,1.0,-6.930943850414565,328741.0856958687,1549958.1476991086,4.714829436114462,1549958.1476991086,4.714829436114462,0.7580490446650932,0.09123132135629068,3.6041570513894468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6041570513894468,1.284079909985671,1.2844199511065648,2.8068012149101107,5947.27496748119,14614.159979124066,6457.334022924281,0.0004232010208378289,26242.689049395423,2676.009549580685,19301.40351931349,1968.1954101873212,0.735496407513092,0.735496407513092,32561.87209171128,32395.05729023726,1.006440876010073,0.8,4309.97819174879,4287.898129693729,1.006440876010073,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2620.6657196158203,3099.015535412006,6.9703095136530955,4.027887787747073,-2.8393664729776624,6.867254260724735,2.646759629214646,3.5,0.7562170369184703,0.6,0.00026479926699368153,1.0004905505449164,0.0002646694332589736,197.92512566393975,0.0,2.5916036267645626e-05,73.44604678250771,0.018864348727911404,8.882768567128601e-05,0.00017597158132239552,0.0006342292156672633,0.09123132138331065,0.09123132138331065,0.09123132138331065,0.09081924585310604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492757.0990236368,594.0056112873284,0.0,0.09123132138331065,0.09123132135629068,0.09123132135629068,0.3672215556705992,0.3672215556705992,0.5,8.778875333094193,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,-7.526068657170981e-11,27188.298622067963,20610.063796527887,0.7580490446650932,0.7502105418408648,0.509204443407881,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442365968587854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37642.480038102956,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2575595704139,261.2575595704139,-11.892440429586088,246.06679020564013,276.4483289351891,110151.40877336837,110154.41530410813,-3.0065307397367604,0.0,nan,276.4483289351891,3.298328935189147,270.3720211892756,-2.7779788107243917,264.2957134433837,-8.854286556616273,258.2194056974526,-14.930594302547377,252.14309795154213,-21.006902048457846,246.06679020564013,-27.083209794359846,1.0,1.0,25762.5980482374,25762.5980482374,275.80230251813697,2.6523025181369917,275.80230251813697,275.80230251813697,82326.04776530172,82183.96835956746,142.0794057342573,0.0,8575.796259387458,8575.796259387458,0.9062927882333374,3622.177836646394,275.80230251813697,2.6523025181369917,1.0,0.002,0.17031041805698752,0.004664634552453683,0.0002628424175781335,0.0017371575823114148,0.13142120878906674,0.13142120878906674,0.0,-1.1045157843891928e-13,0.9954755625109117,0.9954755625109117,0.0,0.09081855094576723,0.00041277041052346014,0.0,0.0,0.0,1599631.128663995,266.2190561495854,0.0,1.0,1285849.7809198776,2592.7066626757114,,,,,,,,,,,,,,,,,,,4.0,14614.159979124066,1546.7915336532246,0.3672215556705992,6.1796691888313084,2.646759629214646
943.0,-28.79208514715863,4.046960374517575,34.958674422060334,27.73650234974923,5.007557003137185,-25.412120932150557,-38.946625439543254,1.627592788056389,-6.9251712325691415,-6.925171232540384,39.89591323509472,38587.59417789118,18311.289584973398,18311.289584973398,56898.88376286458,82338.68864974563,82181.58904247348,18311.289584973398,100492.87862744689,100492.87862744689,100492.87862744689,127688.14200227415,123785.30221537761,3902.839786896541,0.0,94583.06765523444,50833.29434257195,48610.85923629165,27195.26337482726,75806.12261111892,20615.405891507722,1546.9994593935903,0.0,0.8771441932378595,2.685790593138446,0.0014957518510113484,1.0,1.0,-6.9251712325691415,328816.27306190267,1550050.2015581506,4.714031295118838,1550050.2015581506,4.714031295118838,0.7580513417858623,0.09121521126416975,3.603949986311511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603949986311511,1.284060264132665,1.2844001333280615,2.806682900312195,5947.024273045569,14614.105220062042,6457.432834568074,0.00042325634740815287,26244.278642733378,2676.1716429905605,19301.698873929265,1968.2255279763492,0.7354631131869039,0.7354631131869039,32560.375494260385,32395.05729023726,1.0063830542349792,0.8,4309.780098028717,4287.898129693729,1.0063830542349792,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2623.1676152672267,3099.015535412006,6.980602184320576,4.046960374517575,-2.826060722034973,6.873021096552548,2.650972314184177,3.5,0.7574206611954791,0.6,0.0002646694332589736,1.0004876631555044,0.00026454042663976,197.92899859071323,0.0,2.569735825748474e-05,72.82631330171175,0.01889004608616889,8.87914130640584e-05,0.0001758780201949152,0.0006338555884739603,0.09121521127102757,0.09121521127102757,0.09121521127102757,0.09085348724504087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492819.8952435792,593.9852185337579,0.0,0.09121521127102757,0.09121521126416975,0.09121521126416975,0.36716047685061526,0.36716047685061526,0.5,8.768023610935415,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,27195.26337482726,20615.405891507722,0.7580513417858623,0.7505842774039849,0.5090300472937171,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442648376548004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37641.86030462216,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25759163542597,261.25759163542597,-11.89240836457401,246.06335507013492,276.45182820071716,110181.60545261783,110176.70028297286,4.905169644933721,0.0,nan,276.45182820071716,3.301828200717182,270.374133574599,-2.7758664254009773,264.29643894849653,-8.853561051503448,258.2187443223626,-14.931255677637353,252.14104969624532,-21.00895030375466,246.06335507013492,-27.08664492986506,1.0,1.0,25762.5980482374,25762.5980482374,275.8077976903178,2.657797690317807,275.8077976903178,275.8077976903178,82323.63722370705,82181.58904247348,142.0481812335638,0.0,8575.796259387458,8575.796259387458,0.9063055343024258,3621.969736243069,275.8077976903178,2.657797690317807,1.0,0.002,0.1706726449630202,0.004664131707371576,0.00026340456562424,0.0017365954338596887,0.13170228281212,0.13170228281212,0.0,-5.160715604857202e-13,0.9960288760822832,0.9960288760822832,0.0,0.090852984357059,0.00036222690711073646,0.0,0.0,0.0,1599637.930266663,266.22482876743084,0.0,1.0,1285830.1220415614,2592.785974718362,,,,,,,,,,,,,,,,,,,4.0,14614.105220062042,1546.9994593935903,0.36716047685061526,6.1796691888313084,2.650972314184177
944.0,-28.796783535531194,4.065669151521051,34.9580079276099,27.742257189843826,5.012735038075198,-25.415831678124082,-38.9502449898049,1.63178318055948,-6.919520069857583,-6.919520069867501,39.89813305662678,38580.552101191155,18354.946760362058,18354.946760362058,56935.49886155321,82336.10125666397,82179.90354470447,18354.946760362058,100534.85030506653,100534.85030506653,100534.85030506653,127737.14088355542,123839.03676427875,3898.104119276673,0.0,94583.36244301325,50829.12472294572,48615.819688963915,27202.290578488886,75818.11026745281,20620.793201368502,1547.211556302394,0.0,0.877166628706109,2.6863581569429136,0.0014957518510113484,1.0,1.0,-6.919520069857583,328889.891593126,1550145.7073742952,4.713266497384483,1550145.7073742952,4.713266497384483,0.7580535595658653,0.09120093007884561,3.6037461410641254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6037461410641254,1.2840409485806155,1.284380647005104,2.806566367721935,5946.777354470335,14614.050867061744,6457.529948578576,0.0004233108072719788,26245.8449459718,2676.331361471226,19301.989154205523,1968.25512832675,0.7354302821623574,0.7354302821623574,32558.902151874347,32395.05729023726,1.0063261315797163,0.8,4309.585082412449,4287.898129693729,1.0063261315797163,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2625.620864830522,3099.015535412006,6.990707228991658,4.065669151521051,-2.813013185038164,6.878682336559215,2.655105690839523,3.5,0.7586016259541495,0.6,0.00026454042663976,1.0004843356399469,0.0002644123623090512,197.9328450798343,0.0,2.5534150952523667e-05,72.36378379945208,0.01891558023712141,8.875537560201626e-05,0.00017578505103774372,0.0006334846993340293,0.09120093006484542,0.09120093006484542,0.09120093006484542,0.09088746997512308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492876.0857429025,593.9669852032526,0.0,0.09120093006484542,0.09120093007884561,0.09120093007884561,0.3671053368535129,0.3671053368535129,0.5,8.758619805261402,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27202.290578488886,20620.793201368502,0.7580535595658653,0.7509485353922687,0.5088566829890115,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442929122193697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37641.397775119905,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2576614746868,261.2576614746868,-11.892338525313164,246.05978003795113,276.45554291142054,110210.45588641273,110199.77217597103,10.68371044170975,0.0,nan,276.45554291142054,3.3055429114205594,270.37639033672934,-2.7736096632706335,264.2972377620438,-8.852762237956199,258.2180851873354,-14.931914812664559,252.1389326126405,-21.011067387359475,246.05978003795113,-27.09021996204885,1.0,1.0,25762.5980482374,25762.5980482374,275.8132523117346,2.6632523117345954,275.8132523117346,275.8132523117346,82321.10601328738,82179.90354470447,141.2024685829092,0.0,8575.796259387458,8575.796259387458,0.9063180819090373,3621.764871769446,275.8132523117346,2.6632523117345954,1.0,0.002,0.17098642867344369,0.004663808188858964,0.0002638918964850603,0.001736108102258437,0.13194594824253017,0.13194594824253017,0.0,-1.2565027143751628e-12,0.9965594242009606,0.9965594242009606,0.0,0.09088714636596644,0.000313783712879165,0.0,0.0,0.0,1599644.5883073655,266.2304799301424,0.0,1.0,1285810.8761657258,2592.8636239571924,,,,,,,,,,,,,,,,,,,4.0,14614.050867061744,1547.211556302394,0.3671053368535129,6.1796691888313084,2.655105690839523
945.0,-28.80144916460959,4.084020767317611,34.95746641509489,27.7479121106677,5.017825925960051,-25.419521655530374,-38.95384603003038,1.6358984166852566,-6.913970933374685,-6.913970933349957,39.9004031554765,38573.60653441819,18397.806107915196,18397.806107915196,56971.41264233339,82333.54564039681,82178.58118346006,18397.806107915196,100576.38729137526,100576.38729137526,100576.38729137526,127785.64402395472,123891.59283105038,3894.0511929043423,0.0,94583.6568089755,50825.0193436858,48620.70829476633,27209.25673257947,75829.9650273458,20626.13745906664,1547.4215077083757,0.0,0.8771883082750501,2.6869155661103687,0.0014957518510113484,1.0,1.0,-6.913970933374685,328962.1936247284,1550243.3809279131,4.712527490914019,1550243.3809279131,4.712527490914019,0.7580558947929503,0.09118835679852746,3.6035457137246802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6035457137246802,1.2840219828645247,1.2843615118255767,2.8064517288758015,5946.534448511663,14613.997006509775,6457.625288153624,0.00042336435075098324,26247.386414091685,2676.4885474745897,19302.274130575464,1968.2841878292247,0.735397948811104,0.735397948811104,32557.453497019655,32395.05729023726,1.0062701633562978,0.8,4309.393334505157,4287.898129693729,1.0062701633562978,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2628.0263581925924,3099.015535412006,7.000617041211174,4.084020767317611,-2.800208508563415,6.884229275881026,2.6591611058597677,3.5,0.7597603159599337,0.6,0.0002644123623090512,1.000480976174928,0.00026428524740166606,197.93666487791043,0.0,2.534813733043611e-05,71.83662119445594,0.018940928374451847,8.871953584593251e-05,0.00017569282646311867,0.0006331171317333454,0.09118835678001871,0.09118835678001871,0.09118835678001871,0.09092091156070278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492925.85134358966,593.9508510676338,0.0,0.09118835678001871,0.09118835679852746,0.09118835679852746,0.3670558989622955,0.3670558989622955,0.5,8.75059644744554,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,27209.25673257947,20626.13745906664,0.7580558947929503,0.7513047463728667,0.508685537709371,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443207952211334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37640.87061251491,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2577572757721,261.2577572757721,-11.892242724227856,246.0560954110313,276.4594191405161,110238.11290344554,110223.45765971593,14.655243729595938,0.0,nan,276.4594191405161,3.309419140516127,270.3787543946099,-2.7712456053900496,264.2980896487364,-8.851910351263598,258.2174249028171,-14.932575097182905,252.1367601569219,-21.013239843078082,246.0560954110313,-27.093904588968684,1.0,1.0,25762.5980482374,25762.5980482374,275.8186472513467,2.6686472513467265,275.8186472513467,275.8186472513467,82318.50146308077,82178.58118346006,139.92027962071006,0.0,8575.796259387458,8575.796259387458,0.9063304188732443,3621.5634422933035,275.8186472513467,2.6686472513467265,1.0,0.002,0.17125402398523945,0.004663658152412989,0.0002643078977039853,0.0017356921014613656,0.13215394885199264,0.13215394885199264,0.0,-8.346491900401709e-13,0.9970654662383178,0.9970654662383178,0.0,0.09092076148682987,0.00026759531169759945,0.0,0.0,0.0,1599651.1257035234,266.2360290666253,0.0,1.0,1285791.977160613,2592.939877006135,,,,,,,,,,,,,,,,,,,4.0,14613.997006509775,1547.4215077083757,0.3670558989622955,6.1796691888313084,2.6591611058597677
946.0,-28.80608350497193,4.102021859439115,34.95704283087554,27.75357006993147,5.022911405720571,-25.423184013918775,-38.957416196912504,1.6400119142978091,-6.908514967211545,-6.908514967201733,39.90271998921839,38566.66414247793,18439.868947269137,18439.868947269137,57006.53308974707,82331.00960235436,82177.63763310116,18439.868947269137,100617.50658037029,100617.50658037029,100617.50658037029,127833.66656730564,123943.01780389601,3890.6487634096247,0.0,94583.9554822589,50820.90229128986,48625.614656632264,27216.15998693535,75841.77464356761,20631.43747963761,1547.6291045406497,0.0,0.8772092943958767,2.6874637054033648,0.0014957518510113484,1.0,1.0,-6.908514967211545,329033.2938858378,1550343.0700979298,4.71181214456626,1550343.0700979298,4.71181214456626,0.7580583553867033,0.09117741022346337,3.6033448139365696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6033448139365696,1.284003023880852,1.2843423846042308,2.8063367039787743,5946.2907245574725,14613.94364562272,6457.721223667067,0.0004234181132674089,26248.93269065975,2676.64622380321,19302.56088824515,1968.313428973722,0.7353655524101994,0.7353655524101994,32556.001411214245,32395.05729023726,1.0062140632042085,0.8,4309.2011324678715,4287.898129693729,1.0062140632042085,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2630.385012440774,3099.015535412006,7.010330753884011,4.102021859439115,-2.7876379374008335,6.889659796839949,2.6631399585442654,3.5,0.7608971310126472,0.6,0.00026428524740166606,1.0004777679823373,0.00026415904066978907,197.94045918629803,0.0,2.5160700824079403e-05,71.30542613544102,0.018966089075275926,8.868401656359725e-05,0.00017560123083806882,0.0006327517844612337,0.09117741020440606,0.09117741020440606,0.09117741020440606,0.09095383580028439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492969.48526653816,593.9367204612277,0.0,0.09117741020440606,0.09117741022346337,0.09117741022346337,0.36701190644957915,0.36701190644957915,0.5,8.743889212497452,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,-9.833911462919787e-12,27216.15998693535,20631.43747963761,0.7580583553867033,0.7516508330357481,0.508514790479641,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444348484821536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37640.33941745589,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25787667115327,261.25787667115327,-11.892123328846708,246.05232647094482,276.46342687136433,110265.45123430454,110247.1866358792,18.264598425337013,0.0,nan,276.46342687136433,3.3134268713643564,270.3812067912825,-2.7687932087174545,264.29898671120833,-8.851013288791648,258.21676663109633,-14.933233368903643,252.13454655102345,-21.01545344897653,246.05232647094482,-27.097673529055157,1.0,1.0,25762.5980482374,25762.5980482374,275.8239931926844,2.6739931926844065,275.8239931926844,275.8239931926844,82316.05933657663,82177.63763310116,138.42170347546926,0.0,8575.796259387458,8575.796259387458,0.9063427846648349,3621.3615380062524,275.8239931926844,2.6739931926844065,1.0,0.002,0.1714775823136528,0.004663674330139126,0.0002646558918502606,0.0017353441066908296,0.1323279459251303,0.1323279459251303,0.0,-1.4589098158712677e-12,0.9975480951996287,0.9975480951996287,0.0,0.09095385189365104,0.00022355832981233072,0.0,0.0,0.0,1599657.552911212,266.24148503278843,0.0,1.0,1285773.3948962202,2593.014855260614,,,,,,,,,,,,,,,,,,,4.0,14613.94364562272,1547.6291045406497,0.36701190644957915,6.1796691888313084,2.6631399585442654
