time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
947.0,-28.810681395281,4.119678804803448,34.956730910933516,27.759064791630976,5.027872679324852,-25.426825987809767,-38.96097169546408,1.6440172718949686,-6.903161392292134,-6.903161392286388,39.9050921962089,38559.883740374644,18481.16656150021,18481.16656150021,57041.05030187486,82328.4889047725,82177.21276939713,18481.16656150021,100658.37933089734,100658.37933089734,100658.37933089734,127881.44145019935,123993.57269224126,3887.868757958089,0.0,94584.23426056613,50816.91057242136,48630.35965349418,27223.062119302012,75853.4217727962,20636.736898482457,1547.837615154564,0.0,0.8772295037832556,2.6880016436973477,0.0014957518510113484,1.0,1.0,-6.903161392292134,329103.0715647453,1550445.1468984992,4.711123294981087,1550445.1468984992,4.711123294981087,0.7580608238722109,0.09116803977095485,3.603150772087512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603150772087512,1.2839845688785645,1.284323762668372,2.8062259153429805,5946.055976732497,14613.890756031973,6457.812946429452,0.00042346979262870984,26250.423655118946,2676.7982598664116,19302.835053720006,1968.341386071697,0.7353342295470294,0.7353342295470294,32554.598878610293,32395.05729023726,1.0061598780935812,0.8,4309.01548942747,4287.898129693729,1.0061598780935812,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2632.6977453212,3099.015535412006,7.019858847961078,4.119678804803448,-2.7753041169059616,6.89498292170941,2.6670436559464483,3.5,0.7620124731275567,0.6,0.00026415904066978907,1.000474027182624,0.00026403388143285617,197.94422377646308,0.0,2.4981418460132156e-05,70.79733991601454,0.018991070493736058,8.864865627638054e-05,0.00017551038439340852,0.0006323903770364859,0.09116803978345325,0.09116803978345325,0.09116803978345325,0.09098639434536655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493007.3104339924,593.9244885808221,0.0,0.09116803978345325,0.09116803977095485,0.09116803977095485,0.36697311454990583,0.36697311454990583,0.5,8.73843985945171,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,27223.062119302012,20636.736898482457,0.7580608238722109,0.7519904701561118,0.5083473209141849,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443759897274913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37639.83133123646,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25800739313695,261.25800739313695,-11.891992606863028,246.0484937141284,276.4675210721457,110291.53401747497,110271.53672512117,19.997292353790186,0.0,nan,276.4675210721457,3.3175210721457233,270.38371560054384,-2.76628439945614,264.299910128945,-8.85008987105499,258.2161046573304,-14.933895342669587,252.1322991857284,-21.017700814271564,246.0484937141284,-27.10150628587158,1.0,1.0,25762.5980482374,25762.5980482374,275.82929722541246,2.6792972254124834,275.82929722541246,275.82929722541246,82313.33710055694,82177.21276939713,136.1243311598082,0.0,8575.796259387458,8575.796259387458,0.9063547280953524,3621.1665259479496,275.82929722541246,2.6792972254124834,1.0,0.002,0.17165905459255557,0.004663847175030913,0.0002649388825029223,0.0017350611220582166,0.13246944125146115,0.13246944125146115,0.0,4.5611387930466485e-12,0.9980094748981118,0.9980094748981118,0.0,0.09098656749930081,0.0001814722716540311,0.0,0.0,0.0,1599663.8590906756,266.24683860770784,0.0,1.0,1285755.1608083197,2593.0884317100235,,,,,,,,,,,,,,,,,,,4.0,14613.890756031973,1547.837615154564,0.36697311454990583,6.1796691888313084,2.6670436559464483
948.0,-28.815252315012067,4.13699765286787,34.95652369414537,27.76458685928958,5.032839950934907,-25.430443088417416,-38.96449673976747,1.6480307243184718,-6.89792462365881,-6.897924623669113,39.90748713002255,38553.074095127835,18521.73822654456,18521.73822654456,57074.81232167239,82325.99861301434,82176.84753342993,18521.73822654456,100698.58575997449,100698.58575997449,100698.58575997449,127928.44046492506,124042.76287597309,3885.6775889519777,0.0,94584.52852645799,50812.877344553875,48635.16797989346,27229.85470495057,75865.02268484402,20641.956157209253,1548.042260027474,0.0,0.877248983112527,2.6885279273309717,0.0014957518510113484,1.0,1.0,-6.89792462365881,329171.3380654287,1550548.206795912,4.710459348947667,1550548.206795912,4.710459348947667,0.7580633969911125,0.09116014114293629,3.6029546805174646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029546805174646,1.28396607443054,1.284305102626037,2.8061136133331517,5945.818022249541,14613.838442179283,6457.906469439549,0.0004235222572898455,26251.9340134674,2676.952273555944,19303.114600255747,1968.3698918851746,0.7353025720068143,0.7353025720068143,32553.181515296375,32395.05729023726,1.0061051206097305,0.8,4308.8278833538525,4287.898129693729,1.0061051206097305,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2634.965430770242,3099.015535412006,7.029214884663729,4.13699765286787,-2.7632130894120994,6.9002107422799694,2.670873537563754,3.5,0.7631067250182154,0.6,0.00026403388143285617,1.0004712635608584,0.00026390951049719486,197.947966407305,0.0,2.4774548003137504e-05,70.21106904089169,0.019015845041739195,8.86136117269369e-05,0.00017542026970591927,0.0006320312817945778,0.0911601411621313,0.0911601411621313,0.0911601411621313,0.09101826160236517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493039.4820362607,593.9141033091993,0.0,0.0911601411621313,0.09116014114293629,0.09116014114293629,0.36693930227924143,0.36693930227924143,0.5,8.734183471254019,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,1.028865881380625e-11,27229.85470495057,20641.956157209253,0.7580633969911125,0.7523205068924937,0.5081798268918174,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444403279284632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37639.24506036134,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2581503794717,261.2581503794717,-11.891849620528262,246.04461345670242,276.4716873022396,110317.55407238033,110295.68063085034,21.873441529999894,0.0,nan,276.4716873022396,3.3216873022396385,270.38627253314263,-2.763727466857347,264.3008577640275,-8.849142235972465,258.2154429949101,-14.934557005089857,252.1300282258079,-21.019971774192072,246.04461345670242,-27.105386543297556,1.0,1.0,25762.5980482374,25762.5980482374,275.8344914048688,2.6844914048688224,275.8344914048688,275.8344914048688,82311.02958349294,82176.84753342993,134.18205006301287,0.0,8575.796259387458,8575.796259387458,0.9063667974472165,3620.969453920052,275.8344914048688,2.6844914048688224,1.0,0.002,0.17180061611799347,0.004664165232396901,0.0002651602168914723,0.0017348397827513613,0.13258010844573614,0.13258010844573614,0.0,-3.5716655327755475e-13,0.9984471115925083,0.9984471115925083,0.0,0.09101857961653012,0.00014156152640617124,0.0,0.0,0.0,1599670.0272867728,266.25207537634117,0.0,1.0,1285737.3240276705,2593.1604079204844,,,,,,,,,,,,,,,,,,,4.0,14613.838442179283,1548.042260027474,0.36693930227924143,6.1796691888313084,2.670873537563754
949.0,-28.81979294038718,4.153984091367389,34.956415262996366,27.769956341385864,5.037680181173066,-25.434045628216666,-38.968011795636244,1.6519328687198123,-6.89282206864857,-6.892822068673128,39.90992094334602,38546.40566585441,18561.627380460162,18561.627380460162,57108.033046314566,82323.54221592852,82176.7689771498,18561.627380460162,100738.39635760996,100738.39635760996,100738.39635760996,127975.0323945825,124090.98380023077,3884.048594351721,0.0,94584.81820568319,50808.9459381497,48639.858075037206,27236.63603697253,75876.49411200974,20647.164766968468,1548.2482486587508,0.0,0.8772675755068148,2.6890408010701825,0.0014957518510113484,1.0,1.0,-6.89282206864857,329237.86566751485,1550652.945079108,4.709825651236165,1550652.945079108,4.709825651236165,0.7580658910645519,0.09115367830051517,3.602764129266245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602764129266245,1.28394809895678,1.284286962711756,2.80600448896145,5945.586800800472,14613.78651537416,6457.996843628646,0.00042357316071866896,26253.402890670714,2677.1020573458536,19303.3847347548,1968.3974379380115,0.7352717213513819,0.7352717213513819,32551.804183006407,32395.05729023726,1.0060519102291983,0.8,4308.645575895736,4287.898129693729,1.0060519102291983,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2637.188886960338,3099.015535412006,7.03841407501704,4.153984091367389,-2.7513729386936525,6.905357030061041,2.6746308547378597,3.5,0.7641802442108171,0.6,0.00026390951049719486,1.0004681568553442,0.00026378601726486837,197.95168435504732,0.0,2.4618973794330275e-05,69.770171733132,0.019040464015533526,8.857867922740672e-05,0.00017533083126978816,0.0006316756296532252,0.09115367828090698,0.09115367828090698,0.09115367828090698,0.09104966781383456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493066.35302920436,593.9054503391552,0.0,0.09115367828090698,0.09115367830051517,0.09115367830051517,0.3669102213309388,0.3669102213309388,0.5,8.731063152346112,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,27236.63603697253,20647.164766968468,0.7580658910645519,0.7526445932255521,0.5080151121499074,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444304097356675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37638.80416305358,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2582946050915,261.2582946050915,-11.891705394908456,246.04069841288813,276.4758907972953,110342.38441801195,110320.32139493365,22.063023078291508,0.0,nan,276.4758907972953,3.325890797295301,270.38885232041093,-2.761147679589044,264.30181384354734,-8.848186156452641,258.21477536664435,-14.93522463335563,252.12773688976307,-21.022263110236906,246.04069841288813,-27.109301587111844,1.0,1.0,25762.5980482374,25762.5980482374,275.83958479963314,2.6895847996331668,275.83958479963314,275.83958479963314,82308.6474451998,82176.7689771498,131.87846804999572,0.0,8575.796259387458,8575.796259387458,0.9063785255630253,3620.7779499125763,275.83958479963314,2.6895847996331668,1.0,0.002,0.17190417426701016,0.004664617715042531,0.00026532282730498474,0.0017346771704461568,0.13266141365249237,0.13266141365249237,0.0,-2.2488586513824682e-12,0.9988639169147129,0.9988639169147129,0.0,0.09105012014843625,0.00010355815207891893,0.0,0.0,0.0,1599676.0370239243,266.2571779313514,0.0,1.0,1285719.9438824896,2593.2305442781644,,,,,,,,,,,,,,,,,,,5.0,14613.78651537416,1548.2482486587508,0.3669102213309388,6.1796691888313084,2.6746308547378597
950.0,-28.824302464530515,4.1706440499587965,34.956399329452815,27.775174879375868,5.042386014002891,-25.437633616668823,-38.97150924950836,1.6557171659214382,-6.887827978526957,-6.8878279784373975,39.912371100858735,38539.84540355439,18600.80497099924,18600.80497099924,57140.65037455363,82321.13560126463,82176.75862869107,18600.80497099924,100777.5635996903,100777.5635996903,100777.5635996903,128020.86960715258,124137.91908399317,3882.9505231594026,0.0,94585.11373969246,50805.078561479604,48644.483531347614,27243.30600746228,75887.7895388099,20652.29178813733,1548.4502312418713,0.0,0.8772855086649668,2.6895428474879037,0.0014957518510113484,1.0,1.0,-6.887827978526957,329302.9893312211,1550758.392128736,4.709214438891549,1550758.392128736,4.709214438891549,0.7580684878142325,0.09114854401992803,3.602578379537252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602578379537252,1.2839306727808018,1.2842693733716013,2.8058979008069076,5945.360953291224,14613.735043101979,6458.084765787255,0.0004236228269144629,26254.838555890583,2677.2484544559647,19303.64753997063,1968.4242366119552,0.735241525057469,0.735241525057469,32550.46154279725,32395.05729023726,1.0060000406471294,0.8,4308.467860376047,4287.898129693729,1.0060000406471294,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2639.3688701219075,3099.015535412006,7.047444251375181,4.1706440499587965,-2.739764730181893,6.910408780140689,2.6783167597733275,3.5,0.7652333599352364,0.6,0.00026378601726486837,1.0004649665976542,0.0002636634225803453,197.95537695655923,0.0,2.4445693345478772e-05,69.27909494108684,0.019064909708879006,8.854393428710602e-05,0.00017524208297776234,0.0006313233393207598,0.09114854400354187,0.09114854400354187,0.09114854400354187,0.09108040915135913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493088.1029720515,593.8984700359601,0.0,0.09114854400354187,0.09114854401992803,0.09114854401992803,0.3668856549424724,0.3668856549424724,0.5,8.7290191044049,-8.958522812463343e-11,-8.958522812463343e-11,-8.958522812463343e-11,-8.958522812463343e-11,-8.958522812463343e-11,-8.958522812463343e-11,27243.30600746228,20652.29178813733,0.7580684878142325,0.7529623767118852,0.5078530503757085,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444573613343816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37638.313086261536,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25843045411165,261.25843045411165,-11.89156954588833,246.0367590577086,276.48010185051385,110366.0838315959,110345.30222441572,20.781607180199913,0.0,nan,276.48010185051385,3.33010185051387,270.3914332919525,-2.7585667080474536,264.30276473341047,-8.847235266589507,258.2140961748236,-14.935903825176354,252.12542761626057,-21.02457238373941,246.0367590577086,-27.113240942291384,1.0,1.0,25762.5980482374,25762.5980482374,275.8445776831636,2.6945776831636294,275.8445776831636,275.8445776831636,82306.18246027529,82176.75862869107,129.42383158422308,0.0,8575.796259387458,8575.796259387458,0.9063899579330367,3620.5912714349383,275.8445776831636,2.6945776831636294,1.0,0.002,0.17197172604495234,0.004665200876790982,0.000265429808059046,0.0017345701906615921,0.13271490402952302,0.13271490402952302,0.0,-1.2793620329798472e-12,0.9992588825150353,0.9992588825150353,0.0,0.09108099224022578,6.755177970224772e-05,0.0,0.0,0.0,1599681.9186550602,266.262172021473,0.0,1.0,1285702.9327039262,2593.2991943676284,,,,,,,,,,,,,,,,,,,4.0,14613.735043101979,1548.4502312418713,0.3668856549424724,6.1796691888313084,2.6783167597733275
951.0,-28.828782951108618,4.186983479829967,34.95646993792269,27.78035377794879,5.047055888623606,-25.441199067131215,-38.97498798379672,1.6594720043937337,-6.8829320965114675,-6.882932096511652,39.9148345980566,38533.34412163506,18639.268417080628,18639.268417080628,57172.61253871569,82318.74691226159,82176.83481680122,18639.268417080628,100816.10323388185,100816.10323388185,100816.10323388185,128065.96451767864,124183.60946799266,3882.355049685989,0.0,94585.40799519615,50801.25154734512,48649.062719834474,27249.861283796796,75898.92400363127,20657.335102893896,1548.6478836692872,0.0,0.8773028505061996,2.6900350930889054,0.0014957518510113484,1.0,1.0,-6.8829320965114675,329366.842178469,1550864.418742659,4.708623395376016,1550864.418742659,4.708623395376016,0.7580712021890944,0.09114466516247675,3.6023939971017187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6023939971017187,1.2839133828622777,1.2842519214828505,2.8057920769318274,5945.136725198446,14613.684042536961,6458.172081991208,0.0004236721387972317,26256.26404865603,2677.3938142644056,19303.908533947448,1968.4508505909203,0.7352115479252864,0.7352115479252864,32549.12877199531,32395.05729023726,1.0059485528741792,0.8,4308.2914511980125,4287.898129693729,1.0059485528741792,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2641.506182060775,3099.015535412006,7.056303159032994,4.186983479829967,-2.7283791645643385,6.915362644394306,2.6819324874340147,3.5,0.766266424981147,0.6,0.0002636634225803453,1.0004619888378468,0.00026354166927083466,197.9590458992836,0.0,2.4268276987632272e-05,68.77629698294986,0.019089177985866637,8.850938780814634e-05,0.00017515403477219897,0.0006309738434315152,0.0911446651308427,0.0911446651308427,0.0911446651308427,0.09111050799070411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493104.99232016556,593.8930772921277,0.0,0.0911446651308427,0.09114466516247675,0.09114466516247675,0.3668653741707495,0.3668653741707495,0.5,8.727994383187486,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,27249.861283796796,20657.335102893896,0.7580712021890944,0.7532730310640551,0.5076928906105638,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444841292721373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37637.8102883034,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25855882041503,261.25855882041503,-11.891441179584945,246.03280450010328,276.48431314072684,110389.67863342106,110370.0417023922,19.636931028846902,0.0,nan,276.48431314072684,3.334313140726863,270.394011412612,-2.7559885873880035,264.3037096844767,-8.846290315523277,258.2134079563432,-14.936592043656788,252.12310622822818,-21.026893771771796,246.03280450010328,-27.117195499896695,1.0,1.0,25762.5980482374,25762.5980482374,275.8494824491752,2.699482449175207,275.8494824491752,275.8494824491752,82303.89997113624,82176.83481680122,127.065154335025,0.0,8575.796259387458,8575.796259387458,0.9064013059351178,3620.4059670872275,275.8494824491752,2.699482449175207,1.0,0.002,0.17200517564769277,0.004665908653864799,0.0002654841020165283,0.0017345158949102829,0.13274205100826414,0.13274205100826414,0.0,-3.073188838825791e-12,0.999633005326131,0.999633005326131,0.0,0.09111121555581055,3.344960666620469e-05,0.0,0.0,0.0,1599687.684281712,266.2670679034885,0.0,1.0,1285686.2555843159,2593.3664988977503,,,,,,,,,,,,,,,,,,,4.0,14613.684042536961,1548.6478836692872,0.3668653741707495,6.1796691888313084,2.6819324874340147
952.0,-28.833229194659648,4.203008140520955,34.956622031364375,27.785344083700352,5.0515715279988,-25.44474912240484,-38.97844897639004,1.6630914558155765,-6.878139467547271,-6.878139467562793,39.91732542044324,38526.98658291351,18677.040715129267,18677.040715129267,57204.027298042776,82316.3942954757,82177.21517634888,18677.040715129267,100854.25589147815,100854.25589147815,100854.25589147815,128110.63570375074,124228.39692126025,3882.2387824904918,0.0,94585.69368665491,50797.52220821526,48653.52386493294,27256.379812272586,75909.90367720553,20662.350349125663,1548.8451355182544,0.0,0.8773195200631888,2.690517026257837,0.0014957518510113484,1.0,1.0,-6.878139467547271,329429.3578126911,1550971.626974103,4.708055278594702,1550971.626974103,4.708055278594702,0.7580739075195209,0.09114200476021668,3.602216641023725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602216641023725,1.2838967241933796,1.2842351020946288,2.8056903434245086,5944.921164104124,14613.633473373697,6458.255327560172,0.00042371943950505586,26257.63609258501,2677.5337238083353,19304.157360523874,1968.4762238403405,0.735182607164521,0.735182607164521,32547.84677691151,32395.05729023726,1.0058990271726194,0.8,4308.121762832505,4287.898129693729,1.0058990271726194,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2643.601631092624,3099.015535412006,7.064998181064779,4.203008140520955,-2.7172165626207443,6.9202247031417,2.6854792888617496,3.5,0.7672797968176427,0.6,0.00026354166927083466,1.0004584738662752,0.00026342089767342067,197.96268691812796,0.0,2.4102168985807292e-05,68.30554690577786,0.019113280154852443,8.847502987934638e-05,0.0001750666393914883,0.0006306279617041187,0.09114200478435357,0.09114200478435357,0.09114200478435357,0.09114016946304808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493117.3287069593,593.8891724126494,0.0,0.09114200478435357,0.09114200476021668,0.09114200476021668,0.3668491609466721,0.3668491609466721,0.5,8.727939327959042,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,27256.379812272586,20662.350349125663,0.7580739075195209,0.7535779197045693,0.5075357063650513,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445107257798073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37637.33953822623,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2586701560881,261.2586701560881,-11.891329843911876,246.02884201671822,276.4884982954568,110412.1413355803,110395.10967546763,17.03166011266299,0.0,nan,276.4884982954568,3.338498295456816,270.39656703972224,-2.7534329602777348,264.30463578396643,-8.845364216033545,258.2127045282011,-14.937295471798905,252.1207732724638,-21.029226727536184,246.02884201671822,-27.121157983281762,1.0,1.0,25762.5980482374,25762.5980482374,275.8543194308041,2.704319430804105,275.8543194308041,275.8543194308041,82301.34213480246,82177.21517634888,124.12695845357666,0.0,8575.796259387458,8575.796259387458,0.9064122212908868,3620.2277242288437,275.8543194308041,2.704319430804105,1.0,0.002,0.17200618609839594,0.004666733369765998,0.0002654882716517823,0.001734511730340647,0.13274413582589115,0.13274413582589115,0.0,1.9924292250783626e-12,0.9999889134802709,0.9999889134802709,0.0,0.09114099431258275,1.0104476339277052e-06,0.0,0.0,0.0,1599693.327983639,266.2718605324527,0.0,1.0,1285669.9297368468,2593.432388244051,,,,,,,,,,,,,,,,,,,4.0,14613.633473373697,1548.8451355182544,0.3668491609466721,6.1796691888313084,2.6854792888617496
953.0,-28.837651258491046,4.2187235107379095,34.95684974769157,27.790357265062653,5.0560885682765955,-25.448277275835277,-38.981887547392375,1.6667145852339555,-6.873330394940467,-6.873461845521419,39.91981023071924,38520.61931275111,18714.155577881942,18714.155577881942,57234.77489063305,82314.07405144366,82177.41950497638,18714.155577881942,100891.57508285833,100891.57508285833,100891.57508285833,128154.32928929162,124271.75755946804,3882.5717298235854,0.0,94585.99643555566,50793.77062816043,48658.028674883586,27262.754206433292,75920.78288131687,20667.25874853124,1549.0372214328174,0.0,0.8773355811080175,2.690985742095051,0.0014957518510113484,1.0,1.0,-6.713075512992134,329490.3822798401,1551078.5820189742,4.707507913543967,1551078.5820189742,4.707507913543967,0.7580767002496875,0.09114046506694981,3.6020372971823402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6020372971823402,1.2838800467549467,1.2842182651964504,2.8055871000461607,5944.70240377427,14613.583440862854,6458.34035459734,0.0004237675216863443,26259.02749800638,2677.675607675035,19304.41151202798,1968.5021400812693,0.7351533301640205,0.7351533301640205,32546.550400704513,32395.05729023726,1.0058489463991522,0.8,4307.950170942311,4287.898129693729,1.0058489463991522,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2645.6559941718415,3099.015535412006,7.0735407850104695,4.2187235107379095,-2.7062815591344505,6.92500506987236,2.6889583673032473,3.5,0.7682738192294992,0.6,0.00026342089767342067,1.0004559964916857,0.00026330083341712454,197.96630825163032,0.0,2.390826992746837e-05,67.75603697444537,0.019137188424779912,8.844090674038201e-05,0.00017497999093303866,0.0006302844536014329,0.09114046505693857,0.09114046505693857,0.09114046505693857,0.09116902108102243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493125.2304272288,593.8867151661369,0.0,0.09114046505693857,0.09114046506694981,0.09114046506694981,0.36683682586221505,0.36683682586221505,0.5,8.728796010153294,6.747313818777911e-11,6.747313818777911e-11,6.747313818777911e-11,0.00013145058096597495,0.16038633252929912,6.747313818777911e-11,27262.754206433292,20667.25874853124,0.7580767002496875,0.7538749301374471,0.5073791108420003,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444537119937748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37636.7900282949,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2587698831367,261.2587698831367,-11.891230116863255,246.02487723783534,276.49266252843734,110434.88072556314,110419.62490403073,15.255821532431867,0.0,nan,276.49266252843734,3.3426625284373586,270.39910547031633,-2.7508945296836487,264.30554841220095,-8.844451587799028,258.2119913540762,-14.938008645923787,252.11843429595416,-21.031565704045818,246.02487723783534,-27.125122762164636,1.0,1.0,25762.5980482374,25762.5980482374,275.85902087904435,2.709020879044374,275.85902087904435,275.85902087904435,82299.26962332174,82177.41950497638,121.85011834536272,0.0,8575.796259387458,8575.796259387458,0.9064232587817103,3620.047483668252,275.85902087904435,2.709020879044374,1.0,0.002,0.1719766984494512,0.0046676649617876645,0.00026544530508703826,0.001734554695404774,0.13272265254351914,0.13272265254351914,0.0,4.918123200359226e-13,1.0,1.00032380637565,0.160386332461826,0.09114046506694981,0.0,2.9487652026456794e-05,37.91091763777478,0.0,1599699.1774784713,266.2766696050595,0.00013145051349283676,1.0,1285653.9952302915,2593.4967005272924,,,,,,,,,,,,,,,,,,,4.0,14613.583440862854,1549.0372214328174,0.36683682586221505,6.1796691888313084,2.6889583673032473
954.0,-28.842043614311137,4.234134701313636,34.957148473212904,27.795119338575773,5.0604085804119245,-25.451798394827936,-38.98531721262259,1.670163360703564,-6.868674354154962,-6.868917661254514,39.92231329143052,38514.44142079679,18750.65713532752,18750.65713532752,57265.098556124314,82311.78359107957,82177.78860993907,18750.65713532752,100928.4457452666,100928.4457452666,100928.4457452666,128197.55026076944,124314.21751844544,3883.332742323997,0.0,94586.28024137442,50790.15817920529,48662.35784685459,27269.104515502844,75931.46236235743,20672.14573391303,1549.230367170213,0.0,0.8773508400883009,2.691441356583225,0.0014957518510113484,1.0,1.0,-6.55111707078305,329549.67442172655,1551186.3282633428,4.706987894875845,1551186.3282633428,4.706987894875845,0.7580793759531282,0.09114002999982578,3.6018678344864377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6018678344864377,1.2838641828172896,1.2842022429254598,2.8054897727441546,5944.4961789002755,14613.533744544276,6458.419380266428,0.00042381267921697273,26260.34174151222,2677.8096232161056,19304.64772504128,1968.5262271052072,0.7351255332113438,0.7351255332113438,32545.325437903353,32395.05729023726,1.0058016248807824,0.8,4307.7880315252705,4287.898129693729,1.0058016248807824,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2647.6700009952597,3099.015535412006,7.081946439049861,4.234134701313636,-2.695583126290483,6.929717827604119,2.6923708508862303,3.5,0.7692488145389229,0.6,0.00026330083341712454,1.00045294862637,0.0002631816256612954,197.96990537045082,0.0,2.3768677571922625e-05,67.36043223882872,0.019160957102351835,8.840688409469872e-05,0.0001748939493224258,0.0006299448905107466,0.0911400299932406,0.0911400299932406,0.0911400299932406,0.0911974127196296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493129.04180601425,593.8855943490681,0.0,0.0911400299932406,0.09114002999982578,0.09114002999982578,0.36682814588632684,0.36682814588632684,0.5,8.730517495341395,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,0.00024330709953801488,0.3178005904714496,1.3642420526593924e-12,27269.104515502844,20672.14573391303,0.7580793759531282,0.7541682561419119,0.5072263884106373,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445633714665953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37636.39442355928,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25884490131097,261.25884490131097,-11.891155098689012,246.02091392104165,276.4967758815856,110456.17952771841,110444.70356761194,11.475960106488856,0.0,nan,276.4967758815856,3.3467758815856428,270.401603489464,-2.748396510535997,264.30643109737616,-8.843568902623815,258.21125870525253,-14.938741294747444,252.1160863131459,-21.033913686854078,246.02091392104165,-27.129086078958323,1.0,1.0,25762.5980482374,25762.5980482374,275.86360810362515,2.7136081036251767,275.86360810362515,275.86360810362515,82296.91833349236,82177.78860993907,119.12972355328384,0.0,8575.796259387458,8575.796259387458,0.9064336879635639,3619.8771736588697,275.86360810362515,2.7136081036251767,1.0,0.002,0.17191828680330112,0.0046686937859227685,0.0002653576206029072,0.0017346423807293595,0.1326788103014536,0.1326788103014536,0.0,1.3322667621884499e-12,1.0,1.0006413915966577,0.31780059047008535,0.09114002999982578,0.0,5.841164618344616e-05,75.09626205121462,0.0,1599704.8184807443,266.281325645845,0.00024330709817377283,1.0,1285638.514883987,2592.7130483418437,,,,,,,,,,,,,,,,,,,4.0,14613.533744544276,1549.230367170213,0.36682814588632684,6.1796691888313084,2.6923708508862303
955.0,-28.846404415172774,4.249247805796411,34.95751316034712,27.799823542032414,5.0646791385062935,-25.455296059816874,-38.988728053495265,1.6735707831892268,-6.863906435977867,-6.86442869842174,39.92481285487827,38508.34011365257,18786.42746060932,18786.42746060932,57294.76757426189,82309.51183062396,82178.22277327724,18786.42746060932,100964.65023388657,100964.65023388657,100964.65023388657,128239.95134675226,124355.45700393325,3884.4943428190186,0.0,94586.56045963353,50786.59952731527,48666.623258131396,27275.3011128657,75941.92437099709,20676.922184123807,1549.4165917846065,0.0,0.8773658083647309,2.6918892925715583,0.0014957518510113484,1.0,1.0,-6.3980367116799925,329608.25427673286,1551293.9296103446,4.70647779441806,1551293.9296103446,4.70647779441806,0.7580822700567931,0.0911405785475556,3.6017005191889147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6017005191889147,1.2838485106925723,1.2841864136213768,2.8053936965241926,5944.292604919006,14613.484495974064,6458.497289408833,0.0004238572398220083,26261.63945494668,2677.9419531589974,19304.88060068161,1968.5499738118124,0.7350980746575331,0.7350980746575331,32544.11598628455,32395.05729023726,1.0057549030115054,0.8,4307.627945210628,4287.898129693729,1.0057549030115054,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2649.6443184409623,3099.015535412006,7.09016954836533,4.249247805796411,-2.6850696082411503,6.934317414037562,2.6957177658944707,3.5,0.7702050759698488,0.6,0.0002631816256612954,1.0004497099285101,0.00026306332347290277,197.97347675966947,0.0,2.359954814091432e-05,66.88111943135118,0.01918455665049275,8.837306018521794e-05,0.0001748085654760775,0.0006296081010338576,0.09114057853436705,0.09114057853436705,0.09114057853436705,0.0912251112012845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493128.90055670624,593.8857639316124,0.0,0.09114057853436705,0.0911405785475556,0.0911405785475556,0.36682294151751105,0.36682294151751105,0.5,8.733053470201316,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,0.0005222624438943058,0.46639198674176896,1.4722445484949276e-11,27275.3011128657,20676.922184123807,0.7580822700567931,0.754455039805961,0.5070761694887898,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445894475312229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37635.915110751805,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2588980759167,261.2588980759167,-11.891101924083273,246.01695680131004,276.50083935053,110477.49678304019,110469.36235691389,8.134426126313741,0.0,nan,276.50083935053,3.350839350530009,270.4040628406761,-2.745937159323887,264.30728633084965,-8.842713669150328,258.21050982098546,-14.939490179014513,252.1137333111492,-21.036266688850787,246.01695680131004,-27.133043198689933,1.0,1.0,25762.5980482374,25762.5980482374,275.8681476930499,2.7181476930499002,275.8681476930499,275.8681476930499,82294.57038353302,82178.22277327724,116.34761025577609,0.0,8575.796259387458,8575.796259387458,0.9064439848111777,3619.709021784859,275.8681476930499,2.7181476930499002,1.0,0.002,0.1718326216178269,0.004669826470380555,0.000265227837967896,0.001734772159496676,0.132613918983948,0.132613918983948,0.0,-2.535428030719933e-12,1.0,1.000940978660817,0.4663919867270465,0.0911405785475556,0.0,8.566518176968713e-05,110.13314702291974,0.0,1599710.8281032762,266.2860935640221,0.0005222624291718603,1.0,1285623.2222680077,2590.9270675172484,,,,,,,,,,,,,,,,,,,4.0,14613.484495974064,1549.4165917846065,0.36682294151751105,6.1796691888313084,2.6957177658944707
956.0,-28.85074007299003,4.264067780288045,34.95793925107589,27.80446585910397,5.068876205371058,-25.458778445146383,-38.992121152672894,1.676914577519349,-6.859187151357901,-6.860067539080346,39.927312936177564,38502.27850011891,18821.603057052704,18821.603057052704,57323.88155717161,82307.29645684831,82178.62684279692,18821.603057052704,101000.22989984963,101000.22989984963,101000.22989984963,128281.65949164279,124395.62414175099,3886.035349891802,0.0,94586.86322894703,50783.04852351509,48670.9052282577,27281.429591793167,75952.33482005086,20681.645046226582,1549.6017872502716,0.0,0.8773800738082458,2.6923233930135297,0.0014957518510113484,1.0,1.0,-6.253568170430071,329665.17416916636,1551401.558891562,4.70599165593229,1551401.558891562,4.70599165593229,0.7580850914223374,0.09114209826610827,3.601533831985394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601533831985394,1.283833134322111,1.2841708813157502,2.8052974609407273,5944.088693265597,14613.435733142993,6458.575560178814,0.00042390190740428004,26262.9389703122,2678.074466847721,19305.114557250963,1968.5738307425027,0.7350706095412091,0.7350706095412091,32542.91106371824,32395.05729023726,1.0057083565339964,0.8,4307.468458373725,4287.898129693729,1.0057083565339964,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2651.579790597223,3099.015535412006,7.098260110367433,4.264067780288045,-2.6747837065206914,6.938851486808736,2.699000443582297,3.5,0.7711429838806563,0.6,0.00026306332347290277,1.0004471323088662,0.000262945751931735,197.97702766831503,0.0,2.342069554437047e-05,66.37425117274591,0.01920797734603712,8.833942407937727e-05,0.0001747238993935255,0.0006292740349221943,0.09114209827985176,0.09114209827985176,0.09114209827985176,0.09125221158603852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493125.05356708344,593.8871434982369,0.0,0.09114209827985176,0.09114209826610827,0.09114209826610827,0.3668210192595241,0.3668210192595241,0.5,8.736356868858657,6.275513442233205e-11,6.275513442233205e-11,6.275513442233205e-11,0.0008803877224181633,0.6064993686502476,6.275513442233205e-11,27281.429591793167,20681.645046226582,0.7580850914223374,0.754734949136001,0.5069268586849892,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446153371482358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37635.4082424932,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2589289832379,261.2589289832379,-11.891071016762055,246.01300842669744,276.5048495397849,110498.47697568181,110493.74890473233,4.728070949480312,0.0,nan,276.5048495397849,3.3548495397849365,270.40648131716057,-2.743518682839408,264.30811309455703,-8.841886905442948,258.20974487191734,-14.94025512808264,252.11137664931016,-21.038623350689818,246.01300842669744,-27.136991573302538,1.0,1.0,25762.5980482374,25762.5980482374,275.87255596982595,2.722555969825976,275.87255596982595,275.87255596982595,82292.46091915242,82178.62684279692,113.83407635550248,0.0,8575.796259387458,8575.796259387458,0.9064542428292907,3619.5415011453206,275.87255596982595,2.722555969825976,1.0,0.002,0.1717212908495972,0.00467104393475006,0.00026505836766528654,0.001734941631908607,0.13252918383264328,0.13252918383264328,0.0,-4.2610619893634905e-13,1.0,1.0012232860877366,0.6064993685874924,0.09114209826610827,0.0,0.00011133076773167983,143.12776624123947,0.0,1599716.8925999654,266.2908128486421,0.0008803876596630289,1.0,1285608.364672326,2589.2531763336474,,,,,,,,,,,,,,,,,,,4.0,14613.435733142993,1549.6017872502716,0.3668210192595241,6.1796691888313084,2.699000443582297
957.0,-28.85504659869508,4.278599674929103,34.95842241552249,27.808945392631017,5.072936831075317,-25.462248255706317,-38.995504612661875,1.6801384879918562,-6.85451859741238,-6.855820139311546,39.92981099175256,38496.35725124733,18856.172643554495,18856.172643554495,57352.52989480183,82305.11825343575,82179.0285393401,18856.172643554495,101035.2011828946,101035.2011828946,101035.2011828946,128322.67698899726,124434.74363544756,3887.9333535497035,0.0,94587.16274670725,50779.59636739591,48675.07375479038,27287.47580610266,75962.54956089304,20686.304844898084,1549.7849757482782,0.0,0.8773937231940174,2.6927452767335605,0.0014957518510113484,1.0,1.0,-6.117289500444997,329720.61675022607,1551509.106604033,4.7055265208949635,1551509.106604033,4.7055265208949635,0.7580878858817617,0.09114452828913774,3.601372946605467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601372946605467,1.2838183168334318,1.284155908980574,2.805204521063649,5943.891764818547,14613.387328650882,6458.650558756748,0.0004239449559400712,26264.195391333167,2678.2025861362613,19305.33873301931,1968.5966903090568,0.7350439808024659,0.7350439808024659,32541.74806989537,32395.05729023726,1.005663430183562,0.8,4307.314521339651,4287.898129693729,1.005663430183562,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2653.4770625461833,3099.015535412006,7.1062127914008695,4.278599674929103,-2.6647142140473425,6.943313888976445,2.702219882230267,3.5,0.772062823494362,0.6,0.000262945751931735,1.000444142920416,0.00026282901828398426,197.980554827271,0.0,2.3276464258783837e-05,65.9654997093934,0.019231253810295904,8.830589530911207e-05,0.0001746398566226229,0.0006289432550397717,0.09114452826346478,0.09114452826346478,0.09114452826346478,0.09127871990050816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493117.70636218385,593.889665804983,0.0,0.09114452826346478,0.09114452828913774,0.09114452828913774,0.3668221981576664,0.3668221981576664,0.5,8.740382611487481,0.05690056628918683,0.05690056628918683,1.5973000699887052e-11,0.0013015418991813021,0.738530638866564,1.5973000699887052e-11,27287.47580610266,20686.304844898084,0.7580878858817617,0.7550105970156642,0.5067807422707411,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446410783673627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37634.99949102985,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2589319165054,261.2589319165054,-11.891068083494588,246.00907099871608,276.5087928342977,110518.65679770177,110518.20807954644,0.44871815532231096,0.0,nan,276.5087928342977,3.3587928342977307,270.40884846718063,-2.7411515328193445,264.30890410006646,-8.84109589993352,258.20895973294074,-14.941040267059236,252.10901536583054,-21.040984634169433,246.00907099871608,-27.140929001283894,1.0,1.0,25762.5980482374,25762.5980482374,275.8768502103231,2.726850210323107,275.8768502103231,275.8768502103231,82290.29152473535,82179.0285393401,111.26298539525305,0.0,8575.796259387458,8575.796259387458,0.9064641436338475,3619.379811338494,275.8768502103231,2.726850210323107,1.0,0.002,0.17158580100529816,0.004672342359782332,0.0002648515417616974,0.0017351484551815838,0.1324257708808487,0.1324257708808487,0.0,-3.0567189404639983e-12,1.0,1.001489167633569,0.738530638850591,0.09114452828913774,0.0,0.00013548984015248022,174.18491123738784,0.0,1599722.9866231761,266.2954814025876,0.0013015418832083014,1.0,1285593.8942828495,2587.6850256706384,,,,,,,,,,,,,,,,,,,4.0,14613.387328650882,1549.7849757482782,0.3668221981576664,6.1796691888313084,2.702219882230267
958.0,-28.8593275344174,4.29284885390655,34.958958410226714,27.81333066467198,5.076922189466912,-25.46570256204036,-38.99887033095581,1.6832972170627505,-6.849885220240708,-6.851656451718505,39.93230084665373,38490.51026356105,18890.098521957327,18890.098521957327,57380.60878551838,82302.95595487692,82179.43832486635,18890.098521957327,101069.53684682367,101069.53684682367,101069.53684682367,128362.93739882478,124472.77128928794,3890.166109536852,0.0,94587.45404820419,50776.19534591512,48679.17633587675,27293.400552001116,75972.57688787786,20690.874961473968,1549.9636089611317,0.0,0.8774069446454487,2.6931581526462156,0.0014957518510113484,1.0,1.0,-5.9889087515036294,329774.97372696456,1551616.3068627228,4.705075977497842,1551616.3068627228,4.705075977497842,0.7580907671087889,0.09114779637850488,3.6012157670207583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6012157670207583,1.2838038024395322,1.2841412408990747,2.8051138033534353,5943.699544876431,14613.339363250157,6458.72343385909,0.0004239869247900623,26265.42261488965,2678.327728112011,19305.556561577014,1968.6189026402508,0.7350179300230584,0.7350179300230584,32540.611854158276,32395.05729023726,1.0056195386558986,0.8,4307.164128726038,4287.898129693729,1.0056195386558986,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2655.3367985719756,3099.015535412006,7.114012253404656,4.29284885390655,-2.654839812468154,6.947688666374704,2.7053771167474663,3.5,0.7729648904992761,0.6,0.00026282901828398426,1.0004415186333238,0.0002627130255879703,197.98406113556538,0.0,2.3110992348697766e-05,65.49655231620947,0.0192543648026446,8.827255402066567e-05,0.00017455646426331857,0.0006286154913404583,0.09114779636962665,0.09114779636962665,0.09114779636962665,0.09130461411619507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493107.03952743363,593.8932715634386,0.0,0.09114779636962665,0.09114779637850488,0.09114779637850488,0.36682630477210065,0.36682630477210065,0.5,8.745087140628055,0.21630826409563042,0.21630826409563042,-3.586819730116986e-11,0.00177123147778957,0.862747700214868,-3.586819730116986e-11,27293.400552001116,20690.874961473968,0.7580907671087889,0.7552805385317132,0.5066368924193037,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446666474888303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37634.53054363666,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25890744577936,261.25890744577936,-11.89109255422062,246.00514626290789,276.5126686286528,110538.66301674527,110542.40644403845,-3.7434272932110986,0.0,nan,276.5126686286528,3.362668628652841,270.4111641555033,-2.738835844496691,264.30965968235694,-8.84034031764304,258.2081552092008,-14.941844790799166,252.10665073605463,-21.043349263945345,246.00514626290789,-27.14485373709209,1.0,1.0,25762.5980482374,25762.5980482374,275.8810616818786,2.7310616818786,275.8810616818786,275.8810616818786,82288.14826632931,82179.43832486635,108.70994146296289,0.0,8575.796259387458,8575.796259387458,0.9064738162278617,3619.2218458558623,275.8810616818786,2.7310616818786,1.0,0.002,0.1714276047539607,0.00467372097014435,0.0002646096180235223,0.0017353903804386965,0.13230480901176114,0.13230480901176114,0.0,-1.5377811871108982e-12,1.0,1.0017391795878354,0.8627477002507362,0.09114779637850488,0.0,0.00015819624896815803,203.37388767469307,0.0,1599729.107934739,266.30011477975927,0.0017712315136577672,1.0,1285579.708755474,2586.2184574188423,,,,,,,,,,,,,,,,,,,4.0,14613.339363250157,1549.9636089611317,0.36682630477210065,6.1796691888313084,2.7053771167474663
959.0,-28.863579160381335,4.306820440308878,34.95954351728235,27.817579765711002,5.0807943977127765,-25.46914180457379,-39.00221848217768,1.686357041970157,-6.845306984111801,-6.847585689294725,39.93478916541927,38484.76582963911,18923.409631794537,18923.409631794537,57408.175461433646,82300.82376605915,82179.94007297937,18923.409631794537,101103.34970477391,101103.34970477391,101103.34970477391,128402.60746807407,124509.89240641438,3892.715061659699,0.0,94587.74058339284,50772.860982623424,48683.19955641046,27299.25776330016,75982.45731971062,20695.38719921028,1550.140117116677,0.0,0.8774196624191295,2.6935612306929246,0.0014957518510113484,1.0,1.0,-5.867732073571744,329828.1243776218,1551723.4465764775,4.704642605916474,1551723.4465764775,4.704642605916474,0.7580934023426888,0.09115187061916817,3.601063550994613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601063550994613,1.2837897488422252,1.2841270346898956,2.805025943104937,5943.513379552804,14613.29176695123,6458.793498297281,0.0004240274938864467,26266.61241711986,2678.4490541744494,19305.765988871477,1968.6402582810113,0.7349926089551048,0.7349926089551048,32539.51150941211,32395.05729023726,1.005577033174447,0.8,4307.018484094611,4287.898129693729,1.005577033174447,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2657.1597213394125,3099.015535412006,7.1216681029079005,4.306820440308878,-2.64516369707479,6.951984137383668,2.7084732851972113,3.5,0.7738495100563461,0.6,0.0002627130255879703,1.0004385103311801,0.0002625978737074037,197.9875435444453,0.0,2.2964705018905725e-05,65.08197402357882,0.019277329507663504,8.823939829737693e-05,0.00017447362729059338,0.0006282906198459748,0.09115187062393719,0.09115187062393719,0.09115187062393719,0.09133000245241894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493093.27559275687,593.8978884181607,0.0,0.09115187062393719,0.09115187061916817,0.09115187061916817,0.36683317133762133,0.36683317133762133,0.5,8.750431097004624,0.3673120355315973,0.3673120355315973,6.764366844436154e-12,0.0022787051829027405,0.9798536157229591,6.764366844436154e-12,27299.25776330016,20695.38719921028,0.7580934023426888,0.7555451282639866,0.5064954094299312,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446920655269846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37634.11596534403,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2588529317564,261.2588529317564,-11.891147068243583,246.0012359455651,276.51646991795263,110558.15339035787,110566.49271359133,-8.339323233473337,0.0,nan,276.51646991795263,3.3664699179526565,270.41342312347615,-2.736576876523827,264.31037632899637,-8.839623671003608,258.2073295345067,-14.94267046549328,252.10428274004147,-21.045717259958508,246.0012359455651,-27.148764054434878,1.0,1.0,25762.5980482374,25762.5980482374,275.88519095176895,2.7351909517689705,275.88519095176895,275.88519095176895,82285.91351958977,82179.94007297937,105.97344661039824,0.0,8575.796259387458,8575.796259387458,0.9064831832233007,3619.068868749586,275.88519095176895,2.7351909517689705,1.0,0.002,0.17124802113410992,0.004675172711091239,0.00026433462671609473,0.0017356653740060947,0.13216731335804735,0.13216731335804735,0.0,7.221892354969395e-13,1.0,1.00197476175066,0.9798536157161948,0.09115187061916817,0.0,0.00017958362054671707,230.86656790846087,0.0,1599735.2177895324,266.3046930158882,0.0022787051761383736,1.0,1285565.8394992822,2584.8435461114145,,,,,,,,,,,,,,,,,,,4.0,14613.29176695123,1550.140117116677,0.36683317133762133,6.1796691888313084,2.7084732851972113
