time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
960.0,-28.867804929064736,4.32051946735239,34.96017393236138,27.82178772557529,5.084625011373493,-25.47256193501038,-39.00555217461658,1.6893820172532938,-6.840795125206398,-6.843606589213137,39.93726601529586,38479.080338000196,18956.11675749462,18956.11675749462,57435.19709549482,82298.71718134836,82180.42081143075,18956.11675749462,101136.53756892537,101136.53756892537,101136.53756892537,128441.54575266283,124545.98558951933,3895.560163143504,0.0,94588.03165651741,50769.56546194594,48687.18466063497,27305.00818373746,75992.19284437243,20699.817937186574,1550.3129597571144,0.0,0.8774319216293925,2.693954797931288,0.0014957518510113484,1.0,1.0,-5.753878563570538,329880.0847309626,1551830.0980247918,4.70422486792558,1551830.0980247918,4.70422486792558,0.7580960165950487,0.09115669327996666,3.600912383418581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600912383418581,1.2837758566058224,1.2841129909667313,2.8049385450658346,5943.328193595424,14613.244615126605,6458.8632656701775,0.00042406785898522413,26267.795931962897,2678.5697391018234,19305.9745282179,1968.6615233762702,0.7349674322970589,0.7349674322970589,32538.41873453385,32395.05729023726,1.005534820466877,0.8,4306.873841431544,4287.898129693729,1.005534820466877,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2658.946513601761,3099.015535412006,7.129183178572856,4.32051946735239,-2.6356825980532452,6.956202065405635,2.7115094618517577,3.5,0.7747169891005022,0.6,0.0002625978737074037,1.0004358579066697,0.0002624834682124132,197.99100487969463,0.0,2.2798637967910505e-05,64.61134000105837,0.019300128145631416,8.82063971899328e-05,0.00017439147651747086,0.0006279684273544115,0.09115669325785146,0.09115669325785146,0.09115669325785146,0.09135480833578168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493076.55944651505,593.9034685390072,0.0,0.09115669325785146,0.09115669327996666,0.09115669327996666,0.3668426465069086,0.3668426465069086,0.5,8.75637454623845,0.5101440121200085,0.5101440121200085,-9.322320693172514e-12,0.0028114640067542496,1.0897280256426143,-9.322320693172514e-12,27305.00818373746,20699.817937186574,0.7580960165950487,0.7558039180829897,0.5063557044182565,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447173103793962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37633.64533132151,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25877240619155,261.25877240619155,-11.891227593808424,245.99734151327198,276.5202032991153,110577.76241275288,110590.08087144048,-12.318458687589043,0.0,nan,276.5202032991153,3.3702032991153033,270.4156309419454,-2.7343690580545967,264.3110585847744,-8.838941415225577,258.2064862276012,-14.943513772398774,252.10191387044105,-21.048086129558925,245.99734151327198,-27.152658486728,1.0,1.0,25762.5980482374,25762.5980482374,275.88922610943825,2.7392261094382775,275.88922610943825,275.88922610943825,82283.87053676948,82180.42081143075,103.44972533872351,0.0,8575.796259387458,8575.796259387458,0.9064924855548935,3618.916945335674,275.88922610943825,2.7392261094382775,1.0,0.002,0.17104838662329788,0.004676692258209962,0.0002640286308238314,0.0017359713675035731,0.1320143154119157,0.1320143154119157,0.0,-1.6725956557273047e-12,1.0,1.0021956945848955,1.0897280256519366,0.09115669327996666,0.0,0.00019963450736897384,256.6405965608196,0.0,1599741.2852339603,266.3092048747936,0.0028114640160765703,1.0,1285552.2822338745,2583.5607211379584,,,,,,,,,,,,,,,,,,,4.0,14613.244615126605,1550.3129597571144,0.3668426465069086,6.1796691888313084,2.7115094618517577
961.0,-28.872008900345513,4.333950379544,34.960846147511454,27.825899328477703,5.088362078405092,-25.4759718025036,-39.00887273540718,1.6923249802199603,-6.8363939008125385,-6.839753721671508,39.93973233014784,38473.45808745927,18988.290537340672,18988.290537340672,57461.74862479995,82296.6568798614,82180.82822524308,18988.290537340672,101169.11876258375,101169.11876258375,101169.11876258375,128479.80976631281,124581.12610650135,3898.6836598114646,0.0,94588.33546934104,50766.300772510236,48691.149663145334,27310.69100372907,76001.8406668744,20704.194586379992,1550.484989861626,0.0,0.8774435299301377,2.6943354973584674,0.0014957518510113484,1.0,1.0,-5.6471121369834805,329930.40283310437,1551936.3013505877,4.703829316801811,1551936.3013505877,4.703829316801811,0.7580985257221426,0.09116223966212415,3.600763686182437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600763686182437,1.2837623462069503,1.2840993301427595,2.8048522351674987,5943.145313277753,14613.197839588634,6458.9320585320365,0.00042410770461184116,26268.965062137824,2678.688957201269,19306.180154685615,1968.682491440565,0.7349425494692267,0.7349425494692267,32537.343808537502,32395.05729023726,1.005493297588026,0.8,4306.731561295164,4287.898129693729,1.005493297588026,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2660.6978449495473,3099.015535412006,7.1365828229551305,4.333950379544,-2.6264157970198667,6.960366176563867,2.7144867024103982,3.5,0.7755676292601138,0.6,0.0002624834682124132,1.0004336240735596,0.00026236969839501655,197.99444846499873,0.0,2.2651258916919233e-05,64.19366777054911,0.019322779404548334,8.817353741542066e-05,0.00017430993079699256,0.0006276488689547844,0.09116223968007885,0.09116223968007885,0.09116223968007885,0.09137906576224862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493057.08004045463,593.909950242257,0.0,0.09116223968007885,0.09116223966212415,0.09116223966212415,0.3668545762519033,0.3668545762519033,0.5,8.762879334097654,0.6450572480859478,0.6450572480859478,1.318767317570746e-11,0.0033598208589751266,1.1926415846880332,1.318767317570746e-11,27310.69100372907,20704.194586379992,0.7580985257221426,0.7560573286200001,0.5062174514442783,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447424025295657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37633.227659091004,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2586640757855,261.2586640757855,-11.891335924214502,245.9934629924134,276.5238651591614,110596.932286811,110613.5042097197,-16.57192290871312,0.0,nan,276.5238651591614,3.3738651591614257,270.4177847258084,-2.73221527419156,264.31170429246396,-8.83829570753602,258.2056238591036,-14.944376140896395,252.09954342576214,-21.050456574237842,245.9934629924134,-27.156537007586564,1.0,1.0,25762.5980482374,25762.5980482374,275.8931264843833,2.7431264843833105,275.8931264843833,275.8931264843833,82281.99613890775,82180.82822524308,101.16791366467078,0.0,8575.796259387458,8575.796259387458,0.9065016357294265,3618.767504613349,275.8931264843833,2.7431264843833105,1.0,0.002,0.1708299842823985,0.004678268338025072,0.0002636935915904766,0.0017363064111272815,0.1318467957952383,0.1318467957952383,0.0,2.717757876385951e-12,1.0,1.002402542231512,1.1926415846748455,0.09116223966212415,0.0,0.0002184023436169601,280.76476421280665,0.0,1599747.2444363143,266.31360609918744,0.0033598208457874534,1.0,1285539.1547685012,2582.365248985684,,,,,,,,,,,,,,,,,,,4.0,14613.197839588634,1550.484989861626,0.3668545762519033,6.1796691888313084,2.7144867024103982
962.0,-28.876187662503867,4.347117910864721,34.96155676233962,27.829793735314183,5.091929942224199,-25.479375902052716,-39.01218844167886,1.6951181815586223,-6.832084160008094,-6.835999796773581,39.94218419300072,38468.00878888126,19019.896242419123,19019.896242419123,57487.90503130038,82294.61987002936,82181.19410377007,19019.896242419123,101201.0903461892,101201.0903461892,101201.0903461892,128517.36554433139,124615.29864705156,3902.0668972798303,0.0,94588.62142781021,50763.16695707964,48694.94941192286,27316.27519814219,76011.22461006505,20708.496422394557,1550.6541085603135,0.0,0.877454651637284,2.6947061788814928,0.0014957518510113484,1.0,1.0,-5.547097758074585,329979.43455700594,1552041.8877923544,4.70345035252259,1552041.8877923544,4.70345035252259,0.7581010321569379,0.09116844982680991,3.600623611879954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600623611879954,1.2837495342937968,1.284086368806962,2.804771114375276,5942.973428053262,14613.15135986634,6458.9955990289645,0.00042414498771246905,26270.066417307,2678.8012641734945,19306.370081483063,1968.7018585840285,0.7349189672685342,0.7349189672685342,32536.331209241147,32395.05729023726,1.0054541826155963,0.8,4306.59753089077,4287.898129693729,1.0054541826155963,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2662.4142833514484,3099.015535412006,7.14385299138227,4.347117910864721,-2.6173440192241113,6.964461930088833,2.7174058933671215,3.5,0.7764016838191775,0.6,0.00026236969839501655,1.0004310380152912,0.00026225665580660075,197.99787150399192,0.0,2.2525792247416862e-05,63.83809522917939,0.01934530519679575,8.814073696901899e-05,0.00017422896142599756,0.0006273329123837684,0.0911684498013275,0.0911684498013275,0.0911684498013275,0.09140276456239473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493034.9957475163,593.9172815858745,0.0,0.0911684498013275,0.09116844982680991,0.09116844982680991,0.36686881330176013,0.36686881330176013,0.5,8.769908770904266,0.7722932363815858,0.7722932363815858,8.128608897095546e-12,0.0039156367654982205,1.2889020386990069,8.128608897095546e-12,27316.27519814219,20708.496422394557,0.7581010321569379,0.756308102207422,0.5060832658100276,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447673660706517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37632.87208654963,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2585199056283,261.2585199056283,-11.891480094371673,245.98960030611298,276.52743950514633,110615.11722702744,110637.17176731922,-22.054540291786637,0.0,nan,276.52743950514633,3.3774395051463557,270.41987166533494,-2.7301283346650393,264.312303825529,-8.837696174470977,258.2047359857247,-14.945264014275267,252.09716814592187,-21.052831854078107,245.98960030611298,-27.160399693887,1.0,1.0,25762.5980482374,25762.5980482374,275.8969230733693,2.7469230733693166,275.8969230733693,275.8969230733693,82279.8984824795,82181.19410377007,98.70437870942988,0.0,8575.796259387458,8575.796259387458,0.9065102551586944,3618.626729939354,275.8969230733693,2.7469230733693166,1.0,0.002,0.17059403750027466,0.004679900563336693,0.0002633314117701591,0.0017366685853086765,0.13166570588507956,0.13166570588507956,0.0,-2.9211641786042186e-12,1.0,1.0025959418887487,1.2889020386908783,0.09116844982680991,0.0,0.00023594677735031146,303.3158028192093,0.0,1599753.106399201,266.3179158399919,0.003915636757369612,1.0,1285526.3641464137,2581.25289884627,,,,,,,,,,,,,,,,,,,4.0,14613.15135986634,1550.6541085603135,0.36686881330176013,6.1796691888313084,2.7174058933671215
963.0,-28.880336680675775,4.3600273261556195,34.962302485078204,27.833644311781995,5.095437303234115,-25.48275928228236,-39.01548193590713,1.6978599048879266,-6.827827142671424,-6.832299727252083,39.94461793228918,38462.5922632421,19050.8701651607,19050.8701651607,57513.462428402796,82292.64084819391,82181.59382629863,19050.8701651607,101232.46399145933,101232.46399145933,101232.46399145933,128554.18225644724,124648.49039606948,3905.6918603777535,0.0,94588.93211694033,50760.03141235861,48698.77856064635,27321.718264987907,76020.49682563425,20712.695564732036,1550.8172519891275,0.0,0.8774655472956823,2.6950714622277925,0.0014957518510113484,1.0,1.0,-5.453397611329535,330027.7684577355,1552146.6991363298,4.7030790966157845,1552146.6991363298,4.7030790966157845,0.7581036947912179,0.0911752568386901,3.600483422564928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600483422564928,1.283736961579961,1.2840736476697512,2.804689379772651,5942.800242238182,14613.105245034423,6459.059923052136,0.00042418259687038835,26271.175566073474,2678.9143658714725,19306.562350292883,1968.721464546291,0.7348952581789041,0.7348952581789041,32535.31777062901,32395.05729023726,1.0054150355265516,0.8,4306.463389392251,4287.898129693729,1.0054150355265516,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2664.0964505212255,3099.015535412006,7.150968637578204,4.3600273261556195,-2.608436665423139,6.9684639915787585,2.720268015948112,3.5,0.777219433128032,0.6,0.00026225665580660075,1.0004279838056125,0.0002621444622220387,198.00127027991618,0.0,2.2382191895630788e-05,63.43113183221765,0.01936768738869138,8.81081674177187e-05,0.00017414848838888204,0.0006270187455089107,0.0911752568411143,0.0911752568411143,0.0911752568411143,0.09142590773629466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493010.4558330368,593.9254136117366,0.0,0.0911752568411143,0.0911752568386901,0.0911752568386901,0.36688521589442374,0.36688521589442374,0.5,8.777428298608973,0.8921171718977234,0.8921171718977234,7.389644451905042e-12,0.004472584580639705,1.3789021159225285,7.389644451905042e-12,27321.718264987907,20712.695564732036,0.7581036947912179,0.756552046224054,0.5059502880053849,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444792180729887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37632.465123152666,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25834361574374,261.25834361574374,-11.891656384256237,245.98575516291214,276.5309320685772,110633.28730901495,110660.25538615072,-26.968077135779495,0.0,nan,276.5309320685772,3.3809320685772377,270.4218966874412,-2.728103312558801,264.3128613063082,-8.83713869369177,258.20382592517694,-14.946174074823034,252.094790544047,-21.05520945595299,245.98575516291214,-27.164244837087836,1.0,1.0,25762.5980482374,25762.5980482374,275.9006697534348,2.7506697534348064,275.9006697534348,275.9006697534348,82277.81868816377,82181.59382629863,96.22486186513561,0.0,8575.796259387458,8575.796259387458,0.9065188815410359,3618.4858396777527,275.9006697534348,2.7506697534348064,1.0,0.002,0.17034169509793917,0.00468159204247325,0.0002629438886295489,0.0017370561117700876,0.13147194431477446,0.13147194431477446,0.0,3.9963648709728794e-13,1.0,1.0027766994997698,1.378902115915139,0.0911752568386901,0.0,0.00025234240282730495,324.38963024829945,0.0,1599758.9077703923,266.32217285732855,0.00447258457325006,1.0,1285513.7567597046,2580.2187644257315,,,,,,,,,,,,,,,,,,,4.0,14613.105245034423,1550.8172519891275,0.36688521589442374,6.1796691888313084,2.720268015948112
964.0,-28.88446144467792,4.37268319841743,34.963080460286285,27.83741239635276,5.098891465935734,-25.48612615361486,-39.018761355523,1.7005561748270135,-6.823668921320291,-6.828694836694862,39.947039546287485,38457.26376903896,19081.29533643573,19081.29533643573,57538.55910547469,82290.65232584074,82182.01978231853,19081.29533643573,101263.31511875425,101263.31511875425,101263.31511875425,128590.40437760776,124680.85994334621,3909.544434261554,0.0,94589.21953991857,50756.97166193314,48702.497642206035,27327.08925885351,76029.58690105955,20716.838824607203,1550.9787547191318,0.0,0.8774759682452599,2.6954272461687414,0.0014957518510113484,1.0,1.0,-5.365614329154482,330074.8643918151,1552250.9936030335,4.702724021300923,1552250.9936030335,4.702724021300923,0.7581063108613114,0.0911826529453868,3.600347466519564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600347466519564,1.2837245996612219,1.2840611384756853,2.804610480682309,5942.633064533379,14613.05958678163,6459.121502750639,0.00042421882413842533,26272.247448204616,2679.023667430225,19306.74641613262,1968.7402340383946,0.7348722812616474,0.7348722812616474,32534.334927088803,32395.05729023726,1.0053770705545917,0.8,4306.333297540889,4287.898129693729,1.0053770705545917,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2665.7450649120387,3099.015535412006,7.1579595466925685,4.37268319841743,-2.599717106903352,6.972400305320782,2.7230742194123074,3.5,0.7780212055463736,0.6,0.0002621444622220387,1.0004254957340617,0.0002620329683118385,198.00464928792718,0.0,2.2214472260540655e-05,62.95581438637222,0.01938990186095192,8.807574810252065e-05,0.00017406871411951806,0.0006267078538805251,0.09118265290448757,0.09118265290448757,0.09118265290448757,0.09144858556240641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492983.6423276784,593.9342871416712,0.0,0.09118265290448757,0.0911826529453868,0.0911826529453868,0.3669036504652293,0.3669036504652293,0.5,8.785406275911534,1.0048607131021754,1.0048607131021754,8.753886504564434e-12,0.005025915374574197,1.4630805075403828,8.753886504564434e-12,27327.08925885351,20716.838824607203,0.7581063108613114,0.7567916840104892,0.5058197122534019,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44481681956207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37631.98980570682,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25813841481096,261.25813841481096,-11.89186158518902,245.98192807890155,276.53434875072065,110651.57877026321,110682.9695367594,-31.390766496201877,0.0,nan,276.53434875072065,3.384348750720676,270.42386461635647,-2.726135383643509,264.31338048199086,-8.836619518009115,258.2028963476288,-14.947103652371197,252.0924122132672,-21.057587786732768,245.98192807890155,-27.16807192109843,1.0,1.0,25762.5980482374,25762.5980482374,275.9043243135512,2.7543243135511943,275.9043243135512,275.9043243135512,82275.84348100323,82182.01978231853,93.82369868470414,0.0,8575.796259387458,8575.796259387458,0.9065272473154762,3618.3492038521617,275.9043243135512,2.7543243135511943,1.0,0.002,0.17007402344488737,0.004683331149077321,0.0002625326455464871,0.0017374673527969725,0.13126632277324354,0.13126632277324354,0.0,-1.6565403562762704e-12,1.0,1.0029457090279557,1.4630805075316289,0.0911826529453868,0.0,0.00026767164995854584,344.09230041650414,0.0,1599764.5875890828,266.3263310786797,0.00502591536582031,1.0,1285501.4734275877,2579.2563395403304,,,,,,,,,,,,,,,,,,,4.0,14613.05958678163,1550.9787547191318,0.3669036504652293,6.1796691888313084,2.7230742194123074
965.0,-28.888565255401627,4.385089735191588,34.96388782461423,27.841097709629707,5.102260522222046,-25.48948267764269,-39.02202764349056,1.7031779443005672,-6.81963603787392,-6.82520428521755,39.94944309196345,38451.98761314066,19111.215590888412,19111.215590888412,57563.20320402908,82288.71280849713,82182.3544747648,19111.215590888412,101293.57006565321,101293.57006565321,101293.57006565321,128625.95397803276,124712.3449622185,3913.609015814264,0.0,94589.52342161372,50753.9326248387,48706.211996416685,27332.383912379544,76038.59590879623,20720.921779088094,1551.1388971085157,0.0,0.8774858327092636,2.6957716945794052,0.0014957518510113484,1.0,1.0,-5.283869344894526,330120.47158320766,1552354.515136645,4.702387912181842,1552354.515136645,4.702387912181842,0.7581088369574325,0.09119060428830689,3.6002132745574897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6002132745574897,1.2837125844988255,1.2840489770298298,2.8045321967167984,5942.467190204281,14613.014276120099,6459.182587885258,0.0004242547658711262,26273.311109114762,2679.132130657744,19306.929003687816,1968.7588527874266,0.7348494798963439,0.7348494798963439,32533.364829052025,32395.05729023726,1.0053395981931108,0.8,4306.204892719121,4287.898129693729,1.0053395981931108,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2667.3607255328307,3099.015535412006,7.16484103854036,4.385089735191588,-2.5911951530291972,6.9762848882207855,2.725825453088213,3.5,0.7788072723109181,0.6,0.0002620329683118385,1.000423348013781,0.0002619220841177619,198.00801123047793,0.0,2.2076312586927625e-05,62.56426987135289,0.019411978173538846,8.804346956092372e-05,0.0001739894987509148,0.0006263993030366472,0.09119060427405529,0.09119060427405529,0.09119060427405529,0.09147074355814126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492954.68233077833,593.9438603415516,0.0,0.09119060427405529,0.09119060428830689,0.09119060428830689,0.3669239948151625,0.3669239948151625,0.5,8.793810454448264,1.1107609530577065,1.1107609530577065,6.252776074688882e-13,0.005568247343603616,1.5413349403229972,6.252776074688882e-13,27332.383912379544,20720.921779088094,0.7581088369574325,0.7570261196441964,0.5056903951680215,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448413151527935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37631.59826119181,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25790372728085,261.25790372728085,-11.89209627271913,245.9781186160945,276.5376888384684,110669.53320933403,110705.43471025485,-35.90150092085182,0.0,nan,276.5376888384684,3.3876888384684207,270.4257747939926,-2.724225206007361,264.31386074951615,-8.836139250483825,258.201946705043,-14.948053294956992,252.09003266057036,-21.05996733942962,245.9781186160945,-27.171881383905486,1.0,1.0,25762.5980482374,25762.5980482374,275.90785389259355,2.757853892593573,275.90785389259355,275.90785389259355,82274.03709679522,82182.3544747648,91.68262203042104,0.0,8575.796259387458,8575.796259387458,0.9065355044260486,3618.214340930277,275.90785389259355,2.757853892593573,1.0,0.002,0.16979210523900848,0.00468511008484922,0.0002620993432343424,0.0017379006565242184,0.13104967161717118,0.13104967161717118,0.0,-2.41439247067321e-13,1.0,1.0031027774072072,1.541334940322372,0.09119060428830689,0.0,0.00028191820493925906,362.40291470894607,0.0,1599770.1041459662,266.33036396212606,0.0055682473429783386,1.0,1285489.579458084,2578.365994985192,,,,,,,,,,,,,,,,,,,4.0,14613.014276120099,1551.1388971085157,0.3669239948151625,6.1796691888313084,2.725825453088213
966.0,-28.89264613346271,4.39725141613899,34.96472190756065,27.8446236968972,5.105512265774643,-25.492830293529543,-39.02528862291945,1.7056964256409115,-6.815705750566735,-6.821802370972168,39.95182840379606,38446.8551984165,19140.598290067774,19140.598290067774,57587.45348848427,82286.77842846903,82182.67289719448,19140.598290067774,101323.27118726226,101323.27118726226,101323.27118726226,128660.85851009577,124742.98805771755,3917.870452378224,0.0,94589.80503262136,50751.00938393155,48709.77294298867,27337.587322833515,76047.36026582218,20724.93522303304,1551.2963839204622,0.0,0.8774952818578462,2.696107431710908,0.0014957518510113484,1.0,1.0,-5.20769564213407,330164.92541697074,1552457.2564919475,4.702065958494299,1552457.2564919475,4.702065958494299,0.7581113497065154,0.09119906358437081,3.600085968431096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.600085968431096,1.2837010507101552,1.2840372978692023,2.8044582236958484,5942.310450249407,14612.969247730445,6459.239328437335,0.00042428858181630904,26274.318408524905,2679.2348466117282,19307.09860499505,1968.7761473076996,0.7348277624104119,0.7348277624104119,32532.444503285828,32395.05729023726,1.0053040486630704,0.8,4306.083075890824,4287.898129693729,1.0053040486630704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2668.9439693539484,3099.015535412006,7.171599894883143,4.39725141613899,-2.5828526469267983,6.980104063065788,2.728522563679113,3.5,0.7795778753368895,0.6,0.0002619220841177619,1.0004209958361363,0.0002618118624138346,198.01135448442682,0.0,2.1955958746006406e-05,62.22318708618215,0.019433934132284853,8.80112543862935e-05,0.0001739108297314684,0.0006260939378744688,0.0911990635547771,0.0911990635547771,0.0911990635547771,0.09149240890050812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492923.72018345515,593.954086034266,0.0,0.0911990635547771,0.09119906358437081,0.09119906358437081,0.366946124009828,0.366946124009828,0.5,8.802610811383914,1.2100793148031812,1.2100793148031812,-3.296918293926865e-12,0.0060966204054579975,1.6141067288381237,-3.296918293926865e-12,27337.587322833515,20724.93522303304,0.7581113497065154,0.7572577573657832,0.5055646253075217,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444865687092024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37631.25717840663,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2576363343525,261.2576363343525,-11.892363665647451,245.97432646526377,276.5409462034432,110686.99470607644,110727.89934103981,-40.90463496336238,0.0,nan,276.5409462034432,3.3909462034432067,270.4276222558034,-2.722377744196592,264.3142983081731,-8.835701691826898,258.20097436053237,-14.949025639467607,252.08765041289928,-21.062349587100698,245.97432646526377,-27.175673534736205,1.0,1.0,25762.5980482374,25762.5980482374,275.91129293720206,2.761292937202086,275.91129293720206,275.91129293720206,82272.1238941886,82182.67289719448,89.45099699411367,0.0,8575.796259387458,8575.796259387458,0.9065433377315195,3618.0863982732517,275.91129293720206,2.761292937202086,1.0,0.002,0.1694969409727534,0.004686929134246696,0.00026164553974022725,0.0017383544584111403,0.13082276987011363,0.13082276987011363,0.0,-1.848632358303348e-12,1.0,1.0032488018855863,1.6141067288414206,0.09119906358437081,0.0,0.0002951642640914726,379.4271641251636,0.0,1599775.4800126678,266.33429424943324,0.006096620408754916,1.0,1285477.9872931284,2577.5422500264626,,,,,,,,,,,,,,,,,,,4.0,14612.969247730445,1551.2963839204622,0.366946124009828,6.1796691888313084,2.728522563679113
967.0,-28.896702480453005,4.409172786809757,34.96558004990275,27.848072291258745,5.108683212481202,-25.496163911158053,-39.028532209899254,1.708144643021459,-6.811871269491576,-6.818477578368639,39.95419046406891,38441.77127986712,19169.43552412267,19169.43552412267,57611.206803989786,82284.89305360542,82182.94241106791,19169.43552412267,101352.37793519058,101352.37793519058,101352.37793519058,128695.05487737716,124772.74102043205,3922.3138569451116,0.0,94590.10282890052,50748.10138668365,48713.33493579652,27342.676942186576,76056.0118779831,20728.863496414928,1551.4499008327382,0.0,0.877504397905041,2.696435676949613,0.0014957518510113484,1.0,1.0,-5.137003540534636,330208.37602756656,1552559.0014080852,4.7017553584966425,1552559.0014080852,4.7017553584966425,0.7581139015848407,0.09120798525031251,3.599960261984298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599960261984298,1.2836898439248938,1.2840259466506356,2.804384781122351,5942.154834249033,14612.924541964776,6459.295652621594,0.0004243221530451096,26275.318599423223,2679.336837699237,19307.26696175102,1968.793314919062,0.7348061980178934,0.7348061980178934,32531.53573559085,32395.05729023726,1.0052689458346886,0.8,4305.962788920355,4287.898129693729,1.0052689458346886,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2670.4953839583086,3099.015535412006,7.178232038622364,4.409172786809757,-2.5746801891953,6.983852976005057,2.731166486990232,3.5,0.7803332819972092,0.6,0.0002618118624138346,1.0004184784893988,0.00026170234561157093,198.01467773857794,0.0,2.1825148888225173e-05,61.852471949230136,0.019455759281173077,8.797922183843914e-05,0.00017383264057539547,0.000625790598307223,0.09120798523839331,0.09120798523839331,0.09120798523839331,0.09151355382909783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492890.8740700831,593.9649253432267,0.0,0.09120798523839331,0.09120798525031251,0.09120798525031251,0.36696992173101234,0.36696992173101234,0.5,8.811777870905745,1.3030459385796007,1.3030459385796007,5.633182809106074e-11,0.0066063088770533795,1.6814740378339934,5.633182809106074e-11,27342.676942186576,20728.863496414928,0.7581139015848407,0.7574839303488018,0.5054402713297587,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444889923612011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37630.88646326968,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2573370673835,261.2573370673835,-11.892662932616474,245.97055198142974,276.54412215333576,110704.22434157696,110750.00493153768,-45.780589960724996,0.0,nan,276.54412215333576,3.394122153335786,270.4294081189564,-2.7205918810435605,264.31469408457315,-8.83530591542683,258.1999800501932,-14.950019949806801,252.08526601581252,-21.064733984187455,245.97055198142974,-27.17944801857024,1.0,1.0,25762.5980482374,25762.5980482374,275.91464915707667,2.76464915707669,275.91464915707667,275.91464915707667,82270.25605760487,82182.94241106791,87.31364653696073,0.0,8575.796259387458,8575.796259387458,0.9065510725060647,3617.9600632942197,275.91464915707667,2.76464915707669,1.0,0.002,0.16918951525054415,0.004688786223206386,0.0002611727609563794,0.0017388272396196957,0.13058638047818968,0.13058638047818968,0.0,5.76075211838889e-13,1.0,1.0033839495065167,1.6814740377776616,0.09120798525031251,0.0,0.0003074257219909291,395.18551534141994,0.0,1599780.7164756663,266.3381287305084,0.0066063088207215515,1.0,1285466.657708883,2576.783847961511,,,,,,,,,,,,,,,,,,,4.0,14612.924541964776,1551.4499008327382,0.36696992173101234,6.1796691888313084,2.731166486990232
968.0,-28.900735789746868,4.42085822934439,34.966459907720576,27.851435529906325,5.1117761975066305,-25.499484591028274,-39.0317622461356,1.7105249985527136,-6.8081383846838435,-6.815234578056796,39.956533046286296,38436.75514560901,19197.74690035155,19197.74690035155,57634.50204596056,82283.0402629452,82183.21343733273,19197.74690035155,101380.96033768429,101380.96033768429,101380.96033768429,128728.6402525712,124801.71373054666,3926.9265220245406,0.0,94590.4053452862,50745.23373073287,48716.8573495037,27347.679914886914,76064.53726439062,20732.72567703252,1551.6008905259964,0.0,0.877513140978889,2.6967559722357852,0.0014957518510113484,1.0,1.0,-5.0713327189418465,330250.76205086324,1552659.9122904653,4.701457470221777,1552659.9122904653,4.701457470221777,0.758116437721889,0.09121734561568114,3.5998371439434123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5998371439434123,1.2836789528196504,1.28401491210209,2.804312664031946,5942.002026788278,14612.880191608954,6459.350753150998,0.00042435508682718375,26276.301277803894,2679.4370430069284,19307.431660920734,1968.8101095604243,0.734784985786036,0.734784985786036,32530.64567406722,32395.05729023726,1.0052345658043085,0.8,4305.8449779497405,4287.898129693729,1.0052345658043085,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2672.015571271059,3099.015535412006,7.184743646991292,4.42085822934439,-2.566678495148696,6.9875367244930855,2.7337581861694784,3.5,0.7810737674769939,0.6,0.00026170234561157093,1.0004161150040358,0.00026159349263432766,198.01798221471586,0.0,2.1685934307200444e-05,61.457937826606056,0.01947744521548028,8.794733382041001e-05,0.00017375501179116092,0.0006254897453921467,0.09121734559071043,0.09121734559071043,0.09121734559071043,0.09153424354673997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492856.2919654317,593.9763301027214,0.0,0.09121734559071043,0.09121734561568114,0.09121734561568114,0.3669952735678702,0.3669952735678702,0.5,8.821284807404815,1.3899439191289957,1.3899439191289957,-5.803713065688498e-11,0.007096193372944981,1.743901859114942,-5.803713065688498e-11,27347.679914886914,20732.72567703252,0.758116437721889,0.7577052870989064,0.5053176753315116,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444914015206314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37630.49192914706,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2570067285656,261.2570067285656,-11.892993271434364,245.96679522292078,276.5472182342093,110721.26446288534,110771.79829217367,-50.53382928831666,0.0,nan,276.5472182342093,3.3972182342093333,270.43113363195556,-2.7188663680444165,264.3150490296991,-8.834950970300895,258.19896442743175,-14.95103557256823,252.08287982517706,-21.067120174822918,245.96679522292078,-27.183204777079197,1.0,1.0,25762.5980482374,25762.5980482374,275.91792376101535,2.7679237610153677,275.91792376101535,275.91792376101535,82268.42058232399,82183.21343733273,85.20714499126188,0.0,8575.796259387458,8575.796259387458,0.9065586479178671,3617.836329663129,275.91792376101535,2.7679237610153677,1.0,0.002,0.16887072682747953,0.004690676780308885,0.0002606823916092653,0.0017393176070326281,0.13034119580463263,0.13034119580463263,0.0,-1.3581067694057314e-12,1.0,1.00350916111974,1.7439018591729791,0.09121734561568114,0.0,0.0003187884204190872,409.7883623586892,0.0,1599785.8051387211,266.34186161531613,0.007096193430982112,1.0,1285455.6066370641,2576.0847676936223,,,,,,,,,,,,,,,,,,,4.0,14612.880191608954,1551.6008905259964,0.3669952735678702,6.1796691888313084,2.7337581861694784
969.0,-28.904744353293303,4.43231216924807,34.967359370032,27.85473953643816,5.114814655111854,-25.502788452437414,-39.034978312533326,1.7128587540877318,-6.8044978877179005,-6.812063574121496,39.958858179621934,38431.80339487381,19225.527215155907,19225.527215155907,57657.33061002972,82281.21236556953,82183.54671214837,19225.527215155907,101409.07392730427,101409.07392730427,101409.07392730427,128761.67652415221,124829.98011026594,3931.6964138862736,0.0,94590.71020151411,50742.407442575175,48720.33639882104,27352.602596847937,76072.93899566898,20736.52685057764,1551.749449082015,0.0,0.8775215568978149,2.6970693100991596,0.0014957518510113484,1.0,1.0,-5.010250652353932,330292.21121986455,1552760.076434139,4.701170732120347,1552760.076434139,4.701170732120347,0.7581189679174178,0.09122711408520164,3.599715866174282,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599715866174282,1.2836682781654953,1.2840040949158191,2.8042415064729,5941.851252459333,14612.836167563419,6459.40499604904,0.00042438756315873316,26277.271239755806,2679.535951599762,19307.593796572917,1968.8266427957476,0.734764033160406,0.734764033160406,32529.768910531624,32395.05729023726,1.005200699659614,0.8,4305.728927137088,4287.898129693729,1.005200699659614,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2673.505107094062,3099.015535412006,7.191131658638532,4.43231216924807,-2.558839288913008,6.991151458161078,2.7362985826454427,3.5,0.781799595041555,0.6,0.00026159349263432766,1.000413575026555,0.0002614853488242439,198.02126651174626,0.0,2.1554846911777444e-05,61.086436147977274,0.019499000062392056,8.791559432985284e-05,0.00017367789830447482,0.0006251910861304214,0.09122711406676137,0.09122711406676137,0.09122711406676137,0.0915545220254819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492820.10251878336,593.9882583721254,0.0,0.09122711406676137,0.09122711408520164,0.09122711408520164,0.3670220754548894,0.3670220754548894,0.5,8.831107044857779,1.4710789743394344,1.4710789743394344,7.617018127348274e-12,0.0075656864036091065,1.8018129217675778,7.617018127348274e-12,27352.602596847937,20736.52685057764,0.7581189679174178,0.7579216916190433,0.5051967743360333,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449379707310575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37630.12042746843,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25664825989975,261.25664825989975,-11.893351740100229,245.96305674550902,276.5502397742916,110738.32654219873,110793.16355576139,-54.83701356267808,0.0,nan,276.5502397742916,3.400239774291606,270.4328031685351,-2.7171968314648893,264.31536656279155,-8.834633437208424,258.1979299570109,-14.952070042989078,252.08049335126051,-21.069506648739463,245.96305674550902,-27.186943254490956,1.0,1.0,25762.5980482374,25762.5980482374,275.92113362720966,2.7711336272096787,275.92113362720966,275.92113362720966,82266.6348749819,82183.54671214837,83.08816283353372,0.0,8575.796259387458,8575.796259387458,0.9065661100045354,3617.7144455051534,275.92113362720966,2.7711336272096787,1.0,0.002,0.1685413965956235,0.004692599110606436,0.00026017570402630234,0.0017398242951221167,0.13008785201315118,0.13008785201315118,0.0,-8.515809585274425e-13,1.0,1.0036252915929755,1.8018129217599608,0.09122711408520164,0.0,0.00032933023034884543,423.33583231840856,0.0,1599790.756009698,266.3455021122821,0.007565686395992088,1.0,1285444.8007095705,2575.4397613160304,,,,,,,,,,,,,,,,,,,4.0,14612.836167563419,1551.749449082015,0.3670220754548894,6.1796691888313084,2.7362985826454427
970.0,-28.908733022345068,4.443538705267753,34.968276400468774,27.857942052092426,5.11777454061439,-25.506082266058932,-39.03818501913918,1.7151237840764026,-6.800969313236919,-6.80898099270259,39.961163793328815,38426.93900755565,19252.815682543594,19252.815682543594,57679.754690099246,82279.39560217151,82183.87718952175,19252.815682543594,101436.69287206535,101436.69287206535,101436.69287206535,128794.14841193831,124857.5364017642,3936.612010174105,0.0,94591.00446602817,50739.648139240024,48723.72925198683,27357.455539872954,76081.18479185978,20740.273421803508,1551.8965017540265,0.0,0.8775295639681213,2.6973740741435326,0.0014957518510113484,1.0,1.0,-4.953735315167194,330332.50851068343,1552859.4045164268,4.700897927114567,1552859.4045164268,4.700897927114567,0.7581214339021758,0.09123726904633872,3.599598698602607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599598698602607,1.2836579231872933,1.2839935984017954,2.80417285133479,5941.705780460069,14612.792504814046,6459.456802481651,0.0004244188181150525,26278.20831881875,2679.631507071095,19307.748649466877,1968.8424333964074,0.7347437243520106,0.7347437243520106,32528.921855579927,32395.05729023726,1.005167981264773,0.8,4305.61680863362,4287.898129693729,1.005167981264773,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2674.964577595333,3099.015535412006,7.197409582092846,4.443538705267753,-2.551170708363829,6.994709413631582,2.7387886182319603,3.5,0.7825110337805601,0.6,0.0002614853488242439,1.0004115354503522,0.0002613777826007692,198.02453460282499,0.0,2.1414774238192223e-05,60.68947019103676,0.019520414836630248,8.788395775153269e-05,0.00017360139107271122,0.0006248953413809336,0.09123726902396712,0.09123726902396712,0.09123726902396712,0.09157438031145977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492782.41269629676,594.0006750887861,0.0,0.09123726902396712,0.09123726904633872,0.09123726904633872,0.36705023209084275,0.36705023209084275,0.5,8.841220382537683,1.5467132644638468,1.5467132644638468,7.332801033044234e-12,0.008011679465653287,1.855245677535379,7.332801033044234e-12,27357.455539872954,20740.273421803508,0.7581214339021758,0.7581342857356583,0.5050780835325148,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449617800280492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37629.72346151149,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2562614415667,261.2562614415667,-11.893738558433256,245.95933594737969,276.5531869357627,110755.17617141778,110814.34999457402,-59.17382315620777,0.0,nan,276.5531869357627,3.403186935762733,270.43441673807797,-2.7155832619220064,264.3156465404122,-8.83435345958776,258.1968763427125,-14.953123657287449,252.07810614505524,-21.071893854944733,245.95933594737969,-27.190664052620292,1.0,1.0,25762.5980482374,25762.5980482374,275.9242547446856,2.7742547446856065,275.9242547446856,275.9242547446856,82264.87829453395,82183.87718952175,81.00110501219751,0.0,8575.796259387458,8575.796259387458,0.9065733191068482,3617.5966920956203,275.9242547446856,2.7742547446856065,1.0,0.002,0.1682023375032268,0.004694546965455605,0.00025965394430791,0.001740346054944372,0.129826972153955,0.129826972153955,0.0,-7.477178598502832e-13,1.0,1.0037324238952443,1.8552456775280461,0.09123726904633872,0.0,0.00033905909106865376,435.83818400232695,0.0,1599795.5416925785,266.34903068676306,0.008011679458320486,1.0,1285434.2959176903,2574.8478459450407,,,,,,,,,,,,,,,,,,,4.0,14612.792504814046,1551.8965017540265,0.36705023209084275,6.1796691888313084,2.7387886182319603
971.0,-28.91270151646644,4.454541884438367,34.96920892632253,27.86106829242783,5.12066034572359,-25.509365330275475,-39.04137859409673,1.71732415929646,-6.797553515525749,-6.805984208675807,39.96344477558966,38422.12601268612,19279.618443436862,19279.618443436862,57701.744456122986,82277.61615997643,82184.14639607469,19279.618443436862,101463.76483951155,101463.76483951155,101463.76483951155,128825.98396016972,124884.3226908203,3941.661269349411,0.0,94591.30854954534,50736.91265656252,48727.10654775869,27362.219120658167,76089.32566841686,20743.951346021775,1552.0410692942646,0.0,0.8775371961817104,2.6976705722314267,0.0014957518510113484,1.0,1.0,-4.901825655002142,330371.68791384716,1552957.6761773012,4.700637896617444,1552957.6761773012,4.700637896617444,0.7581238661436026,0.0912477790322679,3.5994835048091813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5994835048091813,1.2836478691300404,1.2839834036310749,2.804105075365131,5941.562171313255,14612.749106998934,6459.507808558942,0.0004244496518071516,26279.133776599956,2679.725877501487,19307.901110045226,1968.8579800487655,0.7347236508700219,0.7347236508700219,32528.08906454737,32395.05729023726,1.0051358140365658,0.8,4305.50657814139,4287.898129693729,1.0051358140365658,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2676.394513969768,3099.015535412006,7.203578673773444,4.454541884438367,-2.543669114769859,6.998210999208226,2.7412291435466445,3.5,0.7832083267276128,0.6,0.0002613777826007692,1.0004094667370924,0.0002612708008984278,198.0277862567747,0.0,2.1300751342558366e-05,60.36632930481041,0.019541715587972807,8.78524611837879e-05,0.0001735253214169813,0.0006246015321071356,0.09124777529217716,0.09124777529217716,0.09124777529217716,0.09159377446529879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492743.315403576,594.0135496317038,0.0,0.09124777529217716,0.0912477790322679,0.0912477790322679,0.3670796494452056,0.3670796494452056,0.5,8.851600479340204,1.6170413001499924,1.6170413001499924,1.1311840353300795e-11,0.008430693150046409,1.9041585536736534,1.1311840353300795e-11,27362.219120658167,20743.951346021775,0.7581238661436026,0.7583421715100547,0.5049607901655301,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449854718994226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37629.40032062526,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25584652758647,261.25584652758647,-11.894153472413507,245.955632425425,276.5560606297572,110771.79764351582,110835.26942328828,-63.471779772444094,0.0,nan,276.5560606297572,3.406060629757235,270.43597498887635,-2.714025011123624,264.3158893480126,-8.834110651987373,258.1958037071468,-14.954196292853169,252.0757180663009,-21.07428193369907,245.955632425425,-27.194367574574983,1.0,1.0,25762.5980482374,25762.5980482374,275.9272829201476,2.777282920147627,275.9272829201476,275.9272829201476,82263.21039902793,82184.14639607469,79.06400295323692,0.0,8575.796259387458,8575.796259387458,0.9065804066814906,3617.480922333227,275.9272829201476,2.777282920147627,1.0,0.002,0.16785436765898712,0.004696517403096113,0.0002591183767686062,0.001740881626853256,0.12955918838430308,0.12955918838430308,0.0,3.6218623586381504e-12,1.0,1.0038304806357028,1.9041585536623415,0.0912477790322679,0.0,0.0003479683133211723,447.28685017901506,0.0,1599800.156245808,266.3524464844742,0.008430693138734568,1.0,1285424.0833307498,2574.309266506932,,,,,,,,,,,,,,,,,,,3.0,14612.749106998934,1552.0410692942646,0.3670796494452056,6.1796691888313084,2.7412291435466445
972.0,-28.91664588292805,4.465325893226414,34.97015515400172,27.86405284367504,5.123429104209147,-25.512638384255272,-39.04456294896079,1.7194216051710602,-6.794232233777393,-6.8030572249054115,39.9657049999335,38417.428278402374,19305.918950785857,19305.918950785857,57723.347229188235,82275.86550281374,82184.45410629817,19305.918950785857,101490.37305708403,101490.37305708403,101490.37305708403,128857.27712468064,124910.44409692466,3946.8330277559694,0.0,94591.60786625647,50734.25780121846,48730.388961153345,27366.904067596617,76097.29302874996,20747.56921982156,1552.1833149087936,0.0,0.8775445261346223,2.697960384832889,0.0014957518510113484,1.0,1.0,-4.853926473072761,330409.95828846446,1553055.0581612594,4.700388166888615,1553055.0581612594,4.700388166888615,0.7581262816055038,0.09125860467579365,3.599373475453719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599373475453719,1.2836382947070917,1.2839736893724953,2.8040402738803034,5941.42486474287,14612.70598039929,6459.555852419349,0.0004244790241882105,26280.02026222987,2679.8162738784267,19308.04471635908,1968.872623817418,0.7347043314159448,0.7347043314159448,32527.29360472987,32395.05729023726,1.0051050889490296,0.8,4305.401288910593,4287.898129693729,1.0051050889490296,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2677.795440849528,3099.015535412006,7.209631720285951,4.465325893226414,-2.536322512184304,7.001648405410718,2.743621000438559,3.5,0.7838917144110169,0.6,0.0002612708008984278,1.0004069898842667,0.00026116450958489726,198.03101823331335,0.0,2.1185349684653166e-05,60.03928100630707,0.01956290093765746,8.782106593624184e-05,0.00017344973496218595,0.0006243103753473696,0.09125860467755717,0.09125860467755717,0.09125860467755717,0.09161277520371801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492702.9344803965,594.0268417291037,0.0,0.09125860467755717,0.09125860467579365,0.09125860467579365,0.3671102326941237,0.3671102326941237,0.5,8.862225601570325,1.6823295120389616,1.6823295120389616,4.092726157978177e-11,0.008824991127994508,1.9491307518326266,4.092726157978177e-11,27366.904067596617,20747.56921982156,0.7581262816055038,0.7585466569406095,0.5048461876809214,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445009044668374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37629.07327232676,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2554001790475,261.2554001790475,-11.894599820952465,245.95194614196754,276.55885421613556,110787.86170218202,110856.1422050013,-68.28050281925883,0.0,nan,276.55885421613556,3.4088542161355804,270.4374726012896,-2.7125273987103924,264.31609098645873,-8.833909013541245,258.1947093716253,-14.955290628374655,252.0733277568086,-21.076672243191382,245.95194614196754,-27.198053858032438,1.0,1.0,25762.5980482374,25762.5980482374,275.9302457851603,2.780245785160332,275.9302457851603,275.9302457851603,82261.38115689336,82184.45410629817,76.9270505951863,0.0,8575.796259387458,8575.796259387458,0.9065871764231883,3617.3703428309877,275.9302457851603,2.780245785160332,1.0,0.002,0.16749820415101613,0.004698510190664616,0.00025857011690590733,0.0017414298858740328,0.12928505845295366,0.12928505845295366,0.0,2.7799403404249468e-12,1.0,1.003920627361654,1.9491307517916994,0.09125860467579365,0.0,0.0003561635116686627,457.8176028126687,0.0,1599804.6243780316,266.3557677662226,0.008824991087067247,1.0,1285414.1084462756,2573.817143799571,,,,,,,,,,,,,,,,,,,4.0,14612.70598039929,1552.1833149087936,0.3671102326941237,6.1796691888313084,2.743621000438559
