time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
973.0,-28.92057065661473,4.475894787135161,34.97111305386258,27.867008407507114,5.12616593133536,-25.51589699783648,-39.047733613383,1.7214922723015855,-6.791014685752202,-6.800202683711895,39.967934136124086,38412.762149133385,19331.732621124855,19331.732621124855,57744.49477025824,82274.13790316603,82184.65118072357,19331.732621124855,101516.38380184842,101516.38380184842,101516.38380184842,128887.85594341028,124935.7395848877,3952.1163585225777,0.0,94591.91330878739,50731.618877444555,48733.66047926982,27371.47214156186,76105.13262083168,20751.099272906606,1552.32149393804,0.0,0.8775515790009815,2.698243330080148,0.0014957518510113484,1.0,1.0,-4.810515278865012,330447.2848307685,1553151.1052282273,4.700147879936858,1553151.1052282273,4.700147879936858,0.758128724884964,0.09126973107701532,3.599263984778735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599263984778735,1.2836288440607195,1.2839640998111177,2.8039756207040165,5941.287872420487,14612.663204873961,6459.603889935797,0.0004245083441175334,26280.90457071668,2679.906448248554,19308.188303710413,1968.887265652431,0.7346850734058991,0.7346850734058991,32526.502034487938,32395.05729023726,1.0050745142850306,0.8,4305.296514514626,4287.898129693729,1.0050745142850306,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2679.1679100598144,3099.015535412006,7.215573368334819,4.475894787135161,-2.5291305098168335,7.005025296951994,2.745965079563684,3.5,0.7845614513039098,0.6,0.00026116450958489726,1.0004049808357276,0.0002610587857796582,198.03423424676575,0.0,2.104897704780605e-05,59.65280095348235,0.019583949914705266,8.77898159680345e-05,0.00017337469361686277,0.0006240212906072218,0.09126971925904608,0.09126971925904608,0.09126971925904608,0.09163127585995359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492661.332496921,594.0405304090231,0.0,0.09126971925904608,0.09126973107701532,0.09126973107701532,0.36714189723639246,0.36714189723639246,0.5,8.873072451805932,1.7427032355240044,1.7427032355240044,-2.5352164811920375e-11,0.009187997959713812,1.9896874048469044,-2.5352164811920375e-11,27371.47214156186,20751.099272906606,0.758128724884964,0.7587463917571873,0.5047328718354924,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450324748435937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37628.68679227393,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2549269896489,261.2549269896489,-11.895073010351098,245.9482770566598,276.56157692263866,110804.12463585428,110876.51113981102,-72.38650395671662,0.0,nan,276.56157692263866,3.4115769226386874,270.43891694944324,-2.711083050556738,264.3162569762353,-8.833743023764669,258.1935970030508,-14.95640299694918,252.07093702986532,-21.079062970134657,245.9482770566598,-27.201722943340172,1.0,1.0,25762.5980482374,25762.5980482374,275.93312330666015,2.7831233066601726,275.93312330666015,275.93312330666015,82259.74598447383,82184.65118072357,75.0948037502676,0.0,8575.796259387458,8575.796259387458,0.9065939129455041,3617.2603047026287,275.93312330666015,2.7831233066601726,1.0,0.002,0.16713464301800593,0.004700521582932836,0.00025801039219344615,0.001741989617277018,0.12900519609672306,0.12900519609672306,0.0,9.470463909616589e-12,1.0,1.0040019175279515,1.9896874048722566,0.09126973107701532,0.0,0.00036355927834583873,467.32068887769464,0.0,1599808.925905555,266.3589853142478,0.009187997985065977,1.0,1285404.3802814241,2573.3768309966367,,,,,,,,,,,,,,,,,,,3.0,14612.663204873961,1552.32149393804,0.36714189723639246,6.1796691888313084,2.745965079563684
974.0,-28.92445995267224,4.486253578915391,34.972082062082954,27.86986482040959,5.128815342313097,-25.519132423098444,-39.050881716515846,1.72348781570491,-6.7878029477435575,-6.797346608754301,39.970170290963566,38408.18668912217,19356.944953645696,19356.944953645696,57765.13164276787,82272.44421614363,82185.46527171596,19356.944953645696,101542.41022536166,101542.41022536166,101542.41022536166,128918.44128560222,124960.93556985706,3957.5057157451665,0.0,94592.21948929594,50729.0330931466,48736.87377349926,27376.03106024057,76112.90483373983,20754.62368410902,1552.4590038967187,0.0,0.8775586128438451,2.6985265493393067,0.0014957518510113484,1.0,1.0,-4.768661485253517,330484.6347482016,1553247.4592200606,4.699908243551142,1553247.4592200606,4.699908243551142,0.7581312148002304,0.0912811176432935,3.5991578336867662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991578336867662,1.2836197432029615,1.2839548608601858,2.8039128041969357,5941.154771779757,14612.62069037834,6459.650137599682,0.00042453676739717867,26281.76475172838,2679.9941623009267,19308.32654107266,1968.9013619403834,0.7346662875750335,0.7346662875750335,32525.734603389457,32395.05729023726,1.0050448721810747,0.8,4305.194935241518,4287.898129693729,1.0050448721810747,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2680.5124530128287,3099.015535412006,7.221359830613348,4.486253578915391,-2.522044781866798,7.008298360782189,2.7482622390482003,3.5,0.7852177825852001,0.6,0.0002610587857796582,1.0004013321011167,0.0002609540565398521,198.03742127896368,0.0,2.0936932812175173e-05,59.33526758970444,0.01960488684751744,8.775879853076017e-05,0.000173299987248898,0.0006237340066846879,0.09128111596813163,0.09128111596813163,0.09128111596813163,0.09164974633312924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492618.7400993684,594.0545422375212,0.0,0.09128111596813163,0.0912811176432935,0.0912811176432935,0.36717455199401877,0.36717455199401877,0.5,8.884131517683473,1.798804963666214,1.798804963666214,1.2164491636212915e-11,0.009543661010752658,2.028685123500793,1.2164491636212915e-11,27376.03106024057,20754.62368410902,0.7581312148002304,0.7589400479320737,0.5046212172958131,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450557893510718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37628.369258910156,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2544271178973,261.2544271178973,-11.89557288210267,245.94462737583328,276.5642268599544,110820.10116112346,110896.56942489157,-76.46826376812857,0.0,nan,276.5642268599544,3.414226859954397,270.4403069631276,-2.709693036872352,264.3163870662803,-8.833612933719678,258.1924671695085,-14.95753283049146,252.06854727267967,-21.08145272732031,245.94462737583328,-27.2053726241667,1.0,1.0,25762.5980482374,25762.5980482374,275.9360743105279,2.7860743105279084,275.9360743105279,275.9360743105279,82257.60232060995,82185.46527171596,72.1370488939865,0.0,8575.796259387458,8575.796259387458,0.9066004439241193,3617.1536228552,275.9360743105279,2.7860743105279084,1.0,0.002,0.16676396761035478,0.004702563207739861,0.0002574396791800275,0.0017425603166744635,0.12871983959001376,0.12871983959001376,0.0,-4.145509022862592e-12,1.0,1.0040800758012487,2.0286851234886285,0.0912811176432935,0.0,0.0003706733639424731,476.4615576981289,0.0,1599813.2100729612,266.3621970522564,0.009543660998588166,1.0,1285394.6467328947,2572.955486906824,,,,,,,,,,,,,,,,,,,3.0,14612.62069037834,1552.4590038967187,0.36717455199401877,6.1796691888313084,2.7482622390482003
975.0,-28.928340919110187,4.4964048784659605,34.97305946796528,27.872712502162926,5.131465644747694,-25.522360262713303,-39.05402080910278,1.7254849881427148,-6.7848004698983,-6.794651206537944,39.97235050661154,38403.62065099761,19381.84406305188,19381.84406305188,57785.46471404949,82270.73749793731,82185.59166525555,19381.84406305188,101567.43572830744,101567.43572830744,101567.43572830744,128947.88759992558,124984.9004248689,3962.9871750566754,0.0,94592.51309921873,50726.464652309085,48740.05382989961,27380.451871618145,76120.50570151776,20758.039019955344,1552.5936059674532,0.0,0.877564983154645,2.6987942314512234,0.0014957518510113484,1.0,1.0,-4.732856239187186,330519.886534283,1553341.4071891634,4.699691215185153,1553341.4071891634,4.699691215185153,0.7581335442265867,0.09129276749146815,3.599052630880442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599052630880442,1.2836106328183823,1.2839456136585725,2.8038507463732354,5941.0232786980705,14612.578755792101,6459.695849313565,0.00042456485017962245,26282.61456573321,2680.0808192128006,19308.463176444482,1968.9152948707747,0.7346477317982855,0.7346477317982855,32524.974023560924,32395.05729023726,1.005015494880628,0.8,4305.094262821184,4287.898129693729,1.005015494880628,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2681.8297727006648,3099.015535412006,7.227097059010544,4.4964048784659605,-2.5151644335180388,7.011569311983999,2.750513632547128,3.5,0.785861037870608,0.6,0.0002609540565398521,1.0004004850933248,0.0002608495901673902,198.04060157448245,0.0,2.0740308583703215e-05,58.77803452621491,0.019625627156101142,8.772787995684244e-05,0.00017322617658300967,0.000623450126568441,0.09129276748173638,0.09129276748173638,0.09129276748173638,0.09166745006084444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492575.00109997496,594.0689250470083,0.0,0.09129276748173638,0.09129276749146815,0.09129276749146815,0.3672081609386497,0.3672081609386497,0.5,8.8953720021578,1.8503720617561044,1.8503720617561044,1.1425527191022411e-11,0.00985073663963476,2.0617949673507496,1.1425527191022411e-11,27380.451871618145,20758.039019955344,0.7581335442265867,0.7591313822931856,0.5045108449697528,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450788938143255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37627.812025846666,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2539062533405,261.2539062533405,-11.89609374665946,245.9409950182434,276.5668174884338,110836.5166188008,110916.19626666469,-79.67964786391498,0.0,nan,276.5668174884338,3.4168174884338214,270.4416529943891,-2.7083470056109036,264.31648850033946,-8.833511499660517,258.19132400633896,-14.958675993661018,252.06615951229836,-21.08384048770162,245.9409950182434,-27.20900498175658,1.0,1.0,25762.5980482374,25762.5980482374,275.93878445114706,2.7887844511470803,275.93878445114706,275.93878445114706,82256.23622563024,82185.59166525555,70.6445603746979,0.0,8575.796259387458,8575.796259387458,0.9066069164886863,3617.0478940348444,275.93878445114706,2.7887844511470803,1.0,0.002,0.1663872455739258,0.004704602463747621,0.00025685954033530863,0.0017431404625317826,0.1284297701676543,0.1284297701676543,0.0,2.8670911131345456e-12,1.0,1.0041464343876316,2.061794967339324,0.09129276749146815,0.0,0.0003767220399137559,484.2330327988579,0.0,1599817.1789094645,266.3651995301017,0.009850736628209233,1.0,1285385.4606163069,2572.6017715836642,,,,,,,,,,,,,,,,,,,4.0,14612.578755792101,1552.5936059674532,0.3672081609386497,6.1796691888313084,2.750513632547128
976.0,-28.93220046356237,4.506352316011622,34.97404419280233,27.87536544436591,5.133952863794523,-25.525585130837232,-39.05715557103974,1.7273375307228138,-6.781905185960909,-6.792040455313826,39.974516410970686,38399.19555039684,19406.30750423819,19406.30750423819,57805.50305463503,82269.07289071285,82185.82906557679,19406.30750423819,101592.13656981499,101592.13656981499,101592.13656981499,128976.98353408992,125008.42993147226,3968.553602617651,0.0,94592.805377552,50723.99012011056,48743.12806382382,27384.846964274926,76127.97502809874,20761.43114810808,1552.7288326525586,0.0,0.8775709457208036,2.699053695651782,0.0014957518510113484,1.0,1.0,-4.700006422107151,330554.0340320532,1553434.7427213674,4.699488079975251,1553434.7427213674,4.699488079975251,0.7581357374460604,0.09130466670153176,3.598954275550229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598954275550229,1.2836021974056053,1.2839370419441796,2.8037925478971393,5940.899963110849,14612.536858432706,6459.737585117379,0.00042459101774644953,26283.41405173593,2680.162344096703,19308.587927555043,1968.9280159437774,0.7346301317457569,0.7346301317457569,32524.262944589707,32395.05729023726,1.0049880296999245,0.8,4305.000142469323,4287.898129693729,1.0049880296999245,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2683.1201515897164,3099.015535412006,7.23273890389895,4.506352316011622,-2.508440628674262,7.014792944685884,2.7527196972097423,3.5,0.7864913420599263,0.6,0.0002608495901673902,1.0003982866440166,0.0002607457386222127,198.04376440364376,0.0,2.0688583246664113e-05,58.631444921046096,0.019646315739347806,8.769701408430075e-05,0.00017315257608308942,0.0006231682040167709,0.09130466667382366,0.09130466667382366,0.09130466667382366,0.09168487073854957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492530.3934644331,594.0835901403386,0.0,0.09130466667382366,0.09130466670153176,0.09130466670153176,0.36724260260990094,0.36724260260990094,0.5,8.906778126649881,1.8977083852736882,1.8977083852736882,2.631850293255411e-11,0.0101352693529293,2.092034033206687,2.631850293255411e-11,27384.846964274926,20761.43114810808,0.7581357374460604,0.7593201189615131,0.5044032175586406,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451019494949626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37627.6654362415,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2533553345636,261.2533553345636,-11.896644665436384,245.93737905179287,276.5693316173314,110851.84812260345,110936.12533519136,-84.27721258791141,0.0,nan,276.5693316173314,3.419331617331409,270.44294110421873,-2.7070588957812447,264.3165505911006,-8.833449408899355,258.1901600780237,-14.959839921976254,252.06376956491425,-21.086230435085724,245.93737905179287,-27.212620948207103,1.0,1.0,25762.5980482374,25762.5980482374,275.94142288496926,2.791422884969279,275.94142288496926,275.94142288496926,82254.58490321714,82185.82906557679,68.75583764034673,0.0,8575.796259387458,8575.796259387458,0.9066129677012883,3616.94904692798,275.94142288496926,2.791422884969279,1.0,0.002,0.1660049935792611,0.00470665034604989,0.00025627081366909815,0.0017437291869676688,0.12813540683454908,0.12813540683454908,0.0,6.367671147311516e-13,1.0,1.0042070379946837,2.0920340331803686,0.09130466670153176,0.0,0.000382251994975133,491.3377554487777,0.0,1599820.9895175053,266.36809481403907,0.010135269326610796,1.0,1285376.5628633047,2572.2810407092984,,,,,,,,,,,,,,,,,,,4.0,14612.536858432706,1552.7288326525586,0.36724260260990094,6.1796691888313084,2.7527196972097423
977.0,-28.936040460335665,4.516099879498543,34.97503437168308,27.877953776065283,5.136374997411209,-25.52879891454565,-39.060280938260235,1.729133452276162,-6.779097635987114,-6.789483417288708,39.97664319794682,38394.828165556646,19430.292318671312,19430.292318671312,57825.120484227955,82267.44439721423,82185.90189784595,19430.292318671312,101616.19421651727,101616.19421651727,101616.19421651727,129005.28716314756,125031.09434375726,3974.192819390295,0.0,94593.10821139955,50721.54827246456,48746.17770992776,27389.092946630284,76135.27065655804,20764.713086451186,1552.8580887174974,0.0,0.8775767643964391,2.6993082097285725,0.0014957518510113484,1.0,1.0,-4.671165575114742,330587.48167211935,1553526.396689812,4.699289848581194,1553526.396689812,4.699289848581194,0.7581380342500862,0.09131675329298936,3.5988574309004773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5988574309004773,1.2835940252395157,1.2839287343361099,2.8037349505650266,5940.777921275592,14612.495260861544,6459.778826011932,0.00042461690507106025,26284.20548121886,2680.2430474442203,19308.7111993487,1968.940586168437,0.7346127016525406,0.7346127016525406,32523.562783578916,32395.05729023726,1.0049609863683653,0.8,4304.907467248478,4287.898129693729,1.0049609863683653,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2684.3840537270976,3099.015535412006,7.238268418296399,4.516099879498543,-2.5018522273530444,7.017952106851587,2.75488118233346,3.5,0.7871089092381315,0.6,0.0002607457386222127,1.000396281458179,0.0002606424508517258,198.04691130101847,0.0,2.0567150946080435e-05,58.287305781191954,0.019666882890293887,8.766625070668772e-05,0.000173079487915525,0.0006228884012212365,0.09131674361727317,0.09131674361727317,0.09131674361727317,0.09170175738984339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492484.899235307,594.0985421232303,0.0,0.09131674361727317,0.09131675329298936,0.09131675329298936,0.3672778154709802,0.3672778154709802,0.5,8.918328741271045,1.9408571992403267,1.9408571992403267,-3.234390533179976e-11,0.0103857813015793,2.1183178421739512,-3.234390533179976e-11,27389.092946630284,20764.713086451186,0.7581380342500862,0.7595050229094719,0.5042975198545437,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451248786071005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37627.32129710164,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2527756861962,261.2527756861962,-11.897224313803804,245.93377928102325,276.571772091362,110867.05087540837,110955.72302053445,-88.67214512605972,0.0,nan,276.571772091362,3.4217720913620155,270.4441735293033,-2.7058264706966497,264.31657496720635,-8.833425032793627,258.18897640517724,-14.961023594822734,252.06137784310505,-21.088622156894928,245.93377928102325,-27.21622071897673,1.0,1.0,25762.5980482374,25762.5980482374,275.94398841576486,2.793988415764886,275.94398841576486,275.94398841576486,82252.98683025443,82185.90189784595,67.08493240848475,0.0,8575.796259387458,8575.796259387458,0.9066189259108498,3616.8517180549798,275.94398841576486,2.793988415764886,1.0,0.002,0.16561792391565613,0.004708709304751415,0.0002556746151875489,0.0017443253862705055,0.12783730759377446,0.12783730759377446,0.0,1.4580541635167421e-12,1.0,1.00425971955423,2.118317842206295,0.09131675329298936,0.0,0.0003870670357954173,497.52352284947784,0.0,1599824.6484840459,266.37090236401286,0.010385781333923205,1.0,1285367.8480449105,2572.0063276437345,,,,,,,,,,,,,,,,,,,3.0,14612.495260861544,1552.8580887174974,0.3672778154709802,6.1796691888313084,2.75488118233346
978.0,-28.93986094812415,4.525651411461794,34.97602882648585,27.880495064333104,5.138765077509656,-25.53199834559651,-39.063392649963475,1.7309024747943391,-6.776372212417698,-6.786984209846403,39.9787468790879,38390.511170622856,19453.816103821042,19453.816103821042,57844.3272744439,82265.8148748461,82186.02800063587,19453.816103821042,101639.8441044569,101639.8441044569,101639.8441044569,129033.11296183517,125053.2155306958,3979.8974311393727,0.0,94593.39919069993,50719.14600000796,48749.170211879966,27393.268857378258,76142.43906925822,20767.9412929468,1552.985279617145,0.0,0.8775823554720926,2.6995572300095803,0.0014957518510113484,1.0,1.0,-4.645194963364361,330620.1754248427,1553617.0589303644,4.699099372668309,1553617.0589303644,4.699099372668309,0.7581403081565071,0.09132901054000314,3.5987629012112605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5987629012112605,1.2835859776251672,1.2839205520376349,2.8036788839572155,5940.659122861449,14612.453926244067,6459.818596195126,0.00042464204831981395,26284.976751000177,2680.321695074279,19308.830075087688,1968.9527081202743,0.7345956687731505,0.7345956687731505,32522.879355481688,32395.05729023726,1.0049345894767017,0.8,4304.817006841705,4287.898129693729,1.0049345894767017,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2685.6220086485037,3099.015535412006,7.243691048544416,4.525651411461794,-2.4953998445787446,7.021051256040539,2.7569989511787005,3.5,0.7877139860510572,0.6,0.0002606424508517258,1.0003942800815646,0.00026053972522761224,198.05004229699753,0.0,2.0455823920100165e-05,57.97180498956387,0.01968733871421399,8.763563165033926e-05,0.00017300681920138654,0.0006226105225985138,0.09132900164096823,0.09132900164096823,0.09132900164096823,0.09171831328827244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492438.6711162128,594.1137319240978,0.0,0.09132900164096823,0.09132901054000314,0.09132901054000314,0.36731371629842935,0.36731371629842935,0.5,8.930008303051274,1.9800946152932397,1.9800946152932397,1.4210854715202004e-12,0.010611997428725317,2.1417892464820625,1.4210854715202004e-12,27393.268857378258,20767.9412929468,0.7581403081565071,0.7596857676417407,0.5041933465738249,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451476922748165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37627.00579631002,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2521713913831,261.2521713913831,-11.897828608616862,245.93019583959483,276.57414694316833,110882.46835927347,110974.91081386061,-92.44245458713971,0.0,nan,276.57414694316833,3.4241469431683527,270.4453567224543,-2.704643277545699,264.3165665017269,-8.833433498273052,258.1877762810352,-14.962223718964765,252.05898606031906,-21.09101393968092,245.93019583959483,-27.219804160405147,1.0,1.0,25762.5980482374,25762.5980482374,275.9465023277064,2.7965023277064347,275.9465023277064,275.9465023277064,82251.44371137346,82186.02800063587,65.41571073759405,0.0,8575.796259387458,8575.796259387458,0.9066247416388513,3616.7567157173166,275.9465023277064,2.7965023277064347,1.0,0.002,0.16522654701994277,0.004710776471967923,0.00025507173081097385,0.001744928268701999,0.12753586540548692,0.12753586540548692,0.0,-4.870270853274405e-13,1.0,1.0043067678796873,2.1417892464806414,0.09132901054000314,0.0,0.0003913740759079235,503.0563200672365,0.0,1599828.1762296031,266.3736277875823,0.010611997427304232,1.0,1285359.3302014922,2571.7640628697427,,,,,,,,,,,,,,,,,,,3.0,14612.453926244067,1552.985279617145,0.36731371629842935,6.1796691888313084,2.7569989511787005
979.0,-28.94366092880786,4.535010406013471,34.97702646523904,27.882915373798483,5.1410378653844715,-25.535191049389642,-39.06649559559298,1.7325679863680188,-6.7737487527653,-6.784561404552966,39.98082765288466,38386.27457602015,19476.920581501447,19476.920581501447,57863.19515752159,82264.24197577567,82186.16094942146,19476.920581501447,101663.08153092291,101663.08153092291,101663.08153092291,129060.47423298583,125074.81280777916,3985.6614252066624,0.0,94593.70732329936,50716.78439592223,48752.136585974586,27397.39270206292,76149.5292880375,20771.127486815196,1553.111719504974,0.0,0.8775876168701724,2.6997988992004998,0.0014957518510113484,1.0,1.0,-4.622156794248156,330651.87213777314,1553706.7378685204,4.698920129571006,1553706.7378685204,4.698920129571006,0.7581424886920429,0.09134145129927536,3.598671432406201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598671432406201,1.2835784123043354,1.2839128528815986,2.803624147858416,5940.543143636244,14612.412854456692,6459.857102795456,0.00042466654698525806,26285.730470272636,2680.398553050495,19308.945173892935,1968.964444932055,0.7345789836706281,0.7345789836706281,32522.21805346107,32395.05729023726,1.00490904731997,0.8,4304.729475102775,4287.898129693729,1.00490904731997,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2686.8345229762954,3099.015535412006,7.249021260872523,4.535010406013471,-2.48909321523816,7.024103621251631,2.7590738297867787,3.5,0.7883068085105082,0.6,0.00026053972522761224,1.00039217548897,0.0002604375879891964,198.0531565722494,0.0,2.03448142006768e-05,57.65720344471805,0.019707683528414666,8.760510869360258e-05,0.00017293461653400966,0.0006223348641950616,0.09134143316268395,0.09134143316268395,0.09134143316268395,0.09173454217856748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492391.78262097924,594.1291355381633,0.0,0.09134143316268395,0.09134145129927536,0.09134145129927536,0.3673502441484365,0.3673502441484365,0.5,8.941801801565779,2.0156383008576313,2.0156383008576313,4.547473508864641e-12,0.010812651787659888,2.1624046103048045,4.547473508864641e-12,27397.39270206292,20771.127486815196,0.7581424886920429,0.7598628080634958,0.504090766350283,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451703907175955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37626.69119476517,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25153813264177,261.25153813264177,-11.898461867358208,245.92662823438138,276.57644803089477,110897.20037638745,110994.07360920195,-96.8732328144956,0.0,nan,276.57644803089477,3.4264480308947896,270.44648407160554,-2.703515928394438,264.3165201122733,-8.833479887726696,258.1865561529986,-14.963443847001372,252.0565921936967,-21.093407806303276,245.92662823438138,-27.223371765618595,1.0,1.0,25762.5980482374,25762.5980482374,275.94894063579187,2.798940635791894,275.94894063579187,275.94894063579187,82249.80464740598,82186.16094942146,63.64369798451662,0.0,8575.796259387458,8575.796259387458,0.906630368998821,3616.664789568232,275.94894063579187,2.798940635791894,1.0,0.002,0.16483137865924163,0.004712846461791611,0.00025446294718090094,0.0017455370530849521,0.12723147359045048,0.12723147359045048,0.0,2.658528779064806e-13,1.0,1.0043480964523077,2.162404610300257,0.09134145129927536,0.0,0.0003951653209837449,507.92616919620366,0.0,1599831.5476220548,266.3762512472347,0.010812651783112415,1.0,1285351.0726390313,2571.5544390751425,,,,,,,,,,,,,,,,,,,3.0,14612.412854456692,1553.111719504974,0.3673502441484365,6.1796691888313084,2.7590738297867787
980.0,-28.947441814617086,4.544180705069669,34.978025975606336,27.885331422463082,5.143302940090508,-25.53836733916322,-39.06958460630847,1.7342284643720585,-6.771197756557456,-6.7821850580442264,39.98287684788916,38382.06054127877,19499.56412290781,19499.56412290781,57881.62466418658,82262.68077531636,82186.25858870462,19499.56412290781,101685.82271161242,101685.82271161242,101685.82271161242,129087.22982278503,125095.75581685737,3991.4740059276587,0.0,94594.0172526007,50714.435839717036,48755.090458759616,27401.40711117261,76156.49756993222,20774.232217501798,1553.2339727678298,0.0,0.8775927452302613,2.7000362411808956,0.0014957518510113484,1.0,1.0,-4.6019910662714665,330682.96336799226,1553795.059621209,4.698745420072056,1553795.059621209,4.698745420072056,0.7581447234887198,0.09135399405599098,3.598579931419156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598579931419156,1.283570869365681,1.2839051768703977,2.803569337155114,5940.427006333052,14612.372066145392,6459.895805816546,0.000424691099987706,26286.484962221213,2680.4754898177475,19309.06085981298,1968.9762416128833,0.734562300268136,0.734562300268136,32521.556515407345,32395.05729023726,1.0048834961765976,0.8,4304.641912121859,4287.898129693729,1.0048834961765976,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.0220445735267,3099.015535412006,7.254242636243539,4.544180705069669,-2.4829118921826874,7.027092597252357,2.7611065454956374,3.5,0.788887584427325,0.6,0.0002604375879891964,1.000390216488315,0.00026033600058926454,198.0562552828436,0.0,2.022860247182463e-05,57.327859405151,0.01972791213088649,8.757473257049636e-05,0.00017286285541870007,0.0006220608023975451,0.09135399399909518,0.09135399399909518,0.09135399399909518,0.09175036433477982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492344.2706619849,594.1447404691094,0.0,0.09135399399909518,0.09135399405599098,0.09135399405599098,0.36738734006441415,0.36738734006441415,0.5,8.953692906930854,2.047650318728188,2.047650318728188,4.3712589103961363e-11,0.010987301486750312,2.1801939917727395,4.3712589103961363e-11,27401.40711117261,20774.232217501798,0.7581447234887198,0.7600352761894758,0.5039893084110607,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451929679947664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37626.3618507256,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2508822108362,261.2508822108362,-11.899117789163768,245.9230768141464,276.57868760751995,110912.32507860208,111012.66520925327,-100.34013065120281,0.0,nan,276.57868760751995,3.4286876075199757,270.4475654488606,-2.7024345511393904,264.31644329015137,-8.833556709848608,258.18532113150434,-14.964678868495639,252.0541989728345,-21.095801027165464,245.9230768141464,-27.226923185853565,1.0,1.0,25762.5980482374,25762.5980482374,275.9513283677487,2.801328367748738,275.9513283677487,275.9513283677487,82248.31686303405,82186.25858870462,62.058274329436244,0.0,8575.796259387458,8575.796259387458,0.9066359982855764,3616.572831076252,275.9513283677487,2.801328367748738,1.0,0.002,0.16443293264912354,0.004714922332493131,0.0002538490733157384,0.0017461509238725467,0.1269245366578692,0.1269245366578692,0.0,-2.811714836653545e-12,1.0,1.0043837676542129,2.180193991729027,0.09135399405599098,0.0,0.0003984460069626978,512.139775293319,0.0,1599834.7967391438,266.3788022434425,0.010987301443037722,1.0,1285342.973310974,2571.377434600055,,,,,,,,,,,,,,,,,,,4.0,14612.372066145392,1553.2339727678298,0.36738734006441415,6.1796691888313084,2.7611065454956374
981.0,-28.951200785586764,4.5531658142130915,34.97902667394703,27.887602743599587,5.145465228829404,-25.5415341841445,-39.07266443185506,1.7357986273471584,-6.76873083153788,-6.779872760051548,39.984910131567716,38377.96793867184,19521.786913288746,19521.786913288746,57899.75485196059,82261.11738513467,82186.49103143348,19521.786913288746,101708.27794472223,101708.27794472223,101708.27794472223,129113.67284709336,125116.33968843304,3997.3331586603135,0.0,94594.30217702941,50712.18513728327,48757.90782194016,27405.394902371132,76163.3027243113,20777.313924169648,1553.3564208538692,0.0,0.8775975846449564,2.7002674027017206,0.0014957518510113484,1.0,1.0,-4.584046008499115,330713.218817078,1553882.6993346377,4.698580555360599,1553882.6993346377,4.698580555360599,0.7581468538653308,0.09136669883882381,3.5984949641323305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5984949641323305,1.2835637471047476,1.283897922353771,2.803518697259271,5940.319706470382,14612.331533702052,6459.930310836238,0.0004247135982452662,26287.18481473212,2680.546854912954,19309.163997625918,1968.9867587428855,0.7345466672720499,0.7345466672720499,32520.942211988186,32395.05729023726,1.0048597695327899,0.8,4304.56060124599,4287.898129693729,1.0048597695327899,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.1850849679226,3099.015535412006,7.259369026852092,4.5531658142130915,-2.4768649854578664,7.030030799670958,2.763097936387613,3.5,0.7894565532536036,0.6,0.00026033600058926454,1.0003879661980881,0.0002602350381908883,198.05933611624968,0.0,2.0120020014429083e-05,57.02013672089202,0.01974803215090092,8.754445646166716e-05,0.00017279154412759738,0.0006217895013878085,0.09136669880025634,0.09136669880025634,0.09136669880025634,0.09176595919810436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492296.26382285345,594.1605055121959,0.0,0.09136669880025634,0.09136669883882381,0.09136669883882381,0.36742493965641665,0.36742493965641665,0.5,8.965670719715828,2.076411944137533,2.076411944137533,3.268496584496461e-11,0.011141928513666244,2.1958267515524312,3.268496584496461e-11,27405.394902371132,20777.313924169648,0.7581468538653308,0.7602054110171749,0.5038905426355889,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452154324865423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37626.054128041345,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.25020039461384,261.25020039461384,-11.899799605386136,245.91954148705332,276.5808593021692,110926.9972416155,111031.29859074498,-104.3013491294833,0.0,nan,276.5808593021692,3.4308593021692104,270.448595739159,-2.7014042608410023,264.3163321761073,-8.833667823892654,258.1840686131068,-14.965931386893203,252.05180505008752,-21.098194949912454,245.91954148705332,-27.230458512946655,1.0,1.0,25762.5980482374,25762.5980482374,275.9536677702483,2.803667770248296,275.9536677702483,275.9536677702483,82246.62583863444,82186.49103143348,60.13480720095686,0.0,8575.796259387458,8575.796259387458,0.9066412255610843,3616.4874389529923,275.9536677702483,2.803667770248296,1.0,0.002,0.164031595177644,0.004716999418743741,0.00025323069636808035,0.0017467693034415048,0.12661534818404016,0.12661534818404016,0.0,-1.904149581066772e-13,1.0,1.0044151209093026,2.1958267515197463,0.09136669883882381,0.0,0.0004013374720239129,515.8531365977068,0.0,1599837.9184319782,266.3812691684621,0.011141928480981278,1.0,1285335.0921764183,2571.2249289991933,,,,,,,,,,,,,,,,,,,4.0,14612.331533702052,1553.3564208538692,0.36742493965641665,6.1796691888313084,2.763097936387613
982.0,-28.954932841359618,4.561970091651972,34.98002796243283,27.889913704153173,5.147642791709498,-25.544675277946155,-39.075717609934486,1.737385230037783,-6.766277361171717,-6.777558826065132,39.98692859218631,38373.854379513636,19543.4866720435,19543.4866720435,57917.34105155713,82259.58419193784,82187.03586158647,19543.4866720435,101730.52253362996,101730.52253362996,101730.52253362996,129139.83124339831,125136.5982236094,4003.233019788916,0.0,94594.6043087015,50709.8991277422,48760.78353439922,27409.30870976834,76170.09224416755,20780.342712487603,1553.4752380098314,0.0,0.8776024894193883,2.7004989426206265,0.0014957518510113484,1.0,1.0,-4.567718909125858,330743.4978504308,1553969.7038325984,4.698413465214474,1553969.7038325984,4.698413465214474,0.7581490993635219,0.0913795173580433,3.598407462870018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598407462870018,1.2835565468724661,1.2838905906492182,2.8034662529188554,5940.208583206189,14612.291314256472,6459.9668114356855,0.00042473701153695597,26287.907993958732,2680.6205986711807,19309.273100360286,1968.997884125597,0.7345306102257274,0.7345306102257274,32520.309585194365,32395.05729023726,1.0048353352903752,0.8,4304.47686503828,4287.898129693729,1.0048353352903752,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.3240991460416,3099.015535412006,7.264361449331313,4.561970091651972,-2.470909681915453,7.032879773567425,2.7650487454876616,3.5,0.790013927282189,0.6,0.0002602350381908883,1.0003851994924353,0.00026013483438471857,198.06239497258406,0.0,1.9996545595098038e-05,56.67021021650784,0.019768028696496017,8.7514451858241e-05,0.00017272058633264732,0.0006215190468506833,0.09137950542607406,0.09137950542607406,0.09137950542607406,0.09178136064227595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492247.8089783801,594.1764154088621,0.0,0.09137950542607406,0.0913795173580433,0.0913795173580433,0.3674630001525062,0.3674630001525062,0.5,8.977726633212988,2.102224442802026,2.102224442802026,-3.029754225281067e-11,0.011281464893443172,2.209839916939302,-3.029754225281067e-11,27409.30870976834,20780.342712487603,0.7581490993635219,0.760368529762309,0.5037916227868554,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452377674270802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37625.70420153696,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2495012274622,261.2495012274622,-11.900498772537787,245.91602411492488,276.58297833999603,110942.20591477412,111049.16153920097,-106.95562442685483,0.0,nan,276.58297833999603,3.4329783399960547,270.44958749498113,-2.7004125050188463,264.3161966499339,-8.833803350066091,258.18280580497947,-14.967194195020511,252.04941495995806,-21.10058504004192,245.91602411492488,-27.233975885075097,1.0,1.0,25762.5980482374,25762.5980482374,275.95604523537935,2.806045235379372,275.95604523537935,275.95604523537935,82244.8961906548,82187.03586158647,57.860329068338615,0.0,8575.796259387458,8575.796259387458,0.9066466086814903,3616.3995001843678,275.95604523537935,2.806045235379372,1.0,0.002,0.163627654906321,0.0047190879633807305,0.00025260829620723645,0.0017473917019907473,0.12630414810361823,0.12630414810361823,0.0,-1.8020164353760304e-12,1.0,1.004443233397138,2.2098399169695995,0.0913795173580433,0.0,0.00040393687521206984,519.191054959541,0.0,1599841.0027802703,266.38372263882826,0.011281464923740714,1.0,1285327.2053633675,2571.0914698032234,,,,,,,,,,,,,,,,,,,3.0,14612.291314256472,1553.4752380098314,0.3674630001525062,6.1796691888313084,2.7650487454876616
983.0,-28.95865314081074,4.570596278503378,34.98102888428573,27.89206823743882,5.149683345127271,-25.54781949209767,-39.07877473449332,1.7388496992109073,-6.763954770469013,-6.775350393689189,39.98892059272932,38369.85436741145,19564.857556228857,19564.857556228857,57934.71192364031,82258.0939915128,82187.45209380092,19564.857556228857,101752.30965002978,101752.30965002978,101752.30965002978,129165.5027819834,125156.33544198952,4009.1673399938904,0.0,94594.9124897994,50707.693888556234,48763.57622360352,27413.193131953616,76176.76935555713,20783.343629038263,1553.595150034304,0.0,0.8776069194647996,2.700720189608432,0.0014957518510113484,1.0,1.0,-4.554114590710697,330772.3983742185,1554055.5713940077,4.698262548605494,1554055.5713940077,4.698262548605494,0.758151140182666,0.09139245007040359,3.5983249053212782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5983249053212782,1.283549915441315,1.2838838288689638,2.80341641726032,5940.1029874258675,14612.251508712969,6460.000796742215,0.0004247591559750664,26288.59677176746,2680.6908344610506,19309.3746847158,1969.0082428470273,0.7345152292591376,0.7345152292591376,32519.712698214553,32395.05729023726,1.0048122815525693,0.8,4304.397859449821,4287.898129693729,1.0048122815525693,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.439694663424,3099.015535412006,7.26929070527643,4.570596278503378,-2.465110817044259,7.035707095547637,2.766959978872079,3.5,0.7905599939634511,0.6,0.00026013483438471857,1.0003839975150992,0.00026003498159794607,198.06544427504662,0.0,1.984660583534953e-05,56.24528093738057,0.019787875302331368,8.748441799410538e-05,0.00017265041639061317,0.0006212522932124324,0.09139243880980502,0.09139243880980502,0.09139243880980502,0.091796428639927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492198.91760788835,594.1924658228779,0.0,0.09139243880980502,0.09139245007040359,0.09139245007040359,0.3675014878696683,0.3675014878696683,0.5,8.989846605860771,2.125194171262592,2.125194171262592,8.810729923425242e-12,0.011395623220153084,2.2212358029784696,8.810729923425242e-12,27413.193131953616,20783.343629038263,0.758151140182666,0.760529915008977,0.5036949544068889,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452599430926727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37625.27927225783,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2487764773766,261.2487764773766,-11.901223522623354,245.91252221830462,276.5850307364413,110956.45234386418,111067.32152761584,-110.86918375165834,0.0,nan,276.5850307364413,3.4350307364413197,270.45052903281913,-2.6994709671808437,264.31602732919754,-8.833972670802439,258.1815256255715,-14.968474374428467,252.04702392192567,-21.102976078074306,245.91252221830462,-27.23747778169536,1.0,1.0,25762.5980482374,25762.5980482374,275.95830220344834,2.8083022034483633,275.95830220344834,275.95830220344834,82243.13412178005,82187.45209380092,55.68202797912818,0.0,8575.796259387458,8575.796259387458,0.9066516876176531,3616.316529847885,275.95830220344834,2.8083022034483633,1.0,0.002,0.16322158791494376,0.004721167256488342,0.00025198255233500227,0.0017480174447787275,0.12599127616750114,0.12599127616750114,0.0,-2.886270215884945e-12,1.0,1.0044661061571267,2.221235802969659,0.09139245007040359,0.0,0.00040606331695602384,521.921171816183,0.0,1599843.8970370581,266.38604522953096,0.011395623211342354,1.0,1285319.67804594,2570.98728762642,,,,,,,,,,,,,,,,,,,3.0,14612.251508712969,1553.595150034304,0.3675014878696683,6.1796691888313084,2.766959978872079
984.0,-28.962358712326907,4.579047226536833,34.982027647221635,27.894375461060577,5.151851704935563,-25.550937670591846,-39.08180521158499,1.7404306631400446,-6.761764114387631,-6.773235455797932,39.9908601779062,38365.758803445045,19585.886179512258,19585.886179512258,57951.6449829573,82256.57701198252,82187.40998558515,19585.886179512258,101773.29616509742,101773.29616509742,101773.29616509742,129190.2221582552,125175.0974231886,4015.1247350665976,0.0,94595.21721391196,50705.415592643185,48766.4462458542,27416.925993157787,76183.37223901198,20786.229548135892,1553.7100351365987,0.0,0.8776110396484829,2.7009325241178046,0.0014957518510113484,1.0,1.0,-4.544485679403181,330800.07724729576,1554139.1829735718,4.698122188803922,1554139.1829735718,4.698122188803922,0.7581531771039298,0.09140545263381272,3.5982372436917545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5982372436917545,1.2835427394089118,1.2838765227977356,2.8033637939853797,5939.991485020889,14612.21181428592,6460.037703497024,0.00042478269020410244,26289.321911653118,2680.764778150859,19309.48500147572,1969.019492025893,0.7344991653404539,0.7344991653404539,32519.07890598584,32395.05729023726,1.0047878025285,0.8,4304.313968981972,4287.898129693729,1.0047878025285,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.5321975943134,3099.015535412006,7.274151149245898,4.579047226536833,-2.459459558658139,7.038506785194972,2.76883216205834,3.5,0.7910949034452399,0.6,0.00026003498159794607,1.0003824886364276,0.0002599355592003485,198.06848158712265,0.0,1.9777386574196733e-05,56.04911355127354,0.019807652688905567,8.745465532242044e-05,0.00017258032627552562,0.0006209849575330709,0.09140543800520082,0.09140543800520082,0.09140543800520082,0.09181086552540235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492149.5650614207,594.2086634991184,0.0,0.09140543800520082,0.09140545263381272,0.09140545263381272,0.36754034725174384,0.36754034725174384,0.5,9.002009716232507,2.145108788733296,2.145108788733296,-7.531752999057062e-11,0.011471341410299374,2.22874977639475,-7.531752999057062e-11,27416.925993157787,20786.229548135892,0.7581531771039298,0.7606862663042031,0.5035975394089829,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452820495464789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37625.08310487172,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2480437535459,261.2480437535459,-11.901956246454063,245.9090366892566,276.5870508178304,110972.25532776186,111084.34430695679,-112.0889791949194,0.0,nan,276.5870508178304,3.437050817830425,270.45144799211573,-2.6985520078842455,264.31584516640265,-8.834154833597324,258.1802423407015,-14.969757659298466,252.04463951496874,-21.10536048503124,245.9090366892566,-27.240963310743382,1.0,1.0,25762.5980482374,25762.5980482374,275.9604122312164,2.8104122312164463,275.9604122312164,275.9604122312164,82242.26625567979,82187.40998558515,54.856270094634965,0.0,8575.796259387458,8575.796259387458,0.9066570805092271,3616.2284299102134,275.9604122312164,2.8104122312164463,1.0,0.002,0.16281409646256578,0.004723236455925347,0.00025135455546230193,0.0017486454438089773,0.12567727773115098,0.12567727773115098,0.0,-7.287209030648611e-13,1.0,1.004481210545348,2.2287497764700674,0.09140545263381272,0.0,0.0004074876873333716,523.7490056206731,0.0,1599846.5813991802,266.38823588561235,0.011471341485616904,1.0,1285312.4693119535,2570.9272956351165,,,,,,,,,,,,,,,,,,,3.0,14612.21181428592,1553.7100351365987,0.36754034725174384,6.1796691888313084,2.76883216205834
985.0,-28.966033799061776,4.587326276806637,34.98302479188175,27.896257652342342,5.153674634307863,-25.554062955704012,-39.0848403685726,1.7417037937402886,-6.759627524296093,-6.771175215106463,39.992810994223305,38361.965770276576,19606.513938656655,19606.513938656655,57968.47970893323,82255.12865523156,82187.90788311619,19606.513938656655,101794.42182177285,101794.42182177285,101794.42182177285,129215.17105535933,125194.06375329196,4021.1073020673616,0.0,94595.50794917169,50703.35292513984,48769.061137813165,27420.749233586488,76189.81037139965,20789.177064507272,1553.8305143522493,0.0,0.8776148182308455,2.7011393458590582,0.0014957518510113484,1.0,1.0,-4.5348714505772705,330827.0420333984,1554223.2821351276,4.697993466864846,1554223.2821351276,4.697993466864846,0.7581549609535654,0.09141856307964787,3.5981651706053612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5981651706053612,1.2835369999192174,1.2838706541965257,2.8033201776277745,5939.899067192943,14612.17229089852,6460.065386803191,0.0004248017645703282,26289.929301176795,2680.8267146453472,19309.567748730424,1969.027929897613,0.7344853433236919,0.7344853433236919,32518.55781637016,32395.05729023726,1.0047676765186806,0.8,4304.244996139341,4287.898129693729,1.0047676765186806,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.601955391073,3099.015535412006,7.278920294594924,4.587326276806637,-2.45393026203267,7.041256538839307,2.7706658585126047,3.5,0.791618816717887,0.6,0.0002599355592003485,1.0003793528223077,0.00025983698930511564,198.07149399206727,0.0,1.969244332790221e-05,55.80838439127486,0.01982734513223347,8.742485606863296e-05,0.00017251070313171554,0.00062072200356518,0.09141855830715165,0.09141855830715165,0.09141855830715165,0.09182541105222723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492100.0613703315,594.2249104168187,0.0,0.09141855830715165,0.09141856307964787,0.09141856307964787,0.36757949502386156,0.36757949502386156,0.5,9.014215611223003,2.162572454000667,2.162572454000667,-7.73070496506989e-12,0.011547690810346012,2.2363037645291683,-7.73070496506989e-12,27420.749233586488,20789.177064507272,0.7581549609535654,0.7608429450914291,0.5035052008040829,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453040691240053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37624.84237571173,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.247275874311,261.247275874311,-11.902724125688962,245.90556667715575,276.5889850714492,110985.23596990462,111102.70287783023,-117.4669079256013,0.0,nan,276.5889850714492,3.438985071449224,270.45230139262304,-2.6976986073769353,264.3156177137205,-8.834382286279492,258.1789340348987,-14.971065965101275,252.04225035601897,-21.10774964398101,245.90556667715575,-27.24443332284423,1.0,1.0,25762.5980482374,25762.5980482374,275.9625305303687,2.812530530368747,275.9625305303687,275.9625305303687,82240.2470080458,82187.90788311619,52.33912492961099,0.0,8575.796259387458,8575.796259387458,0.9066615143662939,3616.155996458388,275.9625305303687,2.812530530368747,1.0,0.002,0.1624051722995209,0.004725302340646976,0.0002507243131499926,0.0017492756812038765,0.1253621565749963,0.1253621565749963,0.0,-5.64613113207546e-12,1.0,1.0044963930165303,2.236303764536899,0.09141856307964787,0.0,0.00040891995115690204,525.5870405801409,0.0,1599849.2030076033,266.3903724757039,0.011547690818076717,1.0,1285305.4469295724,2570.866129806933,,,,,,,,,,,,,,,,,,,3.0,14612.17229089852,1553.8305143522493,0.36757949502386156,6.1796691888313084,2.7706658585126047
