time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
986.0,-28.969703399631577,4.595436808987946,34.98401761176589,27.89838903062048,5.155689960090717,-25.557164063654465,-39.087856526579685,1.7431506244594408,-6.7575886019618565,-6.769161610131482,39.99468057845816,38358.0197358147,19626.736090392573,19626.736090392573,57984.75582620727,82253.6622714381,82187.64958434888,19626.736090392573,101814.38567474145,101814.38567474145,101814.38567474145,129238.65351205177,125211.55618630204,4027.097325749726,0.0,94595.81467515304,50701.178113310685,48771.818402047065,27424.267837310308,76196.08623935738,20791.90224124805,1553.9375814458763,0.0,0.8776186529166885,2.701342144675934,0.0014957518510113484,1.0,1.0,-4.53038790524505,330853.3981123366,1554303.882631726,4.697862834414607,1554303.882631726,4.697862834414607,0.7581570587259573,0.0914316678532411,3.5980833194993616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5980833194993616,1.283530447683449,1.2838639737334612,2.8032707178807335,5939.79426792397,14612.133254703855,6460.099309906232,0.0004248237697956822,26290.61260546772,2680.896392291733,19309.669147155546,1969.0382696594195,0.7344701105648512,0.7344701105648512,32517.966028978215,32395.05729023726,1.0047448200510933,0.8,4304.1666655462395,4287.898129693729,1.0047448200510933,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.6494035919304,3099.015535412006,7.283595433317003,4.595436808987946,-2.4485162400759384,7.043953049063885,2.77246178405489,3.5,0.7921319383013972,0.6,0.00025983698930511564,1.0003787977635346,0.0002597386009039896,198.07450197964724,0.0,1.9523886411414866e-05,55.33069408994973,0.019846869018644884,8.739525264366795e-05,0.00017244173666144767,0.0006204597362670564,0.09143165421551264,0.09143165421551264,0.09143165421551264,0.09183903422365043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492050.0890566317,594.2413055773601,0.0,0.09143165421551264,0.0914316678532411,0.0914316678532411,0.3676189301810733,0.3676189301810733,0.5,9.026437294607813,2.1770556023483323,2.1770556023483323,7.44648787076585e-12,0.011573008169648347,2.238773704886455,7.44648787076585e-12,27424.267837310308,20791.90224124805,0.7581570587259573,0.7609938867996155,0.5034119418590521,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453259081818999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37624.3646854104,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.24649722084,261.24649722084,-11.903502779159965,245.90211205737666,276.59088238429155,111000.38724584124,111119.50234587757,-119.11510003633688,0.0,nan,276.59088238429155,3.4408823842915695,270.4531283189289,-2.696871681071059,264.3153742535139,-8.834625746486097,258.17762018816495,-14.972379811835026,252.03986612276398,-21.110133877235995,245.90211205737666,-27.247887942623322,1.0,1.0,25762.5980482374,25762.5980482374,275.9645140158353,2.8145140158353,275.9645140158353,275.9645140158353,82239.3178127272,82187.64958434888,51.66822837831569,0.0,8575.796259387458,8575.796259387458,0.9066665497163666,3616.0737360968583,275.9645140158353,2.8145140158353,1.0,0.002,0.161995736454237,0.0047273625122246895,0.0002500932516270001,0.0017499067463233556,0.12504662581350004,0.12504662581350004,0.0,-2.0496443084438987e-12,1.0,1.0045014047652765,2.2387737048790086,0.0914316678532411,0.0,0.00040943208889391897,526.2424838652103,0.0,1599851.637131375,266.3924113980381,0.011573008162201859,1.0,1285298.5834277296,2570.863785649763,,,,,,,,,,,,,,,,,,,3.0,14612.133254703855,1553.9375814458763,0.3676189301810733,6.1796691888313084,2.77246178405489
987.0,-28.973352741881556,4.6033822253113,34.98500732654662,27.900305622629844,5.157529777542709,-25.560264489953923,-39.09086877303196,1.7444415265658435,-6.755578249903351,-6.767187742592477,39.99657671137179,38354.22206286795,19646.55003314684,19646.55003314684,58000.772096014785,82252.23349480463,82188.17800686843,19646.55003314684,101834.72804001527,101834.72804001527,101834.72804001527,129262.66514795434,125229.5615408261,4033.1036071282488,0.0,94596.11507238324,50699.103694678655,48774.45708633843,27427.937107939073,76202.3941942775,20794.733213967564,1554.0527922460994,0.0,0.877622169077631,2.701540799988332,0.0014957518510113484,1.0,1.0,-4.524838693184336,330879.2356697801,1554385.6309070308,4.697743053475616,1554385.6309070308,4.697743053475616,0.7581588484811161,0.09144488368375564,3.5980093286506554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5980093286506554,1.2835246231966928,1.2838580214426991,2.803225792185898,5939.699075767549,14612.094205912472,6460.128545810724,0.00042484352330810057,26291.23674558653,2680.960036871565,19309.75653523054,1969.0471807631088,0.7344559984791145,0.7344559984791145,32517.43106930356,32395.05729023726,1.0047241585167799,0.8,4304.095856824778,4287.898129693729,1.0047241585167799,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.6749869437886,3099.015535412006,7.288174623536882,4.6033822253113,-2.4432115090584334,7.046593734369734,2.7742206717242626,3.5,0.7926344776355035,0.6,0.0002597386009039896,1.0003767174309603,0.0002596407896927241,198.07749344023458,0.0,1.9488233553608376e-05,55.22965389092614,0.019866357252198492,8.736569685685522e-05,0.00017237290404713442,0.0006201993167681939,0.091444857201256,0.091444857201256,0.091444857201256,0.09185296558166407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492000.1406975226,594.2576935958351,0.0,0.091444857201256,0.09144488368375564,0.09144488368375564,0.36765854488884686,0.36765854488884686,0.5,9.038680876374036,2.189372517259983,2.189372517259983,-5.5138116294983774e-12,0.011609492689103718,2.2423490494081193,-5.5138116294983774e-12,27427.937107939073,20794.733213967564,0.7581588484811161,0.761141073181273,0.5033204332804048,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453477152642629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37624.26364521138,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2456956384836,261.2456956384836,-11.904304361516381,245.8986719349463,276.5927193419909,111014.21354886795,111136.83621437439,-122.6226655064244,0.0,nan,276.5927193419909,3.442719341990937,270.45390986063217,-2.6960901393678114,264.3151003791657,-8.834899620834278,258.1762908978067,-14.973709102193254,252.0374814163597,-21.11251858364028,245.8986719349463,-27.251328065053684,1.0,1.0,25762.5980482374,25762.5980482374,275.96654950127004,2.8165495012700603,275.96654950127004,275.96654950127004,82237.64971160068,82188.17800686843,49.47170473224833,0.0,8575.796259387458,8575.796259387458,0.9066711014792638,3615.9993752939085,275.96654950127004,2.8165495012700603,1.0,0.002,0.16158558724288494,0.004729418978234499,0.00024946106322997863,0.0017505389349265308,0.12473053161498932,0.12473053161498932,0.0,-1.843490637920553e-12,1.0,1.0045086262460492,2.242349049413633,0.09144488368375564,0.0,0.0004101448596043621,527.155847541878,0.0,1599854.053474381,266.3944217500966,0.01160949269461753,1.0,1285291.855298121,2570.847998213166,,,,,,,,,,,,,,,,,,,3.0,14612.094205912472,1554.0527922460994,0.36765854488884686,6.1796691888313084,2.7742206717242626
988.0,-28.97697543146445,4.611165593298914,34.98599234830235,27.902110840100818,5.1592742473437285,-25.563350463606586,-39.09386732904238,1.7456492817205063,-6.753657378783373,-6.765271686520541,39.9984207331335,38350.51869605623,19665.995827045474,19665.995827045474,58016.5145231017,82250.83483496196,82188.32969434725,19665.995827045474,101854.32552139272,101854.32552139272,101854.32552139272,129285.763879579,125246.65218485781,4039.111694721182,0.0,94596.41459270375,50697.09084678337,48777.02638435597,27431.438358186275,76208.46474254224,20797.43938722251,1554.1613915614107,0.0,0.8776255690101435,2.7017340494498567,0.0014957518510113484,1.0,1.0,-4.522488137756056,330904.31800474325,1554465.1356226248,4.697627232535366,1554465.1356226248,4.697627232535366,0.7581607320644197,0.09145807574538628,3.597939184722857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597939184722857,1.2835191857965416,1.2838524570810694,2.8031830178603876,5939.608442104572,14612.055440642744,6460.15568346075,0.00042486222697452855,26291.832556361107,2681.020792662235,19309.837651482518,1969.0554523188366,0.734442439875141,0.734442439875141,32516.923921139016,32395.05729023726,1.0047045712138034,0.8,4304.02872931064,4287.898129693729,1.0047045712138034,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.679156627669,3099.015535412006,7.292671721332537,4.611165593298914,-2.438025679603707,7.049191272902621,2.775943266996787,3.5,0.7931266477133677,0.6,0.0002596407896927241,1.0003739766832274,0.00025954372639077597,198.08046313070844,0.0,1.9374199557831903e-05,54.90648154689561,0.019885731451756324,8.733628457388883e-05,0.00017230450511883524,0.0006199411306713374,0.09145806263574609,0.09145806263574609,0.09145806263574609,0.09186631126485585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491949.9208299351,594.274166972468,0.0,0.09145806263574609,0.09145807574538628,0.09145807574538628,0.36769836379568677,0.36769836379568677,0.5,9.0509286457945,2.1993350364722346,2.1993350364722346,9.657696864451282e-11,0.011614307737147556,2.2427835487644643,9.657696864451282e-11,27431.438358186275,20797.43938722251,0.7581607320644197,0.7612870134453036,0.5032317449986317,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453694025790942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37623.94047286735,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.24486905113946,261.24486905113946,-11.905130948860517,245.89524741085862,276.5944906913769,111027.60206861595,111154.04989439422,-126.44782577824353,0.0,nan,276.5944906913769,3.4444906913769273,270.4546420353346,-2.6953579646653907,264.3147933791821,-8.835206620817871,258.17494472312245,-14.975055276877526,252.03509606696207,-21.11490393303791,245.89524741085862,-27.25475258914136,1.0,1.0,25762.5980482374,25762.5980482374,275.9684832452014,2.818483245201435,275.9684832452014,275.9684832452014,82236.01648322794,82188.32969434725,47.686788880688255,0.0,8575.796259387458,8575.796259387458,0.9066754165554798,3615.928880646471,275.9684832452014,2.818483245201435,1.0,0.002,0.1611752943035529,0.004731466188221252,0.0002488286182976657,0.0017511713776977207,0.12441430914883285,0.12441430914883285,0.0,-4.004613481101149e-12,1.0,1.004509563402926,2.2427835486678873,0.09145807574538628,0.0,0.00041028881571988105,527.3381935088627,0.0,1599856.3194947403,266.3963426212166,0.011614307640570587,1.0,1285285.3241529632,2570.868160128507,,,,,,,,,,,,,,,,,,,3.0,14612.055440642744,1554.1613915614107,0.36769836379568677,6.1796691888313084,2.775943266996787
989.0,-28.980590595249975,4.618790090011404,34.98697184767175,27.903936663083755,5.161035963662832,-25.566427939213558,-39.096856804657705,1.746873310174719,-6.751804217025892,-6.763400939932006,40.000231593272055,38346.80398557596,19685.060410364134,19685.060410364134,58031.864395940094,82249.43278984494,82188.39722219446,19685.060410364134,101873.4576325586,101873.4576325586,101873.4576325586,129308.30206174956,125263.18215780098,4045.1199039485864,0.0,94596.71185686937,50695.0730253251,48779.598701715855,27434.844429190965,76214.44313090682,20800.07394587035,1554.266564630639,0.0,0.877628848451482,2.701923031956006,0.0014957518510113484,1.0,1.0,-4.52240245419847,330928.8086496256,1554543.213570357,4.69751551674743,1554543.213570357,4.69751551674743,0.7581626350954938,0.09147131141337994,3.5978683614776767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5978683614776767,1.2835136709201742,1.2838468161841798,2.8031398831134378,5939.517044751812,14612.017087670038,6460.183370817272,0.00042488113564834656,26292.43272758808,2681.0819930953057,19309.920410844,1969.0638914251044,0.7344288225783885,0.7344288225783885,32516.411859430267,32395.05729023726,1.0046847942152142,0.8,4303.960951426392,4287.898129693729,1.0046847942152142,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2697.6623074939293,3099.015535412006,7.297081015544578,4.618790090011404,-2.432949427025344,7.051739517036748,2.7776302200485694,3.5,0.7936086342995913,0.6,0.00025954372639077597,1.0003732106533012,0.00025944689804445985,198.08342672917948,0.0,1.922634380287765e-05,54.48745833735526,0.019904957795559203,8.730697046874957e-05,0.0001722367559220264,0.0006196851748154116,0.09147127375778015,0.09147127375778015,0.09147127375778015,0.09187929771396547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491899.57402449835,594.2906794746979,0.0,0.09147127375778015,0.09147131141337994,0.09147131141337994,0.36773831609856666,0.36773831609856666,0.5,9.063169675695235,2.2069653609857482,2.2069653609857482,-8.810729923425242e-11,0.011596722906119794,2.2409984857335417,-8.810729923425242e-11,27434.844429190965,20800.07394587035,0.7581626350954938,0.7614287005451694,0.5031435304160269,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453909321141778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37623.521449657805,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2440242571724,261.2440242571724,-11.905975742827593,245.89183710577709,276.59621140854335,111041.52055797688,111170.75355433118,-129.23299635431871,0.0,nan,276.59621140854335,3.446211408543377,270.45533654800124,-2.6946634519987356,264.3144616874336,-8.83553831256637,258.1735868269426,-14.97641317305738,252.03271196633634,-21.11728803366364,245.89183710577709,-27.25816289422289,1.0,1.0,25762.5980482374,25762.5980482374,275.97036186602634,2.82036186602636,275.97036186602634,275.97036186602634,82234.61978324997,82188.39722219446,46.22256105551787,0.0,8575.796259387458,8575.796259387458,0.9066797733898526,3615.8577032850653,275.97036186602634,2.82036186602636,1.0,0.002,0.1607652593264887,0.004733504662842931,0.00024819654356766837,0.0017518034541615269,0.12409827178383419,0.12409827178383419,0.0,-2.2708046380770508e-12,1.0,1.0045060592598256,2.240998485821649,0.09147131141337994,0.0,0.00041003088277552773,527.0040614088928,0.0,1599858.4739810291,266.3981957829741,0.011596722994227093,1.0,1285278.9473845614,2570.9136700604763,,,,,,,,,,,,,,,,,,,3.0,14612.017087670038,1554.266564630639,0.36773831609856666,6.1796691888313084,2.7776302200485694
990.0,-28.984179230960276,4.626258486145414,34.98794556644039,27.90569473234939,5.162746431859481,-25.569486664705916,-39.0998283290304,1.7480538678777606,-6.750029303199824,-6.761598964071359,40.002023735792115,38343.15779033759,19703.79243353075,19703.79243353075,58046.950223868334,82248.03892490706,82188.53650493322,19703.79243353075,101892.32893846396,101892.32893846396,101892.32893846396,129330.56681201934,125279.44476346215,4051.1220485571953,0.0,94596.9992767469,50693.10049490003,48782.10975760763,27438.237873555376,76220.34763116301,20802.694760395374,1554.3728190531062,0.0,0.87763182419206,2.702105209990398,0.0014957518510113484,1.0,1.0,-4.523325966134962,330952.40034266346,1554620.4873981236,4.6974141471356345,1554620.4873981236,4.6974141471356345,0.7581643856380714,0.09148451519346977,3.5978005022376025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5978005022376025,1.2835083585746883,1.2838413781733742,2.803098614981278,5939.429602531806,14611.97876470782,6460.209143117876,0.0004248991194111509,26293.008525045676,2681.140708095596,19309.997445975187,1969.0717468223286,0.7344156690011814,0.7344156690011814,32515.921225990947,32395.05729023726,1.0046658448986188,0.8,4303.896009846324,4287.898129693729,1.0046658448986188,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2698.624855903345,3099.015535412006,7.301419606518465,4.626258486145414,-2.427995838919088,7.054254325064502,2.7792822192123356,3.5,0.7940806340606673,0.6,0.00025944689804445985,1.000370482410584,0.00025935081313002456,198.08636865709144,0.0,1.918009064281696e-05,54.35637688174326,0.01992413788620202,8.727784140110578e-05,0.00017216905664335408,0.0006194299184612335,0.09148451191629112,0.09148451191629112,0.09148451191629112,0.09189208585273952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491849.20279055665,594.3071983743242,0.0,0.09148451191629112,0.09148451519346977,0.09148451519346977,0.3677783580246048,0.3677783580246048,0.5,9.07539722727257,2.2125505416694864,2.2125505416694864,4.865796654485166e-11,0.011569660871543874,2.2382729979364058,4.865796654485166e-11,27438.237873555376,20802.694760395374,0.7581643856380714,0.761567639454528,0.503056716244375,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445412417531321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37623.39036820219,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2431623195931,261.2431623195931,-11.906837680406852,245.88844255057512,276.59788208857606,111055.35811260568,111187.21366330377,-131.85555069807845,0.0,nan,276.59788208857606,3.4478820885760797,270.45599418100136,-2.694005818998619,264.31410627334304,-8.835893726656934,258.17221836586356,-14.97778163413642,252.0303304581999,-21.11966954180008,245.88844255057512,-27.261557449424856,1.0,1.0,25762.5980482374,25762.5980482374,275.9721800832638,2.822180083263845,275.9721800832638,275.9721800832638,82233.25018321825,82188.53650493322,44.713678285028436,0.0,8575.796259387458,8575.796259387458,0.9066839478575838,3615.7895047487905,275.9721800832638,2.822180083263845,1.0,0.002,0.16035565283614236,0.004735529534326953,0.0002475650905626936,0.0017524349020099938,0.12378254528134681,0.12378254528134681,0.0,-7.427312671143271e-12,1.0,1.0045006713901967,2.238272997887748,0.09148451519346977,0.0,0.00040960213727450926,526.4504878959982,0.0,1599860.522916168,266.39997069680015,0.011569660822885908,1.0,1285272.804968737,2570.969272265534,,,,,,,,,,,,,,,,,,,3.0,14611.97876470782,1554.3728190531062,0.3677783580246048,6.1796691888313084,2.7792822192123356
991.0,-28.987754067397375,4.633573987380972,34.98891314553797,27.907533128187083,5.164504962400587,-25.572528164425275,-39.102781972009666,1.7492790604715682,-6.748303481666085,-6.759830926787426,40.0037941971137,38339.45487419782,19722.139853510496,19722.139853510496,58061.59472770832,82246.66696255114,82188.76998856419,19722.139853510496,101910.90984207469,101910.90984207469,101910.90984207469,129352.48826128422,125295.36898573537,4057.119275548844,0.0,94597.30669762654,50691.07282774388,48784.70429986962,27441.57841920953,76226.28271907914,20805.275067818056,1554.4774036547187,0.0,0.8776346976010602,2.7022841718011175,0.0014957518510113484,1.0,1.0,-4.525792131152116,330975.54899016063,1554696.8292243597,4.697316263898934,1554696.8292243597,4.697316263898934,0.7581661211315032,0.09149777859522515,3.5977284947400654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5977284947400654,1.2835028363412866,1.2838357311754909,2.8030545729027283,5939.336282652263,14611.940852685913,6460.237953974422,0.00042491850564461704,26293.620220627894,2681.2030836858557,19310.083563553428,1969.080528371404,0.7344018587598015,0.7344018587598015,32515.4005979456,32395.05729023726,1.004645737204124,0.8,4303.827098098402,4287.898129693729,1.004645737204124,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2699.5671491817334,3099.015535412006,7.305667450979494,4.633573987380972,-2.4231417936103465,7.056715780991318,2.780899835529447,3.5,0.7945428101512706,0.6,0.00025935081313002456,1.0003690683253914,0.0002592551302732455,198.08929934811286,0.0,1.9033111783213134e-05,53.93983879362602,0.019943170997985232,8.724889652121836e-05,0.0001721019166088062,0.0006191759693828805,0.09149774811268423,0.09149774811268423,0.09149774811268423,0.0919046560991979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491798.8242043546,594.3237179547042,0.0,0.09149774811268423,0.09149777859522515,0.09149777859522515,0.3678184624902215,0.3678184624902215,0.5,9.087604792474712,2.2161847341306498,2.2161847341306498,-1.3528733688872308e-11,0.01152744512131676,2.2340387956352856,-1.3528733688872308e-11,27441.57841920953,20805.275067818056,0.7581661211315032,0.7617004615282876,0.5029689695809029,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454337458888382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37622.973830114075,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.24229197922796,261.24229197922796,-11.90770802077202,245.8850637021011,276.59952025632725,111069.8469363631,111202.98791112432,-133.14097476122691,0.0,nan,276.59952025632725,3.4495202563272755,270.4566289455009,-2.693371054499096,264.31373763460914,-8.836262365390837,258.17084632386303,-14.979153676136946,252.0279550129662,-21.122044987033775,245.8850637021011,-27.264936297898885,1.0,1.0,25762.5980482374,25762.5980482374,275.9739753464314,2.823975346431439,275.9739753464314,275.9739753464314,82232.14748858282,82188.76998856419,43.37750001862878,0.0,8575.796259387458,8575.796259387458,0.906688377479878,3615.717137213766,275.9739753464314,2.823975346431439,1.0,0.002,0.1599467483524296,0.004737545792827338,0.00024693469948659,0.0017530652932668308,0.123467349743295,0.123467349743295,0.0,-7.246579204756021e-12,1.0,1.0044922640848442,2.2340387956488144,0.09149777859522515,0.0,0.0004089000493358838,525.5456490075236,0.0,1599862.492521194,266.4016965183339,0.011527445134845493,1.0,1285266.7781798756,2571.04207522838,,,,,,,,,,,,,,,,,,,3.0,14611.940852685913,1554.4774036547187,0.3678184624902215,6.1796691888313084,2.780899835529447
992.0,-28.99132021873965,4.64073840293637,34.98987393036067,27.90917217442768,5.1661095863336595,-25.575577238230494,-39.105744066741295,1.7503666058096221,-6.746723810605204,-6.75818975991088,40.005533357848016,38335.901685402816,19740.270116353142,19740.270116353142,58076.17180175596,82245.31084023225,82188.73715663776,19740.270116353142,101929.0072729909,101929.0072729909,101929.0072729909,129373.90996446609,125310.80668824306,4063.1032762230307,0.0,94597.59814335761,50689.164478317565,48787.14851671116,27444.902691475196,76232.05120818636,20807.83520986357,1554.5843015346743,0.0,0.8776369985566601,2.7024505928576086,0.0014957518510113484,1.0,1.0,-4.5303110209985675,330997.03768349515,1554771.8241350213,4.697237881692827,1554771.8241350213,4.697237881692827,0.7581675709976847,0.0915110263240368,3.5976643661803984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5976643661803984,1.2834979559965747,1.2838307267498472,2.803015267279475,5939.252998753135,14611.903097488257,6460.261945774217,0.00042493555137382944,26294.169915519626,2681.2591369651846,19310.155276648544,1969.0878410719813,0.7343892330007002,0.7343892330007002,32514.936934380738,32395.05729023726,1.0046278296593505,0.8,4303.765726324468,4287.898129693729,1.0046278296593505,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2700.489613121826,3099.015535412006,7.309885592758474,4.64073840293637,-2.4184437520651274,7.059182155001498,2.782483775879083,3.5,0.7949953645368808,0.6,0.0002592551302732455,1.000368182228846,0.0002591597122727538,198.0922229941988,0.0,1.895375005899278e-05,53.714927667185535,0.019962124748044225,8.72198777264501e-05,0.0001720352525467954,0.0006189250978144514,0.09151100559799662,0.09151100559799662,0.09151100559799662,0.09191687752543003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491748.44507190515,594.3402355213539,0.0,0.09151100559799662,0.0915110263240368,0.0915110263240368,0.3678586032728631,0.3678586032728631,0.5,9.099781314419856,2.2179077792978887,2.2179077792978887,7.202061169664375e-11,0.011465949305659251,2.2278787389122954,7.202061169664375e-11,27444.902691475196,20807.83520986357,0.7581675709976847,0.76183404331011,0.5028842996853012,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454549928278257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37622.748918987636,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.24140156187786,261.24140156187786,-11.908598438122112,245.8816978056297,276.6011053181026,111083.15646924831,111219.36873323891,-136.2122639906069,0.0,nan,276.6011053181026,3.451105318102634,270.45722381562246,-2.6927761843775215,264.31334231309035,-8.836657686909632,258.1694608106811,-14.980539189318904,252.02557930814095,-21.12442069185903,245.8816978056297,-27.26830219437028,1.0,1.0,25762.5980482374,25762.5980482374,275.9756126848674,2.8256126848673944,275.9756126848674,275.9756126848674,82231.04509864037,82188.73715663776,42.3079420026188,0.0,8575.796259387458,8575.796259387458,0.9066923223926864,3615.6526880113006,275.9756126848674,2.8256126848673944,1.0,0.002,0.15953889532682058,0.004739535652136875,0.00024630586300262243,0.0017536941355157118,0.12315293150131121,0.12315293150131121,0.0,-1.4816659184291314e-12,1.0,1.0044799992916984,2.2278787388402748,0.0915110263240368,0.0,0.00040784823696677323,524.1915078570157,0.0,1599864.2627883796,266.4032761893948,0.01146594923363864,1.0,1285261.1838057812,2571.135743162237,,,,,,,,,,,,,,,,,,,3.0,14611.903097488257,1554.5843015346743,0.3678586032728631,6.1796691888313084,2.782483775879083
993.0,-28.994861013804215,4.647755336223105,34.9908273040052,27.910621126089268,5.167529489592239,-25.578621963362412,-39.108701691124566,1.7512904406649463,-6.745156681104447,-6.756546878655254,40.00724121461184,38332.48126023331,19757.968041087744,19757.968041087744,58090.44930132106,82244.043750891,82188.75687044016,19757.968041087744,101946.72491152791,101946.72491152791,101946.72491152791,129394.83012307656,125325.76042452158,4069.069698554991,0.0,94597.9188735784,50687.324599406464,48789.54919352437,27448.105211548653,76237.65440507303,20810.307549468587,1554.6853997334047,0.0,0.8776394285028654,2.7026173821031483,0.0014957518510113484,1.0,1.0,-4.536268973343169,331018.549920415,1554845.47183914,4.697155105697138,1554845.47183914,4.697155105697138,0.7581691846879381,0.09152423961020383,3.597604981503875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597604981503875,1.2834938394958963,1.2838264867070976,2.8029779892958944,5939.174011179163,14611.865397120786,6460.283868297158,0.0004249515941370246,26294.69309719336,2681.3124866486887,19310.22080453667,1969.094523056974,0.734377113022772,0.734377113022772,32514.507568658377,32395.05729023726,1.004611246817646,0.8,4303.708894306505,4287.898129693729,1.004611246817646,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2701.3924306839076,3099.015535412006,7.313994004227536,4.647755336223105,-2.4138205474438275,7.061575883666933,2.7840343312172626,3.5,0.7954383803477894,0.6,0.0002591597122727538,1.0003655744740418,0.00025906500471991066,198.09512592670737,0.0,1.8901563831057233e-05,53.5670318972162,0.01998102631187528,8.719091162639081e-05,0.000171968800646363,0.0006186758138686023,0.09152420937697257,0.09152420937697257,0.09152420937697257,0.09192878289203531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491698.1037103514,594.3567385776216,0.0,0.09152420937697257,0.09152423961020383,0.09152423961020383,0.36789873584935245,0.36789873584935245,0.5,9.111918854720239,2.217765458753547,2.217765458753547,-1.6825651982799172e-11,0.011390197550781522,2.2202779053120594,-1.6825651982799172e-11,27448.105211548653,20810.307549468587,0.7581691846879381,0.7619653274308448,0.5028024741758396,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454761887386895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37622.60102321767,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2404802302383,261.2404802302383,-11.909519769761687,245.8783452067066,276.60261525374847,111095.09946806771,111236.04086740788,-140.94139934017753,0.0,nan,276.60261525374847,3.4526152537484904,270.4577612443386,-2.6922387556613785,264.312907234873,-8.837092765126954,258.16805322561447,-14.981946774385506,252.02319921614864,-21.126800783851337,245.8783452067066,-27.27165479329338,1.0,1.0,25762.5980482374,25762.5980482374,275.97725786489525,2.827257864895273,275.97725786489525,275.97725786489525,82229.37577506814,82188.75687044016,40.61890462797601,0.0,8575.796259387458,8575.796259387458,0.9066959754589163,3615.5930064113945,275.97725786489525,2.827257864895273,1.0,0.002,0.15913235615896304,0.004741520539241519,0.00024567905157128815,0.0017543209435224327,0.12283952578564407,0.12283952578564407,0.0,-4.906279375826994e-12,1.0,1.0044648515324353,2.220277905328885,0.09152423961020383,0.0,0.0004065347263363592,522.5010269253339,0.0,1599865.9979923707,266.40484331889553,0.011390197567607174,1.0,1285255.5835366114,2571.246311952123,,,,,,,,,,,,,,,,,,,3.0,14611.865397120786,1554.6853997334047,0.36789873584935245,6.1796691888313084,2.7840343312172626
994.0,-28.998386158814913,4.654628029297804,34.99177220432188,27.912137831468158,5.169027600599395,-25.581644782834275,-39.11163689391685,1.7522862262266252,-6.743627308715759,-6.754921648199179,40.008903535427024,38329.032908821064,19775.276838927137,19775.276838927137,58104.3097477482,82242.72600175104,82188.57649363742,19775.276838927137,101963.85333256455,101963.85333256455,101963.85333256455,129415.00210887335,125339.99149731302,4075.010611560333,0.0,94598.20957542011,50685.48008039902,48791.92166113455,27451.14877630879,76243.07043744334,20812.663887261064,1554.7794246392127,0.0,0.8776419362307941,2.7027826619836017,0.0014957518510113484,1.0,1.0,-4.544285932021467,331039.83211698954,1554917.158433751,4.69706968037684,1554917.158433751,4.69706968037684,0.758170962419724,0.09153735837314375,3.59754502860672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59754502860672,1.2834893856271827,1.2838219101215935,2.8029410051168937,5939.095646141841,14611.828085852367,6460.305656339718,0.0004249675159638854,26295.212102475536,2681.365410458774,19310.285930453938,1969.1011640523461,0.734365094877329,0.734365094877329,32514.074093124094,32395.05729023726,1.00459450530348,0.8,4303.651518302626,4287.898129693729,1.00459450530348,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2702.2761011701973,3099.015535412006,7.318007523496073,4.654628029297804,-2.4092824624731657,7.06391049177097,2.785552336763655,3.5,0.7958720962181872,0.6,0.00025906500471991066,1.000363968856971,0.00025897074743297854,198.09801610203692,0.0,1.8761104606675043e-05,53.16897045531707,0.019999787416481958,8.716217390670153e-05,0.00017190283081320912,0.0006184281743954825,0.09153733824027228,0.09153733824027228,0.09153733824027228,0.09194022759354845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491647.78707360727,594.3732306778445,0.0,0.09153733824027228,0.09153735837314375,0.09153735837314375,0.36793882809488465,0.36793882809488465,0.5,9.12400584078097,2.2157297930368713,2.2157297930368713,4.945377440890297e-12,0.011294339483413296,2.2106357161777055,4.945377440890297e-12,27451.14877630879,20812.663887261064,0.758170962419724,0.7620929930336711,0.5027215285128062,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454972345255501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37622.202961775765,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2395421376595,261.2395421376595,-11.910457862340479,245.87500690170086,276.6040773735827,111108.31049062246,111251.8159139261,-143.50542330362464,0.0,nan,276.6040773735827,3.45407737358272,270.4582632792291,-2.691736720770905,264.3124491847842,-8.837550815215764,258.1666350905549,-14.983364909445072,252.02082099610539,-21.129179003894592,245.87500690170086,-27.27499309829912,1.0,1.0,25762.5980482374,25762.5980482374,275.97886206210876,2.828862062108783,275.97886206210876,275.97886206210876,82228.05309726919,82188.57649363742,39.476603631774196,0.0,8575.796259387458,8575.796259387458,0.9066996634566614,3615.5327537497533,275.97886206210876,2.828862062108783,1.0,0.002,0.1587275018939737,0.004743495529782162,0.00024505482831141574,0.0017549451646745769,0.12252741415570786,0.12252741415570786,0.0,-7.014007430417024e-12,1.0,1.0044456181504435,2.21063571617276,0.09153735837314375,0.0,0.00040485013510364187,520.3336537061133,0.0,1599867.6601590102,266.4063726912842,0.011294339478467919,1.0,1285250.043384344,2571.3805709824505,,,,,,,,,,,,,,,,,,,3.0,14611.828085852367,1554.7794246392127,0.36793882809488465,6.1796691888313084,2.785552336763655
995.0,-29.001895599053398,4.661358911133762,34.99270888440813,27.91361598009246,5.170484787247085,-25.584657560503572,-39.114562946464844,1.7532467500312543,-6.7421713133728645,-6.753365936602537,40.0105562538932,38325.619985719146,19792.294192345154,19792.294192345154,58117.9141780643,82241.43443835451,82188.56473263878,19792.294192345154,101980.85892498394,101980.85892498394,101980.85892498394,129435.08726515481,125354.15736005652,4080.9299050982886,0.0,94598.50856836472,50683.65308353788,48794.283872029824,27454.228340170866,76248.51221220069,20815.04123014153,1554.8769107685212,0.0,0.8776441014131231,2.7029409840158656,0.0014957518510113484,1.0,1.0,-4.55279828061515,331060.20497962297,1554988.433408883,4.6969959240634,1554988.433408883,4.6969959240634,0.758172510705212,0.09155048025778517,3.5974858421623837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5974858421623837,1.2834850954942119,1.2838174978930204,2.802904260276708,5939.017788234747,14611.790970080192,6460.3272812687455,0.00042498333129273167,26295.72782738271,2681.4179997637025,19310.350568813945,1969.1077553307139,0.7343531502750559,0.7343531502750559,32513.64615783219,32395.05729023726,1.0045779778170147,0.8,4303.594875620338,4287.898129693729,1.0045779778170147,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2703.141063227253,3099.015535412006,7.321961277416771,4.661358911133762,-2.404860264607054,7.066219175740816,2.787038524734894,3.5,0.7962967213528269,0.6,0.00025897074743297854,1.0003623574526685,0.0002588769414439223,198.10089347435212,0.0,1.867218154441315e-05,52.916962496866866,0.02001845959802637,8.713353448754853e-05,0.00017183721294543,0.0006181819407278271,0.09155045944539533,0.09155045944539533,0.09155045944539533,0.09195160513923603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491597.6774667975,594.3896541434968,0.0,0.09155045944539533,0.09155048025778517,0.09155048025778517,0.3679788332376112,0.3679788332376112,0.5,9.136040556756685,2.212113700819714,2.212113700819714,-1.7109869077103212e-11,0.011194623229698664,2.200567655987413,-1.7109869077103212e-11,27454.228340170866,20815.04123014153,0.758172510705212,0.7622170255115447,0.5026408892944482,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445518187870192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37621.950953817315,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2385880388312,261.2385880388312,-11.911411961168767,245.87168263232806,276.60549344530665,111121.41812224695,111267.37210831353,-145.95398606657014,0.0,nan,276.60549344530665,3.455493445306672,270.4587312827209,-2.6912687172790584,264.31196912008016,-8.838030879919813,258.16520695760386,-14.98479304239612,252.01844479494753,-21.13155520505245,245.87168263232806,-27.278317367671917,1.0,1.0,25762.5980482374,25762.5980482374,275.9804164022877,2.8304164022877103,275.9804164022877,275.9804164022877,82226.78070049633,82188.56473263878,38.21596785754082,0.0,8575.796259387458,8575.796259387458,0.9067033042836992,3615.4732713731955,275.9804164022877,2.8304164022877103,1.0,0.002,0.15832441003062678,0.004745451196600906,0.0002444332869402919,0.0017555667134630183,0.12221664347014595,0.12221664347014595,0.0,4.033101977385378e-13,1.0,1.0044255289281068,2.200567656004523,0.09155048025778517,0.0,0.00040308742111391294,518.0659878127309,0.0,1599869.2305102686,266.4078286866271,0.011194623246808533,1.0,1285244.7401635114,2571.5189469229017,,,,,,,,,,,,,,,,,,,3.0,14611.790970080192,1554.8769107685212,0.3679788332376112,6.1796691888313084,2.787038524734894
996.0,-29.00539834682991,4.667950263958468,34.993636704916426,27.91512496713551,5.171969257961164,-25.587661586357275,-39.117479988466926,1.754232497491049,-6.740808141322532,-6.751886217435814,40.012174090840425,38322.19034727662,19809.03765230351,19809.03765230351,58131.22799958013,82240.13512520271,82188.3457953222,19809.03765230351,101997.3834476257,101997.3834476257,101997.3834476257,129454.62399124572,125367.80298503784,4086.8210062078856,0.0,94598.8041104064,50681.81613203075,48796.65330930628,27457.240543620013,76253.8938529263,20817.36478069002,1554.973083742706,0.0,0.8776459854379136,2.7030918641066144,0.0014957518510113484,1.0,1.0,-4.563132053854986,331079.5835966601,1555058.206478475,4.696931745489129,1555058.206478475,4.696931745489129,0.7581739595287611,0.09156355699677639,3.5974257526708566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5974257526708566,1.2834806866954154,1.2838129675479713,2.8028670707411796,5938.938988071584,14611.75405142212,6460.349449112239,0.0004249993795826163,26296.249211028997,2681.471166099432,19310.416829981616,1969.1145120894105,0.7343411098295558,0.7343411098295558,32513.211691804652,32395.05729023726,1.0045611981596276,0.8,4303.537368512072,4287.898129693729,1.0045611981596276,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2703.9876152974057,3099.015535412006,7.325861087616245,4.667950263958468,-2.400556806825578,7.068507070784046,2.7884933874709046,3.5,0.7967123964202585,0.6,0.0002588769414439223,1.0003616766604493,0.0002587833455477247,198.10376543210955,0.0,1.858305024529011e-05,52.66436439515218,0.02003704264827166,8.710499191820296e-05,0.00017177194952571932,0.0006179368348103012,0.09156353538961022,0.09156353538961022,0.09156353538961022,0.09196262310879565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491547.6981426056,594.4060327631682,0.0,0.09156353538961022,0.09156355699677639,0.09156355699677639,0.3680187439163403,0.3680187439163403,0.5,9.148013540689956,2.2068865689857944,2.2068865689857944,1.0402345651527867e-11,0.011078076113278712,2.1887541635808248,1.0402345651527867e-11,27457.240543620013,20817.36478069002,0.7581739595287611,0.7623378304024707,0.5025604386995639,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455390484397022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37621.698355715605,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.23762393278355,261.23762393278355,-11.912376067216428,245.86837125070605,276.60687661483905,111135.0231587591,111282.50800661402,-147.48484785493793,0.0,nan,276.60687661483905,3.456876614839075,270.45917554202055,-2.6908244579794314,264.31147446915617,-8.83852553084381,258.16377339642713,-14.986226603572845,252.0160723235525,-21.133927676447485,245.86837125070605,-27.28162874929393,1.0,1.0,25762.5980482374,25762.5980482374,275.9818705917765,2.8318705917765215,275.9818705917765,275.9818705917765,82225.92209196127,82188.3457953222,37.576296639075736,0.0,8575.796259387458,8575.796259387458,0.9067070006384783,3615.4128814342107,275.9818705917765,2.8318705917765215,1.0,0.002,0.15792339854832882,0.004747385014965381,0.00024381491543159006,0.0017561850863567871,0.12190745771579503,0.12190745771579503,0.0,1.7883771720461628e-12,1.0,1.004401943180682,2.1887541635704224,0.09156355699677639,0.0,0.0004010069501608935,515.3900506977651,0.0,1599870.6677330153,266.40919185867745,0.011078076102876366,1.0,1285239.6959478592,2571.676816624141,,,,,,,,,,,,,,,,,,,3.0,14611.75405142212,1554.973083742706,0.3680187439163403,6.1796691888313084,2.7884933874709046
997.0,-29.008878918050907,4.674405167539178,34.99455617358373,27.91646100757646,5.173302544601731,-25.590660771760188,-39.12039245534686,1.7550843988008107,-6.739457518948882,-6.750423053394467,40.01378886600296,38318.89007501195,19825.411592733868,19825.411592733868,58144.30166774582,82238.88544199071,82188.51433351942,19825.411592733868,102013.92592625329,102013.92592625329,102013.92592625329,129474.1985807656,125381.51317333637,4092.6854074292314,0.0,94599.10580112296,50680.06084807693,48798.93883671781,27460.272654512315,76259.21149123012,20819.70117871706,1555.0706779619272,0.0,0.8776477908235131,2.703241027267105,0.0014957518510113484,1.0,1.0,-4.573132663929982,331098.74628127436,1555127.849860988,4.696870245892985,1555127.849860988,4.696870245892985,0.7581753262488431,0.09157659996209777,3.597371271101155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597371271101155,1.28347690239554,1.2838090621339517,2.8028328865029493,5938.866555772771,14611.717149855029,6460.368523970572,0.0004250139376369679,26296.73132741903,2681.5203282893785,19310.473846009663,1969.1203261062303,0.7343298148190399,0.7343298148190399,32512.817771570913,32395.05729023726,1.0045459844833213,0.8,4303.485228155647,4287.898129693729,1.0045459844833213,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2704.8160319220738,3099.015535412006,7.329670986401872,4.674405167539178,-2.396333868029494,7.070739035568672,2.7899173770915806,3.5,0.7971192505975945,0.6,0.0002587833455477247,1.0003593966428226,0.00025869037309610344,198.10661927876976,0.0,1.854169946573085e-05,52.54717628588123,0.020055584347737392,8.70765027362833e-05,0.00017170684281144142,0.0006176932633813613,0.09157657516469801,0.09157657516469801,0.09157657516469801,0.09197365916146936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491497.9953523986,594.4223204204933,0.0,0.09157657516469801,0.09157659996209777,0.09157659996209777,0.36805852169531805,0.36805852169531805,0.5,9.159926414650677,2.2004182588138974,2.2004182588138974,-3.6777692002942786e-11,0.010965534445574576,2.177290389464474,-3.6777692002942786e-11,27460.272654512315,20819.70117871706,0.7581753262488431,0.7624561089834042,0.5024821175789191,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455598697989758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37621.58116760633,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.23663991107514,261.23663991107514,-11.913360088924833,245.8650728696773,276.6082069524626,111147.47907631857,111298.01054104048,-150.53146472189985,0.0,nan,276.6082069524626,3.4582069524626036,270.4595801358893,-2.690419864110652,264.31095331931607,-8.839046680683907,258.16232650285224,-14.987673497147739,252.0136996862534,-21.136300313746574,245.8650728696773,-27.28492713032267,1.0,1.0,25762.5980482374,25762.5980482374,275.9833534085932,2.8333534085932115,275.9833534085932,275.9833534085932,82224.499586931,82188.51433351942,35.985253411578014,0.0,8575.796259387458,8575.796259387458,0.9067103520067866,3615.358127456661,275.9833534085932,2.8333534085932115,1.0,0.002,0.15752440504625095,0.004749307687593579,0.00024319964743574218,0.001756800349805163,0.12159982371787109,0.12159982371787109,0.0,-2.7590950357758715e-12,1.0,1.0043790548544205,2.177290389501252,0.09157659996209777,0.0,0.00039898884809875233,512.7943157317085,0.0,1599872.0958598582,266.4105424810511,0.010965534482352268,1.0,1285234.708125949,2571.830436647481,,,,,,,,,,,,,,,,,,,3.0,14611.717149855029,1555.0706779619272,0.36805852169531805,6.1796691888313084,2.7899173770915806
998.0,-29.01235239769067,4.680726515856185,34.99546642403054,27.91780336936938,5.174645200817532,-25.59365263785746,-39.12329605137927,1.7559454412842561,-6.7381478831864,-6.748984382924782,40.01536191256012,38315.58613825112,19841.438208363896,19841.438208363896,58157.02434661501,82237.62763030318,82188.49465748481,19841.438208363896,102029.9328658487,102029.9328658487,102029.9328658487,129493.10269932247,125394.58717042833,4098.515528894137,0.0,94599.40059136707,50678.30724854615,48801.214825356576,27463.16983347376,76264.38465883033,20821.93837527248,1555.1625211041282,0.0,0.8776496221383497,2.7033879410335384,0.0014957518510113484,1.0,1.0,-4.584900920445875,331117.58903132216,1555195.6958042602,4.696807863194323,1555195.6958042602,4.696807863194323,0.7581768055737489,0.09158954408137003,3.5973169178991715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5973169178991715,1.2834730741550902,1.283805113568915,2.802798898034759,5938.79453828718,14611.680575800008,6460.387538857783,0.000425028419479441,26297.210601787345,2681.5692006737618,19310.530682780012,1969.1261218438522,0.7343185927661671,0.7343185927661671,32512.42477829037,32395.05729023726,1.0045308066529888,0.8,4303.433210493276,4287.898129693729,1.0045308066529888,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2705.6267293061387,3099.015535412006,7.333398208056681,4.680726515856185,-2.3921948607986048,7.07292137665479,2.7913111901116925,3.5,0.797517482889055,0.6,0.00025869037309610344,1.0003586744229704,0.00025859762074370167,198.1094673821523,0.0,1.841845807674974e-05,52.19791018950876,0.02007400280581414,8.704810889974259e-05,0.00017164226419636087,0.0006174516208200882,0.09158952511293449,0.09158952511293449,0.09158952511293449,0.09198428191323635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491448.4288252557,594.4385609581507,0.0,0.09158952511293449,0.09158954408137003,0.09158954408137003,0.3680981724903481,0.3680981724903481,0.5,9.17176944564015,2.1926113198418307,2.1926113198418307,1.3926637620897964e-11,0.010836499738388738,2.1640834624789136,1.3926637620897964e-11,27463.16983347376,20821.93837527248,0.7581768055737489,0.7625712133754332,0.502404711054267,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455805598990181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37621.231901509964,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.235641091134,261.235641091134,-11.91435890886595,245.86178643557753,276.6094957466846,111160.33732865851,111313.13255476639,-152.79522610788013,0.0,nan,276.6094957466846,3.459495746684638,270.45995388444084,-2.6900461155591415,264.3104120222238,-8.839587977776205,258.1608701600654,-14.989129839934606,252.01132829781216,-21.13867170218782,245.86178643557753,-27.28821356442245,1.0,1.0,25762.5980482374,25762.5980482374,275.9847897846946,2.8347897846946353,275.9847897846946,275.9847897846946,82223.25225645558,82188.49465748481,34.75759897076932,0.0,8575.796259387458,8575.796259387458,0.9067136954598923,3615.303502488667,275.9847897846946,2.8347897846946353,1.0,0.002,0.15712774764013773,0.004751216507261569,0.00024258797022599896,0.001757412025144085,0.12129398511299948,0.12129398511299948,0.0,-4.629916242060439e-12,1.0,1.0043526755804784,2.164083462464987,0.09158954408137003,0.0,0.00039665304688960083,509.7903176149304,0.0,1599873.4522978172,266.4118521168136,0.0108364997244621,1.0,1285229.8037605109,2572.004234649196,,,,,,,,,,,,,,,,,,,3.0,14611.680575800008,1555.1625211041282,0.3680981724903481,6.1796691888313084,2.7913111901116925
