time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
999.0,-29.015807693591405,4.686916120099386,34.99636696014802,27.919081784226023,5.175923227706171,-25.5966346014543,-39.126194338873006,1.7567501354941835,-6.736948024931223,-6.7476414390405175,40.01690216302321,38312.34933766415,19857.24749587104,19857.24749587104,58169.59683353519,82236.40629644952,82188.23070202573,19857.24749587104,102045.47819789677,102045.47819789677,102045.47819789677,129511.50898018145,125407.19979602928,4104.309184152167,0.0,94599.70697112531,50676.59287240611,48803.46010968801,27466.030782284684,76269.49089197269,20824.14277984168,1555.2550373973863,0.0,0.8776510567297074,2.7035253822984036,0.0014957518510113484,1.0,1.0,-4.598284502910303,331135.17877759173,1555262.1294088082,4.696758994771154,1555262.1294088082,4.696758994771154,0.7581780907808873,0.09160242263720346,3.5972640494943717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5972640494943717,1.2834695085603278,1.2838014280007057,2.8027654926757357,5938.723756339943,14611.644027793956,6460.405962407019,0.0004250426133681794,26297.68225783208,2681.6172962053383,19310.58575200158,1969.1317373416593,0.734307516634871,0.734307516634871,32512.042519490355,32395.05729023726,1.004516043444038,0.8,4303.382613676022,4287.898129693729,1.004516043444038,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2706.420093479869,3099.015535412006,7.337089886270733,4.686916120099386,-2.3881828009648034,7.075098921064189,2.7926754721332214,3.5,0.7979072777523489,0.6,0.00025859762074370167,1.0003568065038386,0.0002585053843412914,198.11230064639523,0.0,1.8375119132756665e-05,52.07508762223239,0.0200923779249469,8.701977550821118e-05,0.0001715778452354905,0.0006172108143553391,0.09160242260545688,0.09160242260545688,0.09160242260545688,0.091994581205361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491399.08251137234,594.4547274489286,0.0,0.09160242260545688,0.09160242263720346,0.09160242263720346,0.36813765670426446,0.36813765670426446,0.5,9.183534203332082,2.183456235212077,2.183456235212077,-4.0813574742060155e-11,0.010693414109312016,2.149356936130232,-4.0813574742060155e-11,27466.030782284684,20824.14277984168,0.7581780907808873,0.7626850022629101,0.5023286361243627,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445601208404706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37621.10907894268,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.23462594130564,261.23462594130564,-11.91537405869434,245.8585123295619,276.61073955304386,111172.85441521213,111328.14772439018,-155.29330917804137,0.0,nan,276.61073955304386,3.4607395530438794,270.4602941083287,-2.689705891671281,264.30984866363366,-8.840151336366318,258.15940321899507,-14.99059678100491,252.00895777427024,-21.141042225729734,245.8585123295619,-27.291487670438073,1.0,1.0,25762.5980482374,25762.5980482374,275.9861019494592,2.8361019494592483,275.9861019494592,275.9861019494592,82222.2281248554,82188.23070202573,33.99742282967782,0.0,8575.796259387458,8575.796259387458,0.9067169475599637,3615.2503697418438,275.9861019494592,2.8361019494592483,1.0,0.002,0.15673370783367715,0.004753097754588933,0.00024198028315465997,0.0017580197164168484,0.12099014157732998,0.12099014157732998,0.0,-4.2849187739668615e-13,1.0,1.0043232496093804,2.1493569361710456,0.09160242263720346,0.0,0.00039403980653123096,506.4298992789155,0.0,1599874.6596341406,266.41305197506875,0.01069341415012559,1.0,1285225.2256873867,2572.1946775248894,,,,,,,,,,,,,,,,,,,4.0,14611.644027793956,1555.2550373973863,0.36813765670426446,6.1796691888313084,2.7926754721332214
1000.0,-29.019243942012345,4.692977165518436,34.997257929500584,27.92026939513164,5.17713224796896,-25.59960632303307,-39.12907959949223,1.7574946291687077,-6.735745983531501,-6.7462952229166175,40.01842738688763,38309.17879126372,19872.674558246694,19872.674558246694,58181.85334951042,82235.19269513157,82188.22055870682,19872.674558246694,102060.89511695351,102060.89511695351,102060.89511695351,129529.7386720694,125419.6714591442,4110.067212925202,0.0,94600.00219989674,50674.925639749235,48805.64062238612,27468.84355511589,76274.48417750202,20826.312317391632,1555.3452525235332,0.0,0.877652566591489,2.703663173769205,0.0014957518510113484,1.0,1.0,-4.611871043060603,331152.81212080765,1555327.9170043492,4.696707562419705,1555327.9170043492,4.696707562419705,0.758179436116555,0.09161525449091995,3.5972149621507232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5972149621507232,1.2834662229816125,1.2837980231838333,2.8027344216305554,5938.657920523629,14611.607728286155,6460.422086999665,0.000425055665124888,26298.123185648255,2681.662258329629,19310.63394948806,1969.136652117498,0.734297037593409,0.734297037593409,32511.687598203585,32395.05729023726,1.004502336075453,0.8,4303.335635326575,4287.898129693729,1.004502336075453,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2707.196322852989,3099.015535412006,7.3406846745801575,4.692977165518436,-2.384235034790633,7.077212200309069,2.7940105469396808,3.5,0.7982887276970516,0.6,0.0002585053843412914,1.0003548492173142,0.0002584136864469124,198.11511836211622,0.0,1.8273165884845976e-05,51.786152117653494,0.020110651090831745,8.699157793226764e-05,0.00017151380640902374,0.0006169720306299628,0.09161523708323364,0.09161523708323364,0.09161523708323364,0.09200476477208376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491350.0439935418,594.4707922210906,0.0,0.09161523708323364,0.09161525449091995,0.09161525449091995,0.36817693987030203,0.36817693987030203,0.5,9.195220366471023,2.173144280173119,2.173144280173119,-8.179767974070273e-11,0.010549239385113651,2.134424179856012,-8.179767974070273e-11,27468.84355511589,20826.312317391632,0.758179436116555,0.7627957629200433,0.5022541837465934,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44562174937133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37620.820143438104,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2335928888935,261.2335928888935,-11.91640711110648,245.85525097282698,276.61193480494666,111185.0812102327,111343.11318198864,-158.0319717559278,0.0,nan,276.61193480494666,3.4619348049466794,270.4605980385208,-2.6894019614791773,264.30926127208363,-8.840738727916346,258.1579245057226,-14.992075494277401,252.00658773926037,-21.14341226073961,245.85525097282698,-27.294749027172998,1.0,1.0,25762.5980482374,25762.5980482374,275.98744698279864,2.8374469827986672,275.98744698279864,275.98744698279864,82220.86392283988,82188.22055870682,32.643364133065916,0.0,8575.796259387458,8575.796259387458,0.9067199670592765,3615.201036961477,275.98744698279864,2.8374469827986672,1.0,0.002,0.15634231568923812,0.004754968692706833,0.0002413766820788303,0.0017586233155284952,0.12068834103941516,0.12068834103941516,0.0,-2.3926746001157184e-12,1.0,1.0042934083821595,2.1344241799378096,0.09161525449091995,0.0,0.00039138777461236024,503.01964477605986,0.0,1599875.8679570926,266.4142540164685,0.010549239466911331,1.0,1285220.6364244833,2572.3876843153407,,,,,,,,,,,,,,,,,,,3.0,14611.607728286155,1555.3452525235332,0.36817693987030203,6.1796691888313084,2.7940105469396808
1001.0,-29.02267099178328,4.698911722966739,34.99813857271934,27.92146213995295,5.178331446909777,-25.602570747914083,-39.131956024188526,1.7582312031010012,-6.7346290061865375,-6.745018503428275,40.01991149532203,38305.99866129907,19887.853099185453,19887.853099185453,58193.851760484526,82234.00547922016,82187.9041418608,19887.853099185453,102075.75724104625,102075.75724104625,102075.75724104625,129547.32378821123,125431.541508005,4115.782280206231,0.0,94600.31275195631,50673.240450304045,48807.85811294696,27471.56654716498,76279.42466011194,20828.41212714699,1555.4329760558157,0.0,0.877653854619679,2.7037941592163195,0.0014957518510113484,1.0,1.0,-4.627247841423753,331169.53584947315,1555391.933184861,4.696663686758419,1555391.933184861,4.696663686758419,0.758180720833208,0.09162797809772857,3.59716466693883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59716466693883,1.2834629732847993,1.283794654949933,2.8027023309698724,5938.5899242644155,14611.571695186336,6460.439377997462,0.00042506923964464596,26298.577215944002,2681.708556535005,19310.685633437588,1969.1419224136264,0.7342863256393249,0.7342863256393249,32511.323942537685,32395.05729023726,1.0044882914163564,0.8,4303.287500870887,4287.898129693729,1.0044882914163564,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2707.955858149737,3099.015535412006,7.344230903665547,4.698911722966739,-2.380395365694512,7.079307088661251,2.7953171558412597,3.5,0.7986620445260743,0.6,0.0002584136864469124,1.0003539090450217,0.00025832226386120145,198.11792860447727,0.0,1.8166739198447446e-05,51.48453888840006,0.020128817830030194,8.69634751154936e-05,0.0001714502113314188,0.0006167346423405751,0.09162796347430201,0.09162796347430201,0.09162796347430201,0.09201454664438696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491301.23400181177,594.4867798450011,0.0,0.09162796347430201,0.09162797809772857,0.09162797809772857,0.3682160199549194,0.3682160199549194,0.5,9.206818183774592,2.161589913033879,2.161589913033879,-2.8990143619012088e-12,0.010389497241760637,2.1177706620045456,-2.8990143619012088e-12,27471.56654716498,20828.41212714699,0.758180720833208,0.7629036535053374,0.5021799631025541,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445642177655207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37620.51853020885,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2325451322882,261.2325451322882,-11.917454867711797,245.85200154688627,276.6130887176789,111197.45298330816,111357.73433804893,-160.2813547407564,0.0,nan,276.6130887176789,3.463088717678943,270.460871283519,-2.6891287164809796,264.3086538493497,-8.841346150650281,258.15643641524275,-14.993563584757226,252.00421898105242,-21.14578101894756,245.85200154688627,-27.297998453113706,1.0,1.0,25762.5980482374,25762.5980482374,275.98868680578937,2.8386868057893935,275.98868680578937,275.98868680578937,82219.84055382022,82187.9041418608,31.93641195942473,0.0,8575.796259387458,8575.796259387458,0.9067230608420267,3615.150490273524,275.98868680578937,2.8386868057893935,1.0,0.002,0.1559538900543806,0.004756815180885854,0.00024077762332268791,0.0017592223730684457,0.12038881166134395,0.12038881166134395,0.0,-3.60886667771787e-12,1.0,1.0042601177445174,2.1177706620074446,0.09162797809772857,0.0,0.0003884213480002674,499.20544152015754,0.0,1599876.9540857645,266.41537099381344,0.010389497244659651,1.0,1285216.2840437233,2572.6000852973684,,,,,,,,,,,,,,,,,,,3.0,14611.571695186336,1555.4329760558157,0.3682160199549194,6.1796691888313084,2.7953171558412597
1002.0,-29.026077196966543,4.704722488961245,34.99900912165023,27.922474324610107,5.179401566646937,-25.60552932054089,-39.13482773406429,1.758853691109706,-6.733533968887116,-6.7437642896433845,40.02138167806298,38302.96787128187,19902.708112768698,19902.708112768698,58205.67598405057,82232.81618677164,82187.7817461273,19902.708112768698,102090.48985889599,102090.48985889599,102090.48985889599,129564.76327490585,125443.30716233928,4121.456112566585,0.0,94600.5946074334,50671.674814757695,48809.91088075079,27474.273416009855,76284.18429676065,20830.498341338698,1555.5205732238728,0.0,0.8776550731302196,2.7039228701533204,0.0014957518510113484,1.0,1.0,-4.642708555547415,331185.9654216938,1555455.3506513212,4.696622179236323,1555455.3506513212,4.696622179236323,0.7581819553852265,0.09164063059274508,3.5971224085295272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5971224085295272,1.283460255667504,1.2837918192869677,2.8026753400780064,5938.532733803369,14611.535731824524,6460.451441671242,0.0004250802887742307,26298.96452317432,2681.7480508812205,19310.721692565818,1969.1455994213945,0.7342768828616598,0.7342768828616598,32511.01839556937,32395.05729023726,1.0044764909898292,0.8,4303.247057840883,4287.898129693729,1.0044764909898292,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2708.6989472724745,3099.015535412006,7.347700316718377,4.704722488961245,-2.376633460605066,7.081355949566311,2.796595709280695,3.5,0.79902734550877,0.6,0.00025832226386120145,1.0003517658652734,0.0002582314268598913,198.12072182269424,0.0,1.8112453308722236e-05,51.330692676918815,0.020146930283338915,8.693542673288176e-05,0.0001713868371283197,0.0006164994323612791,0.09164060945515898,0.09164060945515898,0.09164060945515898,0.09202423687325516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491252.785882624,594.5026481954718,0.0,0.09164060945515898,0.09164063059274508,0.09164063059274508,0.3682548571115982,0.3682548571115982,0.5,9.218327302314014,2.149011746478095,2.149011746478095,-1.0800249583553523e-11,0.010230320756249967,2.101055734095951,-1.0800249583553523e-11,27474.273416009855,20830.498341338698,0.7581819553852265,0.7630110555763291,0.5021089000870181,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445662551800278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37620.36468399737,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.231475505501,261.231475505501,-11.918524494498968,245.84876430949728,276.61418670149726,111209.03708013818,111372.66404639256,-163.62696625436564,0.0,nan,276.61418670149726,3.464186701497283,270.46110222309414,-2.688897776905833,264.3080177446866,-8.841982255313383,258.15493326632793,-14.995066733672047,252.00184878790276,-21.14815121209722,245.84876430949728,-27.301235690502693,1.0,1.0,25762.5980482374,25762.5980482374,275.98992674734467,2.839926747344691,275.98992674734467,275.98992674734467,82218.36379921057,82187.7817461273,30.582053083271603,0.0,8575.796259387458,8575.796259387458,0.9067256602487466,3615.108020572175,275.98992674734467,2.839926747344691,1.0,0.002,0.155568443743529,0.004758645403292248,0.00024018315013091666,0.0017598168338290923,0.12009157506545833,0.12009157506545833,0.0,-1.6039990950039718e-11,1.0,1.0042267002260918,2.101055734106751,0.09164063059274508,0.0,0.00038544205205667256,495.3747538284307,0.0,1599878.0151934156,266.41646603111286,0.010230320767050216,1.0,1285212.0083555244,2572.813036105445,,,,,,,,,,,,,,,,,,,3.0,14611.535731824524,1555.5205732238728,0.3682548571115982,6.1796691888313084,2.796595709280695
1003.0,-29.02947596337019,4.710411889942784,34.99986878637014,27.92364478753882,5.180578491602879,-25.608470517871144,-39.13768156254662,1.7595730461399528,-6.732489012270889,-6.742547011012706,40.02280877765256,38299.8216264932,19917.271879936477,19917.271879936477,58217.09350642968,82231.64476911601,82187.40138484324,19917.271879936477,102104.67326477972,102104.67326477972,102104.67326477972,129581.52903066542,125454.44805878517,4127.080971880248,0.0,94600.90496796869,50670.00800504783,48812.10773657873,27476.855765885703,76288.96350246444,20832.491909760487,1555.6032450281696,0.0,0.8776562549219917,2.7040480295256626,0.0014957518510113484,1.0,1.0,-4.659722885507222,331201.91177425784,1555516.9115621974,4.696581922577832,1555516.9115621974,4.696581922577832,0.7581832538359566,0.09165313677397832,3.5970727990831364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5970727990831364,1.283457084616092,1.2837885308248975,2.8026436116943434,5938.465505165689,14611.500071814293,6460.468520164428,0.000425093707233105,26299.41350980766,2681.7938347761633,19310.772741324843,1969.1508049461177,0.7342662882624136,0.7342662882624136,32510.659696439256,32395.05729023726,1.0044626378269477,0.8,4303.199579445788,4287.898129693729,1.0044626378269477,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2709.4259494104203,3099.015535412006,7.351103979893061,4.710411889942784,-2.372956972490445,7.083368862433229,2.797846809893982,3.5,0.799384802826852,0.6,0.0002582314268598913,1.0003510072556376,0.0002581408175599515,198.12350900919145,0.0,1.7996692267780706e-05,51.00262588689052,0.020164926975606696,8.690756128333382e-05,0.00017132386557655745,0.0006162644166992104,0.09165313677227153,0.09165313677227153,0.09165313677227153,0.0920335114948202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491204.60274253,594.5184274371866,0.0,0.09165313677227153,0.09165313677397832,0.09165313677397832,0.3682934490838732,0.3682934490838732,0.5,9.229738543447974,2.1353165706606205,2.1353165706606205,-5.030642569181509e-11,0.010057998741842766,2.0828241255055104,-5.030642569181509e-11,27476.855765885703,20832.491909760487,0.7581832538359566,0.7631129174346304,0.5020362037722005,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456828025631683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37620.03661720734,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2303983707042,261.2303983707042,-11.919601629295755,245.84553930038487,276.6152574410175,111221.81520227059,111386.59070799142,-164.77550572080753,0.0,nan,276.6152574410175,3.4652574410175134,270.4613138128882,-2.6886861871117844,264.3073701847558,-8.842629815244152,258.153426556663,-14.996573443336956,251.99948292851587,-21.150517071484103,245.84553930038487,-27.304460699615106,1.0,1.0,25762.5980482374,25762.5980482374,275.9910996730928,2.841099673092799,275.9910996730928,275.9910996730928,82217.49851869057,82187.40138484324,30.09713384733186,0.0,8575.796259387458,8575.796259387458,0.9067287118192511,3615.058163078552,275.9910996730928,2.841099673092799,1.0,0.002,0.15518625870446243,0.004760455737649256,0.00023959369082631843,0.0017604063090387602,0.11979684541315921,0.11979684541315921,0.0,-1.3492158779104813e-13,1.0,1.0041902418266144,2.082824125555817,0.09165313677397832,0.0,0.0003821850387509188,491.18721522394355,0.0,1599878.9986897218,266.4175109877291,0.010057998792149192,1.0,1285207.8585526857,2573.0434604187844,,,,,,,,,,,,,,,,,,,4.0,14611.500071814293,1555.6032450281696,0.3682934490838732,6.1796691888313084,2.797846809893982
1004.0,-29.032854179651615,4.715982153860007,35.00071837193003,27.92458754209804,5.181584114991269,-25.611410350163908,-39.14053507670758,1.7601402860692175,-6.73148472518443,-6.741376739131912,40.02423752265888,38296.85503285311,19931.56838653736,19931.56838653736,58228.42341939047,82230.4854231014,82187.35683223062,19931.56838653736,102118.92521876798,102118.92521876798,102118.92521876798,129598.4327524821,125465.76726671022,4132.665485771882,0.0,94601.19045434741,50668.480339089314,48814.12235028677,27479.50753371411,76293.62988400088,20834.531901282153,1555.690450580097,0.0,0.8776571740539008,2.704168364254006,0.0014957518510113484,1.0,1.0,-4.676253996258936,331217.2429083801,1555578.5452955735,4.696550613235649,1555578.5452955735,4.696550613235649,0.7581843261099437,0.09166563498848182,3.5970326298623876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5970326298623876,1.2834546232808641,1.2837859525550632,2.8026176887090717,5938.410577470571,14611.46444728744,6460.479629612657,0.00042510424819998204,26299.78657101217,2681.8318764320306,19310.805948209047,1969.154191105938,0.7342571353599336,0.7342571353599336,32510.36925376048,32395.05729023726,1.0044514207947421,0.8,4303.161135660739,4287.898129693729,1.0044514207947421,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2710.137178580563,3099.015535412006,7.354450004990722,4.715982153860007,-2.3693709768098596,7.0853531306698665,2.799070983338348,3.5,0.7997345666680994,0.6,0.0002581408175599515,1.0003488942186753,0.000258050785132894,198.12627941106715,0.0,1.7951832452934372e-05,50.875493171616014,0.02018287880805963,8.687970715647093e-05,0.00017126111040348057,0.0006160318023477844,0.0916656084824552,0.0916656084824552,0.0916656084824552,0.09204286307040203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491156.8790456198,594.5340563893382,0.0,0.0916656084824552,0.09166563498848182,0.09166563498848182,0.3683317582250133,0.3683317582250133,0.5,9.24105648363471,2.1208376675425598,2.1208376675425598,-1.3926637620897964e-11,0.009892013947478517,2.0651227428729726,-1.3926637620897964e-11,27479.50753371411,20834.531901282153,0.7581843261099437,0.7632147468657962,0.5019666136095609,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457030096381471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37619.90948449207,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.229301388335,261.229301388335,-11.920698611664989,245.84232628849557,276.6162764881786,111233.31704018734,111401.12874327549,-167.81170308815726,0.0,nan,276.6162764881786,3.4662764881786075,270.4614864482237,-2.688513551776282,264.3066964083203,-8.843303591679671,258.15190636836735,-14.998093631632628,251.99711632842462,-21.152883671575353,245.84232628849557,-27.307673711504407,1.0,1.0,25762.5980482374,25762.5980482374,275.99226474981606,2.8422647498160813,275.99226474981606,275.99226474981606,82216.07568467758,82187.35683223062,28.71885244695295,0.0,8575.796259387458,8575.796259387458,0.9067311826922143,3615.0177930116997,275.99226474981606,2.8422647498160813,1.0,0.002,0.15480723168473068,0.004762244670813798,0.0002390090812258625,0.001760990904746604,0.11950454061293125,0.11950454061293125,0.0,-1.4027533475069465e-11,1.0,1.0041548397867095,2.0651227428868992,0.09166563498848182,0.0,0.0003790227480957742,487.12150228134095,0.0,1599879.943357094,266.41851527481555,0.009892013961405155,1.0,1285203.8689726654,2573.2671721586967,,,,,,,,,,,,,,,,,,,3.0,14611.46444728744,1555.690450580097,0.3683317582250133,6.1796691888313084,2.799070983338348
1005.0,-29.036225910340118,4.721435649842015,35.00155682605348,27.92566573424267,5.1826849754553015,-25.61433482175546,-39.1433747956529,1.7607938868339454,-6.730528703328673,-6.740239921211886,40.02561554545814,38293.79880351078,19945.580485897313,19945.580485897313,58239.37928940809,82229.33423129555,82186.94637431971,19945.580485897313,102132.52686021703,102132.52686021703,102132.52686021703,129614.52749677646,125476.33164329665,4138.195853479802,0.0,94601.49552773582,50666.87829970538,48816.24136447827,27482.00063655943,76298.2420010377,20836.454861085196,1555.771027541186,0.0,0.8776581046697118,2.7042855199308877,0.0014957518510113484,1.0,1.0,-4.694556080991049,331232.13631318277,1555637.9927047663,4.69651891274794,1555637.9927047663,4.69651891274794,0.7581855170094991,0.0916779425013631,3.5969864606737554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5969864606737554,1.283451757580564,1.2837829705566777,2.8025879737423383,5938.347615021762,14611.429121155823,6460.4947769200735,0.00042511668913464357,26300.208956031467,2681.87494771726,19310.851224524573,1969.1588080052386,0.7342470646072942,0.7342470646072942,32510.03542764288,32395.05729023726,1.0044385283047677,0.8,4303.116949525414,4287.898129693729,1.0044385283047677,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2710.832915961934,3099.015535412006,7.357731407366974,4.721435649842015,-2.365865917389465,7.0873015672314805,2.800268699436615,3.5,0.8000767712676042,0.6,0.000258050785132894,1.0003482338737932,0.0002579609543904592,198.129044561531,0.0,1.7837789799254787e-05,50.55229629108807,0.020200716597858884,8.685199588057569e-05,0.0001711987892523183,0.0006157997270243285,0.09167794248370231,0.09167794248370231,0.09167794248370231,0.09205171591636421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491109.4164085364,594.5495971583472,0.0,0.09167794248370231,0.0916779425013631,0.0916779425013631,0.36836980195227104,0.36836980195227104,0.5,9.252269687741425,2.1053791363249843,2.1053791363249843,-1.2505552149377763e-12,0.009711217883193513,2.0456838402208177,-1.2505552149377763e-12,27482.00063655943,20836.454861085196,0.7581855170094991,0.7633122043443151,0.5018962141092316,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457230950662547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37619.58628761154,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.22819741455777,261.22819741455777,-11.921802585442208,245.83912507857949,276.6172697505385,111245.90494641017,111414.78616536077,-168.8812189506025,0.0,nan,276.6172697505385,3.4672697505385486,270.4616408161334,-2.6883591838665666,264.3060118817696,-8.843988118230357,258.15038294736155,-14.999617052638428,251.99475401296408,-21.155245987035897,245.83912507857949,-27.310874921420492,1.0,1.0,25762.5980482374,25762.5980482374,275.99335370536875,2.84335370536877,275.99335370536875,275.99335370536875,82215.24263331889,82186.94637431971,28.29625899918028,0.0,8575.796259387458,8575.796259387458,0.9067340226201025,3614.971392977124,275.99335370536875,2.84335370536877,1.0,0.002,0.15443168953059866,0.004764013376343967,0.00023842983279070138,0.0017615701675485174,0.11921491639535069,0.11921491639535069,0.0,3.392186705142297e-13,1.0,1.0041159539127995,2.0456838402220683,0.0916779425013631,0.0,0.00037554215467729536,482.64677471855606,0.0,1599880.8101817672,266.4194712966713,0.009711217884444068,1.0,1285199.993415642,2573.511041330181,,,,,,,,,,,,,,,,,,,4.0,14611.429121155823,1555.771027541186,0.36836980195227104,6.1796691888313084,2.800268699436615
1006.0,-29.039581892131842,4.726774409642163,35.00238481120869,27.926605799607955,5.183662405602513,-25.61725746235758,-39.146210393495835,1.7613379758036942,-6.729621601204826,-6.739156423851444,40.02699060680646,38290.83403145447,19959.34885230994,19959.34885230994,58250.18288376441,82228.22724928103,82186.78014728977,19959.34885230994,102146.1289995997,102146.1289995997,102146.1289995997,129630.67879179874,125486.99709603016,4143.681695768576,0.0,94601.8090711202,50665.32946158033,48818.31067726651,27484.54979219904,76302.86046946555,20838.414191162698,1555.8556586209595,0.0,0.8776587558241284,2.7043972379663184,0.0014957518510113484,1.0,1.0,-4.7126038157667836,331246.3316575602,1555697.314068966,4.696496731855837,1555697.314068966,4.696496731855837,0.7581864847237658,0.09169023016768842,3.596944541634848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596944541634848,1.2834494027438164,1.283780499813016,2.8025604546195093,5938.289305302691,14611.393812345043,6460.507667732218,0.0004251280418135396,26300.602629842804,2681.9150912740647,19310.889756024724,1969.16273712478,0.7342375392612874,0.7342375392612874,32509.732331472107,32395.05729023726,1.0044268226455417,0.8,4303.076830889657,4287.898129693729,1.0044268226455417,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.513469250346,3099.015535412006,7.36096245829386,4.726774409642163,-2.3624530043812584,7.089227414023421,2.8014404743142873,3.5,0.8004115640897964,0.6,0.0002579609543904592,1.0003466165513832,0.0002578715718355298,198.1317968631048,0.0,1.7798079170859086e-05,50.439756370214646,0.020218514677029745,8.682433297160886e-05,0.00017113662141885033,0.000615568936286363,0.09169020878804576,0.09169020878804576,0.09169020878804576,0.09206059466146113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491062.4295550538,594.564982112734,0.0,0.09169020878804576,0.09169023016768842,0.09169023016768842,0.3684075335276288,0.3684075335276288,0.5,9.26338157525535,2.0892059299960124,2.0892059299960124,1.0516032489249483e-11,0.009534822646628527,2.026552608084671,1.0516032489249483e-11,27484.54979219904,20838.414191162698,0.7581864847237658,0.7634075908212464,0.5018269799567668,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457431424628138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37619.47374769067,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2270779313174,261.2270779313174,-11.922922068682567,245.835935122975,276.61822073966175,111257.51970404471,111428.77349470793,-171.25379066321312,0.0,nan,276.61822073966175,3.468220739661774,270.4617636163143,-2.6882363836857053,264.3053064929998,-8.844693507000159,258.14884936964734,-15.00115063035264,251.9923922463062,-21.15760775369378,245.835935122975,-27.314064877024975,1.0,1.0,25762.5980482374,25762.5980482374,275.9944178194527,2.8444178194527012,275.9944178194527,275.9944178194527,82214.11169005877,82186.78014728977,27.33154276899586,0.0,8575.796259387458,8575.796259387458,0.9067366011039024,3614.929264343022,275.9944178194527,2.8444178194527012,1.0,0.002,0.15405956969949575,0.004765758469411587,0.00023785583941616606,0.0017621441560381837,0.11892791970808303,0.11892791970808303,0.0,-4.5456503144913896e-12,1.0,1.0040776783176772,2.026552608074155,0.09169023016768842,0.0,0.0003721156747231662,478.2416881818813,0.0,1599881.6257276633,266.42037839879515,0.009534822636112494,1.0,1285196.2996121221,2573.750746395403,,,,,,,,,,,,,,,,,,,3.0,14611.393812345043,1555.8556586209595,0.3684075335276288,6.1796691888313084,2.8014404743142873
1007.0,-29.042924671875742,4.732000950087302,35.00320181892209,27.927502139378362,5.184626926565724,-25.620169512032703,-39.14903673632068,1.761871766735065,-6.728737233552806,-6.738089042210956,40.028329948707665,38287.92272971863,19972.81515042356,19972.81515042356,58260.73788014219,82227.08686983863,82186.49062128106,19972.81515042356,102159.30577170462,102159.30577170462,102159.30577170462,129646.29491932041,125497.18135722657,4149.113562093844,0.0,94602.09148642061,50663.83706136195,48820.282694509624,27486.9891476158,76307.27184212542,20840.292800085525,1555.9355696947596,0.0,0.8776594556572446,2.7045074193241603,0.0014957518510113484,1.0,1.0,-4.731562659996541,331260.31633112155,1555755.096108889,4.696472892798259,1555755.096108889,4.696472892798259,0.7581875442292011,0.0917023562036718,3.5969060339687497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5969060339687497,1.2834470950691241,1.28377807681925,2.8025354903896735,5938.236409095295,14611.358706646137,6460.518013744948,0.00042513814030704553,26300.96271434666,2681.951809674727,19310.92068094913,1969.1658905894603,0.7342286626799178,0.7342286626799178,32509.453900655444,32395.05729023726,1.0044160695932614,0.8,4303.039977027435,4287.898129693729,1.0044160695932614,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.179088959585,3099.015535412006,7.364121061078347,4.732000950087302,-2.3591080331184378,7.09110898320574,2.802586726270402,3.5,0.8007390646486863,0.6,0.0002578715718355298,1.000345262201055,0.0002577825692582741,198.134538403649,0.0,1.7709526216377963e-05,50.188797297215146,0.020236224203246122,8.67967684541262e-05,0.00017107480338140357,0.000615339992542588,0.09170234250341525,0.09170234250341525,0.09170234250341525,0.09206914733065522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491015.7894959061,594.5802517012379,0.0,0.09170234250341525,0.0917023562036718,0.0917023562036718,0.3684449656641155,0.3684449656641155,0.5,9.274386005127345,2.0722680329894274,2.0722680329894274,3.7402969610411674e-11,0.00935180865815255,2.0065263822144175,3.7402969610411674e-11,27486.9891476158,20840.292800085525,0.7581875442292011,0.7635017800227442,0.5017598166650977,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457630967455375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37619.22278861767,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2259457851404,261.2259457851404,-11.924054214859552,245.83275653844234,276.61913503184053,111269.37251966118,111442.56343253,-173.19091286884026,0.0,nan,276.61913503184053,3.469135031840551,270.46185933315235,-2.68814066684763,264.30458363449134,-8.84541636550864,258.1473079357994,-15.002692064200573,251.99003223711688,-21.1599677628831,245.83275653844234,-27.317243461557638,1.0,1.0,25762.5980482374,25762.5980482374,275.9954514402621,2.8454514402621385,275.9954514402621,275.9954514402621,82212.99632191788,82186.49062128106,26.505700636815163,0.0,8575.796259387458,8575.796259387458,0.9067389697407434,3614.8905641385936,275.9954514402621,2.8454514402621385,1.0,0.002,0.15369104178169807,0.004767485864312478,0.0002372873812833284,0.0017627126127840505,0.1186436906416642,0.1186436906416642,0.0,-5.932621147813899e-12,1.0,1.0040376057046025,2.0065263821770145,0.0917023562036718,0.0,0.0003685240502364031,473.6244046653655,0.0,1599882.4051060262,266.42126276644717,0.00935180862074958,1.0,1285192.6607274124,2574.0009538364575,,,,,,,,,,,,,,,,,,,3.0,14611.358706646137,1555.9355696947596,0.3684449656641155,6.1796691888313084,2.802586726270402
1008.0,-29.046253902649173,4.737117453712295,35.00400791433394,27.928382309060567,5.185556176437272,-25.62307289474143,-39.151854103524215,1.762375168397607,-6.727889624063039,-6.737057059003939,40.02964928007189,38285.02019156631,19986.019599360374,19986.019599360374,58271.03979092669,82225.99227160406,82186.23897968062,19986.019599360374,102172.258579041,102172.258579041,102172.258579041,129661.66028148794,125507.16607665052,4154.494204837426,0.0,94602.39849156626,50662.33214167602,48822.29594432248,27489.40170244695,76311.69764676943,20842.14918826951,1556.0151787391917,0.0,0.8776600389563722,2.7046140476260296,0.0014957518510113484,1.0,1.0,-4.7508938142586885,331273.83765946684,1555812.0164369827,4.69645302336335,1555812.0164369827,4.69645302336335,0.7581885343984864,0.09171439195155234,3.5968665044254444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5968665044254444,1.2834449284937597,1.283775795449305,2.802509421769033,5938.181172816307,14611.323753562197,6460.529563877474,0.0004251487962582076,26301.33711528386,2681.9899879453087,19310.955205068185,1969.1694110698543,0.7342195235331392,0.7342195235331392,32509.16808050536,32395.05729023726,1.0044050311874357,0.8,4303.002145092891,4287.898129693729,1.0044050311874357,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.830112190329,3099.015535412006,7.367221231271182,4.737117453712295,-2.355841763373454,7.092959217085749,2.803708023320756,3.5,0.8010594352345016,0.6,0.0002577825692582741,1.0003438719015556,0.0002576939555477605,198.13726889785121,0.0,1.763448456128828e-05,49.97612924669099,0.02025385868780741,8.67692995228126e-05,0.00017101326973546153,0.0006151119017237551,0.09171437006529952,0.09171437006529952,0.09171437006529952,0.09207754933764964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490969.57858475484,594.5953798669686,0.0,0.09171437006529952,0.09171439195155234,0.09171439195155234,0.36848207277412853,0.36848207277412853,0.5,9.285281668387467,2.054658232834356,2.054658232834356,-5.88897819397971e-11,0.009167434940877683,1.986163244745228,-5.88897819397971e-11,27489.40170244695,20842.14918826951,0.7581885343984864,0.7635924974523683,0.5016926810982439,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445782973050949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37619.010120567145,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.22480130364073,261.22480130364073,-11.925198696359246,245.82958927714427,276.620013330139,111281.05962410221,111456.13754220646,-175.07791810423078,0.0,nan,276.620013330139,3.470013330139011,270.4619285195332,-2.6880714804667605,264.30384370894916,-8.846156291050818,258.14575889833975,-15.004241101660227,251.98767408773907,-21.16232591226091,245.82958927714427,-27.320410722855712,1.0,1.0,25762.5980482374,25762.5980482374,275.9964540802347,2.8464540802347074,275.9964540802347,275.9964540802347,82211.91184375272,82186.23897968062,25.672864072097582,0.0,8575.796259387458,8575.796259387458,0.9067414012242343,3614.8508369475717,275.9964540802347,2.8464540802347074,1.0,0.002,0.15332616899388185,0.004769191880270998,0.00023672454671605308,0.0017632754481657496,0.11836227335802654,0.11836227335802654,0.0,-5.118197532461011e-12,1.0,1.0039968527891217,1.9861632448041178,0.09171439195155234,0.0,0.0003648689632968553,468.9256300649307,0.0,1599883.139312501,266.42211037593694,0.009167434999767465,1.0,1285189.142501593,2574.2548447738072,,,,,,,,,,,,,,,,,,,3.0,14611.323753562197,1556.0151787391917,0.36848207277412853,6.1796691888313084,2.803708023320756
1009.0,-29.049565426541456,4.74212628292303,35.00480318860629,27.929163083340995,5.18641320961721,-25.625967562914955,-39.15466246018184,1.7628153462283298,-6.727059760269867,-6.736044318083708,40.03094935217217,38282.20006360574,19998.940512942612,19998.940512942612,58281.14057654835,82224.89947459941,82186.07589888266,19998.940512942612,102185.01641182527,102185.01641182527,102185.01641182527,129676.79312909803,125516.9717144521,4159.821414645938,0.0,94602.68984204982,50660.891052284016,48824.22087751756,27491.77671727276,76315.99759479033,20843.976680482025,1556.0935834399286,0.0,0.8776605909549425,2.7047187165408513,0.0014957518510113484,1.0,1.0,-4.770271801504975,331287.107294298,1555868.107395599,4.696434220162536,1555868.107395599,4.696434220162536,0.7581895086244461,0.09172629693784826,3.5968313576833015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5968313576833015,1.2834430562875354,1.283773809023861,2.8024861251635365,5938.1318101047755,14611.288960483307,6460.53832692162,0.0004251580876079941,26301.675123012403,2682.0244551413994,19310.98139839356,1969.1720820457099,0.7342110838217144,0.7342110838217144,32508.91394986962,32395.05729023726,1.0043952166545376,0.8,4302.9685076688875,4287.898129693729,1.0043952166545376,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.4668195653026,3099.015535412006,7.370254306683007,4.74212628292303,-2.3526430340547853,7.094769316977815,2.804804836831108,3.5,0.8013728105231737,0.6,0.0002576939555477605,1.0003420519345745,0.00025760584097149855,198.1399849346516,0.0,1.755767858806774e-05,49.75846111858398,0.02027141636639548,8.674192643907754e-05,0.00017095202910868298,0.0006148856189576995,0.09172628299938126,0.09172628299938126,0.09172628299938126,0.0920858104629125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490923.8042451256,594.6103642425202,0.0,0.09172628299938126,0.09172629693784826,0.09172629693784826,0.36851884858591555,0.36851884858591555,0.5,9.296067775165636,2.03649937821541,2.03649937821541,2.9899638320785016e-11,0.00898455781384655,1.9657725165787383,2.9899638320785016e-11,27491.77671727276,20843.976680482025,0.7581895086244461,0.7636818283631646,0.5016274604293328,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458027693100244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37618.79245243903,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.22364177415415,261.22364177415415,-11.926358225845831,245.82643368225104,276.6208498660539,111292.38210800415,111469.76200079148,-177.37989278735213,0.0,nan,276.6208498660539,3.470849866053925,270.46196662928776,-2.688033370712219,264.3030833925532,-8.846916607446758,258.1442001557757,-15.00579984422427,251.9853169190033,-21.164683080996667,245.82643368225104,-27.32356631774894,1.0,1.0,25762.5980482374,25762.5980482374,275.99744780475186,2.84744780475188,275.99744780475186,275.99744780475186,82210.6065324677,82186.07589888266,24.530633585047326,0.0,8575.796259387458,8575.796259387458,0.9067435631109091,3614.815514471718,275.99744780475186,2.84744780475188,1.0,0.002,0.15296495871954374,0.004770879336434738,0.00023616735510527574,0.001763832643573297,0.11808367755263786,0.11808367755263786,0.0,-1.3214273425488088e-12,1.0,1.0039560395385634,1.9657725165488387,0.09172629693784826,0.0,0.0003612065784334659,464.21752568449557,0.0,1599883.854764385,266.4229402397301,0.008984557783946912,1.0,1285185.6898558792,2574.508988650485,,,,,,,,,,,,,,,,,,,3.0,14611.288960483307,1556.0935834399286,0.36851884858591555,6.1796691888313084,2.804804836831108
1010.0,-29.05286859357305,4.747029464809982,35.00558724344669,27.930031169112794,5.187342845888782,-25.62884744962585,-39.15745716132221,1.763321701921298,-6.7262760558940045,-6.73507040106328,40.032216347010944,38279.33010235785,20011.618199475604,20011.618199475604,58290.94830183346,82223.79198892521,82185.7449919211,20011.618199475604,102197.36319139671,102197.36319139671,102197.36319139671,129691.43599436495,125526.34250775835,4165.093486606597,0.0,94602.97944556011,50659.41561467704,48826.182034314515,27494.072802968236,76320.25483728276,20845.74418739412,1556.169289924819,0.0,0.8776610577035006,2.704819564401833,0.0014957518510113484,1.0,1.0,-4.790715373668149,331299.8686241105,1555922.7727239225,4.696418320917769,1555922.7727239225,4.696418320917769,0.75819047751789,0.09173808754679255,3.5967932270957164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5967932270957164,1.2834408741044168,1.2837715131826413,2.8024611804618997,5938.078955275289,14611.25441115791,6460.548894272696,0.00042516821199926484,26302.034471397365,2682.0610984788245,19311.012984913094,1969.175302974318,0.7342022536664687,0.7342022536664687,32508.638243798025,32395.05729023726,1.0043845688993411,0.8,4302.932014461354,4287.898129693729,1.0043845688993411,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.089524980307,3099.015535412006,7.373234381286965,4.747029464809982,-2.3495228681177,7.096552332927682,2.805877696065867,3.5,0.8016793417331048,0.6,0.00025760584097149855,1.0003411978026386,0.0002575179764038096,198.14269418196355,0.0,1.745902081307077e-05,49.47886498424256,0.02028887538720855,8.671469437880364e-05,0.0001708911465926949,0.0006146601186352263,0.09173806852561515,0.09173806852561515,0.09173806852561515,0.09209377323278774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490878.42446341366,594.6252178558736,0.0,0.09173806852561515,0.09173808754679255,0.09173808754679255,0.3685552888966012,0.3685552888966012,0.5,9.306739164610443,2.0177032107967534,2.0177032107967534,1.7621459846850485e-12,0.008794345169292228,1.9443550273951473,1.7621459846850485e-12,27494.072802968236,20845.74418739412,0.75819047751789,0.7637677367051726,0.5015618748125333,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458224607917847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37618.5128563047,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.22247729270043,261.22247729270043,-11.927522707299545,245.82328973609688,276.6216648493013,111304.5931493984,111482.73057560643,-178.13742620803552,0.0,nan,276.6216648493013,3.4716648493013054,270.46198982665527,-2.6880101733447077,264.30231480403705,-8.847685195962924,258.1426397813816,-15.007360218618373,251.9829647587306,-21.16703524126939,245.82328973609688,-27.326710263903095,1.0,1.0,25762.5980482374,25762.5980482374,275.9983831356222,2.848383135622214,275.9983831356222,275.9983831356222,82209.72724300766,82185.7449919211,23.982251086548786,0.0,8575.796259387458,8575.796259387458,0.9067459085259169,3614.777193231195,275.9983831356222,2.848383135622214,1.0,0.002,0.15260760022099198,0.004772543922536669,0.00023561608928896022,0.0017643838974132338,0.11780804464448011,0.11780804464448011,0.0,-1.3297805998707668e-11,1.0,1.0039131635821172,1.9443550273933852,0.09173808754679255,0.0,0.0003573549177915686,459.2662400179959,0.0,1599884.505492577,266.423723944106,0.008794345167530082,1.0,1285182.3695507902,2574.774934931294,,,,,,,,,,,,,,,,,,,3.0,14611.25441115791,1556.169289924819,0.3685552888966012,6.1796691888313084,2.805877696065867
1011.0,-29.056158363860078,4.751828822652041,35.00636060278974,27.930816204194002,5.188182388273997,-25.63172428864759,-39.160247531812615,1.7637483129324865,-6.725536261779098,-6.734146259594036,40.03347599347035,38276.511034954005,20024.077088970735,20024.077088970735,58300.58812392474,82222.7410692044,82185.58120537065,20024.077088970735,102209.65829434138,102209.65829434138,102209.65829434138,129706.06488671506,125535.75234404625,4170.3125426688075,0.0,94603.29288997862,50657.956979451694,48828.15101169659,27496.406592373674,76324.55760407026,20847.535008926083,1556.2481071192126,0.0,0.8776612811211727,2.7049153115145272,0.0014957518510113484,1.0,1.0,-4.810759214978475,331311.9780975053,1555977.1224406094,4.696410710459386,1555977.1224406094,4.696410710459386,0.7581912545149917,0.09174978388482048,3.5967564672195484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5967564672195484,1.2834390637028532,1.283769589539994,2.8024364918756155,5938.026643123502,14611.219918864159,6460.559221951027,0.00042517821288107476,26302.390432097043,2682.097396368489,19311.043855034754,1969.1784508506732,0.7341934910778799,0.7341934910778799,32508.372448204645,32395.05729023726,1.0043743039077093,0.8,4302.896833031746,4287.898129693729,1.0043743039077093,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.698485578338,3099.015535412006,7.376169838141276,4.751828822652041,-2.3464870865723535,7.098315909224395,2.8069270330733027,3.5,0.801979152306658,0.6,0.0002575179764038096,1.0003398229023217,0.00025743049562564,198.14539250545792,0.0,1.7409722165020013e-05,49.33915261566672,0.020306285109373573,8.66875124003603e-05,0.00017083046400344929,0.0006144355762025225,0.09174976541459476,0.09174976541459476,0.09174976541459476,0.09210172122883212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490833.5527919682,594.6399049795249,0.0,0.09174976541459476,0.09174978388482048,0.09174978388482048,0.3685913719702339,0.3685913719702339,0.5,9.317298112676594,1.9984912501192866,1.9984912501192866,-1.318767317570746e-11,0.008609997814915005,1.9233870446155379,-1.318767317570746e-11,27496.406592373674,20847.535008926083,0.7581912545149917,0.7638509799998587,0.5014966641996335,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458421030887307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37618.37314393612,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.22130178715605,261.22130178715605,-11.928698212843926,245.82015681566884,276.6224467586411,111316.04523025548,111495.8690749725,-179.8238447170583,0.0,nan,276.6224467586411,3.4724467586411265,270.4619887700428,-2.6880112299571692,264.30153078146674,-8.84846921853324,258.14107279285946,-15.008927207140516,251.98061480425724,-21.169385195742734,245.82015681566884,-27.32984318433114,1.0,1.0,25762.5980482374,25762.5980482374,275.9992881783926,2.8492881783926123,275.9992881783926,275.9992881783926,82208.69869944786,82185.58120537065,23.117494077217998,0.0,8575.796259387458,8575.796259387458,0.9067481696196062,3614.740249555646,275.9992881783926,2.8492881783926123,1.0,0.002,0.15225401365918464,0.004774184120050851,0.00023507062088282542,0.0017649293732146976,0.1175353104414127,0.1175353104414127,0.0,-5.90247685797185e-12,1.0,1.0038711818840618,1.9233870446287256,0.09174978388482048,0.0,0.00035358285312227163,454.41733500096706,0.0,1599885.1129251283,266.4244637382209,0.008609997828102678,1.0,1285179.2189250367,2575.0351044630443,,,,,,,,,,,,,,,,,,,3.0,14611.219918864159,1556.2481071192126,0.3685913719702339,6.1796691888313084,2.8069270330733027
