time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1012.0,-29.059431522401812,4.756526714483512,35.00712306871219,27.931495278049283,5.188952041411904,-25.634593166026864,-39.16302906638009,1.764113685111748,-6.724808152344394,-6.73323167314174,40.03470854297242,38273.77907975775,20036.253022554647,20036.253022554647,58310.0321023124,82221.67863016466,82185.39913120655,20036.253022554647,102221.6521537612,102221.6521537612,102221.6521537612,129720.31341488057,125544.83818276065,4175.475232119926,0.0,94603.58137870034,50656.57115265868,48830.01136226851,27498.661261119367,76328.67262338787,20849.267629202135,1556.3235071231265,0.0,0.8776615560335574,2.7050101243597133,0.0014957518510113484,1.0,1.0,-4.831273017482715,331323.96270969167,1556030.304398051,4.696401345897989,1556030.304398051,4.696401345897989,0.7581920963796562,0.09176134414333272,3.5967248953023194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5967248953023194,1.2834375384089498,1.2837679515713198,2.8024152229185244,5937.981576755631,14611.185584846291,6460.566094961079,0.0004251865279678464,26302.70152222708,2682.1291187334186,19311.064398921742,1969.1805457441371,0.7341855886021039,0.7341855886021039,32508.144164181653,32395.05729023726,1.0043654876248505,0.8,4302.866616735893,4287.898129693729,1.0043654876248505,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.2939244943386,3099.015535412006,7.379036516750553,4.756526714483512,-2.3435097166566585,7.100036431140171,2.807953221797007,3.5,0.8022723490848591,0.6,0.00025743049562564,1.0003381157241304,0.0002573434837472825,198.1480772672678,0.0,1.733391312710292e-05,49.12430980220967,0.020323619022500676,8.666042433339495e-05,0.00017077007129224505,0.0006142129667893697,0.09176132598366332,0.09176132598366332,0.09176132598366332,0.09210944090726725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490789.10706796125,594.6544514354838,0.0,0.09176132598366332,0.09176134414333272,0.09176134414333272,0.3686271058397621,0.3686271058397621,0.5,9.327741827573012,1.978839526699062,1.978839526699062,-1.1596057447604835e-11,0.008423520797350648,1.9019586556590298,-1.1596057447604835e-11,27498.661261119367,20849.267629202135,0.7581920963796562,0.7639335271820987,0.501433835599419,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458616662261894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37618.15830112266,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2201124184793,261.2201124184793,-11.929887581520688,245.81703515022926,276.62318968672054,111327.159188383,111509.1037538041,-181.94456542109913,0.0,nan,276.62318968672054,3.473189686720559,270.4619587794235,-2.6880412205764515,264.3007278721438,-8.849272127856182,258.1394969648375,-15.010503035162458,251.97826605752107,-21.17173394247891,245.81703515022926,-27.33296484977072,1.0,1.0,25762.5980482374,25762.5980482374,276.0001815336777,2.8501815336776986,276.0001815336777,276.0001815336777,82207.45080832916,82185.39913120655,22.051677122610272,0.0,8575.796259387458,8575.796259387458,0.906750111595959,3614.708519778831,276.0001815336777,2.8501815336776986,1.0,0.002,0.15190428563446987,0.00477580661809564,0.0002345311031577403,0.0017654688965724208,0.11726555157887016,0.11726555157887016,0.0,-2.698388387734063e-13,1.0,1.0038282726609566,1.9019586556706258,0.09176134414333272,0.0,0.0003497245811760702,449.4576736102341,0.0,1599885.7035735785,266.4251918476556,0.008423520808946705,1.0,1285176.1008585007,2575.300788682063,,,,,,,,,,,,,,,,,,,3.0,14611.185584846291,1556.3235071231265,0.3686271058397621,6.1796691888313084,2.807953221797007
1013.0,-29.062693020054787,4.7611253922253765,35.007874535381475,27.932268438767665,5.189798195037923,-25.63744389854357,-39.16579638663677,1.7645490735558063,-6.724093959974823,-6.732330116699518,40.03591624796224,38271.004882490655,20048.158701249016,20048.158701249016,58319.163583739675,82220.60402237077,82185.21493037666,20048.158701249016,102233.37363162568,102233.37363162568,102233.37363162568,129734.22511591885,125553.64439476188,4180.580721156965,0.0,94603.86973128404,50655.156463588886,48831.90363077239,27500.851484293154,76332.75511506555,20850.952337770526,1556.3962825911788,0.0,0.877661854879173,2.7051036355883693,0.0014957518510113484,1.0,1.0,-4.8521302484653575,331335.776912571,1556082.415699766,4.6963911660839655,1556082.415699766,4.6963911660839655,0.7581929726677498,0.09177276871197663,3.5966900139105076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5966900139105076,1.283435685281657,1.2837659862869872,2.802392091132478,5937.932563276736,14611.151473958043,6460.574984428813,0.00042519578123734566,26303.03678254046,2682.163305771131,19311.09097013568,1969.1832552539022,0.7341772408178387,0.7341772408178387,32507.89195019334,32395.05729023726,1.004355747189561,0.8,4302.8332330045705,4287.898129693729,1.004355747189561,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.8761599419627,3099.015535412006,7.381838316838953,4.7611253922253765,-2.3405917343401867,7.101717126565563,2.808956800537254,3.5,0.8025590858677869,0.6,0.0002573434837472825,1.000336919939023,0.0002572568087989487,198.15075252744634,0.0,1.7241236395946116e-05,48.86166394611129,0.02034086025889662,8.66334824562576e-05,0.00017071000129102493,0.0006139909569180792,0.09177275201008533,0.09177275201008533,0.09177275201008533,0.09211696375532563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490745.10726243,594.66885084074,0.0,0.09177275201008533,0.09177276871197663,0.09177276871197663,0.36866247824056275,0.36866247824056275,0.5,9.338068425679296,1.9587712156707653,1.9587712156707653,3.115019353572279e-11,0.008236156724706234,1.8801998682341718,3.115019353572279e-11,27500.851484293154,20850.952337770526,0.7581929726677498,0.7640122971564197,0.5013706740284714,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458811310787951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37617.89565526656,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.21891972193,261.21891972193,-11.931080278069999,245.81392540304734,276.6239140408095,111339.18713811062,111521.64078861992,-182.45365050931002,0.0,nan,276.6239140408095,3.473914040809518,270.46191631323865,-2.688083686761331,264.29991858572424,-8.850081414275735,258.137920858168,-15.012079141831975,251.97592313059232,-21.174076869407656,245.81392540304734,-27.336074596952642,1.0,1.0,25762.5980482374,25762.5980482374,276.00106161096807,2.851061610968088,276.00106161096807,276.00106161096807,82206.49763689726,82185.21493037666,21.28270652059291,0.0,8575.796259387458,8575.796259387458,0.9067522571294238,3614.67346398006,276.00106161096807,2.851061610968088,1.0,0.002,0.1515584786057786,0.00477741051523374,0.00023399763094263297,0.0017660023646151777,0.11699881547131648,0.11699881547131648,0.0,-4.442189237979788e-12,1.0,1.003784696066762,1.8801998682030217,0.09177276871197663,0.0,0.00034580373329282864,444.41763073261194,0.0,1599886.2765819656,266.42590604002515,0.00823615669355604,1.0,1285173.0271988604,2575.5704138684755,,,,,,,,,,,,,,,,,,,3.0,14611.151473958043,1556.3962825911788,0.36866247824056275,6.1796691888313084,2.808956800537254
1014.0,-29.065941276233563,4.76562633395038,35.00861537825493,27.932915242295735,5.190529917588618,-25.640294156842987,-39.16855976041404,1.764882798416961,-6.723439802481607,-6.7314918814923805,40.03711278483525,38268.30750642924,20059.88702511149,20059.88702511149,58328.194531540736,82219.57217274804,82185.08766804627,20059.88702511149,102244.97469315775,102244.97469315775,102244.97469315775,129748.05003761183,125562.41846769731,4185.631569914518,0.0,94604.16756410562,50653.78489354387,48833.758522846394,27503.075344454082,76336.83386730048,20852.65653472624,1556.4723061128946,0.0,0.8776618511450542,2.7051907110433477,0.0014957518510113484,1.0,1.0,-4.8728992404434734,331346.7616366829,1556134.0464077613,4.696391293282174,1556134.0464077613,4.696391293282174,0.7581936301145726,0.09178410179763773,3.596658879238717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596658879238717,1.2834343060793971,1.2837644954823866,2.8023708437603636,5937.887542644841,14611.117487570982,6460.581986406819,0.00042520410792243774,26303.347284391315,2682.194968148279,19311.111899516512,1969.1853894567985,0.7341693698039691,0.7341693698039691,32507.666826889705,32395.05729023726,1.0043470530050669,0.8,4302.803435070152,4287.898129693729,1.0043470530050669,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.4454935337767,3099.015535412006,7.384608700178973,4.76562633395038,-2.3377633517498966,7.103389685700277,2.8099382795135224,3.5,0.802839508432435,0.6,0.0002572568087989487,1.000335560747749,0.0002571705124694854,198.15341698879433,0.0,1.7174706237624227e-05,48.67311747742706,0.020358034965134247,8.660658672578463e-05,0.00017065022207316406,0.0006137706364635044,0.09178408663808356,0.09178408663808356,0.09178408663808356,0.09212442822363562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490701.61458852683,594.6830839354939,0.0,0.09178408663808356,0.09178410179763773,0.09178410179763773,0.36869748052275625,0.36869748052275625,0.5,9.348278936508484,1.93841876539625,1.93841876539625,8.185452315956354e-11,0.008052079010781199,1.858592641048915,8.185452315956354e-11,27503.075344454082,20852.65653472624,0.7581936301145726,0.7640897791613297,0.5013085501155661,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44590052708192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37617.70710879788,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2177151035226,261.2177151035226,-11.93228489647737,245.8108266540379,276.62460355300215,111350.25824376193,111534.53565101644,-184.27740725450388,0.0,nan,276.62460355300215,3.4746035530021686,270.46184817319215,-2.6881518268078253,264.29909279343696,-8.850907206563022,258.13633741364407,-15.013662586355906,251.97358203382225,-21.176417966177723,245.8108266540379,-27.33917334596208,1.0,1.0,25762.5980482374,25762.5980482374,276.0018850064651,2.8518850064651247,276.0018850064651,276.0018850064651,82205.38084098366,82185.08766804627,20.293172937395866,0.0,8575.796259387458,8575.796259387458,0.9067541721978433,3614.6421736349107,276.0018850064651,2.8518850064651247,1.0,0.002,0.15121656700198402,0.004778987056048314,0.00023347014072873978,0.0017665298592200302,0.11673507036436989,0.11673507036436989,0.0,-5.123028737341606e-14,1.0,1.0037414163929068,1.8585926409670606,0.09178410179763773,0.0,0.0003419082015911973,439.41022135995394,0.0,1599886.783674291,266.42656019751837,0.008052078928926676,1.0,1285170.1694051055,2575.837606975399,,,,,,,,,,,,,,,,,,,3.0,14611.117487570982,1556.4723061128946,0.36869748052275625,6.1796691888313084,2.8099382795135224
1015.0,-29.069180659364864,4.770031535118408,35.009345058049675,27.93361988095569,5.191292520469987,-25.643133341377236,-39.17131380932403,1.7652452024353398,-6.7228174434770835,-6.730678589184113,40.03827254138852,38265.57551338232,20071.37589962862,20071.37589962862,58336.95141301094,82218.56312170567,82184.74933781514,20071.37589962862,102256.12523744376,102256.12523744376,102256.12523744376,129761.31658861818,125570.6940583705,4190.622530247686,0.0,94604.48488997745,50652.37658760606,48835.67589152377,27505.191351174413,76340.86724269818,20854.28085489782,1556.5439149966087,0.0,0.8776618520201933,2.7052753595995367,0.0014957518510113484,1.0,1.0,-4.894747261197267,331357.41976636957,1556184.0912772794,4.69639126347163,1556184.0912772794,4.69639126347163,0.7581943564267328,0.09179529131914269,3.5966244787765405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5966244787765405,1.2834327922118305,1.2837628704640418,2.802347345807039,5937.837753301424,14611.083657738198,6460.591375009141,0.0004252135607240274,26303.687095562156,2682.2296192443046,19311.139962677138,1969.1882511027864,0.7341609521326472,0.7341609521326472,32507.418089409668,32395.05729023726,1.004337446866712,0.8,4302.770511498945,4287.898129693729,1.004337446866712,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.002093377514,3099.015535412006,7.387324414858227,4.770031535118408,-2.334999931583149,7.105031466701557,2.810897939254274,3.5,0.8031136969297926,0.6,0.0002571705124694854,1.0003346528228638,0.00025708447842306666,198.15607423398748,0.0,1.709991255674349e-05,48.461152185811045,0.020375134877690992,8.657978943187501e-05,0.0001705907230376104,0.0006135507703292586,0.09179527265769984,0.09179527265769984,0.09179527265769984,0.09213154951247353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490658.53340726695,594.6971806413688,0.0,0.09179527265769984,0.09179529131914269,0.09179529131914269,0.36873211569880165,0.36873211569880165,0.5,9.358367480383999,1.9176137845242351,1.9176137845242351,-2.3874235921539366e-12,0.007861145707011019,1.8359313279868275,-2.3874235921539366e-12,27505.191351174413,20854.28085489782,0.7581943564267328,0.7641641170717867,0.5012462773278532,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445919844830243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37617.49514350626,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2165043448007,261.2165043448007,-11.933495655199295,245.80773871687265,276.6252699727247,111361.74173493833,111546.95846100916,-185.21672607081746,0.0,nan,276.6252699727247,3.475269972724732,270.4617637215409,-2.688236278459101,264.2982574704004,-8.851742529599562,258.13475121922926,-15.015248780770719,251.97124496803644,-21.178755031963533,245.80773871687265,-27.34226128312733,1.0,1.0,25762.5980482374,25762.5980482374,276.0026588470163,2.8526588470163006,276.0026588470163,276.0026588470163,82204.55959553597,82184.74933781514,19.81025772083376,0.0,8575.796259387458,8575.796259387458,0.9067562881352006,3614.607601170423,276.0026588470163,2.8526588470163006,1.0,0.002,0.15087874586135097,0.00478054216836911,0.00023294895223504298,0.001767051044271038,0.11647447611752149,0.11647447611752149,0.0,-3.493919129710088e-12,1.0,1.003696018207902,1.8359313279892149,0.09179529131914269,0.0,0.0003378179725266022,434.1526442891022,0.0,1599887.2436158594,266.4271825565229,0.007861145709398443,1.0,1285167.396636702,2576.1171772774956,,,,,,,,,,,,,,,,,,,3.0,14611.083657738198,1556.5439149966087,0.36873211569880165,6.1796691888313084,2.810897939254274
1016.0,-29.072404530720394,4.774342877581293,35.01006400731428,27.93416470466184,5.191952022787343,-25.645968875340916,-39.17406719466669,1.7655163675679149,-6.722218557920826,-6.729894888919107,40.03942242297645,38262.98628109601,20082.638944692513,20082.638944692513,58345.62522578852,82217.53072432439,82184.56456245345,20082.638944692513,102267.20350714597,102267.20350714597,102267.20350714597,129774.52276025963,125578.96674565629,4195.556014603345,0.0,94604.76334421965,50651.0937219478,48837.41069141317,27507.319253113652,76344.72994452683,20855.911174474866,1556.6169285608569,0.0,0.8776617292955711,2.7053569410918294,0.0014957518510113484,1.0,1.0,-4.9161502212022015,331367.6903506501,1556233.7112306408,4.696395443936762,1556233.7112306408,4.696395443936762,0.758194972856692,0.0918063626392447,3.596598027724339,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596598027724339,1.283431703752106,1.2837616712998117,2.8023291128072523,5937.799119762775,14611.049897386925,6460.595369587367,0.000425220406969927,26303.957966656213,2682.2572404089283,19311.151902738773,1969.1894686502296,0.7341538458667796,0.7341538458667796,32507.226830956024,32395.05729023726,1.0043300605570231,0.8,4302.745196008427,4287.898129693729,1.0043300605570231,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.5462193032317,3099.015535412006,7.389989837906647,4.774342877581293,-2.3323033716862547,7.1066462492675475,2.811836218829879,3.5,0.8033817768085368,0.6,0.00025708447842306666,1.0003330588545272,0.00025699888266958996,198.15871881662375,0.0,1.7048168888800616e-05,48.314510630860944,0.020392183046579793,8.65530062550767e-05,0.00017053147216798995,0.0006133331564643206,0.09180634680638435,0.09180634680638435,0.09180634680638435,0.09213863677860328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490615.9825626811,594.7111035701275,0.0,0.09180634680638435,0.0918063626392447,0.0918063626392447,0.3687663590884026,0.3687663590884026,0.5,9.368336414843103,1.8965435074745756,1.8965435074745756,-1.3301360013429075e-11,0.007676330998265257,1.8137446677168896,-1.3301360013429075e-11,27507.319253113652,20855.911174474866,0.758194972856692,0.7642390675582098,0.5011870014983149,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459391102983066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37617.34850195131,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.21528059957114,261.21528059957114,-11.934719400428833,245.80466136779927,276.6258998313472,111372.56183532871,111559.76518234666,-187.20334701792862,0.0,nan,276.6258998313472,3.475899831347249,270.46165213860934,-2.688347861390639,264.2974044459501,-8.852595554049856,258.1331567532221,-15.016843246777853,251.96890906049893,-21.181090939501047,245.80466136779927,-27.345338632200708,1.0,1.0,25762.5980482374,25762.5980482374,276.0034210011349,2.8534210011349046,276.0034210011349,276.0034210011349,82203.39021487381,82184.56456245345,18.82565242036071,0.0,8575.796259387458,8575.796259387458,0.9067579151073273,3614.581017862961,276.0034210011349,2.8534210011349046,1.0,0.002,0.15054493073948144,0.004782075402413824,0.00023243393297672302,0.00176756606244933,0.11621696648836151,0.11621696648836151,0.0,-4.573947123831523e-12,1.0,1.0036515653966593,1.813744667730191,0.0918063626392447,0.0,0.0003338119628502023,429.00335935283556,0.0,1599887.6846555825,266.42778144207915,0.007676331011566617,1.0,1285164.724744602,2576.3909402295653,,,,,,,,,,,,,,,,,,,3.0,14611.049897386925,1556.6169285608569,0.3687663590884026,6.1796691888313084,2.811836218829879
1017.0,-29.075617294142447,4.778562541045954,35.01077196324241,27.934802218247228,5.192669097384102,-25.648788654987225,-39.176799276005454,1.7658404581096643,-6.721627310179144,-6.729116942652886,40.04054326254305,38260.311792757806,20093.64040696949,20093.64040696949,58353.9521997273,82216.51942613437,82184.31519368553,20093.64040696949,102277.95560065503,102277.95560065503,102277.95560065503,129787.31361498877,125586.88456980411,4200.429045184665,0.0,94605.06370954085,50649.727607711015,48839.262335366475,27509.35801433375,76348.62034970023,20857.47628989822,1556.685964658615,0.0,0.8776616862293932,2.705437968147292,0.0014957518510113484,1.0,1.0,-4.938045429377496,331377.8857752672,1556282.07910679,4.696396910933955,1556282.07910679,4.696396910933955,0.7581956757780546,0.09181728303338342,3.5965669385277805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5965669385277805,1.2834303673109206,1.2837602246531217,2.8023078073673826,5937.753976092274,14611.016339808792,6460.602617712505,0.00042522878990470316,26304.268855973663,2682.2889422966728,19311.173567869853,1969.1916778787715,0.7341459925613676,0.7341459925613676,32507.002035317408,32395.05729023726,1.0043213790712353,0.8,4302.715441444644,4287.898129693729,1.0043213790712353,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.0781129428397,3099.015535412006,7.392591225133806,4.778562541045954,-2.329657876893129,7.108220417939083,2.8127535263647134,3.5,0.8036438646756324,0.6,0.00025699888266958996,1.0003319198175502,0.00025691360795171246,198.16135434847345,0.0,1.6961544845086232e-05,48.06901809097438,0.02040914459142488,8.652643787898282e-05,0.00017047244479060714,0.0006131155588639,0.0918172703414147,0.0918172703414147,0.0918172703414147,0.09214547834331153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490573.88307770627,594.724877529979,0.0,0.0918172703414147,0.09181728303338342,0.09181728303338342,0.36880021898257087,0.36880021898257087,0.5,9.378182872838524,1.875154776084571,1.875154776084571,5.4001247917767614e-12,0.007489632473721031,1.7910715132753694,5.4001247917767614e-12,27509.35801433375,20857.47628989822,0.7581956757780546,0.7643091902964088,0.501126433162954,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459582839983565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37617.103009411425,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.21405247266597,261.21405247266597,-11.935947527334008,245.8015951237331,276.6265098216008,111384.04730661711,111571.9209426432,-187.87363602610614,0.0,nan,276.6265098216008,3.476509821600814,270.46152688200795,-2.6884731179920323,264.2965439424725,-8.853456057527467,258.131561002883,-15.01843899711696,251.96657806329853,-21.18342193670145,245.8015951237331,-27.34840487626687,1.0,1.0,25762.5980482374,25762.5980482374,276.0041698691954,2.8541698691954025,276.0041698691954,276.0041698691954,82202.48803309714,82184.31519368553,18.17283941160713,0.0,8575.796259387458,8575.796259387458,0.9067598273603868,3614.5497732204194,276.0041698691954,2.8541698691954025,1.0,0.002,0.1502152130585084,0.004783590593774605,0.00023192523557889023,0.0017680747603078231,0.11596261778944511,0.11596261778944511,0.0,-4.113286534296323e-12,1.0,1.0036061319390353,1.7910715132699693,0.09181728303338342,0.0,0.00032971474499646236,423.7368849996225,0.0,1599888.1140229055,266.42837268982083,0.007489632468320906,1.0,1285162.0724580241,2576.670620990713,,,,,,,,,,,,,,,,,,,3.0,14611.016339808792,1556.685964658615,0.36880021898257087,6.1796691888313084,2.8127535263647134
1018.0,-29.07882610214692,4.782691971533469,35.011469265796165,27.93532374724748,5.1932887552713805,-25.65161461639774,-39.179539669398196,1.7660772697086895,-6.721085807819691,-6.728392282554516,40.0416519402437,38257.72602353276,20104.46837641187,20104.46837641187,58362.19439994464,82215.53151563834,82184.11159096772,20104.46837641187,102288.57996737958,102288.57996737958,102288.57996737958,129799.99883451208,125594.75423986808,4205.244594644005,0.0,94605.36444429385,50648.42913966191,48841.03922736883,27511.418867132492,76352.45809450131,20859.05320607173,1556.7574629974595,0.0,0.8776613991114083,2.705513568422831,0.0014957518510113484,1.0,1.0,-4.959827251190916,331387.38307569496,1556329.9232767473,4.696406691262754,1556329.9232767473,4.696406691262754,0.7581961987061216,0.0918281029208389,3.596539811300524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596539811300524,1.283429437667177,1.2837591853206674,2.802288700684447,5937.713491323872,14610.982897297212,6460.6076507568605,0.0004252360898347631,26304.550876105597,2682.3177003467645,19311.188611976246,1969.1932119506912,0.7341386934501152,0.7341386934501152,32506.805887043378,32395.05729023726,1.0043138039434107,0.8,4302.6894787241645,4287.898129693729,1.0043138039434107,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.5980695987387,3099.015535412006,7.395160248671576,4.782691971533469,-2.3270919621566684,7.109783933690137,2.8136503629725214,3.5,0.8039001037064347,0.6,0.00025691360795171246,1.0003315197900033,0.000256828464233183,198.16398669654725,0.0,1.689815358628909e-05,47.88936726354328,0.02042604274501117,8.649979624356982e-05,0.00017041381170814266,0.0006129000582038065,0.09182808890630108,0.09182808890630108,0.09182808890630108,0.09215225543886855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490532.31068432005,594.7384786900094,0.0,0.09182808890630108,0.0918281029208389,0.0918281029208389,0.36883368274667483,0.36883368274667483,0.5,9.387908088268373,1.8535623785822395,1.8535623785822395,-3.512923285597935e-11,0.007306474734832591,1.7685650313636074,-3.512923285597935e-11,27511.418867132492,20859.05320607173,0.7581961987061216,0.7643787227872852,0.5010673785535659,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459773921159038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37616.923358584,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2128122642901,261.2128122642901,-11.93718773570987,245.79853776319572,276.6270867653864,111394.73666156802,111584.45847185612,-189.7218102880999,0.0,nan,276.6270867653864,3.4770867653864457,270.4613769649307,-2.68862303506927,264.2956671645311,-8.854332835468881,258.12995736407106,-15.020042635928917,251.96424756362566,-21.185752436374315,245.79853776319572,-27.351462236804252,1.0,1.0,25762.5980482374,25762.5980482374,276.00487078774114,2.854870787741163,276.00487078774114,276.00487078774114,82201.4313289019,82184.11159096772,17.319737934187287,0.0,8575.796259387458,8575.796259387458,0.9067614959132169,3614.5225103570265,276.00487078774114,2.854870787741163,1.0,0.002,0.1498895644779294,0.004785079419032663,0.0002314227937505129,0.0017685772008068392,0.11571139687525644,0.11571139687525644,0.0,-5.442648068343381e-12,1.0,1.0035610258808918,1.7685650313987367,0.0918281029208389,0.0,0.0003256455947648021,418.5065629063053,0.0,1599888.4899390645,266.4289141921803,0.007306474769961824,1.0,1285159.6018320844,2576.947832370315,,,,,,,,,,,,,,,,,,,3.0,14610.982897297212,1556.7574629974595,0.36883368274667483,6.1796691888313084,2.8136503629725214
1019.0,-29.082013732247024,4.78673315544159,35.012155613432036,27.935837837308668,5.19390866731202,-25.654421492274555,-39.18226588340474,1.7663164275199423,-6.720559772784441,-6.727680952261661,40.042730595991785,38255.1801073943,20115.05795148302,20115.05795148302,58370.23805887732,82214.53725308379,82183.80134456512,20115.05795148302,102298.85929604813,102298.85929604813,102298.85929604813,129812.25073486828,125602.25228236591,4209.998452502372,0.0,94605.65446358417,50647.161493119616,48842.76996718284,27513.391438820156,76356.161406003,20860.56507415279,1556.8252023696775,0.0,0.8776611540905388,2.7055878520797902,0.0014957518510113484,1.0,1.0,-4.982160985702592,331396.7058864136,1556376.4729384333,4.69641503760717,1556376.4729384333,4.69641503760717,0.7581967901172472,0.0918387673150909,3.5965136180652295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5965136180652295,1.2834284968017333,1.283758134931926,2.8022703462075507,5937.674600389806,14610.949426933717,6460.611896375847,0.0004252430148252502,26304.82308988947,2682.3454584276456,19311.201302415513,1969.1945060153585,0.7341315787004085,0.7341315787004085,32506.61649188469,32395.05729023726,1.004306489627664,0.8,4302.664409864448,4287.898129693729,1.004306489627664,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.1062581264464,3099.015535412006,7.397672632824197,4.78673315544159,-2.3245800245202632,7.111313179961853,2.8145270120713315,3.5,0.8041505748775233,0.6,0.000256828464233183,1.0003293400176971,0.0002567439081899161,198.16660173165513,0.0,1.6872418705967437e-05,47.81643461271172,0.020442915163717136,8.647329998052742e-05,0.00017035516425265558,0.0006126846681424147,0.09183875660897971,0.09183875660897971,0.09183875660897971,0.09215876982157413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490491.1951697882,594.7519290650374,0.0,0.09183875660897971,0.0918387673150909,0.0918387673150909,0.36886675416161585,0.36886675416161585,0.5,9.397508689736188,1.8316843944307948,1.8316843944307948,-9.43600753089413e-12,0.0071211794772239045,1.7455199665590726,-9.43600753089413e-12,27513.391438820156,20860.56507415279,0.7581967901172472,0.7644469939827063,0.5010097338966903,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459964771876435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37616.85042593316,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.21156411942184,261.21156411942184,-11.93843588057814,245.7954913312846,276.62763690755486,111405.70376148655,111596.63966081933,-190.9358993327689,0.0,nan,276.62763690755486,3.4776369075548814,270.4612077923014,-2.6887922076985546,264.2947786770707,-8.855221322929253,258.12834956178875,-15.021650438211225,251.9619204465304,-21.188079553469578,245.7954913312846,-27.35450866871537,1.0,1.0,25762.5980482374,25762.5980482374,276.00554594105483,2.8555459410548565,276.00554594105483,276.00554594105483,82200.45083208663,82183.80134456512,16.649487521513947,0.0,8575.796259387458,8575.796259387458,0.9067631070132292,3614.4961861555557,276.00554594105483,2.8555459410548565,1.0,0.002,0.1495680860874963,0.0047865485468006905,0.00023092678270542874,0.0017690732134180087,0.11546339135271437,0.11546339135271437,0.0,-3.876562699317576e-12,1.0,1.003514834190063,1.7455199665685086,0.0918387673150909,0.0,0.0003214756263364565,413.14670830184536,0.0,1599888.8446197768,266.42944022721554,0.007121179486659912,1.0,1285157.1766422065,2577.2314954950134,,,,,,,,,,,,,,,,,,,3.0,14610.949426933717,1556.8252023696775,0.36886675416161585,6.1796691888313084,2.8145270120713315
1020.0,-29.085192892376554,4.790687666773745,35.012831101798994,27.93635866781699,5.194524664335131,-25.657221136699924,-39.18497945470733,1.7665529086362004,-6.72007118915343,-6.727008418164642,40.04379012452793,38252.610634877055,20125.45866861677,20125.45866861677,58378.06930349383,82213.56035209194,82183.46600971943,20125.45866861677,102308.9246783362,102308.9246783362,102308.9246783362,129824.26944915192,125609.57732525509,4214.692123896828,0.0,94605.95417053172,50645.86606430722,48844.54234024945,27515.34477081572,76359.88711106517,20862.059916123762,1556.8930896662612,0.0,0.8776607706578967,2.70565820091412,0.0014957518510113484,1.0,1.0,-5.0046513376221355,331405.52041810413,1556422.1981856755,4.696428098789904,1556422.1981856755,4.696428098789904,0.7581972928157239,0.09184931158591264,3.5964864989527605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5964864989527605,1.2834275672217177,1.2837570965859488,2.802251245653236,5937.6341286072175,14610.916273873974,6460.6170491437115,0.00042525033030476375,26305.104773250077,2682.3741821366193,19311.21670438348,1969.1960765790034,0.7341243029003728,0.7341243029003728,32506.420401704698,32395.05729023726,1.0042989167658487,0.8,4302.638454833454,4287.898129693729,1.0042989167658487,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.6029430714443,3099.015535412006,7.400145936703406,4.790687666773745,-2.322136928307291,7.112824595081036,2.8153839225028374,3.5,0.8043954064293821,0.6,0.0002567439081899161,1.000328473305098,0.00025665960236204307,198.16920987816502,0.0,1.67561837500762e-05,47.48702474771595,0.020459671347467213,8.644693404205006e-05,0.00017029697414786604,0.0006124707683353075,0.09184929857839409,0.09184929857839409,0.09184929857839409,0.09216514460750115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490450.59120289376,594.7652113935782,0.0,0.09184929857839409,0.09184931158591264,0.09184931158591264,0.3688994185550084,0.3688994185550084,0.5,9.406984271775672,1.809563876994389,1.809563876994389,6.150457920739427e-11,0.0069372290112141854,1.7223570805425084,6.150457920739427e-11,27515.34477081572,20862.059916123762,0.7581972928157239,0.7645122525991055,0.5009516394286804,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460154367735607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37616.52101606817,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.21030989515947,261.21030989515947,-11.939690104840508,245.7924552684078,276.62816452190845,111416.74372887281,111608.60962868217,-191.8658998093561,0.0,nan,276.62816452190845,3.478164521908468,270.4610226712073,-2.688977328792703,264.2938808205275,-8.8561191794725,258.12673896980453,-15.023261030195442,251.95959711910106,-21.190402880898915,245.7924552684078,-27.357544731592185,1.0,1.0,25762.5980482374,25762.5980482374,276.0061793726784,2.8561793726784117,276.0061793726784,276.0061793726784,82199.61317302923,82183.46600971943,16.14716330979718,0.0,8575.796259387458,8575.796259387458,0.9067647750577177,3614.4689314475245,276.0061793726784,2.8561793726784117,1.0,0.002,0.14925080163964421,0.004787993340483515,0.00023043722713748919,0.0017695627682292887,0.11521861356874459,0.11521861356874459,0.0,-4.633222191324782e-12,1.0,1.0034683996996663,1.7223570804810038,0.09184931158591264,0.0,0.00031728171580736356,407.75614658296627,0.0,1599889.1571788448,266.42992881084655,0.006937228949709606,1.0,1285154.883713923,2577.516274127917,,,,,,,,,,,,,,,,,,,3.0,14610.916273873974,1556.8930896662612,0.3688994185550084,6.1796691888313084,2.8153839225028374
1021.0,-29.088360086474562,4.794557189472025,35.01349591496594,27.936788380052917,5.195079406908867,-25.660016137139493,-39.18768852073697,1.7667354575083605,-6.719607954679077,-6.72636448402671,40.04483324085191,38250.11736546227,20135.657315722616,20135.657315722616,58385.774681184885,82212.5753338225,82183.16655035621,20135.657315722616,102318.82386607883,102318.82386607883,102318.82386607883,129836.1044868413,125616.77903221322,4219.325454628085,0.0,94606.23429978563,50644.63443492805,48846.22207206398,27517.28062076247,76363.50269282646,20863.539686340475,1556.9609572503712,0.0,0.8776602940306109,2.705725619560352,0.0014957518510113484,1.0,1.0,-5.027048844212004,331413.9602770575,1556467.2161335938,4.696444334548879,1556467.2161335938,4.696444334548879,0.7581977294151085,0.09185972763342172,3.59646373990909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59646373990909,1.2834268889055627,1.2837563098896316,2.8022349936707034,5937.599692606415,14610.883184241638,6460.6192951748535,0.00042525623725275157,26305.349126688834,2682.3990992529393,19311.22341792087,1969.1967611692955,0.7341177387502577,0.7341177387502577,32506.255837648114,32395.05729023726,1.0042925614290745,0.8,4302.616672686131,4287.898129693729,1.0042925614290745,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2720.0883185742427,3099.015535412006,7.402574827525045,4.794557189472025,-2.3197555415970017,7.114312731069027,2.8162214220137733,3.5,0.8046346920039352,0.6,0.00025665960236204307,1.0003272452367602,0.00025657563920624413,198.17180826737658,0.0,1.6706819297723003e-05,47.34712588974699,0.020476378166764935,8.642061928979135e-05,0.00017023898307225172,0.0006122583297383506,0.09185971322486201,0.09185971322486201,0.09185971322486201,0.09217140882477778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490410.5094383221,594.7783223537302,0.0,0.09185971322486201,0.09185972763342172,0.09185972763342172,0.3689316731143261,0.3689316731143261,0.5,9.416335344006242,1.7872698420388247,1.7872698420388247,2.7853275241795927e-12,0.006756529347626383,1.6993156398146994,2.7853275241795927e-12,27517.28062076247,20863.539686340475,0.7581977294151085,0.7645769591796057,0.5008952708641986,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44603434645212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37616.3811172102,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2090462160807,261.2090462160807,-11.94095378391927,245.78942919927994,276.6286632328779,111427.4223482736,111620.73460605953,-193.31225778596146,0.0,nan,276.6286632328779,3.4786632328779206,270.46081642616116,-2.689183573838818,264.29296961945533,-8.857030380544643,258.1251228127162,-15.024877187283778,251.95727600599378,-21.1927239940062,245.78942919927994,-27.36057080072004,1.0,1.0,25762.5980482374,25762.5980482374,276.00678838768414,2.856788387684162,276.00678838768414,276.00678838768414,82198.63224455273,82183.16655035621,15.465694196522236,0.0,8575.796259387458,8575.796259387458,0.9067661749191369,3614.446058608635,276.00678838768414,2.856788387684162,1.0,0.002,0.1489376913798697,0.004789415702670301,0.00022995410150360152,0.0017700458973909487,0.11497705075180076,0.11497705075180076,0.0,-1.1054499329810064e-12,1.0,1.0034222025727482,1.699315639811914,0.09185972763342172,0.0,0.000313107597857738,402.39107110971696,0.0,1599889.4445564402,266.4303920453209,0.006756529344841056,1.0,1285152.6882862337,2577.7994545117554,,,,,,,,,,,,,,,,,,,3.0,14610.883184241638,1556.9609572503712,0.3689316731143261,6.1796691888313084,2.8162214220137733
1022.0,-29.09151411376735,4.7983436165334945,35.01415001027144,27.937202515918784,5.195598755818645,-25.66280282679915,-39.190392452850915,1.7668874689352785,-6.719154565308827,-6.725731832625434,40.04585375869287,38247.644852146004,20145.62878288791,20145.62878288791,58393.27363503391,82211.63709682123,82182.85382640293,20145.62878288791,102328.48260929085,102328.48260929085,102328.48260929085,129847.64179824184,125623.74482059879,4223.896977643045,0.0,94606.53988295615,50643.40191259639,48847.931078177506,27519.15918895099,76367.0902671285,20864.976831238826,1557.0264979326337,0.0,0.8776598422826183,2.705791880965302,0.0014957518510113484,1.0,1.0,-5.049567902120771,331422.2524211977,1556511.2597470046,4.696459722833778,1556511.2597470046,4.696459722833778,0.7581981952274242,0.09186999423447179,3.596439889189354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596439889189354,1.2834263524449967,1.283755665525234,2.8022175813500643,5937.562797988402,14610.850228356796,6460.622794709041,0.0004252627281853646,26305.608545644478,2682.4255526244415,19311.233878262745,1969.1978278273157,0.7341108967220673,0.7341108967220673,32506.08337977441,32395.05729023726,1.004285901247811,0.8,4302.593845691646,4287.898129693729,1.004285901247811,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2720.5625993248664,3099.015535412006,7.404949545320972,4.7983436165334945,-2.3174242354015746,7.115767851935069,2.817039874139044,3.5,0.8048685354682983,0.6,0.00025657563920624413,1.00032589298147,0.0002564920502472657,198.174395913464,0.0,1.6639130412510887e-05,47.155295589055854,0.020493017297177445,8.639436178870525e-05,0.00017018127741753888,0.0006120467344976362,0.09186998284584613,0.09186998284584613,0.09186998284584613,0.09217749867003652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490370.92426060955,594.7912700024632,0.0,0.09186998284584613,0.09186999423447179,0.09186999423447179,0.3689635186922389,0.3689635186922389,0.5,9.425561003662175,1.7648084875573318,1.7648084875573318,-3.9392489270539954e-11,0.006577267316629332,1.6761639305046856,-3.9392489270539954e-11,27519.15918895099,20864.976831238826,0.7581981952274242,0.7646392370165863,0.5008393631125336,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460531854242054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37616.18928690951,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2077727806181,261.2077727806181,-11.942227219381891,245.7864132593631,276.6291323018704,111437.88592622905,111632.690674225,-194.80474799596084,0.0,nan,276.6291323018704,3.479132301870436,270.4605884933728,-2.6894115066271524,264.2920446848879,-8.857955315112065,258.12350087635764,-15.026499123642338,251.95495706785664,-21.195042932143338,245.7864132593631,-27.36358674063689,1.0,1.0,25762.5980482374,25762.5980482374,276.00738457320585,2.857384573205877,276.00738457320585,276.00738457320585,82197.62345324473,82182.85382640293,14.76962684179307,0.0,8575.796259387458,8575.796259387458,0.9067676419237368,3614.4220886353005,276.00738457320585,2.857384573205877,1.0,0.002,0.14862877797292173,0.004790818579197593,0.00022947744906636166,0.001770522547054369,0.11473872453318083,0.11473872453318083,0.0,-3.879269301620969e-12,1.0,1.003375778548842,1.676163930544078,0.09186999423447179,0.0,0.0003089109109946109,396.9970213946778,0.0,1599889.722397739,266.43084543469115,0.006577267356021821,1.0,1285150.5313180848,2578.0840286190287,,,,,,,,,,,,,,,,,,,3.0,14610.850228356796,1557.0264979326337,0.3689635186922389,6.1796691888313084,2.817039874139044
1023.0,-29.094656885703337,4.802048650578762,35.01479340979639,27.937604148779087,5.196120804265143,-25.66557911667869,-39.19308335809035,1.7670430353637965,-6.718720994420721,-6.725120584260456,40.0468534876681,38245.18421557997,20155.395941702885,20155.395941702885,58400.58015728285,82210.67863141392,82182.5207879876,20155.395941702885,102337.91672969048,102337.91672969048,102337.91672969048,129858.9136170822,125630.50655344214,4228.407063640059,0.0,94606.82737971249,50642.18392977453,48849.603833264395,27520.99688739172,76370.60072065612,20866.38250410583,1557.0907382792068,0.0,0.8776593533140404,2.7058559608270123,0.0014957518510113484,1.0,1.0,-5.072204017948138,331430.26419251313,1556554.4070682595,4.696476379007217,1556554.4070682595,4.696476379007217,0.7581986433662006,0.09188012441565621,3.596417559855744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596417559855744,1.2834257986169997,1.283755004269319,2.8022013923447617,5937.528495428794,14610.817430673815,6460.6251032321115,0.00042526862270213874,26305.851810907978,2682.450358777766,19311.240778592688,1969.1985314651477,0.7341043702901532,0.7341043702901532,32505.921922410314,32395.05729023726,1.004279665905189,0.8,4302.572474754613,4287.898129693729,1.004279665905189,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.0260379864,3099.015535412006,7.407277865160814,4.802048650578762,-2.315148357127746,7.117197007706507,2.817839708285041,3.5,0.8050970595100118,0.6,0.0002564920502472657,1.0003247381650944,0.00025640878452906364,198.17697438394944,0.0,1.6565191450586716e-05,46.94575257096275,0.020509582488628032,8.63682381100859e-05,0.0001701238121371798,0.0006118362653197532,0.09188011385782426,0.09188011385782426,0.09188011385782426,0.09218343348553092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490331.84667924896,594.8040508570685,0.0,0.09188011385782426,0.09188012441565621,0.09188012441565621,0.36899495048327846,0.36899495048327846,0.5,9.434660779007292,1.74219791689751,1.74219791689751,1.5063505998114124e-11,0.006399589839759301,1.6529165663123422,1.5063505998114124e-11,27520.99688739172,20866.38250410583,0.7581986433662006,0.764699761507665,0.5007841218307415,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446071946541895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37615.97974389142,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.20649263129576,261.20649263129576,-11.943507368704218,245.78340757562563,276.62957768695816,111448.60141661516,111644.43322417465,-195.83180755947564,0.0,nan,276.62957768695816,3.47957768695818,270.460343664709,-2.6896563352909766,264.2911096424354,-8.858890357564576,258.1218756201576,-15.028124379842382,251.95264159788877,-21.197358402111206,245.78340757562563,-27.366592424374346,1.0,1.0,25762.5980482374,25762.5980482374,276.0079569868778,2.8579569868778094,276.0079569868778,276.0079569868778,82196.67788760149,82182.5207879876,14.15709961389075,0.0,8575.796259387458,8575.796259387458,0.9067690153479817,3614.399647655023,276.0079569868778,2.8579569868778094,1.0,0.002,0.14832408124289032,0.004792200124220021,0.00022900729573372306,0.0017709927052792962,0.11450364786686153,0.11450364786686153,0.0,1.0130190956914031e-12,1.0,1.0033291566142402,1.6529165662972787,0.09188012441565621,0.0,0.0003046943480558439,391.5774683093339,0.0,1599889.9791888047,266.43127900557926,0.006399589824695795,1.0,1285148.447314048,2578.3696900069667,,,,,,,,,,,,,,,,,,,3.0,14610.817430673815,1557.0907382792068,0.36899495048327846,6.1796691888313084,2.817839708285041
1024.0,-29.097790365551663,4.805673798266662,35.01542628178058,27.938015839923196,5.196644634976746,-25.66834686550442,-39.19576912941409,1.7672011347584573,-6.718316679264149,-6.724541576523333,40.04783668082327,38242.73242525736,20164.982302060853,20164.982302060853,58407.71472731821,82209.732071904,82182.19502917634,20164.982302060853,102347.17733123718,102347.17733123718,102347.17733123718,129869.99763302917,125637.1412551804,4232.856377848773,0.0,94607.12134883452,50640.969892469824,48851.27939596077,27522.82030179199,76374.09969775277,20867.775154648687,1557.1552026180145,0.0,0.8776587517726153,2.705916745807513,0.0014957518510113484,1.0,1.0,-5.094785403209471,331437.85351764545,1556596.8416008318,4.696496869866314,1556596.8416008318,4.696496869866314,0.7581990117956771,0.09189012779903766,3.596394444273132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596394444273132,1.2834252322980055,1.283754330934174,2.802184617980197,5937.492952563149,14610.784753338905,6460.628067125244,0.0004252748152125292,26306.102629950976,2682.475935202233,19311.249637867608,1969.1994348597746,0.7340977076505687,0.7340977076505687,32505.75477968141,32395.05729023726,1.0042732110068917,0.8,4302.550351287188,4287.898129693729,1.0042732110068917,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.478855576194,3099.015535412006,7.409567875474641,4.805673798266662,-2.3129338025468122,7.118607600813474,2.8186212995829196,3.5,0.8053203713094056,0.6,0.00025640878452906364,1.0003237861632412,0.0002563257897850494,198.17954528901748,0.0,1.6501348103190584e-05,46.764820524442115,0.020526083836731223,8.634217155213676e-05,0.0001700666129769269,0.0006116266220665688,0.09189011724444696,0.09189011724444696,0.09189011724444696,0.0921892576560096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490293.2948951495,594.8166592125008,0.0,0.09189011724444696,0.09189012779903766,0.09189012779903766,0.3690259654016019,0.3690259654016019,0.5,9.443635158761596,1.7194894143148645,1.7194894143148645,-3.802824721788056e-11,0.006224897259187401,1.629756173313865,-3.802824721788056e-11,27522.82030179199,20867.775154648687,0.7581990117956771,0.7647581439056466,0.5007290766974843,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460906411697128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37615.79881184489,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.20520799555254,261.20520799555254,-11.944792004447436,245.780411904507,276.6300040865914,111459.43831520742,111655.95643403675,-196.5181188293147,0.0,nan,276.6300040865914,3.480004086591407,270.46008565018894,-2.6899143498110334,264.2901672137642,-8.859832786235756,258.1202487773418,-15.029751222658149,251.95033034092182,-21.199669659078154,245.780411904507,-27.369588095492986,1.0,1.0,25762.5980482374,25762.5980482374,276.0084980087765,2.8584980087765075,276.0084980087765,276.0084980087765,82195.85458813548,82182.19502917634,13.659558959145215,0.0,8575.796259387458,8575.796259387458,0.9067704371291867,3614.376416494498,276.0084980087765,2.8584980087765075,1.0,0.002,0.1480235875629382,0.004793558410494695,0.0002285436154675275,0.0017714563782317931,0.11427180773376375,0.11427180773376375,0.0,-6.300679596116243e-12,1.0,1.003282702882893,1.6297561733518933,0.09189012779903766,0.0,0.0003004913354314643,386.175379964622,0.0,1599890.2058305629,266.43168332073583,0.006224897297215648,1.0,1285146.4732256827,2578.654113778126,,,,,,,,,,,,,,,,,,,3.0,14610.784753338905,1557.1552026180145,0.3690259654016019,6.1796691888313084,2.8186212995829196
