time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1025.0,-29.100911469553424,4.80922068735075,35.016048907439085,27.938367041666083,5.197116142574128,-25.671108708331015,-39.19844637913627,1.76731338130372,-6.7179288281121785,-6.723983937393084,40.04880691916259,38240.31888264871,20174.373325336124,20174.373325336124,58414.69220798483,82208.80254172607,82181.95009751222,20174.373325336124,102356.32342284835,102356.32342284835,102356.32342284835,129880.95771914971,125643.71219048378,4237.245528665921,0.0,94607.41594474722,50639.77687032003,48852.9323049191,27524.634296301356,76377.56660122046,20869.159017974926,1557.2198546542513,0.0,0.8776580832507381,2.705975308823499,0.0014957518510113484,1.0,1.0,-5.117038875200308,331445.1628861139,1556638.7178608936,4.696519642363167,1556638.7178608936,4.696519642363167,0.7581993204094717,0.09190000121928057,3.5963733586586977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5963733586586977,1.2834248794803214,1.2837538715029546,2.802168959132945,5937.459773344833,14610.75215739642,6460.62991747016,0.0004252804597798377,26306.338777915975,2682.50001559309,19311.255168672385,1969.199998844905,0.7340913280142228,0.7340913280142228,32505.60231493381,32395.05729023726,1.0042673229659547,0.8,4302.530170637399,4287.898129693729,1.0042673229659547,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.9212403298966,3099.015535412006,7.411813768311311,4.80922068735075,-2.3107730504895176,7.119993737840268,2.8193849668864006,3.5,0.805538561967543,0.6,0.0002563257897850494,1.0003225153770858,0.00025624314742973044,198.1821060979587,0.0,1.6447860630123465e-05,46.6132370257699,0.020542531697361345,8.631619493650717e-05,0.00017000959484854221,0.0006114179776296562,0.09189999341792089,0.09189999341792089,0.09189999341792089,0.09219501036209463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490255.27801610855,594.8290922934226,0.0,0.09189999341792089,0.09190000121928057,0.09190000121928057,0.3690565642078454,0.3690565642078454,0.5,9.452485841674957,1.6967684066784159,1.6967684066784159,1.0203393685515039e-10,0.0060551092809078,1.6069450621927786,1.0203393685515039e-10,27524.634296301356,20869.159017974926,0.7581993204094717,0.7648147853803371,0.5006747476298578,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461092809815876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37615.64722834622,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.20391605754395,261.20391605754395,-11.946083942456028,245.77742608751174,276.6304060275711,111469.91219615734,111667.54738450449,-197.6351883471777,0.0,nan,276.6304060275711,3.480406027571121,270.45981003957024,-2.690189960429734,264.2892140515527,-8.860785948447301,258.1186180635361,-15.031381936463902,251.94802207552192,-21.201977924478058,245.77742608751174,-27.372573912488235,1.0,1.0,25762.5980482374,25762.5980482374,276.00902708709947,2.8590270870994914,276.00902708709947,276.00902708709947,82194.9072640364,82181.95009751222,12.957166524181957,0.0,8575.796259387458,8575.796259387458,0.9067717340491968,3614.3552254519914,276.00902708709947,2.8590270870994914,1.0,0.002,0.14772723541306965,0.004794895696398386,0.00022808631848900848,0.0017719136834839127,0.11404315924450424,0.11404315924450424,0.0,1.9729209585483964e-12,1.0,1.0032369441082414,1.6069450620907446,0.09190000121928057,0.0,0.0002963499371531303,380.8525131405686,0.0,1599890.4200917473,266.4320711718878,0.006055109178873863,1.0,1285144.5719854296,2578.934304659384,,,,,,,,,,,,,,,,,,,3.0,14610.75215739642,1557.2198546542513,0.3690565642078454,6.1796691888313084,2.8193849668864006
1026.0,-29.104031116822895,4.812690770131509,35.01666106257961,27.938698266539745,5.197568029817248,-25.673871202203763,-39.201123628858454,1.7674081148543426,-6.71757348696093,-6.723457226835795,40.049750232847146,38237.915897486884,20183.590116567717,20183.590116567717,58421.5060140546,82207.88220912725,82181.55626716319,20183.590116567717,102365.14638373091,102365.14638373091,102365.14638373091,129891.534608058,125649.96165085572,4241.572957202286,0.0,94607.71367888636,50638.591301380184,48854.580419451304,27526.38822432709,76380.9686437784,20870.496993672776,1557.2825185453853,0.0,0.8776573490241879,2.7060307691792675,0.0014957518510113484,1.0,1.0,-5.139848965672343,331452.06696530397,1556679.43284703,4.696544653046263,1556679.43284703,4.696544653046263,0.7581996164403431,0.0919097399754087,3.596352727278629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596352727278629,1.2834246076937639,1.2837534935759733,2.802153477282204,5937.426969160883,14610.719704934067,6460.631648141158,0.00042528602582655474,26306.572478633458,2682.52384643415,19311.260341763813,1969.200526353425,0.73408500318499,0.73408500318499,32505.453134467032,32395.05729023726,1.004261561767446,0.8,4302.510424703976,4287.898129693729,1.004261561767446,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2722.353402932894,3099.015535412006,7.414022769719456,4.812690770131509,-2.3086712376772027,7.121362007808711,2.820131068090545,3.5,0.8057517337401557,0.6,0.00025624314742973044,1.0003223730323474,0.00025616056817060146,198.1846657693277,0.0,1.637823603000277e-05,46.415920909027854,0.020558909933391347,8.629022554407486e-05,0.00016995292188565558,0.0006112106541324492,0.09190972717462581,0.09190972717462581,0.09190972717462581,0.09220053289757618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490217.7412388627,594.8413672805794,0.0,0.09190972717462581,0.0919097399754087,0.0919097399754087,0.36908675251894335,0.36908675251894335,0.5,9.46121016706386,1.6739357631487906,1.6739357631487906,-1.3642420526593924e-12,0.005883739874889216,1.5836082611634765,-1.3642420526593924e-12,27526.38822432709,20870.496993672776,0.7581996164403431,0.7648699283524119,0.500620986830095,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446127847628762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37615.44991222948,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.2026164937152,261.2026164937152,-11.94738350628478,245.7744484062369,276.63078458118713,111480.3067234654,111679.10847717173,-198.80175370635953,0.0,nan,276.63078458118713,3.4807845811871516,270.4595173462118,-2.6904826537881945,264.2882501112087,-8.86174988879128,258.116982876219,-15.033017123780951,251.94571564122745,-21.204284358772526,245.7744484062369,-27.375551593763078,1.0,1.0,25762.5980482374,25762.5980482374,276.0095078741836,2.8595078741836346,276.0095078741836,276.0095078741836,82194.06058940254,82181.55626716319,12.50432223934331,0.0,8575.796259387458,8575.796259387458,0.9067730030277174,3614.334490915022,276.0095078741836,2.8595078741836346,1.0,0.002,0.14743512333825787,0.0047962097834999325,0.0002276355525628121,0.001772364442772831,0.11381777628140605,0.11381777628140605,0.0,-4.6643570082716135e-12,1.0,1.0031901242769337,1.5836082611648408,0.0919097399754087,0.0,0.0002921099869204331,375.40303954368824,0.0,1599890.5938818527,266.43242651303905,0.005883739876253458,1.0,1285142.7761897887,2579.2205986647773,,,,,,,,,,,,,,,,,,,3.0,14610.719704934067,1557.2825185453853,0.36908675251894335,6.1796691888313084,2.820131068090545
1027.0,-29.10713055265319,4.816085709030997,35.017262954574825,27.93898779144513,5.197986621860288,-25.67661883520343,-39.20378729291258,1.7674749043731672,-6.717227232330913,-6.722944400425175,40.050678533476884,38235.55978358613,20192.607337412755,20192.607337412755,58428.167120998885,82206.97104121646,82181.225744858,20192.607337412755,102373.83308227076,102373.83308227076,102373.83308227076,129901.9512331589,125656.11252916667,4245.838703992239,0.0,94608.00717263049,50637.4341303293,48856.192269223546,27528.118150888142,76384.3104201117,20871.816158812802,1557.3444980417362,0.0,0.8776565964937367,2.7060847648132222,0.0014957518510113484,1.0,1.0,-5.162334962039324,331458.78916241165,1556719.500631636,4.696570287260834,1556719.500631636,4.696570287260834,0.7581998901780873,0.09191933060870325,3.596333822199943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596333822199943,1.2834244662311662,1.2837532460873657,2.802139055959202,5937.396412107953,14610.687177618116,6460.632253557224,0.00042529106105198953,26306.792375229797,2682.546269646597,19311.26215139295,1969.2007108842422,0.7340789358103664,0.7340789358103664,32505.31643631334,32395.05729023726,1.004256282629028,0.8,4302.492330963554,4287.898129693729,1.004256282629028,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2722.775524821581,3099.015535412006,7.416185121884385,4.816085709030997,-2.3066170267310557,7.1227027357620525,2.820859910874992,3.5,0.805959974535712,0.6,0.00025616056817060146,1.0003202922490189,0.00025607854819647413,198.1872089142877,0.0,1.6365942869957352e-05,46.381082093459135,0.020575275876261304,8.626439509946925e-05,0.0001698961730711322,0.0006110033534780478,0.09191932520616886,0.09191932520616886,0.09191932520616886,0.09220596322336931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490180.73583666433,594.853468071546,0.0,0.09191932520616886,0.09191933060870325,0.09191933060870325,0.3691165184887567,0.3691165184887567,0.5,9.469809451954749,1.651075099987338,1.651075099987338,1.6655121726216748e-11,0.005717168094236058,1.5606094383858249,1.6655121726216748e-11,27528.118150888142,20871.816158812802,0.7581998901780873,0.7649236708382324,0.5005682393843914,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446146406063253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37615.41507341391,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.20130950114947,261.20130950114947,-11.94869049885051,245.77148056984169,276.6311384324516,111490.5957062108,111690.53387693546,-199.93817072467127,0.0,nan,276.6311384324516,3.481138432451644,270.45920685994264,-2.6907931400573375,264.2872752874089,-8.862724712591103,258.11534371488784,-15.034656285112135,251.94341214236425,-21.206587857635725,245.77148056984169,-27.378519430158292,1.0,1.0,25762.5980482374,25762.5980482374,276.0099821592979,2.8599821592979424,276.0099821592979,276.0099821592979,82193.12839032181,82181.225744858,11.902645463807858,0.0,8575.796259387458,8575.796259387458,0.9067741658238827,3614.3154913109424,276.0099821592979,2.8599821592979424,1.0,0.002,0.14714719172839408,0.004797504004997381,0.00022719123370977786,0.0017728087617886392,0.11359561685488893,0.11359561685488893,0.0,-4.501583134031151e-12,1.0,1.0031439770225146,1.5606094383691698,0.09191933060870325,0.0,0.00028792959914857914,370.03014096253804,0.0,1599890.763812544,266.43277276766906,0.005717168077580936,1.0,1285141.0277259925,2579.502891354988,,,,,,,,,,,,,,,,,,,3.0,14610.687177618116,1557.3444980417362,0.3691165184887567,6.1796691888313084,2.820859910874992
1028.0,-29.110218922723032,4.819407062934387,35.01785462569516,27.939239038992696,5.198377473560777,-25.67935928310504,-39.2064459278248,1.7675178338894417,-6.716897470720255,-6.722449980614775,40.05158757302036,38233.24628082967,20201.43755741624,20201.43755741624,58434.68383824591,82206.06062791994,82180.87626517328,20201.43755741624,102382.31382258952,102382.31382258952,102382.31382258952,129912.12392254033,125662.08032536358,4250.043597176741,0.0,94608.29327596916,50636.31390185967,48857.754860121655,27529.8100999508,76387.56496007246,20873.106150786225,1557.4052387505378,0.0,0.8776558172382218,2.7061368766445595,0.0014957518510113484,1.0,1.0,-5.184894000093777,331465.2701828647,1556758.7378151396,4.696596831868081,1556758.7378151396,4.696596831868081,0.7582001501282978,0.09192879285967788,3.596316623016692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596316623016692,1.2834244350030186,1.2837531095792991,2.8021257231308936,5937.368161444663,14610.654951216422,6460.631869562899,0.00042529557603933495,26306.997740540723,2682.5672110803102,19311.261003608215,1969.2005938427717,0.7340731616002064,0.7340731616002064,32505.19207296132,32395.05729023726,1.0042514798524533,0.8,4302.475869891122,4287.898129693729,1.0042514798524533,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2723.1878253896125,3099.015535412006,7.418304888509105,4.819407062934387,-2.3046123943561057,7.124019457290492,2.8215718687265565,3.5,0.8061633910647305,0.6,0.00025607854819647413,1.0003191566016756,0.0002559968451133481,198.18974303618108,0.0,1.625530974751617e-05,46.067547824460824,0.02059153118600882,8.623862055036349e-05,0.00016983992764611064,0.0006107981550456599,0.09192878435746768,0.09192878435746768,0.09192878435746768,0.09221125334144563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490144.2413468629,594.8654011378296,0.0,0.09192878435746768,0.09192879285967788,0.09192879285967788,0.3691458661945293,0.3691458661945293,0.5,9.478283670635829,1.6281827684829864,1.6281827684829864,-1.1573320080060512e-10,0.005552509894528157,1.537555980521006,-1.1573320080060512e-10,27529.8100999508,20873.106150786225,0.7582001501282978,0.7649763920186425,0.5005166259824366,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461648447107085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37615.10153914491,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1999949146548,261.1999949146548,-11.950005085345197,245.76852244752487,276.6314673817794,111500.79863996552,111701.89849801203,-201.09985804652356,0.0,nan,276.6314673817794,3.481467381779396,270.4588783949411,-2.6911216050588678,264.2862894080832,-8.8637105919168,258.11370042122564,-15.036299578774333,251.9411114343744,-21.208888565625585,245.76852244752487,-27.381477552475104,1.0,1.0,25762.5980482374,25762.5980482374,276.01043582724407,2.860435827244089,276.01043582724407,276.01043582724407,82192.16779291246,82180.87626517328,11.291527739173034,0.0,8575.796259387458,8575.796259387458,0.9067752236934239,3614.2982061317753,276.01043582724407,2.860435827244089,1.0,0.002,0.14686345286802527,0.004798777498424256,0.0002267533788497693,0.0017732466223306395,0.11337668942488464,0.11337668942488464,0.0,1.1804086354205712e-12,1.0,1.0030977143406292,1.5375559806367392,0.09192879285967788,0.0,0.00028373696999221836,364.6415429210134,0.0,1599890.9170743525,266.4331025292797,0.005552510010261358,1.0,1285139.3420145914,2579.7858198583913,,,,,,,,,,,,,,,,,,,3.0,14610.654951216422,1557.4052387505378,0.3691458661945293,6.1796691888313084,2.8215718687265565
1029.0,-29.113296940753568,4.822656391282407,35.01843618321462,27.939529402088397,5.198786016642102,-25.68208864501387,-39.209091500937916,1.7675777208556758,-6.716580059521675,-6.721971292841883,40.05247923685222,38230.89888142118,20210.08060450792,20210.08060450792,58440.9794859291,82205.17248236864,82180.53917851062,20210.08060450792,102390.61978301854,102390.61978301854,102390.61978301854,129922.08973709168,125667.9025979079,4254.187139183784,0.0,94608.5959329135,50635.15425772767,48859.37963909536,27531.469954073138,76390.8495931685,20874.371375401955,1557.4649567015708,0.0,0.8776550186351153,2.7061873555363527,0.0014957518510113484,1.0,1.0,-5.207316533624464,331471.5450803275,1556797.2257298008,4.696624035563996,1556797.2257298008,4.696624035563996,0.7582003943205256,0.09193811094058152,3.596296999294472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596296999294472,1.28342432395716,1.2837528936398193,2.802110675451492,5937.336277217683,14610.622843184268,6460.633303358707,0.00042530094895897546,26307.22544647285,2682.5904306233883,19311.265289319836,1969.2010308637339,0.7340669706355901,0.7340669706355901,32505.050178178437,32395.05729023726,1.0042460000368127,0.8,4302.457088310688,4287.898129693729,1.0042460000368127,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2723.5905073892036,3099.015535412006,7.420381496292196,4.822656391282407,-2.30265489117318,7.125311282455587,2.8222672866691307,3.5,0.8063620819054659,0.6,0.0002559968451133481,1.0003180946408867,0.0002559154397834328,198.1922687200588,0.0,1.619271305001278e-05,45.890148783736215,0.020607723899058832,8.621297969622419e-05,0.0001697838654171239,0.0006105932057282192,0.09193810587347069,0.09193810587347069,0.09193810587347069,0.09221642535451244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490108.2641923319,594.8771644942696,0.0,0.09193810587347069,0.09193811094058152,0.09193811094058152,0.3691747943423073,0.3691747943423073,0.5,9.486633377920716,1.605294566740838,1.605294566740838,-2.205524651799351e-11,0.005391233320210631,1.5146547592174215,-2.205524651799351e-11,27531.469954073138,20874.371375401955,0.7582003943205256,0.76502591340672,0.5004643761003555,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461832179723262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37614.92414010419,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1986766643461,261.1986766643461,-11.951323335653854,245.76557422199434,276.63177910669367,111511.25069928313,111712.91103213489,-201.6603328517395,0.0,nan,276.63177910669367,3.4817791066936934,270.45853812976463,-2.6914618702353437,264.2852971528131,-8.86470284718689,258.11205617587547,-15.037943824124511,251.93881519893583,-21.21118480106415,245.76557422199434,-27.384425778005635,1.0,1.0,25762.5980482374,25762.5980482374,276.01087520826894,2.860875208268965,276.01087520826894,276.01087520826894,82191.34032295494,82180.53917851062,10.801144444325473,0.0,8575.796259387458,8575.796259387458,0.9067764306866923,3614.2784842909446,276.01087520826894,2.860875208268965,1.0,0.002,0.14658388107548428,0.004800030789689034,0.0002263219496431051,0.0017736780429239173,0.11316097482155255,0.11316097482155255,0.0,-7.432977410654074e-12,1.0,1.0030517515941142,1.5146547592394768,0.09193811094058152,0.0,0.00027956998053800937,359.28592455545146,0.0,1599891.0606259531,266.4334199404783,0.005391233342265878,1.0,1285137.7099359357,2580.06693890111,,,,,,,,,,,,,,,,,,,3.0,14610.622843184268,1557.4649567015708,0.3691747943423073,6.1796691888313084,2.8222672866691307
1030.0,-29.116364195694587,4.825834972149628,35.01900786184035,27.939739263989054,5.199142722488533,-25.684813503873592,-39.21173253385348,1.7675920306649675,-6.716291685206102,-6.721525355655987,40.053357463480026,38228.61942534983,20218.570312164982,20218.570312164982,58447.18973751481,82204.27275298774,82180.21941747043,20218.570312164982,102398.78972963542,102398.78972963542,102398.78972963542,129931.91720034073,125673.6460890592,4258.271111281536,0.0,94608.87826150477,50634.05370497826,48860.91617391834,27533.12747070531,76394.04364462366,20875.632179980505,1557.5254730951888,0.0,0.8776540928317029,2.706234477685545,0.0014957518510113484,1.0,1.0,-5.229565081044257,331477.3907494605,1556835.1343427415,4.696655572263266,1556835.1343427415,4.696655572263266,0.7582005423173142,0.09194731076787391,3.596281403098332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596281403098332,1.2834244250694349,1.283752890294952,2.8020983026747124,5937.31006078838,14610.5908395923,6460.632027921112,0.0004253050022514582,26307.418040199987,2682.6100697179963,19311.261476951513,1969.2006421103551,0.7340614516955731,0.7340614516955731,32504.937405432906,32395.05729023726,1.0042416448855023,0.8,4302.44216140254,4287.898129693729,1.0042416448855023,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2723.983775024713,3099.015535412006,7.422426850534949,4.825834972149628,-2.3007543277491216,7.1265892998987495,2.822946512492341,3.5,0.8065561464263832,0.6,0.0002559154397834328,1.0003169901130426,0.0002558343428261802,198.19478562805807,0.0,1.6133907021813545e-05,45.723492499819585,0.020623857806080646,8.618738987363506e-05,0.00016972804990979777,0.0006103898294747512,0.0919473044386962,0.0919473044386962,0.0919473044386962,0.09222151701095432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490072.8171415409,594.8887541898276,0.0,0.0919473044386962,0.09194731076787391,0.09194731076787391,0.3692033039655223,0.3692033039655223,0.5,9.494859872850792,1.5824573481062316,1.5824573481062316,6.565414878423326e-11,0.0052336704499111875,1.4919602746117562,6.565414878423326e-11,27533.12747070531,20875.632179980505,0.7582005423173142,0.765075219861439,0.5004136134380449,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462015300895634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37614.75748382027,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1973516823582,261.1973516823582,-11.952648317641774,245.76263548167134,276.63206788304194,111521.38935981474,111724.07947645259,-202.69011663787424,0.0,nan,276.63206788304194,3.482067883041964,270.45818140277663,-2.691818597223346,264.28429492249774,-8.865705077502241,258.1104084422167,-15.039591557783297,251.93652196194466,-21.213478038055314,245.76263548167134,-27.38736451832864,1.0,1.0,25762.5980482374,25762.5980482374,276.01128385899995,2.8612838589999683,276.01128385899995,276.01128385899995,82190.41933287466,82180.21941747043,10.199915404227795,0.0,8575.796259387458,8575.796259387458,0.906777389957782,3614.2628101138234,276.01128385899995,2.8612838589999683,1.0,0.002,0.14630844065290638,0.004801261059600829,0.00022589688314086944,0.0017741031101537494,0.11294844157043472,0.11294844157043472,0.0,-6.705381042082514e-12,1.0,1.00300619791995,1.491960274546102,0.09194731076787391,0.0,0.00027543870952948836,353.9762536099174,0.0,1599891.1753276035,266.4337083147939,0.005233670384257039,1.0,1285136.1895159506,2580.345361326843,,,,,,,,,,,,,,,,,,,3.0,14610.5908395923,1557.5254730951888,0.3692033039655223,6.1796691888313084,2.822946512492341
1031.0,-29.119421438712177,4.828944304020958,35.01956959550319,27.939960301760607,5.199494260618604,-25.687529868774,-39.21436459114773,1.7676026906151987,-6.716017308351809,-6.72109477035888,40.0542140311734,38226.330801308926,20226.88020434656,20226.88020434656,58453.21100565548,82203.39954584456,82179.84165776159,20226.88020434656,102406.72186210814,102406.72186210814,102406.72186210814,129941.45466769267,125679.16074590781,4262.293921784861,0.0,94609.17669996184,50632.93377668533,48862.4921369739,27534.732805584532,76397.22494255843,20876.85381464019,1557.5839952673768,0.0,0.8776531661241153,2.7062800317037414,0.0014957518510113484,1.0,1.0,-5.251961161587417,331483.03524953435,1556872.108719984,4.696687139804905,1556872.108719984,4.696687139804905,0.7582007046171879,0.09195636846266098,3.5962643802187344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5962643802187344,1.2834245425846489,1.2837529037529976,2.8020847824651454,5937.281413086688,14610.55894902029,6460.631983550813,0.0004253096317745728,26307.62555176977,2682.631230009205,19311.261344325718,1969.2006285862878,0.7340556564606648,0.7340556564606648,32504.81431653397,32395.05729023726,1.0042368913407456,0.8,4302.425869020192,4287.898129693729,1.0042368913407456,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2724.367784722903,3099.015535412006,7.424430841448908,4.828944304020958,-2.2988992372890467,7.127843541310004,2.82360981170609,3.5,0.8067456604874543,0.6,0.0002558343428261802,1.0003159631487162,0.0002557535341342398,198.1972943760037,0.0,1.6072994057774627e-05,45.55086515973329,0.02063993080013842,8.616189400322731e-05,0.00016967244882295287,0.0006101869840064715,0.09195636003690892,0.09195636003690892,0.09195636003690892,0.09222643716605566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490037.8645080884,594.9001814579309,0.0,0.09195636003690892,0.09195636846266098,0.09195636846266098,0.36923139908688885,0.36923139908688885,0.5,9.502962299519906,1.5596279969332727,1.5596279969332727,-2.063416104647331e-11,0.005077462007079703,1.4691336087714717,-2.063416104647331e-11,27534.732805584532,20876.85381464019,0.7582007046171879,0.7651221762257111,0.5003628185454452,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462197786124351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37614.584856480185,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.19602163301107,261.19602163301107,-11.953978366988906,245.75970618432422,276.63233708169605,111531.56156142034,111735.026860474,-203.46529905365102,0.0,nan,276.63233708169605,3.4823370816960733,270.45781090222795,-2.6921890977720295,264.2832847227501,-8.866715277249853,258.1087585432706,-15.04124145672938,251.93423236379775,-21.21576763620223,245.75970618432422,-27.39029381567576,1.0,1.0,25762.5980482374,25762.5980482374,276.01167039477707,2.861670394777093,276.01167039477707,276.01167039477707,82189.58279887112,82179.84165776159,9.741141109538148,0.0,8575.796259387458,8575.796259387458,0.9067784369777416,3614.245702119828,276.01167039477707,2.861670394777093,1.0,0.002,0.14603715800497535,0.004802471263405214,0.00022547822826859574,0.001774521765383073,0.11273911413429787,0.11273911413429787,0.0,-6.348331582639588e-12,1.0,1.0029603733268553,1.4691336087921059,0.09195636846266098,0.0,0.00027128102260940866,348.63266142176974,0.0,1599891.2754997069,266.43398269164817,0.005077462027713864,1.0,1285134.7214350936,2580.625387565488,,,,,,,,,,,,,,,,,,,3.0,14610.55894902029,1557.5839952673768,0.36923139908688885,6.1796691888313084,2.82360981170609
1032.0,-29.12248600609005,4.831985756630145,35.02012156461593,27.94015168854969,5.199830544431811,-25.690254350986276,-39.21700534466652,1.7675988893798842,-6.715760639850316,-6.720685974081589,40.055055867994035,38224.06372602716,20235.025686287336,20235.025686287336,58459.0894123145,82202.51266805256,82179.48359076689,20235.025686287336,102414.50927705423,102414.50927705423,102414.50927705423,129950.83108507429,125684.57494740396,4266.256137670319,0.0,94609.46435701361,50631.8429706878,48864.023762584235,27536.321808020068,76400.3455706043,20878.06164836262,1557.6423888504949,0.0,0.877652176929523,2.706323331386922,0.0014957518510113484,1.0,1.0,-5.274110476074668,331488.394190733,1556908.4478753495,4.69672083596245,1556908.4478753495,4.69672083596245,0.758200815414708,0.09196528520452085,3.596249027405991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596249027405991,1.2834247270158512,1.2837529845141136,2.8020724174200633,5937.255213039924,14610.527156778646,6460.6307924734765,0.00042531369484239843,26307.8178502161,2682.65083899355,19311.257784115853,1969.2002655459157,0.7340501555113673,0.7340501555113673,32504.70330344089,32395.05729023726,1.0042326041528993,0.8,4302.411175024441,4287.898129693729,1.0042326041528993,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2724.7427325094664,3099.015535412006,7.426398626504835,4.831985756630145,-2.297092872084657,7.129078628714802,2.8242575184408576,3.5,0.8069307195545308,0.6,0.0002557535341342398,1.0003167281464953,0.0002556725554396457,198.19980918983538,0.0,1.601606410464272e-05,45.38952567255747,0.020655946864243064,8.613632090079234e-05,0.0001696172132334475,0.0006099857381221002,0.09196528520687418,0.09196528520687418,0.09196528520687418,0.09223126641895958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490003.4345957528,594.9114374338412,0.0,0.09196528520687418,0.09196528520452085,0.09196528520452085,0.3692590751011798,0.3692590751011798,0.5,9.510941736199594,1.5368610570532155,1.5368610570532155,-3.240074875066057e-12,0.004925334231245415,1.4465754980068937,-3.240074875066057e-12,27536.321808020068,20878.06164836262,0.758200815414708,0.7651678663978078,0.5003127072338034,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462379680055488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37614.42351699301,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.19468538503867,261.19468538503867,-11.95531461496131,245.756783209253,276.6325875608228,111541.67318148741,111746.08671977317,-204.41353828576592,0.0,nan,276.6325875608228,3.4825875608228216,270.45742669051464,-2.69257330948534,264.2822658201979,-8.867734179802085,258.10710494987757,-15.04289505012241,251.93194407956605,-21.218055920433926,245.756783209253,-27.393216790746976,1.0,1.0,25762.5980482374,25762.5980482374,276.0120374378476,2.8620374378476185,276.0120374378476,276.0120374378476,82188.74183328828,82179.48359076689,9.258242521391367,0.0,8575.796259387458,8575.796259387458,0.9067793812759324,3614.230272543021,276.0120374378476,2.8620374378476185,1.0,0.002,0.14576998758474688,0.004803660459857956,0.00022506591178497656,0.0017749340884009627,0.11253295589248828,0.11253295589248828,0.0,1.8593937153865703e-13,1.0,1.0029150823807291,1.4465754980101337,0.09196528520452085,0.0,0.0002671704204067506,343.3496114243805,0.0,1599891.3606608394,266.43423936014966,0.00492533423448549,1.0,1285133.327640282,2580.9021144740177,,,,,,,,,,,,,,,,,,,4.0,14610.527156778646,1557.6423888504949,0.3692590751011798,6.1796691888313084,2.8242575184408576
1033.0,-29.125521069610212,4.834960694839208,35.020663904685506,27.940315415058308,5.200128106496983,-25.692956152002413,-39.219627727847524,1.7675631888094647,-6.715521040579233,-6.720297106893436,40.05588214529114,38221.843638890095,20243.007433601604,20243.007433601604,58464.8510724917,82201.66625172929,82179.1306671993,20243.007433601604,102422.13810080089,102422.13810080089,102422.13810080089,129960.02518453219,125689.86593494628,4270.1592495859,0.0,94609.76790448203,50630.76463849907,48865.5591844255,27537.8870837313,76403.44626815681,20879.250530239562,1557.7002469906747,0.0,0.8776511385562652,2.706364580600211,0.0014957518510113484,1.0,1.0,-5.296184710858711,331493.4919442895,1556944.1160039187,4.696756207405657,1556944.1160039187,4.696756207405657,0.7582008912577213,0.09197408459520903,3.5962337051669206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5962337051669206,1.2834250607165976,1.2837532143647128,2.8020597503051494,5937.228372943434,14610.495115897551,6460.629803451959,0.00042531789144622113,26308.014345272,2682.6708759129774,19311.25482786435,1969.1999640921572,0.7340445605061378,0.7340445605061378,32504.59251132536,32395.05729023726,1.0042283255025817,0.8,4302.396510277881,4287.898129693729,1.0042283255025817,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2725.1087932415203,3099.015535412006,7.428330011559841,4.834960694839208,-2.295333387230264,7.130294082069472,2.824889930484664,3.5,0.807111408709904,0.6,0.0002556725554396457,1.0003136862034203,0.0002555923796364544,198.20229984736125,0.0,1.6049961816998484e-05,45.48559178937371,0.020671996826060062,8.611093263922277e-05,0.00016956162280042293,0.0006097832230176807,0.09197407867793958,0.09197407867793958,0.09197407867793958,0.09223598901546999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489969.51866557304,594.9225249367778,0.0,0.09197407867793958,0.09197408459520903,0.09197408459520903,0.3692863351501481,0.3692863351501481,0.5,9.518799157876327,1.5141623546797405,1.5141623546797405,9.617906471248716e-11,0.004776066314207128,1.4241123960347295,9.617906471248716e-11,27537.8870837313,20879.250530239562,0.7582008912577213,0.7652122244236841,0.5002633455137753,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446256201412419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37614.519583109824,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1933432274768,261.1933432274768,-11.95665677252316,245.75387015106202,276.6328163038889,111551.58583999074,111756.90340261228,-205.3175626215597,0.0,nan,276.6328163038889,3.48281630388891,270.4570270733296,-2.692972926670393,264.28123784276244,-8.86876215723754,258.1054486121918,-15.044551387808156,251.92965938162604,-21.22034061837394,245.75387015106202,-27.39612984893796,1.0,1.0,25762.5980482374,25762.5980482374,276.0123851515898,2.8623851515898195,276.0123851515898,276.0123851515898,82187.87409582036,82179.1306671993,8.743428621062776,0.0,8575.796259387458,8575.796259387458,0.9067803236921443,3614.214873692755,276.0123851515898,2.8623851515898195,1.0,0.002,0.1455069109473921,0.004804829018032522,0.00022465990614066456,0.0017753400936588268,0.11232995307033228,0.11232995307033228,0.0,-2.0050888033251724e-13,1.0,1.0028699767522447,1.4241123959385504,0.09197408459520903,0.0,0.0002630751932513466,338.08634972456053,0.0,1599891.4298252512,266.43447895942074,0.004776066218028063,1.0,1285132.0017906325,2581.177648303738,,,,,,,,,,,,,,,,,,,3.0,14610.495115897551,1557.7002469906747,0.3692863351501481,6.1796691888313084,2.824889930484664
1034.0,-29.128556188751997,4.837870429768503,35.021196550675604,27.94047523001211,5.2004259445758025,-25.695657975483464,-39.22224602485073,1.767527731051675,-6.71530138968302,-6.719929619775811,40.056687266967444,38219.61206421341,20250.831835377896,20250.831835377896,58470.44389959131,82200.81292464334,82178.69723657308,20250.831835377896,102429.52907195096,102429.52907195096,102429.52907195096,129968.93688792392,125694.93536980315,4274.001518120766,0.0,94610.06587226654,50629.684133212344,48867.090821171325,27539.407815972958,76406.49863714428,20880.405338705958,1557.7566223858364,0.0,0.8776500644833953,2.7064036514121854,0.0014957518510113484,1.0,1.0,-5.318401281097749,331498.3094757643,1556978.8714960406,4.696792794986699,1556978.8714960406,4.696792794986699,0.7582009561801559,0.09198273977380199,3.5962187316279866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5962187316279866,1.2834253916277871,1.2837534424554928,2.8020473609820433,5937.202121454449,14610.463563924828,6460.628742375589,0.0004253219820451578,26308.20673953754,2682.6904946681634,19311.251656236076,1969.1996406760798,0.7340390718160952,0.7340390718160952,32504.484240501144,32395.05729023726,1.004224144224844,0.8,4302.382179256315,4287.898129693729,1.004224144224844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2725.466142125273,3099.015535412006,7.430226896741647,4.837870429768503,-2.293621000835458,7.131491430603961,2.825507346438782,3.5,0.8072878132682234,0.6,0.0002555923796364544,1.0003136997237676,0.0002555122255218889,198.20479060511911,0.0,1.5891028584624885e-05,45.035175008826926,0.020687887854644687,8.608559083753432e-05,0.00016950678879892008,0.0006095834890167853,0.0919827333153181,0.0919827333153181,0.0919827333153181,0.09224054590906772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489936.0940911243,594.9334510739226,0.0,0.0919827333153181,0.09198273977380199,0.09198273977380199,0.36931318197169194,0.36931318197169194,0.5,9.52653363616962,1.4914945676331968,1.4914945676331968,1.949729266925715e-11,0.004628230092805552,1.4015283386780766,1.949729266925715e-11,27539.407815972958,20880.405338705958,0.7582009561801559,0.7652548532195986,0.5002141538472922,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462742597096847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37614.06916632928,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1919962548164,261.1919962548164,-11.95800374518359,245.7509651995711,276.63302731006127,111561.59402892952,111767.64818241328,-206.05415348377062,0.0,nan,276.63302731006127,3.4830273100612885,270.4566148879584,-2.6933851120415966,264.2802024658574,-8.869797534142549,258.1037900437776,-15.046209956222356,251.9273776216727,-21.222622378327287,245.7509651995711,-27.399034800428865,1.0,1.0,25762.5980482374,25762.5980482374,276.01270209755495,2.8627020975549726,276.01270209755495,276.01270209755495,82187.10040217158,82178.69723657308,8.4031655985018,0.0,8575.796259387458,8575.796259387458,0.90678124465961,3614.1998252861263,276.01270209755495,2.8627020975549726,1.0,0.002,0.1452479539387429,0.004805976581394182,0.0002242602506378954,0.0017757397468512368,0.1121301253189477,0.1121301253189477,0.0,-2.510867815747053e-12,1.0,1.0028246226793678,1.4015283386585793,0.09198273977380199,0.0,0.0002589556529861076,332.79187223699853,0.0,1599891.4775770225,266.43469861031696,0.004628230073308259,1.0,1285130.7488346356,2581.4545685817907,,,,,,,,,,,,,,,,,,,3.0,14610.463563924828,1557.7566223858364,0.36931318197169194,6.1796691888313084,2.825507346438782
1035.0,-29.131571997735755,4.840716359322274,35.02171980681262,27.94058824600654,5.200692405001101,-25.69834555746069,-39.22485087588427,1.7674659645898336,-6.715089636478012,-6.719575324136823,40.05748176610672,38217.43112542037,20258.488469842145,20258.488469842145,58475.919595262516,82199.95804185909,82178.34883270846,20258.488469842145,102436.83730255062,102436.83730255062,102436.83730255062,129977.75833383035,125699.97356464984,4277.784769180504,0.0,94610.35215225175,50628.63890917831,48868.570270081604,27540.921031279733,76409.49130136134,20881.553282525852,1557.8130750077837,0.0,0.8776489590947566,2.706441320341319,0.0014957518510113484,1.0,1.0,-5.340154838564615,331502.954128415,1557013.1690091612,4.696830449378191,1557013.1690091612,4.696830449378191,0.7582009787838805,0.0919912651150948,3.596206134509885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596206134509885,1.2834258453140197,1.2837537933804724,2.802036555240159,5937.17922538405,14610.431909669034,6460.62600562111,0.00042532528072583716,26308.37850042928,2682.708009404769,19311.243475893796,1969.1988065133146,0.7340339685161018,0.7340339685161018,32504.393153056073,32395.05729023726,1.0042206265494495,0.8,4302.370122673675,4287.898129693729,1.0042206265494495,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2725.8149461834178,3099.015535412006,7.432085035048806,4.840716359322274,-2.2919499581459997,7.132666317468273,2.826110050967185,3.5,0.8074600145620529,0.6,0.0002555122255218889,1.000311711276728,0.00025543260429868503,198.2072655701488,0.0,1.5886929493587492e-05,45.02355818482695,0.020703774784138273,8.606038601580108e-05,0.00016945183950608784,0.0006093837447357776,0.09199125997939284,0.09199125997939284,0.09199125997939284,0.0922450563880197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489903.19999340014,594.9442036349159,0.0,0.09199125997939284,0.0919912651150948,0.0919912651150948,0.3693396106814001,0.3693396106814001,0.5,9.534147623280798,1.4689437501685916,1.4689437501685916,4.3428372009657323e-11,0.004485687658814186,1.3794204855722114,4.3428372009657323e-11,27540.921031279733,20881.553282525852,0.7582009787838805,0.7652965436536113,0.5001660196203855,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446292318766787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37614.057549505276,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.19064424551,261.19064424551,-11.95935575448999,245.74806993099446,276.6332185600254,111571.49410020474,111778.31874063374,-206.8246404289876,0.0,nan,276.6332185600254,3.4832185600254206,270.4561888342139,-2.6938111657860873,264.2791591084076,-8.870840891592366,258.1021293826152,-15.047870617384774,251.92509965680327,-21.22490034319671,245.74806993099446,-27.401930069005516,1.0,1.0,25762.5980482374,25762.5980482374,276.01301576677815,2.863015766778176,276.01301576677815,276.01301576677815,82186.22513864569,82178.34883270846,7.876305937228608,0.0,8575.796259387458,8575.796259387458,0.9067820194610383,3614.1871651824345,276.01301576677815,2.863015766778176,1.0,0.002,0.14499303114544396,0.0048071049743745745,0.00022386681723056968,0.0017761331803764697,0.11193340861528484,0.11193340861528484,0.0,-2.3929608294892546e-12,1.0,1.0027802199309939,1.379420485528783,0.0919912651150948,0.0,0.0002549215022114937,327.6071530904876,0.0,1599891.5235772345,266.43491036352196,0.004485687615385814,1.0,1285129.5408525043,2581.725788238683,,,,,,,,,,,,,,,,,,,3.0,14610.431909669034,1557.8130750077837,0.3693396106814001,6.1796691888313084,2.826110050967185
1036.0,-29.134587603695056,4.8434996382667395,35.02223357912427,27.94068205347287,5.200945301212887,-25.7010343131884,-39.22745572691781,1.7673920106305587,-6.714904918342938,-6.719248802694631,40.058254783932036,38215.259720101145,20266.006550049922,20266.006550049922,58481.26627015107,82199.10158788793,82177.88850614395,20266.006550049922,102443.89505619387,102443.89505619387,102443.89505619387,129986.28763955034,125704.77945193941,4281.508187610928,0.0,94610.63470796304,50627.60622301386,48870.03164994352,27542.39258335648,76412.4242333,20882.66883539845,1557.8683317370183,0.0,0.8776477843856695,2.706476173827166,0.0014957518510113484,1.0,1.0,-5.362160811510535,331507.23471892806,1557046.5397497192,4.696870465194757,1557046.5397497192,4.696870465194757,0.7582009722720162,0.09199965699438557,3.5961943544318293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5961943544318293,1.2834263547974911,1.2837542008008336,2.802026264295675,5937.157420107568,14610.400541089433,6460.622863781567,0.0004253283426733528,26308.54324971843,2682.7248091568918,19311.234084725147,1969.1978488806217,0.7340290148878474,0.7340290148878474,32504.307973419618,32395.05729023726,1.0042173370279586,0.8,4302.358848064694,4287.898129693729,1.0042173370279586,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2726.155388740842,3099.015535412006,7.433914674764888,4.8434996382667395,-2.2903286303823878,7.133828268649127,2.826698357098853,3.5,0.8076281020282438,0.6,0.00025543260429868503,1.0003116979610394,0.000255353011285722,198.20974042246146,0.0,1.5781504932594987e-05,44.72478497897419,0.020719556289070868,8.60351880147519e-05,0.0001693974162839331,0.0006091860320956186,0.09199965153763798,0.09199965153763798,0.09199965153763798,0.09224939288356483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489870.78942370444,594.9547973888749,0.0,0.09199965153763798,0.09199965699438557,0.09199965699438557,0.36936562994054273,0.36936562994054273,0.5,9.54163995339041,1.446446950621123,1.446446950621123,2.6489033189136535e-11,0.004343884351669658,1.3570879911840734,2.6489033189136535e-11,27542.39258335648,20882.66883539845,0.7582009722720162,0.7653371406146979,0.5001184048738399,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463102633526586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37613.75877629942,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1892869006502,261.1892869006502,-11.960713099349789,245.74518249655432,276.633391304746,111581.35182751958,111788.99267905057,-207.64085153100183,0.0,nan,276.633391304746,3.4833913047460214,270.4557495431082,-2.6942504568917798,264.27810778146875,-8.87189221853123,258.10046601983214,-15.049533980167837,251.92282425819198,-21.227175741807997,245.74518249655432,-27.404817503445656,1.0,1.0,25762.5980482374,25762.5980482374,276.01328861080657,2.863288610806592,276.01328861080657,276.01328861080657,82185.43483924928,82177.88850614395,7.546333105332451,0.0,8575.796259387458,8575.796259387458,0.9067827440084861,3614.1753262039883,276.01328861080657,2.863288610806592,1.0,0.002,0.14474218586564952,0.0048082114084849244,0.00022347966612495945,0.0017765203319264852,0.11173983306247973,0.11173983306247973,0.0,-1.9485554662856952e-12,1.0,1.0027353604129616,1.3570879911575844,0.09199965699438557,0.0,0.00025084407548217136,322.36685228849274,0.0,1599891.5388503845,266.43509508165704,0.004343884325180625,1.0,1285128.4275653735,2581.9995547437993,,,,,,,,,,,,,,,,,,,3.0,14610.400541089433,1557.8683317370183,0.36936562994054273,6.1796691888313084,2.826698357098853
1037.0,-29.137583456338778,4.846221705891967,35.02273814379427,27.940763008687668,5.201168135503797,-25.70370829715085,-39.230047062132485,1.7672929762706469,-6.71472117555021,-6.718928404846496,40.059016795671816,38213.10587855911,20273.351903839604,20273.351903839604,58486.45778239871,82198.28753508799,82177.51694554953,20273.351903839604,102450.86884938914,102450.86884938914,102450.86884938914,129994.71726351688,125709.54428139928,4285.172982117605,0.0,94610.93865134635,50626.56481601879,48871.52648369729,27543.84841412775,76415.37489782504,20883.772089651946,1557.9231020968703,0.0,0.877646618363622,2.7065103413169838,0.0014957518510113484,1.0,1.0,-5.383698391203154,331511.43507337035,1557079.4358929694,4.696910185159542,1557079.4358929694,4.696910185159542,0.7582009520114942,0.09200791689605965,3.5961817054741094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5961817054741094,1.2834269813087027,1.2837547253149464,2.80201504086123,5937.133638996755,14610.369076050125,6460.62063987698,0.00042533186064534463,26308.72030390721,2682.742863659579,19311.227437325513,1969.1971710345035,0.7340238223011375,0.7340238223011375,32504.216511007664,32395.05729023726,1.004213804876638,0.8,4302.346741850414,4287.898129693729,1.004213804876638,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2726.487611918022,3099.015535412006,7.4357029224049045,4.846221705891967,-2.2887429668486554,7.134964672740622,2.8272725068459708,3.5,0.8077921448131345,0.6,0.000255353011285722,1.0003096635068014,0.0002552739622553749,198.21219911696292,0.0,1.5776110438838832e-05,44.709496983669254,0.020735332399509705,8.601012752486282e-05,0.0001693428837608592,0.0006089877805330305,0.092007911903157,0.092007911903157,0.092007911903157,0.09225367818106629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489838.901439001,594.9652201434549,0.0,0.092007911903157,0.09200791689605965,0.09200791689605965,0.3693912339272039,0.3693912339272039,0.5,9.549013033943368,1.4240802773646806,1.4240802773646806,1.2221335055073723e-11,0.004207229296298465,1.3352300136433541,1.2221335055073723e-11,27543.84841412775,20883.772089651946,0.7582009520114942,0.7653755263335543,0.5000709075844205,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446328207153956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37613.74348830412,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.18792425318316,261.18792425318316,-11.962075746816822,245.7423046104993,276.63354389586766,111591.0229827141,111799.4750037841,-208.45202107000716,0.0,nan,276.63354389586766,3.483543895867683,270.4552960387925,-2.6947039612074946,264.27704818171964,-8.872951818280342,258.0988003246474,-15.051199675352564,251.92055246757235,-21.229447532427628,245.7423046104993,-27.407695389500674,1.0,1.0,25762.5980482374,25762.5980482374,276.01356568199634,2.863565681996363,276.01356568199634,276.01356568199634,82184.57355530767,82177.51694554953,7.056609758132254,0.0,8575.796259387458,8575.796259387458,0.9067835219964064,3614.16261400148,276.01356568199634,2.863565681996363,1.0,0.002,0.1444953328723958,0.004809300103277552,0.0002230986757275626,0.0017769013258467222,0.1115493378637813,0.1115493378637813,0.0,1.5742849732158781e-12,1.0,1.0026914493215773,1.3352300136311328,0.09200791689605965,0.0,0.0002468518517924321,317.236062472053,0.0,1599891.5603020024,266.43527882444977,0.00420722928407713,1.0,1285127.3351548694,2582.267721980564,,,,,,,,,,,,,,,,,,,3.0,14610.369076050125,1557.9231020968703,0.3693912339272039,6.1796691888313084,2.8272725068459708
