time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1038.0,-29.14056956740703,4.848883882387616,35.02323357301898,27.94082772396507,5.201388308858092,-25.706373779781714,-39.23262935187665,1.7671925211723643,-6.714546527578307,-6.718619987553017,40.05976247465875,38210.9719882104,20280.538837237826,20280.538837237826,58491.51082544822,82197.4575049819,82177.13678234858,20280.538837237826,102457.6756195864,102457.6756195864,102457.6756195864,130002.94709149527,125714.16781960022,4288.779271895058,0.0,94611.22713165174,50625.54657772791,48872.978393248704,27545.27147190887,76418.24986515757,20884.850372757763,1557.9767194986186,0.0,0.8776454494551964,2.7065432607581887,0.0014957518510113484,1.0,1.0,-5.405121710659046,331515.47840447613,1557111.6274571156,4.696950003514802,1557111.6274571156,4.696950003514802,0.758200927300952,0.09201604267498106,3.5961705030228597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5961705030228597,1.2834276133309175,1.2837552560395682,2.8020049324711134,5937.112220531071,14610.337906215373,6460.617396949261,0.00042533484488315175,26308.882477102707,2682.759400723255,19311.217743997546,1969.1961825901349,0.734018929188824,0.734018929188824,32504.135507978535,32395.05729023726,1.0042106766542302,0.8,4302.33602006857,4287.898129693729,1.0042106766542302,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2726.811808511552,3099.015535412006,7.437454529840873,4.848883882387616,-2.287195881646319,7.136079764033935,2.827832829976692,3.5,0.8079522371361978,0.6,0.0002552739622553749,1.0003086639578262,0.0002551951926971788,198.2146498694998,0.0,1.5668482143163806e-05,44.40447839372623,0.020751000881652867,8.598516122409737e-05,0.00016928880103127755,0.0006087913927607862,0.09201603814003308,0.09201603814003308,0.09201603814003308,0.0922578524290155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489807.5070271161,594.9754810974227,0.0,0.09201603814003308,0.09201604267498106,0.09201604267498106,0.3694164311354533,0.3694164311354533,0.5,9.556267530741268,1.4018451193537658,1.4018451193537658,-7.73070496506989e-12,0.004073459974733851,1.313498276893995,-7.73070496506989e-12,27545.27147190887,20884.850372757763,0.758200927300952,0.7654128552886038,0.5000241703471994,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463460338361418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37613.43846971418,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.186557910919,261.186557910919,-11.963442089080957,245.7394361952105,276.63367962662693,111600.82163147998,111809.8388671168,-209.01723563682927,0.0,nan,276.63367962662693,3.4836796266269516,270.45483094034665,-2.695169059653324,264.275982254061,-8.874017745939,258.0971335677765,-15.052866432223482,251.91828488149264,-21.23171511850734,245.7394361952105,-27.41056380478949,1.0,1.0,25762.5980482374,25762.5980482374,276.0138297695052,2.86382976950523,276.0138297695052,276.0138297695052,82183.72659638355,82177.13678234858,6.589814034974552,0.0,8575.796259387458,8575.796259387458,0.906784211014519,3614.151355537974,276.0138297695052,2.86382976950523,1.0,0.002,0.1442524508809412,0.004810370058883213,0.00022272381052332576,0.0017772761818016674,0.11136190526166288,0.11136190526166288,0.0,-7.675006897384096e-12,1.0,1.0026477869562544,1.3134982769017256,0.09201604267498106,0.0,0.00024288090332936314,312.1326326508299,0.0,1599891.5751687326,266.43545347242167,0.004073459982464556,1.0,1285126.2835907552,2582.5344070370866,,,,,,,,,,,,,,,,,,,3.0,14610.337906215373,1557.9767194986186,0.3694164311354533,6.1796691888313084,2.827832829976692
1039.0,-29.143546549068674,4.8514873182315394,35.02372002861056,27.94087672317403,5.2016061346509,-25.709031280698223,-39.23520661247892,1.767090866231951,-6.714390028071193,-6.718333129559404,40.06049454929779,38208.87021335501,20287.587711894426,20287.587711894426,58496.45792524944,82196.61199453524,82176.75818905064,20287.587711894426,102464.34590094507,102464.34590094507,102464.34590094507,130011.02594674945,125718.69793496748,4292.328011781969,0.0,94611.5009274161,50624.56141841289,48874.37723222578,27546.680045804373,76421.05727803014,20885.916260085796,1558.0302793903145,0.0,0.8776442149995798,2.7065739574069756,0.0014957518510113484,1.0,1.0,-5.426347396360256,331519.23913008487,1557143.2322006563,4.696992054779809,1557143.2322006563,4.696992054779809,0.7582008512589133,0.09202404345691721,3.5961607331501386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5961607331501386,1.283428250378528,1.2837557921494693,2.801995929331854,5937.093143959327,14610.306831675094,6460.613057553369,0.0004253372872403031,26309.03008735625,2682.7744527801287,19311.20477325283,1969.194859942267,0.7340143178647063,0.7340143178647063,32504.06486364111,32395.05729023726,1.0042079484714348,0.8,4302.326669391409,4287.898129693729,1.0042079484714348,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2727.128151811034,3099.015535412006,7.439176519233913,4.8514873182315394,-2.285692669020655,7.137179987252194,2.8283796227293663,3.5,0.8081084636369618,0.6,0.0002551951926971788,1.0003077276262793,0.0002551166862448964,198.21709318199223,0.0,1.5613280398219154e-05,44.24803664855308,0.020766614162051087,8.596025022502215e-05,0.00016923494247215665,0.0006085960547952924,0.09202403957722753,0.09202403957722753,0.09202403957722753,0.09226194067580042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489776.61361381196,594.9855779785579,0.0,0.09202403957722753,0.09202404345691721,0.09202404345691721,0.36944122309912814,0.36944122309912814,0.5,9.563404636998289,1.3797625608923454,1.3797625608923454,3.086597644141875e-11,0.003943101488232514,1.2919857331991693,3.086597644141875e-11,27546.680045804373,20885.916260085796,0.7582008512589133,0.7654494717657649,0.499978298839101,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463638029674528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37613.282027969006,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1851891621687,261.1851891621687,-11.964810837831294,245.736577084285,276.6338012400519,111610.72592749195,111820.11129703421,-209.38536954225827,0.0,nan,276.6338012400519,3.483801240051946,270.4543564089001,-2.695643591099895,264.2749115777461,-8.875088422253896,258.0954667465916,-15.054533253408351,251.91602191543726,-21.23397808456272,245.736577084285,-27.41342291571499,1.0,1.0,25762.5980482374,25762.5980482374,276.0140724807763,2.864072480776315,276.0140724807763,276.0140724807763,82182.92294282434,82176.75818905064,6.164753773700795,0.0,8575.796259387458,8575.796259387458,0.9067848119197847,3614.141536815889,276.0140724807763,2.864072480776315,1.0,0.002,0.14401350149966646,0.004811419798201188,0.0002223550069025529,0.0017776449904365248,0.11117750345127644,0.11117750345127644,0.0,-2.660922263780785e-12,1.0,1.0026045600193985,1.2919857331683033,0.09202404345691721,0.0,0.00023894836061904936,307.0785849470004,0.0,1599891.5735571326,266.4356099719288,0.003943101457366538,1.0,1285125.3055323102,2582.798353202862,,,,,,,,,,,,,,,,,,,3.0,14610.306831675094,1558.0302793903145,0.36944122309912814,6.1796691888313084,2.8283796227293663
1040.0,-29.146513933601703,4.854033163805259,35.02419768850344,27.94091737540441,5.201799600160352,-25.71168258022432,-39.23777531655503,1.766968246732916,-6.714249655265007,-6.718065955531779,40.06121381234371,38206.76371712473,20294.4985472972,20294.4985472972,58501.26226442194,82195.8020137207,82176.39255637563,20294.4985472972,102470.89110367284,102470.89110367284,102470.89110367284,130018.96649283139,125723.14659433816,4295.819898493226,0.0,94611.79460097727,50623.55576179075,48875.82093242947,27548.075389158552,76423.89632158802,20886.970787696904,1558.0837937852825,0.0,0.8776429221899342,2.7066026187417664,0.0014957518510113484,1.0,1.0,-5.447338780948769,331522.741826833,1557174.2843204376,4.697036093933518,1557174.2843204376,4.697036093933518,0.7582007270067548,0.09203192162611772,3.5961499852715137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5961499852715137,1.2834289847553773,1.2837564259510361,2.8019859516862504,5937.072002525578,14610.275840490227,6460.609758114393,0.0004253402181546071,26309.190380955137,2682.790798178291,19311.194911008934,1969.193854273267,0.734009470887711,0.734009470887711,32503.98714746003,32395.05729023726,1.0042049471859125,0.8,4302.316382665737,4287.898129693729,1.0042049471859125,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2727.436786663304,3099.015535412006,7.440868527745099,4.854033163805259,-2.2842315859803923,7.138264749785652,2.8289131323462624,3.5,0.808260894956075,0.6,0.0002551166862448964,1.0003067428699957,0.00025503845501724515,198.21952867007255,0.0,1.5561320767444628e-05,44.10078305493808,0.02078217548281853,8.593542856787917e-05,0.00016918125767701725,0.0006084011773034218,0.09203191754820696,0.09203191754820696,0.09203191754820696,0.092265950771483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489746.21846616414,594.9955117275921,0.0,0.09203191754820696,0.09203192162611772,0.09203192162611772,0.36946561347308,0.36946561347308,0.5,9.57042570999941,1.357852187204628,1.357852187204628,-1.2846612662542611e-11,0.00381630026674884,1.2707271745829871,-1.2846612662542611e-11,27548.075389158552,20886.970787696904,0.7582007270067548,0.7654839007193703,0.49993216200797375,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463815181867405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37613.13477437539,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.18381710237065,261.18381710237065,-11.966182897629324,245.73372702224947,276.6339071824916,111620.42014036154,111830.31201988699,-209.8918795254562,0.0,nan,276.6339071824916,3.4839071824916346,270.4538711504441,-2.696128849555862,264.2738351183959,-8.876164881604097,258.09379908634605,-15.056200913653925,251.91376305429696,-21.236236945703013,245.73372702224947,-27.41627297775051,1.0,1.0,25762.5980482374,25762.5980482374,276.014297019384,2.8642970193840256,276.014297019384,276.014297019384,82182.13459417097,82176.39255637563,5.742037795338547,0.0,8575.796259387458,8575.796259387458,0.9067854729775257,3614.130735197871,276.014297019384,2.8642970193840256,1.0,0.002,0.14377843986205588,0.004812449797410673,0.00022199219650619008,0.0017780078043379928,0.11099609825309503,0.11099609825309503,0.0,8.441827965832704e-13,1.0,1.0025618386349164,1.2707271745958337,0.09203192162611772,0.0,0.0002350606824794951,302.0822172625046,0.0,1599891.558052509,266.43575034473497,0.0038163002795954526,1.0,1285124.3945863042,2583.0591583635987,,,,,,,,,,,,,,,,,,,3.0,14610.275840490227,1558.0837937852825,0.36946561347308,6.1796691888313084,2.8289131323462624
1041.0,-29.149480843998987,4.856522440265173,35.02466649023131,27.94092477941888,5.201971712881229,-25.714335588329103,-39.240344195254124,1.7668264570685281,-6.714134827398709,-6.717825535897609,40.061913678547434,38204.67709003056,20301.28683850235,20301.28683850235,58505.9639285329,82194.98620252617,82175.92499095628,20301.28683850235,102477.21182945863,102477.21182945863,102477.21182945863,130026.64712706604,125727.3929822552,4299.254144810831,0.0,94612.08017937774,50622.570168644444,48877.233345259214,27549.435297607408,76426.66864286663,20887.99751288947,1558.1363767612518,0.0,0.8776415576467176,2.706628561196489,0.0014957518510113484,1.0,1.0,-5.468494185860891,331525.89379462565,1557204.4994869702,4.697082576758334,1557204.4994869702,4.697082576758334,0.7582005688045277,0.09203966981357958,3.5961408666401247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5961408666401247,1.2834298080597666,1.2837571490559583,2.8019770493538827,5937.053139551542,14610.244942335112,6460.605392062199,0.0004253426218869039,26309.33650487775,2682.80569867159,19311.18186058675,1969.1925235005583,0.7340048981093255,0.7340048981093255,32503.921212067162,32395.05729023726,1.0042024008586485,0.8,4302.30765527732,4287.898129693729,1.0042024008586485,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2727.73785891955,3099.015535412006,7.4425358624980325,4.856522440265173,-2.282816455911745,7.139338896176918,2.8294336079580535,3.5,0.8084096022737296,0.6,0.00025503845501724515,1.0003067012783178,0.00025496025838007974,198.22196382119702,0.0,1.5506957072314945e-05,43.946716342940555,0.020797682439890847,8.591061184856814e-05,0.000169127843168677,0.0006082075485055812,0.09203966660574937,0.09203966660574937,0.09203966660574937,0.09226980553609035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489716.2935767159,595.0052911524049,0.0,0.09203966660574937,0.09203966981357958,0.09203966981357958,0.3694896065813702,0.3694896065813702,0.5,9.577329945609545,1.3360546922306753,1.3360546922306753,8.981260180007666e-12,0.003690708498879758,1.249331350036698,8.981260180007666e-12,27549.435297607408,20887.99751288947,0.7582005688045277,0.765517651985131,0.49988672499329767,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463991767068423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37612.980707663395,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.18244043547645,261.18244043547645,-11.967559564523526,245.73088425163297,276.6339966193198,111629.99478512487,111840.59143903285,-210.59665390799128,0.0,nan,276.6339966193198,3.4839966193198393,270.4533741457782,-2.696625854221793,264.2727516722437,-8.877248327756263,258.0921291987134,-15.057870801286583,251.91150672517074,-21.23849327482924,245.73088425163297,-27.419115748367005,1.0,1.0,25762.5980482374,25762.5980482374,276.0144829175014,2.864482917501448,276.0144829175014,276.0144829175014,82181.39207040769,82175.92499095628,5.467079451409518,0.0,8575.796259387458,8575.796259387458,0.9067860338264029,3614.121570973325,276.0144829175014,2.864482917501448,1.0,0.002,0.1435472930435831,0.004813458669227312,0.00022163541797504542,0.0017783645813482171,0.1108177089875227,0.1108177089875227,0.0,-6.767373120220022e-13,1.0,1.0025188363519084,1.2493313500277168,0.09203966981357958,0.0,0.0002311459301407477,297.0510840567349,0.0,1599891.514243644,266.43586517260127,0.0036907084898984976,1.0,1285123.5748596427,2583.3214592057275,,,,,,,,,,,,,,,,,,,3.0,14610.244942335112,1558.1363767612518,0.3694896065813702,6.1796691888313084,2.8294336079580535
1042.0,-29.152428773530428,4.858956504379881,35.02512666910408,27.940922509320103,5.202119230137694,-25.716973973167025,-39.24290336491538,1.766664429641972,-6.714017232960316,-6.717586927967042,40.062602617994855,38202.620134671764,20307.912317986287,20307.912317986287,58510.53245265805,82194.20685496631,82175.53545927862,20307.912317986287,102483.4477772649,102483.4477772649,102483.4477772649,130034.22263958583,125731.59075144981,4302.631888136014,0.0,94612.38379669079,50621.590840429926,48878.65884028985,27550.774862320937,76429.43370261078,20889.008920397566,1558.1881438729495,0.0,0.8776402249954218,2.706654260622733,0.0014957518510113484,1.0,1.0,-5.489208283001176,331529.02203338966,1557234.2433477307,4.697127973281613,1557234.2433477307,4.697127973281613,0.7582004144996244,0.09204728956347706,3.5961309755076023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5961309755076023,1.2834307257723763,1.2837579666374406,2.8019673390189634,5937.032564517056,14610.213954765699,6460.601818826803,0.00042534542037720233,26309.493297400277,2682.8216870593196,19311.17117994703,1969.1914343784094,0.7340001178150863,0.7340001178150863,32503.849690802,32395.05729023726,1.0041996388147258,0.8,4302.298188527612,4287.898129693729,1.0041996388147258,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2728.0314929069336,3099.015535412006,7.444163445615725,4.858956504379881,-2.281431249359975,7.140387753739856,2.829941261629803,3.5,0.8085546461799437,0.6,0.00025496025838007974,1.0003047462085854,0.00025488258387900813,198.22438344508774,0.0,1.550029098314071e-05,43.92782464622077,0.02081318273087399,8.58858955100075e-05,0.00016907436287007222,0.0006080135534812792,0.09204728638855102,0.09204728638855102,0.09204728638855102,0.09227360710155721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489686.86894237576,595.0149069124085,0.0,0.09204728638855102,0.09204728956347706,0.09204728956347706,0.3695131980947213,0.3695131980947213,0.5,9.584119617952835,1.3144269217846158,1.3144269217846158,1.7621459846850485e-12,0.003569695006717666,1.2283786449658578,1.7621459846850485e-12,27550.774862320937,20889.008920397566,0.7582004144996244,0.7655497315383009,0.49984172698857493,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464168328154345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37612.96181596667,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.18105948871766,261.18105948871766,-11.968940511282312,245.72805050163572,276.6340684757991,111639.42866250992,111850.68003151675,-211.25136900684666,0.0,nan,276.6340684757991,3.48406847579912,270.45286488096383,-2.6971351190361474,264.2716612861321,-8.87833871386789,258.0904576913062,-15.059542308693779,251.90925409646903,-21.24074590353095,245.72805050163572,-27.421949498364256,1.0,1.0,25762.5980482374,25762.5980482374,276.0146761032151,2.8646761032151176,276.0146761032151,276.0146761032151,82180.58061364695,82175.53545927862,5.045154368330259,0.0,8575.796259387458,8575.796259387458,0.9067866421879942,3614.1116303851404,276.0146761032151,2.8646761032151176,1.0,0.002,0.14331998126146842,0.004814451196096403,0.00022128455952491607,0.0017787154334437784,0.11064227976245804,0.11064227976245804,0.0,-7.031305659238596e-12,1.0,1.0024767203931868,1.2283786449640957,0.09204728956347706,0.0,0.0002273109299685071,292.1224499968689,0.0,1599891.4802014125,266.43598276703966,0.00356969500495552,1.0,1285122.761309107,2583.5785601115163,,,,,,,,,,,,,,,,,,,3.0,14610.213954765699,1558.1881438729495,0.3695131980947213,6.1796691888313084,2.829941261629803
1043.0,-29.15536668736318,4.861336584484662,35.025578347236035,27.940886571910255,5.2022570481903765,-25.719604313815818,-39.24544978709889,1.7664946745692578,-6.7139047508925955,-6.717356744470019,40.06327783252677,38200.58295921796,20314.390397817366,20314.390397817366,58514.97335703533,82193.40091655133,82175.16129023164,20314.390397817366,102489.551688049,102489.551688049,102489.551688049,130041.63955738497,125735.68591062202,4305.953646762946,0.0,94612.66277063802,50620.6356577037,48880.03012548258,27552.087869335974,76432.11799481856,20890.000103607028,1558.2389599476833,0.0,0.8776388988751388,2.7066790655028443,0.0014957518510113484,1.0,1.0,-5.509690693930622,331532.039846259,1557263.395073314,4.697173147414235,1557263.395073314,4.697173147414235,0.7582002570068928,0.09205478076445266,3.596123710265879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596123710265879,1.2834316784851472,1.2837588198980228,2.8019595982782937,5937.01616281644,14610.183248549287,6460.596340614911,0.0004253472605265955,26309.624026711484,2682.835017739135,19311.154805205082,1969.189764619425,0.7339958482720605,0.7339958482720605,32503.797156926168,32395.05729023726,1.0041976100362513,0.8,4302.291235000539,4287.898129693729,1.0041976100362513,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2728.317872414288,3099.015535412006,7.445756450600519,4.861336584484662,-2.280079389086863,7.141415973571525,2.830436408371515,3.5,0.8086961166775757,0.6,0.00025488258387900813,1.000303717960762,0.0002548051949648019,198.226794899485,0.0,1.539698008432397e-05,43.63504155897413,0.020828579710958313,8.586130880922457e-05,0.00016902127506978357,0.0006078214148178198,0.09205477808650167,0.09205477808650167,0.09205477808650167,0.09227732258322914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489657.924774065,595.0243653249623,0.0,0.09205477808650167,0.09205478076445266,0.09205478076445266,0.36953639601855115,0.36953639601855115,0.5,9.590796018130684,1.2929854015756064,1.2929854015756064,-3.785771696129814e-11,0.003451993577414214,1.2076660505393875,-3.785771696129814e-11,27552.087869335974,20890.000103607028,0.7582002570068928,0.765580948064296,0.4997975191765277,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446434376374807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37612.66903287943,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.17967506902414,261.17967506902414,-11.970324930975835,245.72522577395972,276.63412436408765,111648.94168174548,111860.72432522125,-211.7826434757843,0.0,nan,276.63412436408765,3.484124364087677,270.4523446460579,-2.697655353942082,264.2705649280351,-8.87943507196485,258.08878521001833,-15.061214789981648,251.90700549198618,-21.242994508013794,245.72522577395972,-27.424774226040256,1.0,1.0,25762.5980482374,25762.5980482374,276.0148626558893,2.8648626558893397,276.0148626558893,276.0148626558893,82179.72593260468,82175.16129023164,4.564642373035895,0.0,8575.796259387458,8575.796259387458,0.9067870890417873,3614.104328817208,276.0148626558893,2.8648626558893397,1.0,0.002,0.14309646207962318,0.004815426428693324,0.00022093955264789969,0.0017790604492971711,0.11046977632394984,0.11046977632394984,0.0,1.9450708405033268e-12,1.0,1.0024350827333315,1.2076660505772452,0.09205478076445266,0.0,0.00022351839291801184,287.24839888672966,0.0,1599891.444863313,266.4360952491074,0.003451993615271931,1.0,1285121.9764813469,2583.832822740714,,,,,,,,,,,,,,,,,,,3.0,14610.183248549287,1558.2389599476833,0.36953639601855115,6.1796691888313084,2.830436408371515
1044.0,-29.158296482673546,4.863663709318111,35.02602161453729,27.940871484484546,5.202406116462478,-25.72222622275741,-39.24799111029131,1.766335856484525,-6.713809848739345,-6.71714677053537,40.063938638252495,38198.546480971156,20320.745026032033,20320.745026032033,58519.29150700319,82192.60382294797,82174.75835930603,20320.745026032033,102495.50338533806,102495.50338533806,102495.50338533806,130048.88424050626,125739.66423689203,4309.220003614226,0.0,94612.94782022295,50619.67891540137,48881.4098942462,27553.3808551682,76434.7907494144,20890.97501260581,1558.2894186804995,0.0,0.8776375176376778,2.7067017940132994,0.0014957518510113484,1.0,1.0,-5.530064650920394,331534.79272209964,1557291.9251116563,4.697220199199472,1557291.9251116563,4.697220199199472,0.7582000598190577,0.0920621496807681,3.5961153149230345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5961153149230345,1.2834325795512846,1.2837596218652136,2.80195108977233,5936.998134313296,14610.152644716385,6460.591697796881,0.0004253494879636853,26309.764714051697,2682.8493638553123,19311.140927511293,1969.1883494884894,0.7339913958712625,0.7339913958712625,32503.73645143179,32395.05729023726,1.0041952656833038,0.8,4302.2831998557485,4287.898129693729,1.0041952656833038,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2728.5971600411863,3099.015535412006,7.4473232339380235,4.863663709318111,-2.2787675854539833,7.142431294772094,2.830919326710424,3.5,0.8088340933458353,0.6,0.0002548051949648019,1.0003028858041936,0.0002547280414571145,198.22919974113023,0.0,1.5340556423856598e-05,43.475136905209595,0.02084392026738217,8.583677782704778e-05,0.0001689684171377541,0.0006076299126073813,0.0920621475682639,0.0920621475682639,0.0920621475682639,0.09228094036070075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489629.45427613554,595.0336685797768,0.0,0.0920621475682639,0.0920621496807681,0.0920621496807681,0.36955920443848284,0.36955920443848284,0.5,9.597359864926636,1.2717229609290257,1.2717229609290257,-4.718003765447065e-12,0.003336921796005754,1.1870821196149564,-4.718003765447065e-12,27553.3808551682,20890.97501260581,0.7582000598190577,0.7656106719629049,0.49975339902744237,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446451860732021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37612.50912822566,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.178289568637,261.178289568637,-11.971710431362965,245.72240993274562,276.63416920452704,111658.61270137959,111870.56066513863,-211.9479637590319,0.0,nan,276.63416920452704,3.4841692045270634,270.4518173501686,-2.698182649831381,264.2694654958123,-8.880534504187665,258.0871136414654,-15.06288635853457,251.90476178710318,-21.245238212896794,245.72240993274562,-27.427590067254357,1.0,1.0,25762.5980482374,25762.5980482374,276.01502564515766,2.8650256451576865,276.01502564515766,276.01502564515766,82178.99727994445,82174.75835930603,4.238920638425043,0.0,8575.796259387458,8575.796259387458,0.906787605402824,3614.0958914976495,276.01502564515766,2.8650256451576865,1.0,0.002,0.14287671348705347,0.004816382289440837,0.00022060035804779665,0.001779399644662296,0.11030017902389833,0.11030017902389833,0.0,2.7100925670264786e-12,1.0,1.0023936992024216,1.1870821196196744,0.0920621496807681,0.0,0.00021974785005449027,282.4026340670404,0.0,1599891.392604776,266.43619015126063,0.0033369218007237578,1.0,1285121.260558471,2584.0854345950293,,,,,,,,,,,,,,,,,,,3.0,14610.152644716385,1558.2894186804995,0.36955920443848284,6.1796691888313084,2.830919326710424
1045.0,-29.161217115053162,4.865938886580366,35.02645671133758,27.94082168200987,5.202526903619382,-25.72484271318486,-39.25052775358779,1.766152501702391,-6.713731065493619,-6.716956783515611,40.0645895564884,38196.54237281545,20326.97873662297,20326.97873662297,58523.521109438414,82191.8136461043,82174.38752994308,20326.97873662297,102501.36626656605,102501.36626656605,102501.36626656605,130056.03797558048,125743.6057452773,4312.432230303176,0.0,94613.23077386801,50618.74525173118,48882.76169126314,27554.671709014427,76437.43340027757,20891.94656687,1558.340360548375,0.0,0.8776360652102846,2.706722452318893,0.0014957518510113484,1.0,1.0,-5.55009687175243,331537.2835734267,1557320.0286485278,4.697269676167878,1557320.0286485278,4.697269676167878,0.7581997995655765,0.0920694044378585,3.5961082288220627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5961082288220627,1.2834335946813713,1.2837605382274153,2.801943352367087,5936.981739680049,14610.12210559409,6460.586289260141,0.00042535133721691956,26309.895240516555,2682.862673850556,19311.12476103304,1969.1867009664911,0.7339871399903717,0.7339871399903717,32503.685212851567,32395.05729023726,1.0041932869288912,0.8,4302.276417777534,4287.898129693729,1.0041932869288912,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2728.869484670254,3099.015535412006,7.448864392676954,4.865938886580366,-2.277495185065227,7.1434340716455935,2.831390237009322,3.5,0.8089686391455205,0.6,0.0002547280414571145,1.0003019455960338,0.00025465115066364665,198.2315971123029,0.0,1.5294078086089603e-05,43.343417295977936,0.02085921434546826,8.58122984790577e-05,0.0001689157429780568,0.0006074392933009826,0.09206940219938063,0.09206940219938063,0.09206940219938063,0.09228450871923083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489601.46985506057,595.0428128697994,0.0,0.09206940219938063,0.0920694044378585,0.0920694044378585,0.3695816251577136,0.3695816251577136,0.5,9.60381311790706,1.2506760548464513,1.2506760548464513,-2.1032064978498966e-12,0.00322571802200855,1.166859911763197,-2.1032064978498966e-12,27554.671709014427,20891.94656687,0.7581997995655765,0.7656395368872484,0.49970990225159423,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464692971740059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37612.37740861643,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.17690144602733,261.17690144602733,-11.973098553972648,245.71960268786182,276.63420020419125,111668.08466657247,111880.43376680561,-212.34910023313097,0.0,nan,276.63420020419125,3.484200204191268,270.4512807009232,-2.6987192990767994,264.2683611976569,-8.881638802343105,258.0854416944019,-15.064558305598098,251.90252219112912,-21.247477808870855,245.71960268786182,-27.430397312138155,1.0,1.0,25762.5980482374,25762.5980482374,276.01517239078595,2.865172390785972,276.01517239078595,276.01517239078595,82178.23071546633,82174.38752994308,3.843185523248394,0.0,8575.796259387458,8575.796259387458,0.9067880412377356,3614.088769966173,276.01517239078595,2.865172390785972,1.0,0.002,0.14266067051901002,0.00481731910402369,0.000220266875569941,0.0017797331260058222,0.1101334377849705,0.1101334377849705,0.0,1.5757633912982794e-12,1.0,1.0023530385730164,1.1668599117653002,0.0920694044378585,0.0,0.00021604227005393015,277.6403744785074,0.0,1599891.3269061355,266.43626893450636,0.0032257180241117567,1.0,1285120.6127819368,2584.333563927425,,,,,,,,,,,,,,,,,,,3.0,14610.12210559409,1558.340360548375,0.3695816251577136,6.1796691888313084,2.831390237009322
1046.0,-29.164128488463387,4.868163203863004,35.026883669841986,27.940755045879655,5.20262627281534,-25.727453012332045,-39.25305587528271,1.7659507965979888,-6.713662751536447,-6.716779583076014,40.06522506177644,38194.54351426842,20333.08193389104,20333.08193389104,58527.625448159466,82191.04183775514,82173.98496063906,20333.08193389104,102507.0668945301,102507.0668945301,102507.0668945301,130062.99761886458,125747.40770562013,4315.58991324444,0.0,94613.52130213536,50617.806019927375,48884.1280913422,27555.93072433449,76440.05881567669,20892.893850474407,1558.3901980132332,0.0,0.8776346019780346,2.706741788306019,0.0014957518510113484,1.0,1.0,-5.570051490830849,331539.60679757514,1557347.4670974743,4.697319521309345,1557347.4670974743,4.697319521309345,0.7581995345932558,0.09207653395094245,3.5961012276144078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5961012276144078,1.283434694938719,1.2837615400755944,2.801935495273574,5936.965091441721,14610.091652375995,6460.581041557222,0.0004253532513484282,26310.027252736807,2682.8761353506866,19311.109075297838,1969.1851014666415,0.7339828609751466,0.7339828609751466,32503.634588102912,32395.05729023726,1.0041913318804665,0.8,4302.26971694774,4287.898129693729,1.0041913318804665,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2729.134972435335,3099.015535412006,7.450376085923985,4.868163203863004,-2.2762572034460664,7.14442040730907,2.831849354998966,3.5,0.8090998157139903,0.6,0.00025465115066364665,1.0003009953906064,0.00025457452490508444,198.23398693369555,0.0,1.5242184792365345e-05,43.19635170156339,0.020874456530260623,8.57879077869308e-05,0.00016886324287671586,0.0006072493150079078,0.09207653185814291,0.09207653185814291,0.09207653185814291,0.09228796548722414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489573.94281360944,595.0518072775241,0.0,0.09207653185814291,0.09207653395094245,0.09207653395094245,0.3696036649612344,0.3696036649612344,0.5,9.610156179633146,1.2298169799386756,1.2298169799386756,-1.4154011296341196e-11,0.003116831539557552,1.146728092245155,-1.4154011296341196e-11,27555.93072433449,20892.893850474407,0.7581995345932558,0.7656669337381036,0.49966658982260365,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464866794815305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37612.23034302201,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1755100725999,261.1755100725999,-11.9744899274001,245.71680388090604,276.63421626429175,111677.41136972116,111890.25776623805,-212.84639651685052,0.0,nan,276.63421626429175,3.4842162642917742,270.4507337876148,-2.6992662123851687,264.26725131093644,-8.882748689063533,258.08376883426627,-15.066231165733711,251.90028635758392,-21.249713642416054,245.71680388090604,-27.433196119093935,1.0,1.0,25762.5980482374,25762.5980482374,276.01530264872696,2.8653026487269813,276.01530264872696,276.01530264872696,82177.46448569102,82173.98496063906,3.4795250519528054,0.0,8575.796259387458,8575.796259387458,0.9067884718509182,3614.08173375248,276.01530264872696,2.8653026487269813,1.0,0.002,0.1424483181332381,0.0048182382258827785,0.00021993908528830566,0.0017800609157757373,0.10996954264415283,0.10996954264415283,0.0,1.064042950971178e-12,1.0,1.0023125555072854,1.146728092259309,0.09207653395094245,0.0,0.00021235173263369517,272.897460468808,0.0,1599891.2522002847,266.43633724846353,0.003116831553711563,1.0,1285120.0086017365,2584.5805968015375,,,,,,,,,,,,,,,,,,,3.0,14610.091652375995,1558.3901980132332,0.3696036649612344,6.1796691888313084,2.831849354998966
1047.0,-29.167030804959147,4.870337727601768,35.0273025676532,27.940678630862408,5.202714804597912,-25.73005624400257,-39.255579037684925,1.765740243574492,-6.713604209118671,-6.716614824109381,40.065846526979584,38192.563859667316,20339.05715552204,20339.05715552204,58531.62101518936,82190.27837610092,82173.567044952,20339.05715552204,102512.62420047403,102512.62420047403,102512.62420047403,130069.78792115126,125751.0944156577,4318.693505493555,0.0,94613.81366853927,50616.87954021422,48885.482364805604,27557.163720677236,76442.64608548285,20893.821069214046,1558.4392008416971,0.0,0.8776331245742393,2.706759832198979,0.0014957518510113484,1.0,1.0,-5.589857190126963,331541.76691780915,1557374.29970772,4.697369849313136,1557374.29970772,4.697369849313136,0.7581992574053106,0.09208354022535027,3.596094423602426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596094423602426,1.283435835957264,1.2837625830353516,2.801927702852587,5936.9485802367135,14610.061287291508,6460.575765824648,0.0004253551390915166,26310.158333873467,2682.889501906713,19311.093305780123,1969.183493423353,0.7339786047930287,0.7339786047930287,32503.585389229567,32395.05729023726,1.0041894318978404,0.8,4302.26320485069,4287.898129693729,1.0041894318978404,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2729.3937643088475,3099.015535412006,7.451858878512685,4.870337727601768,-2.27505287671031,7.1453906043120785,2.8322969221901957,3.5,0.8092276920543416,0.6,0.00025457452490508444,1.0003000660116232,0.0002544981586576506,198.2363693706956,0.0,1.5189829621606225e-05,43.04797714763204,0.02088964635988223,8.576357132956974e-05,0.0001688109535755147,0.0006070601287959164,0.09208353866887965,0.09208353866887965,0.09208353866887965,0.09229132731155583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489546.8757876357,595.0606510218095,0.0,0.09208353866887965,0.09208354022535027,0.09208354022535027,0.3696253244098496,0.3696253244098496,0.5,9.616389877244563,1.20914030893897,1.20914030893897,6.508571459562518e-11,0.0030106149907282997,1.126757633982436,6.508571459562518e-11,27557.163720677236,20893.821069214046,0.7581992574053106,0.7656932878767138,0.49962378090572707,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465040070792754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37612.08196846808,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.17411587754833,261.17411587754833,-11.975884122451646,245.7140134435617,276.63421831153426,111686.7122835832,111899.99032005305,-213.27803646985353,0.0,nan,276.63421831153426,3.4842183115342777,270.4501773379387,-2.6998226620612513,264.26613636434416,-8.883863635655814,258.08209539075426,-15.067904609245716,251.89805441715689,-21.251945582843092,245.7140134435617,-27.43598655643828,1.0,1.0,25762.5980482374,25762.5980482374,276.01541867569546,2.86541867569548,276.01541867569546,276.01541867569546,82176.71625512798,82173.567044952,3.1492101759795332,0.0,8575.796259387458,8575.796259387458,0.9067888903351713,3614.0748957204382,276.01541867569546,2.86541867569548,1.0,0.002,0.14223962816786817,0.004819139817864068,0.0002196169439088445,0.001780383051786015,0.10980847195442225,0.10980847195442225,0.0,-4.305140445526323e-12,1.0,1.002272392824559,1.1267576339173502,0.09208354022535027,0.0,0.00020868934681682214,268.1907379428369,0.0,1599891.1698092907,266.4363957908813,0.003010614925642585,1.0,1285119.4468409657,2584.825672094264,,,,,,,,,,,,,,,,,,,3.0,14610.061287291508,1558.4392008416971,0.3696253244098496,6.1796691888313084,2.8322969221901957
1048.0,-29.169922767819084,4.872463602151935,35.0277136316197,27.940587128419452,5.202794156098866,-25.73265107542606,-39.258093329239614,1.7655224635839017,-6.713546967048501,-6.716455333404944,40.0664584193142,38190.600671186825,20344.895066213012,20344.895066213012,58535.49573739983,82189.51327840122,82173.21082524091,20344.895066213012,102518.10589145392,102518.10589145392,102518.10589145392,130076.48912088553,125754.74481397287,4321.744306912665,0.0,94614.10028868594,50615.96506988338,48886.81690978062,27558.38322943161,76445.20013921222,20894.737721076992,1558.487789847355,0.0,0.8776316550348344,2.706777291700945,0.0014957518510113484,1.0,1.0,-5.609248670452246,331543.85797633085,1557400.7193378017,4.697419909522154,1557400.7193378017,4.697419909522154,0.7581989678829191,0.09209042904056892,3.596088473068092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596088473068092,1.2834370101812258,1.2837636595418858,2.801920502947248,5936.933324501265,14610.031006601426,6460.569916901351,0.0004253567384800902,26310.281573234923,2682.9020688242085,19311.075822956976,1969.1817106715318,0.7339745022950215,0.7339745022950215,32503.54236172026,32395.05729023726,1.004187770244116,0.8,4302.2575096122155,4287.898129693729,1.004187770244116,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2729.645998552326,3099.015535412006,7.453308992082848,4.872463602151935,-2.2738772031555756,7.146340805307511,2.8327331755244947,3.5,0.8093523358641413,0.6,0.0002544981586576506,1.0002990024764447,0.000254422085823927,198.23874335835995,0.0,1.5138567633752668e-05,42.90270067405506,0.020904784927515983,8.573932678081034e-05,0.00016875883187684023,0.0006068716900407413,0.09209042664727074,0.09209042664727074,0.09209042664727074,0.09229464555658669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489520.27943979664,595.0693408601585,0.0,0.09209042664727074,0.09209042904056892,0.09209042904056892,0.3696466057705547,0.3696466057705547,0.5,9.622516477711207,1.188690826252241,1.188690826252241,5.240963218966499e-11,0.0029083663564506423,1.1072066629527058,5.240963218966499e-11,27558.38322943161,20894.737721076992,0.7581989678829191,0.7657183921397612,0.4995814073563676,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465212811661017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37611.93669199451,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.17271948056606,261.17271948056606,-11.977280519433918,245.71123155898277,276.6342074021489,111696.02355696101,111909.63843574337,-213.6148787823562,0.0,nan,276.6342074021489,3.484207402148911,270.4496122335124,-2.7003877664875517,264.2650170648805,-8.884982935119467,258.08042189625496,-15.069578103745016,251.89582672761682,-21.254173272383156,245.71123155898277,-27.438768441017203,1.0,1.0,25762.5980482374,25762.5980482374,276.01553662859976,2.8655366285997843,276.01553662859976,276.01553662859976,82175.9270161457,82173.21082524091,2.7161909047863446,0.0,8575.796259387458,8575.796259387458,0.9067892563256011,3614.0689154334327,276.01553662859976,2.8655366285997843,1.0,0.002,0.1420345248455104,0.004820025500950497,0.00021930033769183103,0.0017806996566393856,0.10965016884591551,0.10965016884591551,0.0,-5.6687835849056345e-12,1.0,1.0022330699847004,1.1072066629002961,0.09209042904056892,0.0,0.00020510274235335612,263.5814112641791,0.0,1599891.091537362,266.4364530329515,0.00290836630404101,1.0,1285118.9030426247,2585.065740362434,,,,,,,,,,,,,,,,,,,3.0,14610.031006601426,1558.487789847355,0.3696466057705547,6.1796691888313084,2.8327331755244947
1049.0,-29.17280728816361,4.874541693852331,35.028116898183576,27.94047575388106,5.20287274964664,-25.735239284388197,-39.260598994418956,1.7653047457978026,-6.713510344897088,-6.716318444765683,40.067055690275886,38188.65523450276,20350.62900575732,20350.62900575732,58539.28424026008,82188.72361804287,82172.79634272437,20350.62900575732,102523.42534848169,102523.42534848169,102523.42534848169,130083.007188955,125758.26478672,4324.742402234998,0.0,94614.36613368381,50615.07292422991,48888.103566059886,27559.581840473318,76447.6854065332,20895.63735539817,1558.5360292754153,0.0,0.8776301181377371,2.7067924414316824,0.0014957518510113484,1.0,1.0,-5.628611274343086,331545.6527102036,1557426.5079889472,4.697472264401119,1557426.5079889472,4.697472264401119,0.7581986358265913,0.09209720081989346,3.596084475810142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596084475810142,1.2834381835114486,1.283764735530872,2.8019148269154357,5936.9212976709605,14610.0008365853,6460.562547276834,0.00042535758942217433,26310.384744888026,2682.9125894049475,19311.05379465612,1969.1794644099791,0.7339707868927366,0.7339707868927366,32503.513458080426,32395.05729023726,1.0041866540319933,0.8,4302.253683847623,4287.898129693729,1.0041866540319933,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2729.8918279781437,3099.015535412006,7.454738241708914,4.874541693852331,-2.2727403847105183,7.147282078562849,2.833158377226465,3.5,0.8094738220647042,0.6,0.000254422085823927,1.0002982399053952,0.00025434622962846497,198.24111128594797,0.0,1.5080582961074744e-05,42.73837211168583,0.02091986551047706,8.571517171563356e-05,0.00016870691410829342,0.000606684314786669,0.09209719877076415,0.09209719877076415,0.09209719877076415,0.09229785728099177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489494.12788905716,595.0778849802427,0.0,0.09209719877076415,0.09209720081989346,0.09209720081989346,0.3696675170912566,0.3696675170912566,0.5,9.628536278716677,1.1684397676721687,1.1684397676721687,-8.242295734817162e-12,0.0028080998686164094,1.0877071704226182,-8.242295734817162e-12,27559.581840473318,20895.63735539817,0.7581986358265913,0.7657430559075805,0.4995397183240183,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465384940202293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37611.77236343214,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1713218896878,261.1713218896878,-11.97867811031216,245.70845795075368,276.63418582862045,111705.4459606716,111919.24347618768,-213.79751551609377,0.0,nan,276.63418582862045,3.4841858286204683,270.4490402530462,-2.7009597469537994,264.2638946774711,-8.886105322528863,258.0787491019075,-15.0712508980925,251.89360352632772,-21.256396473672254,245.70845795075368,-27.441542049246294,1.0,1.0,25762.5980482374,25762.5980482374,276.01562518557347,2.865625185573492,276.01562518557347,276.01562518557347,82175.20273804298,82172.79634272437,2.40639531861234,0.0,8575.796259387458,8575.796259387458,0.906789502178716,3614.0648981891927,276.01562518557347,2.865625185573492,1.0,0.002,0.14183300017768674,0.004820892222439853,0.00021898924652539954,0.0017810107552812674,0.10949462326269976,0.10949462326269976,0.0,1.8066667953342552e-12,1.0,1.0021938465925884,1.0877071704308605,0.09209720081989346,0.0,0.00020152413272844208,258.9823783302814,0.0,1599890.991851743,266.4364896551029,0.002808099876858705,1.0,1285118.436307901,2585.3050395748583,,,,,,,,,,,,,,,,,,,3.0,14610.0008365853,1558.5360292754153,0.3696675170912566,6.1796691888313084,2.833158377226465
1050.0,-29.175682844162736,4.87657291855446,35.02851251736776,27.9403559625149,5.202914149101567,-25.73782314482992,-39.26310396110637,1.7650544496654097,-6.713488530732889,-6.7161993244265465,40.06764169281517,38186.72127270589,20356.253043558172,20356.253043558172,58542.97431626406,82187.99322495659,82172.38061363113,20356.253043558172,102528.6336571893,102528.6336571893,102528.6336571893,130089.40280176996,125761.71423154854,4327.688570221424,0.0,94614.66778292033,50614.16838262801,48889.44377810257,27560.769144580656,76450.21292268322,20896.52720468874,1558.584255850581,0.0,0.8776285274222263,2.706805756936783,0.0014957518510113484,1.0,1.0,-5.647742829914137,331547.21449222416,1557451.8104108206,4.697526452744026,1557451.8104108206,4.697526452744026,0.7581982598188004,0.09210385957981503,3.5960785162409548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960785162409548,1.2834395084885213,1.2837659634831589,2.8019072908827454,5936.905329721989,14609.970719268804,6460.5571159619785,0.0004253593659930722,26310.51223036774,2682.925589306006,19311.037560092554,1969.1778089452112,0.7339666134589218,0.7339666134589218,32503.47036521747,32395.05729023726,1.0041849898553363,0.8,4302.24797995876,4287.898129693729,1.0041849898553363,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2730.1313579499742,3099.015535412006,7.456144183056253,4.87657291855446,-2.2716389832457207,7.148211901800181,2.8335727075596706,3.5,0.8095922021599059,0.6,0.00025434622962846497,1.0002973199050078,0.00025427062990893417,198.24347190375872,0.0,1.5037816486313091e-05,42.6171719222113,0.02093490332696337,8.569102967115456e-05,0.0001686551999573104,0.0006064973412188064,0.09210385789393231,0.09210385789393231,0.09210385789393231,0.09230100005789711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489468.4310724547,595.0862803205002,0.0,0.09210385789393231,0.09210385957981503,0.09210385957981503,0.369688058545552,0.369688058545552,0.5,9.634450580226595,1.1483954270254344,1.1483954270254344,-2.955857780762017e-11,0.0027107936936658916,1.068456494512418,-2.955857780762017e-11,27560.769144580656,20896.52720468874,0.7581982598188004,0.7657660074206807,0.4994979060597968,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465556629649579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37611.65116324266,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1699207556467,261.1699207556467,-11.980079244353306,245.70569232434298,276.6341491869501,111714.47749595421,111928.81702941019,-214.33953345596566,0.0,nan,276.6341491869501,3.4841491869501056,270.4484578144259,-2.7015421855740556,264.2627664419057,-8.887233558094294,258.07707506939073,-15.072924930609247,251.89138369686455,-21.258616303135426,245.70569232434298,-27.444307675657,1.0,1.0,25762.5980482374,25762.5980482374,276.0156958288872,2.865695828887226,276.0156958288872,276.0156958288872,82174.47568023711,82172.38061363113,2.0950666059798095,0.0,8575.796259387458,8575.796259387458,0.9067898687244604,3614.0589088221595,276.0156958288872,2.865695828887226,1.0,0.002,0.14163500973673715,0.004821740977587575,0.00021868360403176613,0.0017813163948503113,0.10934180201588306,0.10934180201588306,0.0,-1.1179225947732796e-12,1.0,1.002155119804675,1.0684564945419766,0.09210385957981503,0.0,0.00019798993965442903,254.44044123930024,0.0,1599890.878975646,266.4365114692671,0.0027107937232244694,1.0,1285118.0301554701,2585.5412281007525,,,,,,,,,,,,,,,,,,,3.0,14609.970719268804,1558.584255850581,0.369688058545552,6.1796691888313084,2.8335727075596706
