time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1051.0,-29.17850581232467,4.878559016430765,35.028900664270864,27.940158952865772,5.20291067238645,-25.740364163319487,-39.26556855496017,1.7647692719629646,-6.713521564091479,-6.715974313305155,40.06824544888062,38184.89084356949,20361.554111144553,20361.554111144553,58546.44495471404,82187.25146573692,82171.54497276322,20361.554111144553,102533.09908390777,102533.09908390777,102533.09908390777,130095.07522291497,125764.17302169168,4330.9022012232845,0.0,94614.93788420486,50613.336378718384,48890.668339429416,27561.976139007198,76452.64447843662,20897.437369127074,1558.6310038619117,0.0,0.8776274462673621,2.7068318851595388,0.0014957518510113484,1.0,1.0,-5.700264896994668,331550.16462058725,1557477.879720199,4.6975632827765725,1557477.879720199,4.6975632827765725,0.7581980792571651,0.09211705266246142,3.596077169948591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596077169948591,1.2834409957837656,1.28376735412388,2.801902994965932,5936.896227189757,14609.94068538735,6460.548384794814,0.0004253595413626937,26310.597190426106,2682.934252820903,19311.01146204961,1969.1751476854595,0.7339632514717871,0.7339632514717871,32503.460630352027,32395.05729023726,1.0041846139106572,0.8,4302.246691425421,4287.898129693729,1.0041846139106572,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2730.3647032461895,3099.015535412006,7.457448481858949,4.878559016430765,-2.2704959687217956,7.149054985152561,2.8339763631679005,3.5,0.8097075323336859,0.6,0.00025427062990893417,1.0002918885484975,0.00025419643288110725,198.24578939858299,0.0,1.498715087473738e-05,42.473585579005736,0.020949890477838108,8.566728286037948e-05,0.0001686033470485547,0.0006063106470982267,0.09211038960291436,0.09211038960291436,0.09211038960291436,0.09230454580250111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489443.25766409625,595.0945059587735,0.0,0.09211038960291436,0.09211705266246142,0.09211705266246142,0.36970823432854616,0.36970823432854616,0.5,9.640274252437735,1.121768652562821,1.121768652562821,-1.3869794202037156e-11,0.0024527492136598994,1.0157094163104716,-1.3869794202037156e-11,27561.976139007198,20897.437369127074,0.7581980792571651,0.7657870483633433,0.4994580776645273,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465727789389198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37611.50757689946,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.16851743668843,261.16851743668843,-11.981482563311545,245.70294194000854,276.63409294350964,111723.43812384676,111938.11432226845,-214.67619842167397,0.0,nan,276.63409294350964,3.4840929435096655,270.447862737025,-2.7021372629749862,264.26163253311637,-8.888367466883608,258.0754023321355,-15.074597667864452,251.8891721343354,-21.260827865664567,245.70294194000854,-27.447058059991434,1.0,1.0,25762.5980482374,25762.5980482374,276.0158233982268,2.865823398226837,276.0158233982268,276.0158233982268,82173.38871238762,82171.54497276322,1.8437396243971307,0.0,8575.796259387458,8575.796259387458,0.9067899515286926,3614.057555798334,276.0158233982268,2.865823398226837,1.0,0.002,0.14144698398588804,0.004822535405672884,0.00021839339429404627,0.0017815949190407496,0.10919669714702314,0.10919669714702314,0.0,-1.1686665204145574e-08,1.0,1.0020489879111907,1.0157094163243414,0.09211705266246142,0.0,0.0001882898104813815,241.97448588855158,0.0,1599890.472826722,266.4364784359085,0.0024527492275296936,1.0,1285117.2629571399,2586.1878265724113,,,,,,,,,,,,,,,,,,,3.0,14609.94068538735,1558.6310038619117,0.36970823432854616,6.1796691888313084,2.8339763631679005
1052.0,-29.181365226263228,4.88050020303433,35.02928142110108,27.940102654416137,5.203024039863565,-25.74292629964534,-39.2680469789542,1.7645851132725965,-6.713414796999643,-6.715941010534287,40.06878063237858,38182.91395635167,20367.057606215698,20367.057606215698,58549.97156256737,82186.47419165335,82171.72739887005,20367.057606215698,102538.78500508575,102538.78500508575,102538.78500508575,130101.83327601798,125768.40016577486,4333.433110243124,0.0,94615.21128578536,50612.41884866918,48891.991596795764,27563.048270932217,76455.03986772799,20898.23806735784,1558.6759560538374,0.0,0.8776255818469266,2.7068342845533215,0.0014957518510113484,1.0,1.0,-5.684950898578563,331550.60125625326,1557500.9884402957,4.697626795242979,1557500.9884402957,4.697626795242979,0.7581976369934731,0.09211682262432697,3.5960704945217654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960704945217654,1.2834420085800966,1.2837682719452088,2.8018955827230454,5936.880521536525,14609.9116091637,6460.543281950849,0.00042536132420151445,26310.722058958985,2682.94698586765,19310.996209307516,1969.1735923386188,0.7339591884264531,0.7339591884264531,32503.412361195824,32395.05729023726,1.004182749834723,0.8,4302.240302388268,4287.898129693729,1.004182749834723,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2730.592123212096,3099.015535412006,7.458842876268602,4.88050020303433,-2.2694944894487428,7.149994692483073,2.8343697908915098,3.5,0.809819940254717,0.6,0.00025419643288110725,1.0002956643743095,0.00025412129826645657,198.2481368615007,0.0,1.4709248352575317e-05,41.68600983119845,0.020964599726190684,8.564340892733413e-05,0.00016855302395377313,0.0006061285562025839,0.09211682221838186,0.09211682221838186,0.09211682221838186,0.09230709366770727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489418.3098681045,595.1026546118342,0.0,0.09211682221838186,0.09211682262432697,0.09211682262432697,0.3697281030578901,0.3697281030578901,0.5,9.645982437699855,1.103597567412237,1.103597567412237,1.4779288903810084e-12,0.002526213534622457,1.0309901119557026,1.4779288903810084e-12,27563.048270932217,20898.23806735784,0.7581976369934731,0.7658091822836335,0.4994165724380042,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465895822727175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37610.72000115165,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.16711961307084,261.16711961307084,-11.98288038692914,245.70019872128546,276.6340405131552,111733.32147611618,111947.15459501758,-213.83311890140823,0.0,nan,276.6340405131552,3.4840405131552075,270.44727215004605,-2.7027278499539307,264.26050378905154,-8.889496210948437,258.0737354304431,-15.076264569556884,251.88696707444348,-21.2630329255565,245.70019872128546,-27.449801278714517,1.0,1.0,25762.5980482374,25762.5980482374,276.01587797320394,2.8658779732039648,276.01587797320394,276.01587797320394,82172.91002660686,82171.72739887005,1.1826277368090814,0.0,8575.796259387458,8575.796259387458,0.906790362103228,3614.0508469943743,276.01587797320394,2.8658779732039648,1.0,0.002,0.1412558752801611,0.004823371725988689,0.00021809833837669292,0.0017819016666037009,0.10904916918834645,0.10904916918834645,0.0,4.980393701614627e-12,1.0,1.0020797384357134,1.0309901119542246,0.09211682262432697,0.0,0.00019110829584007867,245.59654837818977,0.0,1599890.7028845472,266.43658520300033,0.002526213533144528,1.0,1285117.149407828,2586.001719895748,,,,,,,,,,,,,,,,,,,3.0,14609.9116091637,1558.6759560538374,0.3697281030578901,6.1796691888313084,2.8343697908915098
1053.0,-29.18421454847978,4.882397139237031,35.02965516129757,27.939965261053317,5.20305507797131,-25.7454875858374,-39.270529489126034,1.7643281152406667,-6.713434743785285,-6.715873379340284,40.06933981094536,38181.01095225927,20372.367661427903,20372.367661427903,58553.37861368717,82185.74368657754,82171.37830848541,20372.367661427903,102543.74596991332,102543.74596991332,102543.74596991332,130107.97900375615,125771.74973700462,4336.229266751528,0.0,94615.50350551507,50611.53565040928,48893.297616784206,27564.23303384283,76457.53065062704,20899.121196682452,1558.725607206225,0.0,0.8776238128800985,2.7068422696018226,0.0014957518510113484,1.0,1.0,-5.703126156267956,331551.48797588656,1557525.133525067,4.6976870561906345,1557525.133525067,4.6976870561906345,0.7581970871826151,0.09212316178766301,3.5960656643214874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960656643214874,1.2834433633637494,1.2837695306372179,2.8018888616141466,5936.866280313279,14609.881708710722,6460.537106402568,0.0004253627106477217,26310.838660218764,2682.9588758871546,19310.977750180435,1969.1717100315027,0.7339552341741992,0.7339552341741992,32503.37743462522,32395.05729023726,1.004181401028073,0.8,4302.235679412132,4287.898129693729,1.004181401028073,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2730.813612947374,3099.015535412006,7.460182403089737,4.882397139237031,-2.268494927042223,7.150892066279254,2.834752980544303,3.5,0.809929423012658,0.6,0.00025412129826645657,1.000294627598424,0.00025404644917124915,198.25047608778257,0.0,1.4895297368305392e-05,42.21327274177748,0.02097949502355899,8.561950179791379e-05,0.00016850179646854278,0.0006059435246570143,0.09212316053816827,0.09212316053816827,0.09212316053816827,0.09231012032983772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489393.9577767451,595.1106103489266,0.0,0.09212316053816827,0.09212316178766301,0.09212316178766301,0.36974756420310717,0.36974756420310717,0.5,9.651591261556645,1.0853994740128314,1.0853994740128314,-6.991740519879386e-12,0.0024386355549950167,1.0127472230723242,-6.991740519879386e-12,27564.23303384283,20899.121196682452,0.7581970871826151,0.7658287956126525,0.4993754130868748,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44660660292362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37611.24726406223,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.16571973155976,261.16571973155976,-11.984280268440216,245.69746239611183,276.63397707379806,111742.38262853354,111956.53055601027,-214.1479274767265,0.0,nan,276.63397707379806,3.483977073798087,270.4466741343842,-2.7033258656157955,264.25937119670795,-8.890628803292032,258.07206826097683,-15.077931739023143,251.88476532737985,-21.265234672620124,245.69746239611183,-27.452537603888146,1.0,1.0,25762.5980482374,25762.5980482374,276.0159048979289,2.8659048979289423,276.0159048979289,276.0159048979289,82172.28807392324,82171.37830848541,0.9097654378274456,0.0,8575.796259387458,8575.796259387458,0.9067906591862618,3614.045992643095,276.0159048979289,2.8659048979289423,1.0,0.002,0.14106811895658597,0.004824168514490389,0.00021780847383116107,0.0017821915253279689,0.10890423691558053,0.10890423691558053,0.0,-8.408699084250237e-13,1.0,1.0020430283474826,1.012747223079316,0.09212316178766301,0.0,0.00018775591275878715,241.28830009334456,0.0,1599890.5547739202,266.4365652562147,0.0024386355619867572,1.0,1285116.9188121988,2586.225369748433,,,,,,,,,,,,,,,,,,,3.0,14609.881708710722,1558.725607206225,0.36974756420310717,6.1796691888313084,2.834752980544303
1054.0,-29.187055289344443,4.884250864814548,35.0300216407853,27.93976165065544,5.2030361327192,-25.74804614714326,-39.27300766864789,1.7640269903957286,-6.713457661552809,-6.7158091114494765,40.06987791341795,38179.154665059745,20377.552934845215,20377.552934845215,58556.707599904956,82185.01707555671,82170.9166185631,20377.552934845215,102548.46955340831,102548.46955340831,102548.46955340831,130113.81518561218,125774.84083355824,4338.97435205395,0.0,94615.78794248422,50610.68790064668,48894.55560204172,27565.345632203873,76459.9012342456,20899.95182207398,1558.7719720811951,0.0,0.8776221061380649,2.7068499096640357,0.0014957518510113484,1.0,1.0,-5.721543490331499,331552.33060032624,1557548.3688171008,4.697745197558771,1557548.3688171008,4.697745197558771,0.758196617627646,0.09212937182828695,3.596063579160794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596063579160794,1.2834449235684204,1.2837709951686984,2.801883830871756,5936.855620773827,14609.851915114776,6460.529237054881,0.0004253632658370933,26310.93301319342,2682.9684972129544,19310.954228173585,1969.169311454328,0.7339517081545627,0.7339517081545627,32503.36235708765,32395.05729023726,1.004180818758509,0.8,4302.233683708141,4287.898129693729,1.004180818758509,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2731.0292453778347,3099.015535412006,7.461492025152592,4.884250864814548,-2.2675200509813465,7.151770915795894,2.8351260566371748,3.5,0.8100360161820499,0.6,0.00025404644917124915,1.0002937469556787,0.00025397184571474235,198.2528083169364,0.0,1.4838868759610813e-05,42.05335406473704,0.0209943338923186,8.559564252569565e-05,0.0001684508066455535,0.000605759810658332,0.09212937090317803,0.09212937090317803,0.09212937090317803,0.09231294715770459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489369.99360676686,595.118438609363,0.0,0.09212937090317803,0.09212937182828695,0.09212937182828695,0.36976668132007295,0.36976668132007295,0.5,9.6570985864234,1.0671459034891768,1.0671459034891768,-3.7914560380158946e-11,0.0023514498966505926,0.994265621117961,-3.7914560380158946e-11,27565.345632203873,20899.95182207398,0.758196617627646,0.7658485906293325,0.4993356523976217,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466235638825948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37611.08734538519,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1643144024895,261.1643144024895,-11.985685597510496,245.6947327389601,276.63389607157615,111751.0793853247,111966.0606563049,-214.9812709801722,0.0,nan,276.63389607157615,3.4838960715761687,270.4460634018767,-2.7039365981232777,264.2582307336068,-8.891769266393169,258.07039806692654,-15.079601933073434,251.88256540199055,-21.26743459800943,245.6947327389601,-27.455267261039864,1.0,1.0,25762.5980482374,25762.5980482374,276.01591532942854,2.86591532942856,276.01591532942854,276.01591532942854,82171.55059425478,82170.9166185631,0.6339756916713668,0.0,8575.796259387458,8575.796259387458,0.9067907874347001,3614.043897056598,276.01591532942854,2.86591532942856,1.0,0.002,0.1408837604094382,0.00482495053333853,0.00021752385385369918,0.0017824761500368613,0.10876192692684959,0.10876192692684959,0.0,3.890560616726102e-12,1.0,1.0020058345652059,0.9942656211558756,0.09212937182828695,0.0,0.00018435817256487276,236.92176628636076,0.0,1599890.403729749,266.43654233844717,0.002351449934565153,1.0,1285116.6996840984,2586.452033448276,,,,,,,,,,,,,,,,,,,3.0,14609.851915114776,1558.7719720811951,0.36976668132007295,6.1796691888313084,2.8351260566371748
1055.0,-29.189885396544003,4.886062555182467,35.03038091041749,27.939557132218056,5.203009657549486,-25.750595891134864,-39.275476907473035,1.763720152141867,-6.713470170092307,-6.7157370488936845,40.07040296284752,38177.302297712056,20382.597162013502,20382.597162013502,58559.89945972556,82184.30511923211,82170.47539506035,20382.597162013502,102553.07255707384,102553.07255707384,102553.07255707384,130119.49058892518,125777.82135782456,4341.669231100624,0.0,94616.07905696101,50609.83554539643,48895.82612396064,27566.418031851343,76462.24415581199,20900.753519260386,1558.816333411715,0.0,0.8776204917974506,2.706858303010267,0.0014957518510113484,1.0,1.0,-5.739721431495468,331553.27542519395,1557571.0407318776,4.697800191339993,1557571.0407318776,4.697800191339993,0.7581962043494668,0.09213545864302251,3.5960610845876224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960610845876224,1.2834465099431471,1.2837724861919282,2.8018784240154404,5936.844164294099,14609.822198454505,6460.521788662717,0.0004253640124680076,26311.03221868966,2682.978613358248,19310.931964430958,1969.167041184396,0.7339480946214538,0.7339480946214538,32503.344319137082,32395.05729023726,1.0041801221627802,0.8,4302.231296155811,4287.898129693729,1.0041801221627802,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2731.2391600852325,3099.015535412006,7.462765421603518,4.886062555182467,-2.266562389878116,7.152624945060583,2.835489259085121,3.5,0.8101397883100345,0.6,0.00025397184571474235,1.000292653994342,0.0002538975415850439,198.25513186354434,0.0,1.4790344762622865e-05,41.9158370572732,0.021009124237081223,8.557187544423413e-05,0.0001683999702705082,0.0006055765797354871,0.09213545764915537,0.09213545764915537,0.09213545764915537,0.09231569074604626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489346.4504204924,595.1261290313488,0.0,0.09213545764915537,0.09213545864302251,0.09213545864302251,0.3697854448917916,0.3697854448917916,0.5,9.662505603079886,1.0488901824905952,1.0488901824905952,4.8203219193965197e-11,0.00226687880137888,0.9760156173982182,4.8203219193965197e-11,27566.418031851343,20900.753519260386,0.7581962043494668,0.7658668681028289,0.4992961260712638,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466404741366135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37610.94982837773,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.16290489849126,261.16290489849126,-11.987095101508714,245.6920103057239,276.633799495807,111759.80165596228,111975.42159004787,-215.61993408560005,0.0,nan,276.633799495807,3.483799495807034,270.44544165518886,-2.704558344811119,264.25708381574987,-8.892916184250112,258.06872597759804,-15.081274022401942,251.88036814088002,-21.269631859119954,245.6920103057239,-27.45798969427608,1.0,1.0,25762.5980482374,25762.5980482374,276.01593594212596,2.8659359421259865,276.01593594212596,276.01593594212596,82170.76970042472,82170.47539506035,0.2943053643684834,0.0,8575.796259387458,8575.796259387458,0.9067909408641401,3614.0413900105605,276.01593594212596,2.8659359421259865,1.0,0.002,0.14070275815468128,0.0048257198953826986,0.00021724441937794438,0.0017827555788536553,0.10862220968897218,0.10862220968897218,0.0,-1.7684005301776828e-12,1.0,1.0019691037786027,0.976015617350015,0.09213545864302251,0.0,0.00018100190178489646,232.6085221852196,0.0,1599890.2686406607,266.43652982990767,0.0022668787531756607,1.0,1285116.4539787692,2586.676116505642,,,,,,,,,,,,,,,,,,,3.0,14609.822198454505,1558.816333411715,0.3697854448917916,6.1796691888313084,2.835489259085121
1056.0,-29.19270911879441,4.887832942084133,35.03073299877313,27.939365605730586,5.203003745438085,-25.75313783236789,-39.27794115208087,1.7634324589228185,-6.7135018804535775,-6.715685903158249,40.07091441759856,38175.459779709265,20387.55357853362,20387.55357853362,58563.01335824288,82183.57368568242,82169.9697742563,20387.55357853362,102557.52335278993,102557.52335278993,102557.52335278993,130124.99472797556,125780.6800226682,4344.314705307367,0.0,94616.35699221685,50609.00047861054,48897.0627928959,27567.47137518563,76464.53416808153,20901.539657274327,1558.8603876621596,0.0,0.8776188153542855,2.706864560250175,0.0014957518510113484,1.0,1.0,-5.757875459764591,331553.9460055047,1557593.1258608468,4.697857300829671,1557593.1258608468,4.697857300829671,0.7581957508111707,0.09214143624986795,3.596058927606552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596058927606552,1.2834480063243907,1.2837738875827784,2.801873476670975,5936.833681464842,14609.79260013063,6460.51391891286,0.00042536453889569924,26311.125289370928,2682.988103926512,19310.908441221993,1969.16464248464,0.7339446043770368,0.7339446043770368,32503.328722271297,32395.05729023726,1.004179519837774,0.8,4302.22923171212,4287.898129693729,1.004179519837774,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2731.443521246834,3099.015535412006,7.464021650071398,4.887832942084133,-2.2656391966829963,7.153472138767129,2.835842870454134,3.5,0.8102408201297526,0.6,0.0002538975415850439,1.0002920003859317,0.00025382342504697166,198.25745021541934,0.0,1.47311750313718e-05,41.74815003890768,0.021023855412112595,8.554816251451309e-05,0.0001683493790705308,0.0006053942875636019,0.09214143509096091,0.09214143509096091,0.09214143509096091,0.09231833676898572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489323.32381537365,595.1336830289806,0.0,0.09214143509096091,0.09214143624986795,0.09214143624986795,0.3698038587260659,0.3698038587260659,0.5,9.667812678186827,1.0306522780543332,1.0306522780543332,-2.205524651799351e-11,0.00218402270468232,0.9578104433936687,-2.205524651799351e-11,27567.47137518563,20901.539657274327,0.7581957508111707,0.7658846548324196,0.4992570764348524,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446657321464946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37610.78214135936,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1614944284622,261.1614944284622,-11.988505571537758,245.6892950727577,276.6336937878872,111768.82597464728,111984.59368847079,-215.7677138235086,0.0,nan,276.6336937878872,3.483693787887205,270.44481404273535,-2.705185957264632,264.255934298541,-8.894065701458999,258.06705455540805,-15.082945444591928,251.87817481344396,-21.271825186556015,245.6892950727577,-27.46070492724229,1.0,1.0,25762.5980482374,25762.5980482374,276.01592812881097,2.8659281288109923,276.01592812881097,276.01592812881097,82170.13037385808,82169.9697742563,0.16059960177517496,0.0,8575.796259387458,8575.796259387458,0.9067910735298489,3614.039222244585,276.01592812881097,2.8659281288109923,1.0,0.002,0.14052510517859326,0.004826471538868516,0.00021697014677354298,0.001783029852675842,0.10848507338677149,0.10848507338677149,0.0,-5.506151090628464e-13,1.0,1.0019324597010841,0.957810443415724,0.09214143624986795,0.0,0.00017765264539812596,228.30430671372721,0.0,1599890.1134254374,266.4364981195464,0.0021840227267375667,1.0,1285116.2795920605,2586.8995097765296,,,,,,,,,,,,,,,,,,,3.0,14609.79260013063,1558.8603876621596,0.3698038587260659,6.1796691888313084,2.835842870454134
1057.0,-29.195524500655747,4.889562791196546,35.03107817938222,27.939154661167436,5.202964527167275,-25.75567559788078,-39.28039715448392,1.763115624303687,-6.713547482627973,-6.715652136634163,40.07141939585012,38173.6131015603,20392.41811115899,20392.41811115899,58566.03121271929,82182.87912437928,82169.50777979213,20392.41811115899,102561.92589095111,102561.92589095111,102561.92589095111,130130.45722788427,125783.54492184061,4346.912306043654,0.0,94616.65475503495,50608.143684345545,48898.345634099336,27568.531336933156,76466.8769710325,20902.328987076635,1558.9052631211343,0.0,0.8776170688858476,2.7068690155634445,0.0014957518510113484,1.0,1.0,-5.7755998143623515,331554.38872552855,1557614.9315608307,4.697916795938644,1557614.9315608307,4.697916795938644,0.7581952310631104,0.09214731343204258,3.5960561940890114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960561940890114,1.28344963837034,1.2837754249133253,2.8018677839631505,5936.821619300067,14609.763035381662,6460.506831346012,0.0004253654370363172,26311.22809219731,2682.998586897392,19310.887256010385,1969.1624821942646,0.733940931542344,0.733940931542344,32503.30895653826,32395.05729023726,1.0041787565181548,0.8,4302.226615465791,4287.898129693729,1.0041787565181548,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2731.6424167715973,3099.015535412006,7.465258990691706,4.889562791196546,-2.2647479077439723,7.1543106989405185,2.836187041428107,3.5,0.8103391546937448,0.6,0.00025382342504697166,1.0002911444846394,0.0002537495472658055,198.25976176672572,0.0,1.4694155856996766e-05,41.64323769872883,0.02103854956796959,8.552453494092015e-05,0.00016829889010605152,0.0006052122662241724,0.09214731260796664,0.09214731260796664,0.09214731260796664,0.09232096260342466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489300.63665821915,595.1410935155717,0.0,0.09214731260796664,0.09214731343204258,0.09214731343204258,0.3698219233377145,0.3698219233377145,0.5,9.673022208280315,1.0125167609940604,1.0125167609940604,-1.0800249583553523e-12,0.0021046540061888663,0.9400523222718107,-1.0800249583553523e-12,27568.531336933156,20902.328987076635,0.7581952310631104,0.7659006557166643,0.49921763008604875,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466741311563973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37610.67722901918,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.16008089842865,261.16008089842865,-11.989919101571331,245.68658686875278,276.63357493114796,111777.53671977148,111993.77254050154,-216.2358207300639,0.0,nan,276.63357493114796,3.4835749311479844,270.44417731692516,-2.705822683074814,264.25477970349084,-8.895220296509137,258.06538209093543,-15.084617909064548,251.87598447931956,-21.274015520680422,245.68658686875278,-27.463413131247194,1.0,1.0,25762.5980482374,25762.5980482374,276.0159080234321,2.865908023432098,276.0159080234321,276.0159080234321,82169.457734061,82169.50777979213,-0.05004573112819344,0.0,8575.796259387458,8575.796259387458,0.9067912416555479,3614.0364750594563,276.0159080234321,2.865908023432098,1.0,0.002,0.1403507201506632,0.004827206423211364,0.00021670091207752742,0.0017832990911005669,0.10835045603876371,0.10835045603876371,0.0,3.1780940726311435e-12,1.0,1.0018967121568452,0.9400523222728907,0.09214731343204258,0.0,0.00017438472633981013,224.1046306544542,0.0,1599889.946847598,266.436452517372,0.0021046540072688913,1.0,1285116.1644613228,2587.1173350230906,,,,,,,,,,,,,,,,,,,3.0,14609.763035381662,1558.9052631211343,0.3698219233377145,6.1796691888313084,2.836187041428107
1058.0,-29.198329343708707,4.891253227116887,35.03141662014077,27.938913436979078,5.2029213177259335,-25.75820427756638,-39.282847953122086,1.7627962514956697,-6.713581084252894,-6.715609631115464,40.07191540280266,38171.81741569278,20397.147697441218,20397.147697441218,58568.96511313399,82182.15259154318,82169.11615527622,20397.147697441218,102566.26385271744,102566.26385271744,102566.26385271744,130135.8295468123,125786.36721784894,4349.462328963359,0.0,94616.92481293195,50607.34156212619,48899.53694533973,27569.56569409485,76469.10263943458,20903.100001416944,1558.9487976185612,0.0,0.8776154043637303,2.706874311057317,0.0014957518510113484,1.0,1.0,-5.7928960117244515,331554.946025199,1557636.350090508,4.69797349960849,1557636.350090508,4.69797349960849,0.7581947511742703,0.09215307697532797,3.596056212219548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596056212219548,1.283451281777315,1.283776973913988,2.80186421041222,5936.81404737446,14609.733543594413,6460.497593597568,0.00042536528908450913,26311.30305789429,2683.0062312710547,19310.859643762094,1969.1596665285388,0.7339377909665397,0.7339377909665397,32503.309087637972,32395.05729023726,1.0041787615810067,0.8,4302.226632818507,4287.898129693729,1.0041787615810067,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2731.835941149315,3099.015535412006,7.4664614335734605,4.891253227116887,-2.2638718950831525,7.155125122200039,2.8365219341471586,3.5,0.8104348383277596,0.6,0.0002537495472658055,1.000290061141042,0.00025367596572573216,198.2620647119955,0.0,1.464699129386069e-05,41.509573326801195,0.02105319655926345,8.550096344166877e-05,0.0001682485838241367,0.0006050313650579281,0.09215307599101091,0.09215307599101091,0.09215307599101091,0.09232354629818237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489278.366472009,595.1483676929927,0.0,0.09215307599101091,0.09215307697532797,0.09215307697532797,0.36983964738388164,0.36983964738388164,0.5,9.678136347913945,0.9945374489378196,0.9945374489378196,3.9676706364843994e-11,0.0020285468625615977,0.9227136193910042,3.9676706364843994e-11,27569.56569409485,20903.100001416944,0.7581947511742703,0.7659167309612234,0.49917961762516927,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466908915672934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37610.543564647254,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.15866545998966,261.15866545998966,-11.991334540010314,245.6838861997715,276.6334447226974,111786.37389446121,112002.90165439453,-216.5277599333337,0.0,nan,276.6334447226974,3.4834447226974135,270.4435330166843,-2.7064669833156927,264.25362131131794,-8.896378688682034,258.06370960667437,-15.086290393325612,251.87379790279257,-21.276202097207403,245.6838861997715,-27.46611380022847,1.0,1.0,25762.5980482374,25762.5980482374,276.0159048626938,2.86590486269381,276.0159048626938,276.0159048626938,82168.67787131779,82169.11615527622,-0.43828395842865575,0.0,8575.796259387458,8575.796259387458,0.9067912405404247,3614.036493280646,276.0159048626938,2.86590486269381,1.0,0.002,0.14017952675415263,0.004827929526687799,0.00021643660909315018,0.001783563394841124,0.10821830454657509,0.10821830454657509,0.0,3.9342739135972415e-12,1.0,1.0018618061356852,0.9227136193513275,0.09215307697532797,0.0,0.00017119311909363137,220.00301978120592,0.0,1599889.7990163316,266.4364189157471,0.0020285468228848913,1.0,1285116.019533932,2587.330274950098,,,,,,,,,,,,,,,,,,,3.0,14609.733543594413,1558.9487976185612,0.36983964738388164,6.1796691888313084,2.8365219341471586
1059.0,-29.201128358058185,4.892904893029634,35.03174833135272,27.938697079103463,5.202894695553537,-25.760726052717175,-39.285290020611114,1.7624923900428906,-6.713635920128638,-6.715589782975226,40.07239822581572,38170.000210938415,20401.80009551269,20401.80009551269,58571.80030645111,82181.43001733675,82168.65004160945,20401.80009551269,102570.45013712214,102570.45013712214,102570.45013712214,130141.03324463507,125789.06795592236,4351.965288712702,0.0,94617.19878812831,50606.519143651065,48900.75516053027,27570.583107512924,76471.3382680432,20903.856888345377,1558.992162867069,0.0,0.8776136666730462,2.706877298392045,0.0014957518510113484,1.0,1.0,-5.810202606726762,331555.2062583902,1557657.1995267586,4.6980326959873855,1557657.1995267586,4.6980326959873855,0.7581942248674864,0.09215873714053731,3.5960550919121257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960550919121257,1.2834528521609536,1.2837784502527774,2.801859909273205,5936.80493377701,14609.704169088564,6460.489156390075,0.0004253655094792885,26311.387442570474,2683.0148361132983,19310.83442438428,1969.157094867695,0.7339344786181948,0.7339344786181948,32503.300986830334,32395.05729023726,1.0041784487413696,0.8,4302.225560573515,4287.898129693729,1.0041784487413696,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2732.024252131974,3099.015535412006,7.467649703179558,4.892904893029634,-2.2630301053942894,7.155934998423923,2.836847820301789,3.5,0.810527948657654,0.6,0.00025367596572573216,1.0002894649035445,0.00025360255668612235,198.2643629181029,0.0,1.458842805962553e-05,41.34360512097875,0.021067784987323077,8.547748189014515e-05,0.000168198483835587,0.0006048510142488621,0.09215873630861103,0.09215873630861103,0.09215873630861103,0.0923260335453545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489256.4919350163,595.1555123019349,0.0,0.09215873630861103,0.09215873714053731,0.09215873714053731,0.3698570385743011,0.3698570385743011,0.5,9.68315528938074,0.9766970886594777,0.9766970886594777,1.1766587704187259e-11,0.001953862846562515,0.9053871762484391,1.1766587704187259e-11,27570.583107512924,20903.856888345377,0.7581942248674864,0.7659314147367005,0.4991412609669128,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467075896064008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37610.37759644143,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1572504979373,261.1572504979373,-11.99274950206268,245.6811928533758,276.6333081445359,111795.39304477288,112011.84792734959,-216.45488257671354,0.0,nan,276.6333081445359,3.483308144535897,270.4428850851335,-2.7071149148664517,264.25246202626045,-8.897537973739531,258.0620389679883,-15.087961032011663,251.87161591032995,-21.278384089670027,245.6811928533758,-27.468807146624187,1.0,1.0,25762.5980482374,25762.5980482374,276.01587035860217,2.8658703586021943,276.01587035860217,276.01587035860217,82168.06254962632,82168.65004160945,-0.5874919831258012,0.0,8575.796259387458,8575.796259387458,0.906791309445207,3614.0353673716863,276.01587035860217,2.8658703586021943,1.0,0.002,0.14001152385391813,0.004828635233318671,0.0002161772221198982,0.0017838227796460491,0.1080886110599491,0.1080886110599491,0.0,1.7659471975017826e-12,1.0,1.001826921581026,0.9053871762366725,0.09215873714053731,0.0,0.00016800263597482255,215.9028674457041,0.0,1599889.6282549188,266.43636407987134,0.0019538628347959275,1.0,1285115.951859589,2587.5428855145346,,,,,,,,,,,,,,,,,,,3.0,14609.704169088564,1558.992162867069,0.3698570385743011,6.1796691888313084,2.836847820301789
1060.0,-29.20391663172762,4.894518676267242,35.0320736769024,27.938445202913158,5.2028205219897785,-25.763242916359587,-39.287727617751784,1.7621468065266623,-6.7136913756943954,-6.715574655319134,40.07287808407783,38168.20719375177,20406.346018313012,20406.346018313012,58574.553212064784,82180.74938256436,82168.29816289643,20406.346018313012,102574.64418120944,102574.64418120944,102574.64418120944,130146.25442408267,125791.83126748486,4354.423156597811,0.0,94617.49339557978,50605.69829148143,48901.99456010927,27571.610242873227,76473.6048029825,20904.620051466794,1559.0361856902962,0.0,0.877611914562172,2.7068797548356005,0.0014957518510113484,1.0,1.0,-5.826862993174188,331555.4046004937,1557677.9211471297,4.69809238375724,1557677.9211471297,4.69809238375724,0.7581936588875968,0.09216430126328781,3.5960539023770446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960539023770446,1.2834546169758312,1.2837801212932936,2.801855129751551,5936.7948065441515,14609.674817856305,6460.481221944004,0.0004253659685362063,26311.478071292597,2683.0240776710293,19310.810707794,1969.1546764485324,0.7339310492352482,0.7339310492352482,32503.292385445297,32395.05729023726,1.0041781165702928,0.8,4302.224422070734,4287.898129693729,1.0041781165702928,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2732.2074245930007,3099.015535412006,7.468812885373377,4.894518676267242,-2.26221106559687,7.156729741864112,2.8371648282306623,3.5,0.8106185223516178,0.6,0.00025360255668612235,1.0002883605543205,0.0002535294487937316,198.26665235152774,0.0,1.4554396470669058e-05,41.24715959787611,0.021082339383793745,8.545404926712415e-05,0.0001681485074189982,0.0006046710962829639,0.09216430048128872,0.09216430048128872,0.09216430048128872,0.09232854010507377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489235.0457504576,595.1625172058167,0.0,0.09216430048128872,0.09216430126328781,0.09216430126328781,0.3698740967714957,0.3698740967714957,0.5,9.68808250051231,0.9590915114532663,0.9590915114532663,-3.467448550509289e-12,0.0018832796247352235,0.8887116621449422,-3.467448550509289e-12,27571.610242873227,20904.620051466794,0.7581936588875968,0.7659447120737841,0.49910302112845073,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467242533111364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37610.28115091833,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.15583257924493,261.15583257924493,-11.994167420755048,245.67850692111796,276.63315823903827,111803.95784590808,112020.86502421534,-216.90717830725887,0.0,nan,276.63315823903827,3.483158239038289,270.4422279744972,-2.707772025502777,264.25129771038735,-8.898702289612629,258.0603674467719,-15.089632553228057,251.86943718365683,-21.28056281634315,245.67850692111796,-27.47149307888202,1.0,1.0,25762.5980482374,25762.5980482374,276.01584445464994,2.8658444546499595,276.01584445464994,276.01584445464994,82167.3014483279,82168.29816289643,-0.996714568536845,0.0,8575.796259387458,8575.796259387458,0.9067913826078448,3614.03417188893,276.01584445464994,2.8658444546499595,1.0,0.002,0.13984659225780313,0.004829327264609579,0.0002159225751140879,0.0017840774264235972,0.10796128755704394,0.10796128755704394,0.0,1.5376849099579815e-12,1.0,1.0017933448165561,0.8887116621484097,0.09216430126328781,0.0,0.00016493135521437858,211.95590704076199,0.0,1599889.4626026715,266.4363086243056,0.001883279628202672,1.0,1285115.9002802146,2587.7475757131224,,,,,,,,,,,,,,,,,,,3.0,14609.674817856305,1559.0361856902962,0.3698740967714957,6.1796691888313084,2.8371648282306623
1061.0,-29.20669921647408,4.896095310460917,35.03239244778662,27.938204327970766,5.202774170903136,-25.76575187773781,-39.29015634404493,1.7618268320023431,-6.71376053719564,-6.7155733861635,40.073339183617975,38166.415223755204,20410.803900398772,20410.803900398772,58577.21912415398,82180.03283723688,82167.80917099725,20410.803900398772,102578.61307139602,102578.61307139602,102578.61307139602,130151.20129402271,125794.36696237579,4356.834331646929,0.0,94617.76387127484,50604.89162036744,48903.19138989712,27572.5882226267,76475.77961252382,20905.346493755264,1559.078289974855,0.0,0.8776101585793932,2.7068808089201686,0.0014957518510113484,1.0,1.0,-5.8438089546646665,331555.42124064156,1557697.8329107354,4.698152203580363,1557697.8329107354,4.698152203580363,0.7581931128467605,0.09216975291701138,3.596053803381615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596053803381615,1.283456261615561,1.2837816725144626,2.8018514622812725,5936.787035614716,14609.645588495192,6460.472195751242,0.00042536588404923185,26311.554010203992,2683.031821284944,19310.7837278998,1969.1519252649787,0.7339279056041619,0.7339279056041619,32503.291669621234,32395.05729023726,1.0041780889263678,0.8,4302.224327322309,4287.898129693729,1.0041780889263678,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2732.3855765464014,3099.015535412006,7.469957415818672,4.896095310460917,-2.2614200068681747,7.157515317329092,2.8374731609957236,3.5,0.8107066174273496,0.6,0.0002535294487937316,1.000287778671163,0.0002534565094162542,198.2689371598297,0.0,1.4494857084784752e-05,41.07842497827999,0.02109683424087853,8.543070782451397e-05,0.00016809874096921767,0.0006044921168060161,0.0921697522968412,0.0921697522968412,0.0921697522968412,0.09233088479867678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489213.9586623259,595.1694041790005,0.0,0.0921697522968412,0.09216975291701138,0.09216975291701138,0.3698908349731697,0.3698908349731697,0.5,9.692916494871302,0.9416227400724893,0.9416227400724893,-7.617018127348274e-12,0.0018128489678588267,0.871764431498832,-7.617018127348274e-12,27572.5882226267,20905.346493755264,0.7581931128467605,0.7659577897857907,0.4990653958303028,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467408534352224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37610.11241629873,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1544152879636,261.1544152879636,-11.995584712036361,245.67582829053438,276.6330022867576,111812.90271218473,112029.71391130389,-216.81119911915573,0.0,nan,276.6330022867576,3.4830022867575963,270.4415674867276,-2.7084325132723848,264.25013268706243,-8.899867312937545,258.058697887779,-15.091302112221001,251.86726308892068,-21.282736911079297,245.67582829053438,-27.474171709465594,1.0,1.0,25762.5980482374,25762.5980482374,276.015788703806,2.865788703806004,276.015788703806,276.015788703806,82166.69305400948,82167.80917099725,-1.1161169877741486,0.0,8575.796259387458,8575.796259387458,0.9067913886965817,3614.034072398523,276.015788703806,2.865788703806004,1.0,0.002,0.13968478324933614,0.004830003762284652,0.0002156727432187985,0.0017843272574897407,0.10783637160939924,0.10783637160939924,0.0,7.08539130145347e-13,1.0,1.0017592180160348,0.871764431506449,0.09216975291701138,0.0,0.00016180877980871434,207.94303503692183,0.0,1599889.2810593874,266.43623946280434,0.0018128489754758448,1.0,1285115.8959529023,2587.9555312757093,,,,,,,,,,,,,,,,,,,3.0,14609.645588495192,1559.078289974855,0.3698908349731697,6.1796691888313084,2.8374731609957236
1062.0,-29.209470887943578,4.897635637236229,35.032705070101606,27.937912253569834,5.202679113658965,-25.76825588778201,-39.29258426707236,1.7614641134362838,-6.713830554867968,-6.715577287459519,40.07379942124171,38164.67758581957,20415.160790101992,20415.160790101992,58579.838375921565,82179.33900470042,82167.45651548628,20415.160790101992,102582.61730558827,102582.61730558827,102582.61730558827,130156.2023749402,125797.00060251134,4359.2017724288535,0.0,94618.04031482423,50604.121139668736,48904.35463906166,27573.585069351935,76477.9397084136,20906.08577045758,1559.1214968582567,0.0,0.8776083776813963,2.706881283832134,0.0014957518510113484,1.0,1.0,-5.8600179212128864,331555.3700894386,1557717.707643735,4.698212872328182,1557717.707643735,4.698212872328182,0.7581925135188428,0.092175113567702,3.5960550927443053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960550927443053,1.2834581054673493,1.2837834232142373,2.801848441663675,5936.780635288491,14609.616380159714,6460.462512653789,0.00042536548011840194,26311.621450331317,2683.0386982640675,19310.754784473524,1969.148973856875,0.7339249244265166,0.7339249244265166,32503.30099284772,32395.05729023726,1.004178448973751,0.8,4302.225561369993,4287.898129693729,1.004178448973751,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2732.5588000328617,3099.015535412006,7.471078313065571,4.897635637236229,-2.2606511574616235,7.158286794697853,2.837772976771261,3.5,0.8107922790775032,0.6,0.0002534565094162542,1.000286656343083,0.0002533838753211584,198.27121305283129,0.0,1.4461612849551324e-05,40.98421081562845,0.021111295853728083,8.540737999164324e-05,0.00016804912942461092,0.000604313927698619,0.09217511318637377,0.09217511318637377,0.09217511318637377,0.09233327240425933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489193.29785899405,595.1761522365791,0.0,0.09217511318637377,0.092175113567702,0.092175113567702,0.3699072463457949,0.3699072463457949,0.5,9.697661291956743,0.9244086911281784,0.9244086911281784,-3.6209257814334705e-11,0.0017467325915276888,0.8555593662466094,-3.6209257814334705e-11,27573.585069351935,20906.08577045758,0.7581925135188428,0.7659704040049734,0.499028579108296,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467574200513527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37610.01820213608,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1529950743073,261.1529950743073,-11.997004925692693,245.6731570762801,276.63283307345137,111821.425355647,112038.68360772167,-217.25825207464595,0.0,nan,276.63283307345137,3.4828330734513884,270.44089787337475,-2.7091021266252255,264.2489626735951,-8.90103732640489,258.0570274741303,-15.092972525869698,251.86509227501216,-21.284907724987818,245.6731570762801,-27.476842923719886,1.0,1.0,25762.5980482374,25762.5980482374,276.0157436803214,2.8657436803214296,276.0157436803214,276.0157436803214,82165.90569971145,82167.45651548628,-1.550815774826333,0.0,8575.796259387458,8575.796259387458,0.9067913093940236,3614.0353682080267,276.0157436803214,2.8657436803214296,1.0,0.002,0.13952596065700199,0.004830666858263468,0.00021542752004981817,0.0017845724820458795,0.10771376002490908,0.10771376002490908,0.0,2.095697747284131e-12,1.0,1.0017265830849327,0.8555593662828187,0.092175113567702,0.0,0.00015882238626188362,204.10517533097376,0.0,1599889.1046513661,266.436169445132,0.0017467326277369466,1.0,1285115.9092549016,2588.154425074483,,,,,,,,,,,,,,,,,,,3.0,14609.616380159714,1559.1214968582567,0.3699072463457949,6.1796691888313084,2.837772976771261
1063.0,-29.21223449957311,4.8991404761365445,35.03301140856361,27.937650074623548,5.202592157162258,-25.770751833911447,-39.29499954739583,1.7611094914807046,-6.713905108895801,-6.7155864636396485,40.074243462249704,38162.90039999957,20419.419336324478,20419.419336324478,58582.31973632405,82178.67223915001,82167.01811607373,20419.419336324478,102586.43745239821,102586.43745239821,102586.43745239821,130160.97353878255,125799.44940628824,4361.524132494307,0.0,94618.33599161754,50603.30404284803,48905.59105418834,27574.536086384338,76480.12714057267,20906.791287244643,1559.1627343715252,0.0,0.8776066299275946,2.706881216032038,0.0014957518510113484,1.0,1.0,-5.876349432083828,331555.2497786725,1557736.8831305474,4.698272412125593,1557736.8831305474,4.698272412125593,0.758191950056702,0.09218036436575389,3.5960541110523456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960541110523456,1.283459910894179,1.2837851358708856,2.8018437354595638,5936.770663406708,14609.587297700726,6460.454620347,0.00042536592013668015,26311.710855743637,2683.0478150789145,19310.731193840376,1969.1465682817657,0.7339215340162876,0.7339215340162876,32503.293894351336,32395.05729023726,1.0041781748417138,0.8,4302.224621793653,4287.898129693729,1.0041781748417138,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2732.7272065873585,3099.015535412006,7.472176252024927,4.8991404761365445,-2.259904153692406,7.1590446298289505,2.8380644675325817,3.5,0.8108755621521662,0.6,0.0002533838753211584,1.000285829104689,0.0002533114715300435,198.27348237309968,0.0,1.4401250143631396e-05,40.81314290705138,0.021125697103871716,8.538417947334635e-05,0.00016799969584781207,0.0006041359969090683,0.09218036383126296,0.09218036383126296,0.09218036383126296,0.0923355283462817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489172.99235151114,595.1827837386257,0.0,0.09218036383126296,0.09218036436575389,0.09218036436575389,0.3699233461178696,0.3699233461178696,0.5,9.702316225586072,0.9073749784822667,0.9073749784822667,-1.1766587704187259e-11,0.001681354743823249,0.8392370315557969,-1.1766587704187259e-11,27574.536086384338,20906.791287244643,0.758191950056702,0.7659809407566499,0.4989910690113663,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467739220521905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37609.8471342275,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.15157393875467,261.15157393875467,-11.998426061245311,245.6704933957319,276.63265448269283,111830.03045751782,112047.42973659582,-217.3992790779884,0.0,nan,276.63265448269283,3.482654482692851,270.4402222647701,-2.7097777352298635,264.24779004709916,-8.902209952900819,258.0553578296839,-15.094642170316092,251.86292561255004,-21.287074387449934,245.6704933957319,-27.479506604268067,1.0,1.0,25762.5980482374,25762.5980482374,276.0156833835923,2.8656833835923408,276.0156833835923,276.0156833835923,82165.22713679691,82167.01811607373,-1.790979276818689,0.0,8575.796259387458,8575.796259387458,0.9067913697732214,3614.0343816076074,276.0156833835923,2.8656833835923408,1.0,0.002,0.13937014714116255,0.004831316400774798,0.00021518694055624915,0.0017848130511165384,0.10759347027812458,0.10759347027812458,0.0,-8.327212617370572e-12,1.0,1.0016937093827887,0.8392370315675635,0.09218036436575389,0.0,0.00015581331090404102,200.238169591414,0.0,1599888.9239631298,266.4360948911042,0.0016813547555898367,1.0,1285115.9405420274,2588.3548002192797,,,,,,,,,,,,,,,,,,,3.0,14609.587297700726,1559.1627343715252,0.3699233461178696,6.1796691888313084,2.8380644675325817
