time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1064.0,-29.214990019985205,4.900610519975869,35.03331165456672,27.93737120172011,5.202503372687165,-25.773240680711673,-39.29740997320039,1.760754033402568,-6.713989764943449,-6.715608302991034,40.074680454752574,38161.15320306516,20423.594744311198,20423.594744311198,58584.74794737635,82177.987436511,82166.60274592243,20423.594744311198,102590.19749023362,102590.19749023362,102590.19749023362,130165.68291956164,125801.87982057029,4363.803098991356,0.0,94618.6154720717,50602.51876922009,48906.774114279564,27575.48542932802,76482.25954360758,20907.49437410201,1559.2042765910262,0.0,0.8776048400470964,2.7068798349911907,0.0014957518510113484,1.0,1.0,-5.892349815433306,331554.96343812504,1557755.7544089535,4.698333387187137,1557755.7544089535,4.698333387187137,0.7581913445435039,0.09218552149149348,3.596054696461297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596054696461297,1.2834617197541958,1.2837868522569298,2.8018402427693765,5936.763262815313,14609.55828431815,6460.445508677563,0.00042536576285507244,26311.784291040203,2683.055303395166,19310.70395845068,1969.1437910449215,0.7339184505638577,0.7339184505638577,32503.298127373037,32395.05729023726,1.004178338313918,0.8,4302.225182087949,4287.898129693729,1.004178338313918,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2732.890904671247,3099.015535412006,7.473256509947681,4.900610519975869,-2.2591831730455496,7.1597936930214185,2.838347819996237,3.5,0.8109565199989248,0.6,0.0002533114715300435,1.0002849985649631,0.00025323929869332365,198.27574509447513,0.0,1.4355751801366943e-05,40.68420060507392,0.021140052855673084,8.536103139374409e-05,0.0001679504401362994,0.0006039589690248814,0.09218552098921885,0.09218552098921885,0.09218552098921885,0.09233775309352207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489153.07719769067,595.1892877290021,0.0,0.09218552098921885,0.09218552149149349,0.09218552149149348,0.36993913076882107,0.36993913076882107,0.5,9.706883201331154,0.890557014646788,0.890557014646788,7.901235221652314e-12,0.0016185380475803868,0.8232584875577231,7.901235221652314e-12,27575.48542932802,20907.49437410201,0.7581913445435039,0.7659913331139665,0.4989543121605471,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467903764228887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37609.71819192552,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1501526183136,261.1501526183136,-11.99984738168638,245.66783726008197,276.63246797729397,111838.70844768759,112056.13601036991,-217.42756268234484,0.0,nan,276.63246797729397,3.482467977293993,270.4395418334148,-2.7104581665851697,264.24661568974835,-8.903384310251624,258.05368954628824,-15.096310453711737,251.8607634030544,-21.289236596945585,245.66783726008197,-27.48216273991801,1.0,1.0,25762.5980482374,25762.5980482374,276.0156131090707,2.8656131090707504,276.0156131090707,276.0156131090707,82164.55363660326,82166.60274592243,-2.049109319166746,0.0,8575.796259387458,8575.796259387458,0.9067913337675052,3614.0349699436038,276.0156131090707,2.8656131090707504,1.0,0.002,0.13921728011501489,0.004831951407728322,0.00021495090485125726,0.0017850490943530188,0.10747545242562863,0.10747545242562863,0.0,-7.957241636435963e-13,1.0,1.0016615254535775,0.8232584875498219,0.09218552149149348,0.0,0.00015286684609900164,196.45163208523127,0.0,1599888.7350482233,266.43601023505653,0.0016185380396791516,1.0,1285116.0150056519,2588.55089029393,,,,,,,,,,,,,,,,,,,3.0,14609.55828431815,1559.2042765910262,0.36993913076882107,6.1796691888313084,2.838347819996237
1065.0,-29.217737481533643,4.902046470765533,35.03360594078781,27.93707923209297,5.202405013165477,-25.775723232059015,-39.29981557941062,1.7603907636790133,-6.7140831152800615,-6.715641021145372,40.07510908822637,38159.42613145025,20427.68591012901,20427.68591012901,58587.11204157926,82177.30401531997,82166.19311967996,20427.68591012901,102593.87902980897,102593.87902980897,102593.87902980897,130170.3047064736,125804.2654661877,4366.039240285904,0.0,94618.8920716064,50601.74936903895,48907.93633618605,27576.425676664625,76484.36201285067,20908.189811825727,1559.2457259615085,0.0,0.8776030227805836,2.7068773259600016,0.0014957518510113484,1.0,1.0,-5.908096374700847,331554.53446262685,1557774.2648737368,4.698395295357756,1557774.2648737368,4.698395295357756,0.7581907117686536,0.09219058408105256,3.5960558906624933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960558906624933,1.2834635646124428,1.2837886049464962,2.8018371458393254,5936.756700792156,14609.529340909241,6460.436020093925,0.00042536541382125263,26311.852470728696,2683.0622557885413,19310.675596439207,1969.1408989246286,0.7339154709050558,0.7339154709050558,32503.306762497807,32395.05729023726,1.0041786717879817,0.8,4302.226325056613,4287.898129693729,1.0041786717879817,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.0499814162104,3099.015535412006,7.474318453387303,4.902046470765533,-2.2584867576082504,7.160533228373783,2.8386231840146605,3.5,0.8110351954327601,0.6,0.00025323929869332365,1.0002841713165527,0.0002531673557925199,198.2780012431317,0.0,1.4310122976213377e-05,40.55488851458871,0.021154362978649296,8.533793538119127e-05,0.00016790136331213236,0.000603782686588857,0.09219058366733418,0.09219058366733418,0.09219058366733418,0.09233993096906422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489133.53917384625,595.195668453425,0.0,0.09219058366733418,0.09219058408105256,0.09219058408105256,0.3699546070832426,0.3699546070832426,0.5,9.711363644092614,0.8739639352377822,0.8739639352377822,-3.3935521059902385e-11,0.0015579058652974709,0.8075446464445122,-3.3935521059902385e-11,27576.425676664625,20908.189811825727,0.7581907117686536,0.7660011863828534,0.4989180157512305,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468067829735238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37609.58887983504,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.14873100876895,261.14873100876895,-12.00126899123103,245.66518860246774,276.632273415684,111847.3400660718,112064.81185541733,-217.47178934551073,0.0,nan,276.632273415684,3.4822734156840056,270.43885645268375,-2.711143547316226,264.2454394898559,-8.904560510144051,258.05202252719613,-15.097977472803848,251.85860556472633,-21.291394435273645,245.66518860246774,-27.48481139753224,1.0,1.0,25762.5980482374,25762.5980482374,276.0155326255276,2.865532625527635,276.0155326255276,276.0155326255276,82163.88118984638,82166.19311967996,-2.311929833580507,0.0,8575.796259387458,8575.796259387458,0.9067912603178709,3614.036170115806,276.0155326255276,2.865532625527635,1.0,0.002,0.1390673115449868,0.0048325723458105254,0.0002147193395756146,0.0017852806655702747,0.1073596697878073,0.1073596697878073,0.0,5.1458893569888975e-12,1.0,1.0016298721712906,0.8075446464784477,0.09219058408105256,0.0,0.0001499684103199527,192.72682257703147,0.0,1599888.5390250501,266.4359168847199,0.001557905899232992,1.0,1285116.1265619546,2588.7436852598785,,,,,,,,,,,,,,,,,,,3.0,14609.529340909241,1559.2457259615085,0.3699546070832426,6.1796691888313084,2.8386231840146605
1066.0,-29.220477055990028,4.903449038761938,35.033894356280754,27.936773222778015,5.202297453213157,-25.778199605074228,-39.302212664019294,1.760020002265518,-6.7141836952692415,-6.715682878555305,40.075528370306486,38157.70593250926,20431.691844853107,20431.691844853107,58589.39777736237,82176.61982542912,82165.77646025964,20431.691844853107,102597.46830511275,102597.46830511275,102597.46830511275,130174.81945523777,125806.58647043511,4368.23298480266,0.0,94619.16428698107,50600.98327383407,48909.090014607784,27577.351150125025,76486.44116473281,20908.873625397136,1559.2867704724554,0.0,0.8776011914088983,2.7068738683443394,0.0014957518510113484,1.0,1.0,-5.923645755514826,331553.9856618195,1557792.3716629986,4.698457684209308,1557792.3716629986,4.698457684209308,0.7581900637074908,0.09219555125361088,3.5960578233855385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960578233855385,1.2834654439775521,1.2837903924465253,2.8018345490012537,5936.751198403894,14609.500467095555,6460.426046989431,0.0004253648212725425,26311.914027539493,2683.06853283634,19310.645786162473,1969.1378591223786,0.733912620949996,0.733912620949996,32503.320737783743,32395.05729023726,1.0041792114901775,0.8,4302.228174863572,4287.898129693729,1.0041792114901775,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.204526194324,3099.015535412006,7.475361484675248,4.903449038761938,-2.257813471600734,7.161262510362672,2.8388907133695023,3.5,0.8111116323912864,0.6,0.0002531673557925199,1.0002833617824656,0.0002530956381613562,198.28025095973666,0.0,1.4264694574999913e-05,40.42614442554975,0.021168627673224298,8.5314926928984e-05,0.0001678524288635359,0.0006036070399889829,0.09219555085878359,0.09219555085878359,0.09219555085878359,0.09234205101008573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489114.36814089544,595.201929168868,0.0,0.09219555085878359,0.09219555125361088,0.09219555125361088,0.3699697799366132,0.3699697799366132,0.5,9.715758658523422,0.8575913844934462,0.8575913844934462,-1.028865881380625e-11,0.0014991832860573595,0.7920371230404726,-1.028865881380625e-11,27577.351150125025,20908.873625397136,0.7581900637074908,0.7660102481585638,0.498881963279309,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468231418936355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37609.460135746,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.14730904328263,261.14730904328263,-12.002690956717345,245.6625473419209,276.6320707451463,111855.93399334114,112073.46023246816,-217.52623912700636,0.0,nan,276.6320707451463,3.482070745146302,270.43816606420677,-2.7118339357932086,264.2442613834136,-8.905738616586405,258.0503567027571,-15.099643297242892,251.85645202225123,-21.293547977748744,245.6625473419209,-27.487452658079064,1.0,1.0,25762.5980482374,25762.5980482374,276.0154421826094,2.8654421826093994,276.0154421826094,276.0154421826094,82163.20812895584,82165.77646025964,-2.5683313038025517,0.0,8575.796259387458,8575.796259387458,0.906791141445252,3614.038112502466,276.0154421826094,2.8654421826093994,1.0,0.002,0.13892020415017356,0.00483317965315825,0.0002144921879484977,0.0017855078109381708,0.10724609397424885,0.10724609397424885,0.0,-1.113331649094107e-12,1.0,1.0015986320636832,0.7920371230507612,0.09219555125361088,0.0,0.00014710723994906854,189.0499073873226,0.0,1599888.337223428,266.43581630473074,0.0014991832963460183,1.0,1285116.2692793058,2588.9339219443855,,,,,,,,,,,,,,,,,,,3.0,14609.500467095555,1559.2867704724554,0.3699697799366132,6.1796691888313084,2.8388907133695023
1067.0,-29.22321761040739,4.904818960809287,35.03417702365103,27.9364769225009,5.202193021305125,-25.7806765472301,-39.304613520484395,1.759651958058691,-6.714288270845998,-6.715730846012263,40.07593944695241,38155.98824652309,20435.60935861985,20435.60935861985,58591.597605142946,82175.94279867406,82165.37392999284,20435.60935861985,102600.9832886127,102600.9832886127,102600.9832886127,130179.24699417528,125808.86194812458,4370.3850460507,0.0,94619.44259999947,50600.220998725235,48910.24622363804,27578.263705562575,76488.5099292006,20909.547358691856,1559.3274230639654,0.0,0.8775993580708392,2.7068697655346003,0.0014957518510113484,1.0,1.0,-5.9389276005071,331553.3567514791,1557810.1242526288,4.698520140214745,1557810.1242526288,4.698520140214745,0.7581894053204796,0.09220042427216672,3.5960590173114095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960590173114095,1.2834673101972902,1.2837921670867265,2.80183140524135,5936.7445371539,14609.47165970456,6460.416666126755,0.0004253645041856859,26311.982685629453,2683.0755340130886,19310.61774613617,1969.134999835435,0.7339096402143367,0.7339096402143367,32503.329370916163,32395.05729023726,1.004179544887358,0.8,4302.229317568524,4287.898129693729,1.004179544887358,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.35463046154,3099.015535412006,7.476384195039192,4.904818960809287,-2.2571610720247453,7.161980032834032,2.839150565499694,3.5,0.8111858758570554,0.6,0.0002530956381613562,1.0002834694987572,0.0002530239135993946,198.28250152567728,0.0,1.422018990537121e-05,40.300018191822005,0.02118284786312967,8.529188801979483e-05,0.0001678037501415614,0.0006034321888352326,0.09220042386758363,0.09220042386758363,0.09220042386758363,0.09234412560805137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489095.56253945886,595.208070444551,0.0,0.09220042386758363,0.09220042427216672,0.09220042427216672,0.3699846529339414,0.3699846529339414,0.5,9.720069715382479,0.8414488751837439,0.8414488751837439,-1.1254996934439987e-11,0.0014425751662656694,0.7768032455051639,-1.1254996934439987e-11,27578.263705562575,20909.547358691856,0.7581894053204796,0.7660182903206845,0.4988460133664662,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468394542029357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37609.33400951228,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1458869818595,261.1458869818595,-12.004113018140458,245.6599119926957,276.63186197143364,111864.53817363289,112082.07908958047,-217.54091594759134,0.0,nan,276.63186197143364,3.481861971433659,270.4374719754472,-2.712528024552796,264.2430819795724,-8.906918020427554,258.04869198382073,-15.101308016179246,251.85430198818753,-21.295698011812448,245.6599119926957,-27.49008800730428,1.0,1.0,25762.5980482374,25762.5980482374,276.0153472772058,2.865347277205842,276.0153472772058,276.0153472772058,82162.56874732065,82165.37392999284,-2.805182672193041,0.0,8575.796259387458,8575.796259387458,0.9067910680125278,3614.0393123979666,276.0153472772058,2.865347277205842,1.0,0.002,0.1387759081704395,0.004833774124291779,0.00021426937448470285,0.0017857306222608261,0.10713468724235142,0.10713468724235142,0.0,-3.2544709115123194e-12,1.0,1.0015679409116023,0.7768032455164189,0.09220042427216672,0.0,0.00014429583280107546,185.43694592149103,0.0,1599888.1337359906,266.435711729154,0.0014425751775206663,1.0,1285116.432829576,2589.120808345464,,,,,,,,,,,,,,,,,,,3.0,14609.47165970456,1559.3274230639654,0.3699846529339414,6.1796691888313084,2.839150565499694
1068.0,-29.225951685773765,4.906156475061998,35.034453781333404,27.936155266966693,5.20205783189936,-25.783150734012114,-39.30700641414148,1.7592568800078556,-6.714432372721774,-6.715818204910206,40.07633436861095,38154.26849856087,20439.498293876128,20439.498293876128,58593.766792437,82175.28975405918,82164.78587759256,20439.498293876128,102604.28417146868,102604.28417146868,102604.28417146868,130183.44103392518,125810.94619559281,4372.494838332364,0.0,94619.73214308723,50599.44191526038,48911.43358647427,27579.156862456493,76490.59044893076,20910.204193333124,1559.3681775701564,0.0,0.8775973716418651,2.706861684149578,0.0014957518510113484,1.0,1.0,-5.95458235471466,331552.211375975,1557827.1793229198,4.698587811728899,1557827.1793229198,4.698587811728899,0.758188667536758,0.09220520850141281,3.5960604156337936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960604156337936,1.283469302649296,1.2837940679819735,2.801828145177233,5936.737629469232,14609.442741362533,6460.407356392048,0.00042536423748090686,26312.05297100405,2683.0827011266897,19310.589918716123,1969.1321622282965,0.7339066221855225,0.7339066221855225,32503.33948201413,32395.05729023726,1.004179935361132,0.8,4302.230655901025,4287.898129693729,1.004179935361132,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.500390962438,3099.015535412006,7.477408220409872,4.906156475061998,-2.2565498802604633,7.162706355322461,2.8394029070485804,3.5,0.8112579734424515,0.6,0.0002530239135993946,1.0002828055634725,0.00025295237725981196,198.28474681541994,0.0,1.4221725566584235e-05,40.30437025569972,0.021197069588696254,8.526893124454545e-05,0.00016775498235484915,0.0006032570515716186,0.09220520818712644,0.09220520818712644,0.09220520818712644,0.09234605438423961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489077.09206904046,595.2141017571594,0.0,0.09220520818712644,0.09220520850141281,0.09220520850141281,0.36999923115866695,0.36999923115866695,0.5,9.72429512131052,0.825435866391615,0.825435866391615,6.281197784119286e-11,0.0013858321884185898,0.7612358501955327,6.281197784119286e-11,27579.156862456493,20910.204193333124,0.758188667536758,0.7660258137444679,0.49880996178261583,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468557726974085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37609.33836157615,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.14446263480846,261.14446263480846,-12.005537365191515,245.65728231950274,276.63164295045175,111872.86012302394,112090.75068493832,-217.8905619143625,0.0,nan,276.63164295045175,3.4816429504517714,270.4367708240647,-2.7132291759352825,264.2418986977758,-8.908101302224168,258.04702657157185,-15.102973428428129,251.85215444548388,-21.2978455545161,245.65728231950274,-27.492717680497236,1.0,1.0,25762.5980482374,25762.5980482374,276.0151913471359,2.8651913471359194,276.0151913471359,276.0151913471359,82162.0497913427,82164.78587759256,-2.7360862498608185,0.0,8575.796259387458,8575.796259387458,0.9067909820083309,3614.0407177119628,276.0151913471359,2.8651913471359194,1.0,0.002,0.13863448623909064,0.004834349546987077,0.00021405098127068894,0.0017859490235195004,0.10702549063534447,0.10702549063534447,0.0,4.790189078729412e-12,1.0,1.0015365750914398,0.7612358501327208,0.09220520850141281,0.0,0.00014142180873374848,181.74353248802308,0.0,1599887.883602702,266.4355676272782,0.001385832125606612,1.0,1285116.730688881,2589.3113662975243,,,,,,,,,,,,,,,,,,,3.0,14609.442741362533,1559.3681775701564,0.36999923115866695,6.1796691888313084,2.8394029070485804
1069.0,-29.22867599246609,4.907462747952062,35.03472495269512,27.935768442135327,5.201885275110982,-25.785619865688695,-39.309398469608254,1.7588291483501934,-6.714547553880266,-6.715880406155622,40.07672679610898,38152.622224569,20443.247258879204,20443.247258879204,58595.8694834482,82174.61902509416,82164.37058186348,20443.247258879204,102607.61784074268,102607.61784074268,102607.61784074268,130187.65261000472,125813.08904012741,4374.563569877315,0.0,94619.99949981102,50598.7309274038,48912.52063600803,27580.034769262045,76492.55540527008,20910.851312315288,1559.407671734348,0.0,0.8775955319429816,2.7068560953799827,0.0014957518510113484,1.0,1.0,-5.969464829355729,331551.39584624395,1557844.1268207384,4.698650484774868,1557844.1268207384,4.698650484774868,0.7581879967613542,0.09220989157986177,3.5960654349688825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960654349688825,1.2834714471692192,1.2837961212249105,2.8018273744228916,5936.735996333271,14609.41386146568,6460.395500067014,0.0004253627388152347,26312.090592041684,2683.086537404892,19310.55447936717,1969.128548420426,0.733904225960966,0.733904225960966,32503.375776205154,32395.05729023726,1.0041813369826296,0.8,4302.23545989913,4287.898129693729,1.0041813369826296,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.641818229873,3099.015535412006,7.478392788165972,4.907462747952062,-2.2559396571655776,7.1634024051176395,2.839647755449497,3.5,0.8113279301284277,0.6,0.00025295237725981196,1.0002818012548218,0.00025288111504427174,198.28698412705273,0.0,1.4184564982246337e-05,40.19905715968612,0.0212112541536785,8.52459882187304e-05,0.00016770638904108157,0.0006030831488540776,0.0922098911273218,0.0922098911273218,0.0922098911273218,0.09234800897812566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489059.0046490504,595.2200081862085,0.0,0.0922098911273218,0.09220989157986177,0.09220989157986177,0.3700135070216297,0.3700135070216297,0.5,9.728438641649632,0.8096522423558099,0.8096522423558099,-2.518163455533795e-11,0.0013328522753681682,0.7464155767999046,-2.518163455533795e-11,27580.034769262045,20910.851312315288,0.7581879967613542,0.7660336247494635,0.49877562623486904,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446872052961701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37609.233048480135,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.14303390872027,261.14303390872027,-12.006966091279708,245.6546586379432,276.63140917977273,111880.98140963165,112099.54185753847,-218.5604479068202,0.0,nan,276.63140917977273,3.481409179772754,270.4360590712498,-2.713940928750162,264.2407089627936,-8.909291037206401,258.0453588544217,-15.104641145578285,251.85000874614065,-21.299991253859332,245.6546586379432,-27.49534136205679,1.0,1.0,25762.5980482374,25762.5980482374,276.01508071939844,2.8650807193984633,276.01508071939844,276.01508071939844,82161.23135167279,82164.37058186348,-3.139230190688977,0.0,8575.796259387458,8575.796259387458,0.9067906732926644,3614.0457621437267,276.01508071939844,2.8650807193984633,1.0,0.002,0.1384958008384336,0.0048349179716737235,0.0002138368243694513,0.0017861631634856618,0.10691841218472564,0.10691841218472564,0.0,-1.2144887092530032e-11,1.0,1.0015067127358017,0.7464155768250862,0.09220989157986177,0.0,0.0001386852661735087,178.22678527227237,0.0,1599887.6728159322,266.4354524461197,0.0013328523005498027,1.0,1285116.9427709314,2589.4931602824063,,,,,,,,,,,,,,,,,,,3.0,14609.41386146568,1559.407671734348,0.3700135070216297,6.1796691888313084,2.839647755449497
1070.0,-29.231386218121816,4.908738318212574,35.034990327680696,27.935455901920818,5.2017569951673055,-25.788071896790246,-39.31177285322917,1.758442673692649,-6.7146789487487695,-6.715958820607236,40.077101993415276,38150.92460320379,20446.931571501216,20446.931571501216,58597.85617470501,82173.96992226088,82163.80716513953,20446.931571501216,102610.73873664075,102610.73873664075,102610.73873664075,130191.6092903298,125815.01878474822,4376.590505581577,0.0,94620.28623224642,50597.96518966569,48913.690047311924,27580.87055368904,76494.56060100097,20911.4666519808,1559.445632857282,0.0,0.8775936696790696,2.706848868360989,0.0014957518510113484,1.0,1.0,-5.98465595263167,331550.3677469464,1557860.3303398024,4.698713926714233,1557860.3303398024,4.698713926714233,0.7581873317332188,0.09221447459454572,3.596066647788139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596066647788139,1.2834733985125462,1.2837979815939404,2.8018240595837227,5936.728972586841,14609.385086132084,6460.386309292636,0.000425362508450726,26312.161452971195,2683.093763208761,19310.527007527508,1969.1257470723956,0.7339012054194789,0.7339012054194789,32503.384545949633,32395.05729023726,1.0041816756556834,0.8,4302.236620686425,4287.898129693729,1.0041816756556834,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.779084751323,3099.015535412006,7.479364988031272,4.908738318212574,-2.2553555154454443,7.164093833658018,2.8398854085631027,3.5,0.8113958310180294,0.6,0.00025288111504427174,1.000280350733652,0.0002528102395081509,198.28920991851223,0.0,1.413036980168258e-05,40.04546801796843,0.021225384523480183,8.522322033235617e-05,0.00016765789471191557,0.000602908963411895,0.09221447427591656,0.09221447427591656,0.09221447427591656,0.09234981450029062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489041.2358650407,595.2258099777665,0.0,0.09221447427591656,0.09221447459454572,0.09221447459454572,0.3700274948043352,0.3700274948043352,0.5,9.732498848922466,0.7940087784321008,0.7940087784321008,1.1766587704187259e-11,0.0012798718584576818,0.7313028679755575,1.1766587704187259e-11,27580.87055368904,20911.4666519808,0.7581873317332188,0.7660395159383167,0.49874035883676376,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446888275404406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37609.07945933842,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.141606905046,261.141606905046,-12.008393094953988,245.65204269333069,276.63117111698716,111889.54906956703,112107.84602950224,-218.2969599352025,0.0,nan,276.63117111698716,3.481171116987184,270.4353454321281,-2.7146545678718894,264.239519747329,-8.910480252670993,258.0436940625799,-15.106305937420075,251.8478683779211,-21.30213162207889,245.65204269333069,-27.497957306669292,1.0,1.0,25762.5980482374,25762.5980482374,276.01493660647327,2.864936606473293,276.01493660647327,276.01493660647327,82160.70033562827,82163.80716513953,-3.1068295112636406,0.0,8575.796259387458,8575.796259387458,0.9067905986978386,3614.0469810270797,276.01493660647327,2.864936606473293,1.0,0.002,0.13835990697363218,0.00483547188695253,0.00021362697052871237,0.001786373025383804,0.10681348526435619,0.10681348526435619,0.0,-4.087483823633775e-12,1.0,1.001476258817105,0.731302867963791,0.09221447459454572,0.0,0.0001358937468652522,174.63939284600565,0.0,1599887.4429728955,266.4353210512512,0.001279871846691094,1.0,1285117.210133093,2589.678433638284,,,,,,,,,,,,,,,,,,,3.0,14609.385086132084,1559.445632857282,0.3700274948043352,6.1796691888313084,2.8398854085631027
1071.0,-29.234086683517557,4.909983953271674,35.03525047128769,27.93510864665734,5.201600110789795,-25.79051800407919,-39.314142417255766,1.7580314312949974,-6.7148054723912765,-6.716036748988959,40.07748189101789,38149.26081127069,20450.523797095968,20450.523797095968,58599.78460836665,82173.32805437248,82163.44781105875,20450.523797095968,102613.97160815472,102613.97160815472,102613.97160815472,130195.7133656804,125817.1340140766,4378.579351603808,0.0,94620.57077607146,50597.225016139346,48914.82862214679,27581.741757525688,76496.57037967248,20912.107162848893,1559.4853365473498,0.0,0.8775917920772413,2.7068416328213343,0.0014957518510113484,1.0,1.0,-5.998868407252928,331549.34602232254,1557876.7369797295,4.698777891345443,1557876.7369797295,4.698777891345443,0.758186605715102,0.0922189817241591,3.5960691420154474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960691420154474,1.283475464697997,1.2837999573301702,2.8018214924440383,5936.723533125899,14609.356502078364,6460.376432306678,0.00042536191970706834,26312.22232925159,2683.0999708617715,19310.49748455551,1969.1227365670757,0.7338983854316181,0.7338983854316181,32503.402581393722,32395.05729023726,1.0041823721548317,0.8,4302.239007906991,4287.898129693729,1.0041823721548317,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.91225473593,3099.015535412006,7.480314615682972,4.909983953271674,-2.254786803822882,7.164770757094556,2.8401159768382773,3.5,0.8114617076680792,0.6,0.0002528102395081509,1.0002793471440938,0.0002527396374122405,198.29142773769254,0.0,1.4053854059951344e-05,39.82862240590211,0.021239438377540134,8.520050426431434e-05,0.00016760973524383656,0.0006027361968117396,0.09221898143897095,0.09221898143897095,0.09221898143897095,0.09235172129090347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489023.86622434657,595.2314820114599,0.0,0.09221898143897095,0.0922189817241591,0.0922189817241591,0.3700411880034163,0.3700411880034163,0.5,9.736481046650093,0.778667004748911,0.778667004748911,-6.707523425575346e-12,0.001231276597707165,0.7171683417360555,-6.707523425575346e-12,27581.741757525688,20912.107162848893,0.758186605715102,0.7660445993528938,0.49870550564457894,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469044143421503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37608.862613726356,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1401795975152,261.1401795975152,-12.009820402484763,245.64943450476036,276.6309246904531,111897.87687526517,112116.22031793233,-218.3434426671711,0.0,nan,276.6309246904531,3.4809246904531506,270.43462665321374,-2.7153733467862367,264.2383286160139,-8.91167138398606,258.0420305788654,-15.107969421134555,251.84573254178488,-21.304267458215094,245.64943450476036,-27.500565495239613,1.0,1.0,25762.5980482374,25762.5980482374,276.01481677480115,2.86481677480117,276.01481677480115,276.01481677480115,82159.9981131574,82163.44781105875,-3.449697901349282,0.0,8575.796259387458,8575.796259387458,0.9067904452895825,3614.0494877255246,276.01481677480115,2.86481677480117,1.0,0.002,0.13822662425178825,0.004836014954168797,0.00021342114855889253,0.0017865788484629891,0.10671057427944626,0.10671057427944626,0.0,-2.97811818608662e-12,1.0,1.0014477740513157,0.717168341742763,0.0922189817241591,0.0,0.00013328261534869588,171.283818210006,0.0,1599887.2250973198,266.4351945276087,0.0012312766044146883,1.0,1285117.4758380214,2589.8517405100697,,,,,,,,,,,,,,,,,,,3.0,14609.356502078364,1559.4853365473498,0.3700411880034163,6.1796691888313084,2.8401159768382773
1072.0,-29.23678276885802,4.91120013700317,35.03550520837992,27.93479177579286,5.201471111832015,-25.79295738079953,-39.31650335490701,1.7576457235940728,-6.714949704510502,-6.716132495251159,40.077846275682006,38147.57335176904,20454.057954553347,20454.057954553347,58601.631306322386,82172.67638889872,82162.95460123009,20454.057954553347,102617.01255578344,102617.01255578344,102617.01255578344,130199.59019521583,125819.06164518974,4380.528550026095,0.0,94620.85118163806,50596.46827237627,48915.98101029088,27582.57763943239,76498.55864972327,20912.72072736061,1559.5238611968693,0.0,0.8775898765889519,2.7068325954397903,0.0014957518510113484,1.0,1.0,-6.0133428292908775,331548.09068940737,1557892.473784351,4.698843146841636,1557892.473784351,4.698843146841636,0.758185873732973,0.09222339637490824,3.5960708143656097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960708143656097,1.283477411110263,1.2838018136136218,2.8018185464244785,5936.717290863964,14609.328023214332,6460.366991516279,0.0004253615256308246,26312.288068312228,2683.106674380367,19310.46926540123,1969.1198590141619,0.7338954793770573,0.7338954793770573,32503.414673946092,32395.05729023726,1.0041828391493435,0.8,4302.240608510201,4287.898129693729,1.0041828391493435,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.0414327353124,3099.015535412006,7.481253835312139,4.91120013700317,-2.254244509543044,7.165444646546214,2.84033964061146,3.5,0.8115256116032743,0.6,0.0002527396374122405,1.0002789001349435,0.00025266916794720396,198.29364200287264,0.0,1.3999790399350541e-05,39.67540599175943,0.021253438167939485,8.517787645982701e-05,0.00016756176095241348,0.0006025639581646811,0.09222339614880902,0.09222339614880902,0.09222339614880902,0.09235349277482924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489006.80408504547,595.2370531251985,0.0,0.09222339614880902,0.09222339637490824,0.09222339637490824,0.3700546070900092,0.3700546070900092,0.5,9.740383958897754,0.7635244273683952,0.7635244273683952,-4.206412995699793e-11,0.0011827907406427585,0.7027896659602675,-4.206412995699793e-11,27582.57763943239,20912.72072736061,0.758185873732973,0.7660488294250283,0.4986704851060228,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469204954999233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37608.70939731221,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1387549745996,261.1387549745996,-12.011245025400399,245.6468336721117,276.6306762772417,111906.48412795765,112124.41688965753,-217.93276169987843,0.0,nan,276.6306762772417,3.4806762772417414,270.43390775613165,-2.7160922438683315,264.2371392350587,-8.912860764941286,258.04037071401115,-15.10962928598883,251.84360219304241,-21.306397806957563,245.6468336721117,-27.503166327888266,1.0,1.0,25762.5980482374,25762.5980482374,276.01466351669825,2.864663516698272,276.01466351669825,276.01466351669825,82159.49081253445,82162.95460123009,-3.4637886956334114,0.0,8575.796259387458,8575.796259387458,0.9067903424311234,3614.051168437438,276.01466351669825,2.864663516698272,1.0,0.002,0.1380959986531425,0.004836543729830608,0.00021321942143788633,0.0017867805814101786,0.10660971071894317,0.10660971071894317,0.0,2.848065099730901e-12,1.0,1.0014187951423577,0.7027896660023316,0.09222339637490824,0.0,0.00013062550497021323,167.86916187096259,0.0,1599886.9865653603,266.4350502954895,0.0011827907827068884,1.0,1285117.8022947516,2590.0279036426023,,,,,,,,,,,,,,,,,,,3.0,14609.328023214332,1559.5238611968693,0.3700546070900092,6.1796691888313084,2.84033964061146
1073.0,-29.239470785717177,4.912387315253966,35.03575475097485,27.9343745316379,5.201271585725169,-25.795396548561367,-39.318867994565494,1.7571973484006933,-6.7151115550598774,-6.716247919057009,40.07820596143731,38145.9791104609,20457.538612929773,20457.538612929773,58603.51772339067,82172.02037951877,82162.47534458135,20457.538612929773,102620.01395751112,102620.01395751112,102620.01395751112,130203.43893603697,125820.99915316206,4382.43978287491,0.0,94621.11451366739,50595.79103469946,48917.02608774214,27583.424978525847,76500.45106626798,20913.34091924356,1559.5634725967432,0.0,0.8775878717201333,2.706821542697888,0.0014957518510113484,1.0,1.0,-6.027500452197842,331546.5773690941,1557908.0077739176,4.698911447484427,1557908.0077739176,4.698911447484427,0.7581850671381434,0.09222773462938282,3.5960770150696484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960770150696484,1.2834796498347405,1.2838039624531103,2.801818490486137,5936.717172337331,14609.299542081893,6460.354573520935,0.0004253596981700503,26312.315925701823,2683.1095150435494,19310.432147182135,1969.1160740091811,0.7338932917083038,0.7338932917083038,32503.45951044244,32395.05729023726,1.004184570661571,0.8,4302.246543191134,4287.898129693729,1.004184570661571,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.1666746136452,3099.015535412006,7.482184170729297,4.912387315253966,-2.253729550514053,7.166116865768019,2.8405564959592478,3.5,0.8115875702740708,0.6,0.00025266916794720396,1.0002780714766188,0.0002525989273904722,198.29584968449262,0.0,1.3973646872086639e-05,39.60131523549354,0.021267411814811572,8.51552187419925e-05,0.00016751394920521144,0.0006023930624404055,0.09222773436588108,0.09222773436588108,0.09222773436588108,0.09235525042167786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488990.09282199614,595.2425097376749,0.0,0.09222773436588108,0.09222773462938282,0.09222773462938282,0.37006774620527505,0.37006774620527505,0.5,9.744209437867655,0.7486091877565855,0.7486091877565855,-3.376499080331996e-11,0.0011363639971477824,0.6887474668591835,-3.376499080331996e-11,27583.424978525847,20913.34091924356,0.7581850671381434,0.7660545383271764,0.49863730969922276,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469365509139598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37608.635306555945,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.13732687013265,261.13732687013265,-12.012673129867323,245.64423961042948,276.6304141299635,111914.50517268518,112132.97052851228,-218.46535582708557,0.0,nan,276.6304141299635,3.480414129963549,270.4331792259834,-2.7168207740165826,264.2359443220464,-8.91405567795357,258.0387094181161,-15.11129058188385,251.84147451425696,-21.30852548574302,245.64423961042948,-27.505760389570497,1.0,1.0,25762.5980482374,25762.5980482374,276.01449220809354,2.8644922080935658,276.01449220809354,276.01449220809354,82158.79194778364,82162.47534458135,-3.683396797714522,0.0,8575.796259387458,8575.796259387458,0.906789961054581,3614.057400144997,276.01449220809354,2.8644922080935658,1.0,0.002,0.13796796856264557,0.004837058087818823,0.0002130216932388585,0.001786978302030793,0.10651084661942925,0.10651084661942925,0.0,-4.730348491382985e-12,1.0,1.001390492254452,0.6887474668929485,0.09222773462938282,0.0,0.00012802999747734382,164.53367937195554,0.0,1599886.7302581922,266.4348884449401,0.0011363640309127732,1.0,1285118.1958436843,2590.199730261676,,,,,,,,,,,,,,,,,,,3.0,14609.299542081893,1559.5634725967432,0.37006774620527505,6.1796691888313084,2.8405564959592478
1074.0,-29.242148454349486,4.913546578343797,35.0359991144418,27.934004261065297,5.201093677427326,-25.79782424117154,-39.321215730719246,1.7567694641977998,-6.715245967963483,-6.716337711941773,40.07855570160138,38144.33189931242,20460.888433235872,20460.888433235872,58605.22033254829,82171.39019446843,82162.04939069076,20460.888433235872,102622.93782392664,102622.93782392664,102622.93782392664,130207.16149596646,125822.84929988562,4384.312196080838,0.0,94621.39775552122,50595.05430563981,48918.15938875712,27584.22367203982,76502.38306079694,20913.92741405852,1559.6002185715195,0.0,0.8775860446627096,2.7068130561111654,0.0014957518510113484,1.0,1.0,-6.041354695835821,331545.4000990168,1557923.1123479828,4.6989736907304565,1557923.1123479828,4.6989736907304565,0.7581843760662907,0.0922319678687654,3.5960803286019107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960803286019107,1.2834817924262318,1.2838060154288276,2.8018163949206123,5936.712732085445,14609.271132718519,6460.344287284965,0.0004253588867465628,26312.370444824923,2683.1150744469237,19310.401400934465,1969.1129387644573,0.7338906025752007,0.7338906025752007,32503.48347016329,32395.05729023726,1.004185495947086,0.8,4302.249714565128,4287.898129693729,1.004185495947086,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.288030057683,3099.015535412006,7.483077206319124,4.913546578343797,-2.253213536909252,7.166760115253049,2.8407666282932436,3.5,0.8116476080837839,0.6,0.0002525989273904722,1.0002770068874978,0.0002525289751250698,198.2980489097478,0.0,1.3928410879439883e-05,39.47311643233263,0.021281340225691014,8.51327285028045e-05,0.0001674661988876677,0.0006022219035256769,0.09223196766584164,0.09223196766584164,0.09223196766584164,0.09235694462532042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488973.7009194446,595.2478618524593,0.0,0.09223196766584164,0.0922319678687654,0.0922319678687654,0.3700806120205629,0.3700806120205629,0.5,9.747958753689108,0.733914772898288,0.733914772898288,-4.7691628424217924e-11,0.001091743978292925,0.6749830161059549,-4.7691628424217924e-11,27584.22367203982,20913.92741405852,0.7581843760662907,0.7660574479879187,0.49860318558964195,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469525586170415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37608.50710775278,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1358988231145,261.1358988231145,-12.014101176885504,245.64165307257605,276.6301445737586,111922.74364648593,112141.2002129034,-218.45656641743182,0.0,nan,276.6301445737586,3.4801445737586505,270.43244627346087,-2.7175537265391085,264.2347479731996,-8.915252026800374,258.03704967294374,-15.11295032705624,251.83935137274815,-21.310648627251823,245.64165307257605,-27.50834692742393,1.0,1.0,25762.5980482374,25762.5980482374,276.0143527458979,2.864352745897918,276.0143527458979,276.0143527458979,82158.09278256138,82162.04939069076,-3.956608129388769,0.0,8575.796259387458,8575.796259387458,0.9067897572544813,3614.0607302449203,276.0143527458979,2.864352745897918,1.0,0.002,0.13784248322731246,0.0048375664380497065,0.00021282790541857512,0.0017871720948809324,0.10641395270928755,0.10641395270928755,0.0,2.9950738070216865e-13,1.0,1.0013627476488745,0.6749830161536465,0.0922319678687654,0.0,0.00012548525684930557,161.2634253054327,0.0,1599886.5087694451,266.4347540320365,0.0010917440259845534,1.0,1285118.5020013377,2590.3685581759305,,,,,,,,,,,,,,,,,,,3.0,14609.271132718519,1559.6002185715195,0.3700806120205629,6.1796691888313084,2.8407666282932436
1075.0,-29.244818508552036,4.914678397672978,35.03623848778241,27.933625503815733,5.2009175813656165,-25.800244899570163,-39.32356234928591,1.756343972383256,-6.715393765662782,-6.716442754189519,40.078900533729346,38142.7210733341,20464.18168456403,20464.18168456403,58606.90275789813,82170.74618695327,82161.63752173894,20464.18168456403,102625.81920630297,102625.81920630297,102625.81920630297,130210.84966299821,125824.70158740022,4386.148075597992,0.0,94621.66865091592,50594.35616942274,48919.23609054798,27585.03045669524,76504.26654724323,20914.518373054245,1559.6377897234784,0.0,0.8775841531777037,2.706803004175928,0.0014957518510113484,1.0,1.0,-6.054911156792059,331544.0229003505,1557938.0050626376,4.699038129035716,1557938.0050626376,4.699038129035716,0.7581836244802124,0.09223612525773618,3.5960846717747903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960846717747903,1.2834839232601385,1.2838080570137265,2.8018151272518357,5936.710046047423,14609.242841064062,6460.333199986471,0.0004253576723670788,26312.413996697385,2683.119515501969,19310.368260257306,1969.1095593558766,0.7338881283443266,0.7338881283443266,32503.51487507485,32395.05729023726,1.004186708754035,0.8,4302.253871404868,4287.898129693729,1.004186708754035,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.405661440333,3099.015535412006,7.483959667412567,4.914678397672978,-2.252721312578969,7.1673997102519476,2.840970318184099,3.5,0.8117058051954569,0.6,0.0002525289751250698,1.0002762250910808,0.0002524592395486313,198.30024192353676,0.0,1.3871397746109765e-05,39.31154121247508,0.021295211623437123,8.511025445579043e-05,0.00016741872066927937,0.0006020518951669408,0.09223612510492395,0.09223612510492395,0.09223612510492395,0.09235862748120806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488957.6434107695,595.2531048284588,0.0,0.09223612510492395,0.09223612525773618,0.09223612525773618,0.3700932088910267,0.3700932088910267,0.5,9.751633840720066,0.7194746014699831,0.7194746014699831,4.774847184307873e-12,0.0010489885267475074,0.6615315973974703,4.774847184307873e-12,27585.03045669524,20914.518373054245,0.7581836244802124,0.7660605794018946,0.49856985492149053,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469685050293581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37608.34553253293,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.13447168007787,261.13447168007787,-12.015528319922112,245.63907402227971,276.62986933796145,111931.06009109,112149.3783706733,-218.31827958327028,0.0,nan,276.62986933796145,3.4798693379614747,270.4317102747788,-2.7182897252211546,264.2335512116203,-8.916448788379682,258.03539214846455,-15.114607851535425,251.83723308536247,-21.312766914637507,245.63907402227971,-27.510925977720262,1.0,1.0,25762.5980482374,25762.5980482374,276.0141996767452,2.8641996767452156,276.0141996767452,276.0141996767452,82157.42818221939,82161.63752173894,-4.209339519555215,0.0,8575.796259387458,8575.796259387458,0.9067894901258262,3614.0650951336643,276.0141996767452,2.8641996767452156,1.0,0.002,0.13771948530506103,0.004838061651416038,0.00021263795156144103,0.0017873620532284846,0.10631897578072051,0.10631897578072051,0.0,4.789925400761064e-12,1.0,1.0013356321071232,0.6615315973926954,0.09223612525773618,0.0,0.00012299785563969404,158.06686404091727,0.0,1599886.2742041333,266.4346062343372,0.0010489885219726602,1.0,1285118.8601527596,2590.533388544,,,,,,,,,,,,,,,,,,,3.0,14609.242841064062,1559.6377897234784,0.3700932088910267,6.1796691888313084,2.840970318184099
1076.0,-29.247484555703895,4.91578315588605,35.0364728695554,27.93328914502638,5.2007718874999105,-25.80265891135763,-39.32590034147722,1.7559462430135877,-6.715561341982095,-6.716568424403773,40.07923534411491,38141.074747534956,20467.429016355498,20467.429016355498,58608.503763890454,82170.10417122606,82161.15311747079,20467.429016355498,102628.58213382629,102628.58213382629,102628.58213382629,130214.40826055326,125826.4610368366,4387.94722371666,0.0,94621.94481038014,50593.62676864182,48920.353379709246,27585.82612672697,76506.17950643622,20915.09966362171,1559.6753942324244,0.0,0.8775821874774636,2.7067908567613745,0.0014957518510113484,1.0,1.0,-6.068485442613564,331542.37525562535,1557952.465057639,4.699105095861211,1557952.465057639,4.699105095861211,0.7581828279327034,0.09224020358920546,3.596087202315738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596087202315738,1.283485924035857,1.2838099687854345,2.8018127312281096,5936.704969160663,14609.214612696394,6460.323302345708,0.0004253570215930037,26312.472275268337,2683.125458262336,19310.338675546715,1969.1065425549718,0.7338853785205475,0.7338853785205475,32503.533173079944,32395.05729023726,1.004187415393566,0.8,4302.256293378724,4287.898129693729,1.004187415393566,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.519624335428,3099.015535412006,7.484835301311729,4.91578315588605,-2.252255988235534,7.168039144121584,2.8411676613123085,3.5,0.8117621889463739,0.6,0.0002524592395486313,1.0002758165016088,0.000252389626324856,198.30243168845874,0.0,1.3828581678435933e-05,39.19020047668744,0.021309040205115558,8.508786847881299e-05,0.0001673713710698183,0.0006018820455382122,0.0922402033863995,0.0922402033863995,0.0922402033863995,0.09236023297580899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488941.8954230733,595.2582465132483,0.0,0.0922402033863995,0.09224020358920546,0.09224020358920546,0.3701055438471574,0.3701055438471574,0.5,9.75523472540022,0.705240337058683,0.705240337058683,1.2391865311656147e-11,0.0010070824216654728,0.6480829817901963,1.2391865311656147e-11,27585.82612672697,20915.09966362171,0.7581828279327034,0.7660623513288872,0.4985358698290021,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469844064282344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37608.22419179714,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.13304840477286,261.13304840477286,-12.016951595227113,245.6365020666741,276.6295947429421,111939.6326222168,112157.35923251316,-217.72661029637956,0.0,nan,276.6295947429421,3.4795947429421403,270.43097620764877,-2.7190237923512086,264.2323576723781,-8.917642327621877,258.03373913711016,-15.116260862889817,251.83512060188423,-21.31487939811575,245.6365020666741,-27.51349793332588,1.0,1.0,25762.5980482374,25762.5980482374,276.0140175214824,2.864017521482424,276.0140175214824,276.0140175214824,82156.96653879747,82161.15311747079,-4.18657867332513,0.0,8575.796259387458,8575.796259387458,0.9067893344837967,3614.0676383273167,276.0140175214824,2.864017521482424,1.0,0.002,0.13759897491626188,0.0048385427265066885,0.00021245182952255452,0.0017875481662988895,0.10622591476127725,0.10622591476127725,0.0,-4.1785559387608195e-12,1.0,1.0013085203060161,0.6480829817778044,0.09224020358920546,0.0,0.00012051031302223954,154.8701277445729,0.0,1599886.0176027196,266.4344386580179,0.0010070824092736075,1.0,1285119.288637085,2590.6979795544357,,,,,,,,,,,,,,,,,,,3.0,14609.214612696394,1559.6753942324244,0.3701055438471574,6.1796691888313084,2.8411676613123085
