time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1077.0,-29.250139635156263,4.916861525482923,35.03670269223795,27.93285761671143,5.200553584431853,-25.805070313199153,-39.32823414271695,1.7554842623908706,-6.715725710559184,-6.716694075337657,40.07957264264098,38139.49668622505,20470.595652405944,20470.595652405944,58610.092338630995,82169.4693533718,82160.8240967862,20470.595652405944,102631.41974919214,102631.41974919214,102631.41974919214,130218.06522817345,125828.35320330085,4389.712024872603,0.0,94622.21140289871,50592.94701324919,48921.404877388355,27586.645478981318,76508.05035636967,20915.697705946277,1559.7141824527962,0.0,0.8775802123478198,2.706778669421623,0.0014957518510113484,1.0,1.0,-6.081283567106425,331540.7278697826,1557967.0326156544,4.699172384116767,1557967.0326156544,4.699172384116767,0.7581819877984898,0.09224421166494208,3.5960936147430425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960936147430425,1.2834882245434043,1.283812180521392,2.8018127053891266,5936.704914410959,14609.186375601501,6460.310959964963,0.00042535519478962273,26312.4994897164,2683.1282333637278,19310.301783344716,1969.1027805973208,0.7338832173998399,0.7338832173998399,32503.57954047755,32395.05729023726,1.0041892060283417,0.8,4302.262430693923,4287.898129693729,1.0041892060283417,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.629959293003,3099.015535412006,7.4856912844245675,4.916861525482923,-2.2518045414727705,7.168666066955693,2.8413587273693732,3.5,0.8118167792483924,0.6,0.000252389626324856,1.0002746876477255,0.00025232031705049203,198.30461248701337,0.0,1.3804471552305875e-05,39.12187237923485,0.021322844676667865,8.50655280572561e-05,0.00016732409826759992,0.0006017131213727535,0.09224421152368328,0.09224421152368328,0.09224421152368328,0.09236190618362795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488926.4973745216,595.2632743714616,0.0,0.09224421152368328,0.09224421166494208,0.09224421166494208,0.37011761628802464,0.37011761628802464,0.5,9.758765573789196,0.6913184966490462,0.6913184966490462,-5.343281372915953e-12,0.0009683647784868299,0.6354105082312458,-5.343281372915953e-12,27586.645478981318,20915.697705946277,0.7581819877984898,0.7660643823183166,0.49850305305877857,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470002842951113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37608.155863699685,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.13162269020063,261.13162269020063,-12.018377309799348,245.63393715015633,276.6293082303024,111947.57187071592,112165.67162925625,-218.09975854030148,0.0,nan,276.6293082303024,3.479308230302422,270.4302340142406,-2.719765985759352,264.2311597981977,-8.918840201802254,258.0320855821567,-15.11791441784328,251.8330113661501,-21.31698863384989,245.63393715015633,-27.51606284984365,1.0,1.0,25762.5980482374,25762.5980482374,276.01385350435197,2.8638535043519937,276.01385350435197,276.01385350435197,82156.20061671695,82160.8240967862,-4.623480069247307,0.0,8575.796259387458,8575.796259387458,0.9067889400844638,3614.0740828167577,276.01385350435197,2.8638535043519937,1.0,0.002,0.13748080880975133,0.004839014043152578,0.00021226932714221765,0.0017877306746288785,0.10613466357110882,0.10613466357110882,0.0,1.7710962904593508e-12,1.0,1.001282971554857,0.6354105082365891,0.09224421166494208,0.0,0.00011816604758768766,151.85751764145076,0.0,1599885.7693100485,266.4342742894408,0.0009683647838301113,1.0,1285119.7170554562,2590.853043253771,,,,,,,,,,,,,,,,,,,3.0,14609.186375601501,1559.7141824527962,0.37011761628802464,6.1796691888313084,2.8413587273693732
1078.0,-29.252787381129163,4.917914195370065,35.03692766125963,27.932475925795757,5.200356132629331,-25.80747302975205,-39.330559003259964,1.7550417812894656,-6.715887977993418,-6.716817412719393,40.079892328932075,38137.87946262378,20473.67961758754,20473.67961758754,58611.559080211315,82168.86497415177,82160.36739263637,20473.67961758754,102634.0470102239,102634.0470102239,102634.0470102239,130221.4495522024,125830.00939302982,4391.440159172584,0.0,94622.5020439678,50592.22267643663,48922.5326305902,27587.40254197849,76509.93517256869,20916.250724101545,1559.7500177932811,0.0,0.8775783171635956,2.7067667186871853,0.0014957518510113484,1.0,1.0,-6.094403211912663,331539.11082290567,1557980.8396148158,4.699236948991589,1557980.8396148158,4.699236948991589,0.7581812275466762,0.09224812198309323,3.5960967682113205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5960967682113205,1.2834904333913697,1.283814300964455,2.8018103405019903,5936.699903498895,14609.158269357948,6460.301083650253,0.00042535453639145097,26312.557237171495,2683.1341219653496,19310.272262379123,1969.0997702965972,0.7338804848317703,0.7338804848317703,32503.602342775597,32395.05729023726,1.0041900866168763,0.8,4302.265448868278,4287.898129693729,1.0041900866168763,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.7367577091204,3099.015535412006,7.486526650096394,4.917914195370065,-2.25136520037635,7.169279395746415,2.8415436741242397,3.5,0.8118696211783542,0.6,0.00025232031705049203,1.0002739347720049,0.00025225121667096534,198.3067873038037,0.0,1.3744348794506677e-05,38.95148448363192,0.02133658902546237,8.50432786113439e-05,0.00016727703843914815,0.0006015444173269815,0.0922481218758286,0.0922481218758286,0.0922481218758286,0.09236342099001858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488911.3608097587,595.2682162063182,0.0,0.0922481218758286,0.09224812198309323,0.09224812198309323,0.37012944221085475,0.37012944221085475,0.5,9.762224563609298,0.6775809542942852,0.6775809542942852,-1.0857093002414331e-11,0.000929434725946976,0.622414200806702,-1.0857093002414331e-11,27587.40254197849,20916.250724101545,0.7581812275466762,0.7660646809857117,0.4984696350428677,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447016097172486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37607.98547580408,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.13019754212075,261.13019754212075,-12.019802457879223,245.63137944913706,276.6290156351509,111955.6834614226,112173.69656116428,-218.01309974168612,0.0,nan,276.6290156351509,3.4790156351509154,270.4294883979229,-2.7205116020770674,264.2299611607032,-8.920038839296751,258.030433923498,-15.119566076501997,251.8309066863124,-21.319093313687574,245.63137944913706,-27.51862055086292,1.0,1.0,25762.5980482374,25762.5980482374,276.0136769119563,2.863676911956304,276.0136769119563,276.0136769119563,82155.58293827302,82160.36739263637,-4.784454363354598,0.0,8575.796259387458,8575.796259387458,0.9067887461288299,3614.077252052377,276.0136769119563,2.863676911956304,1.0,0.002,0.13736504763092072,0.00483947571409606,0.00021209053905265162,0.0017879094666908798,0.10604526952632581,0.10604526952632581,0.0,5.743531518442868e-12,1.0,1.0012567684298828,0.622414200817559,0.09224812198309323,0.0,0.00011576113009373981,148.76695943308755,0.0,1599885.5231842925,266.43411202200656,0.000929434736804069,1.0,1285120.1375852209,2591.0122157916717,,,,,,,,,,,,,,,,,,,3.0,14609.158269357948,1559.7500177932811,0.37012944221085475,6.1796691888313084,2.8415436741242397
1079.0,-29.25543987668931,4.918941370529092,35.03714779215092,27.932122873049252,5.200207751565571,-25.809875113829058,-39.332883689179994,1.754642988517293,-6.716079515860088,-6.716970728481781,40.08020275575694,38136.25288456017,20476.73898299354,20476.73898299354,58612.991867553705,82168.20733956563,82159.81810784161,20476.73898299354,102636.55709083515,102636.55709083515,102636.55709083515,130224.7167346198,125831.5837696675,4393.132964952296,0.0,94622.76202266081,50591.51479988691,48923.60802530434,27588.15964378465,76511.767669089,20916.80149219169,1559.786643306209,0.0,0.8775762938411296,2.706751729580113,0.0014957518510113484,1.0,1.0,-6.107580012246956,331537.1007456597,1557994.2467925982,4.699305879458182,1557994.2467925982,4.699305879458182,0.7581803847109478,0.09225196108891982,3.596100825793228,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596100825793228,1.283492437840654,1.2838162172250969,2.8018091262331883,5936.697330609012,14609.130221525784,6460.290047924466,0.00042535331112371957,26312.59984257781,2683.1384665077076,19310.23927585624,1969.0964066073775,0.7338780428914257,0.7338780428914257,32503.631682589832,32395.05729023726,1.0041912196741296,0.8,4302.269332366105,4287.898129693729,1.0041912196741296,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.8401144661093,3099.015535412006,7.487362378034654,4.918941370529092,-2.2509576867078653,7.169899057236957,2.8417226654159986,3.5,0.8119207615474282,0.6,0.00025225121667096534,1.0002744321687902,0.0002521820098150819,198.30896606361176,0.0,1.3703074265410893e-05,38.83451246817447,0.02135029209972778,8.502103621487886e-05,0.00016723018045608647,0.0006013765900356831,0.0922519609538001,0.0922519609538001,0.0922519609538001,0.09236486539383494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488896.52610281255,595.2730592920972,0.0,0.0922519609538001,0.09225196108891982,0.09225196108891982,0.37014101364216956,0.37014101364216956,0.5,9.765611700601355,0.6639972169718931,0.6639972169718931,1.000444171950221e-11,0.0008912126216955585,0.6093907162348273,1.000444171950221e-11,27588.15964378465,20916.80149219169,0.7581803847109478,0.7660650597049733,0.4984364372484279,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470318667013227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37607.868503788624,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.12877688672717,261.12877688672717,-12.02122311327281,245.62882727742786,276.6287264960628,111964.2986093365,112181.6244372406,-217.32582790411308,0.0,nan,276.6287264960628,3.4787264960628477,270.4287466523171,-2.7212533476828753,264.2287668085679,-8.921233191432066,258.0287869648517,-15.121213035148287,251.82880712113555,-21.321192878864423,245.62882727742786,-27.521172722572118,1.0,1.0,25762.5980482374,25762.5980482374,276.01345954560566,2.8634595456056786,276.01345954560566,276.01345954560566,82155.20835374059,82159.81810784161,-4.609754101024009,0.0,8575.796259387458,8575.796259387458,0.9067884965651445,3614.081329922194,276.01345954560566,2.8634595456056786,1.0,0.002,0.13725169701701884,0.004839921898282072,0.00021191545990264645,0.0017880845399035825,0.10595772995132323,0.10595772995132323,0.0,-1.9377121435182332e-13,1.0,1.0012305086385702,0.6093907162248229,0.09225196108891982,0.0,0.00011335056116813169,145.66914801698846,0.0,1599885.2436654586,266.4339204841399,0.0008912126116911168,1.0,1285120.6603284385,2591.171387019875,,,,,,,,,,,,,,,,,,,3.0,14609.130221525784,1559.786643306209,0.37014101364216956,6.1796691888313084,2.8417226654159986
1080.0,-29.258076156680055,4.9199435282412445,35.03736352380743,27.9316752095707,5.199960401744666,-25.81227250085383,-39.335207746457286,1.7541567456845704,-6.716279072969996,-6.7171349247361,40.08051616237859,38134.7067783525,20479.741076140694,20479.741076140694,58614.44785449319,82167.60809405553,82159.39794764594,20479.741076140694,102639.13902378663,102639.13902378663,102639.13902378663,130228.0896932004,125833.29696224067,4394.792730959723,0.0,94623.04521696786,50590.84663401192,48924.665092173265,27588.95066941377,76513.61576158703,20917.375697100513,1559.825198675118,0.0,0.8775741997498897,2.7067356035315733,0.0014957518510113484,1.0,1.0,-6.120040146468284,331534.94802798645,1558007.782756452,4.699377221085402,1558007.782756452,4.699377221085402,0.7581794591517526,0.09225573818864523,3.596106749482685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596106749482685,1.2834948508092439,1.2838185419711252,2.8018084741168527,5936.695948852749,14609.101990285357,6460.278352861079,0.00042535179504936437,26312.635249379007,2683.1420769966307,19310.204318529137,1969.092841952057,0.7338757268329811,0.7338757268329811,32503.674515958064,32395.05729023726,1.004192873831571,0.8,4302.275001907538,4287.898129693729,1.004192873831571,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.940040796983,3099.015535412006,7.488186494272371,4.9199435282412445,-2.2505700384133727,7.170513566654617,2.841895720247922,3.5,0.8119702057851205,0.6,0.0002521820098150819,1.0002727601368118,0.0002521132433723276,198.3111315453904,0.0,1.3724340034759257e-05,38.89477965850774,0.021364016439762542,8.499880520790717e-05,0.00016718320460717474,0.0006012086504880058,0.09225573808326576,0.09225573808326576,0.09225573808326576,0.09236637779784017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488882.0335991593,595.277791103891,0.0,0.09225573808326576,0.09225573818864523,0.09225573818864523,0.3701523299206197,0.3701523299206197,0.5,9.768930894426314,0.6506750725694701,0.6506750725694701,1.9099388737231493e-11,0.000855851766118576,0.5970947782678309,1.9099388737231493e-11,27588.95066941377,20917.375697100513,0.7581794591517526,0.76606558546564,0.49840419118576906,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470476648458659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37607.92877097896,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.12735238416127,261.12735238416127,-12.022647615838707,245.62628153084714,276.6284232375038,111971.9593807042,112189.87373488084,-217.91435417663476,0.0,nan,276.6284232375038,3.4784232375038187,270.4279948961512,-2.722005103848801,264.22756655479344,-8.922433445206536,258.0271382135013,-15.122861786498675,251.8267098721707,-21.323290127829267,245.62628153084714,-27.52371846915284,1.0,1.0,25762.5980482374,25762.5980482374,276.01324635562725,2.8632463556272683,276.01324635562725,276.01324635562725,82154.54225564138,82159.39794764594,-4.855692004552111,0.0,8575.796259387458,8575.796259387458,0.9067881322253555,3614.0872832300984,276.01324635562725,2.8632463556272683,1.0,0.002,0.13714062259772783,0.004840356625753544,0.00021174389055692797,0.0017882561087608358,0.10587194527846398,0.10587194527846398,0.0,-6.822363854408486e-13,1.0,1.0012057142014565,0.5970947782487315,0.09225573818864523,0.0,0.00011107437017658088,142.74403013084986,0.0,1599884.9587946674,266.43372092703,0.0008558517470191873,1.0,1285121.2201691717,2591.321466432039,,,,,,,,,,,,,,,,,,,3.0,14609.101990285357,1559.825198675118,0.3701523299206197,6.1796691888313084,2.841895720247922
1081.0,-29.260705238348077,4.9209213991850715,35.03757443126059,27.93119845390322,5.199702182612367,-25.81466449627538,-39.33752324720842,1.7536614403331054,-6.716471863525896,-6.717291683020298,40.08080851664213,38133.17898579224,20482.655488921224,20482.655488921224,58615.83447471347,82166.99019690594,82158.81028263725,20482.655488921224,102641.46577155848,102641.46577155848,102641.46577155848,130231.12553518229,125834.70957481193,4396.415960370363,0.0,94623.31038005238,50590.199808909616,48925.678412380854,27589.65976362381,76515.33817600466,20917.891087030042,1559.8597403271137,0.0,0.8775722267109333,2.7067202379297823,0.0014957518510113484,1.0,1.0,-6.132986915481922,331532.8928368657,1558020.4095527441,4.699444438894288,1558020.4095527441,4.699444438894288,0.7581786533884587,0.09225941151132484,3.5961147340754414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5961147340754414,1.2834973051898753,1.2838209087046004,2.801809337296152,5936.697777826105,14609.07399548032,6460.265200745797,0.00042534954283028327,26312.65056240759,2683.1436384909825,19310.16500597642,1969.088833187319,0.7338738056881471,0.7338738056881471,32503.732251406884,32395.05729023726,1.0041951034848335,0.8,4302.282643928998,4287.898129693729,1.0041951034848335,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.036595552505,3099.015535412006,7.488987724050369,4.9209213991850715,-2.2501906274510564,7.171112026636128,2.842062940108636,3.5,0.8120179828881817,0.6,0.0002521132433723276,1.0002720211162248,0.00025204468189661956,198.3132911554992,0.0,1.363715107495686e-05,38.647686146427745,0.0213776535908375,8.497666139240395e-05,0.00016713658197992364,0.0006010423250610113,0.09225941142080972,0.09225941142080972,0.09225941142080972,0.09236769118436926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488867.7807952312,595.2824438221935,0.0,0.09225941142080972,0.09225941151132484,0.09225941151132484,0.3701634060377712,0.3701634060377712,0.5,9.772179292396576,0.637456648686566,0.637456648686566,9.947598300641403e-12,0.0008198194943815906,0.5843047675383559,9.947598300641403e-12,27589.65976362381,20917.891087030042,0.7581786533884587,0.7660664629081584,0.49837300461348377,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470633667364743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37607.68167746688,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.12592440016124,261.12592440016124,-12.024075599838739,245.6237421857278,276.6281066146157,111979.65362311064,112198.10055047357,-218.44692736290983,0.0,nan,276.6281066146157,3.47810661461574,270.4272337288236,-2.722766271176397,264.22636084302263,-8.923639156977345,258.0254879572777,-15.124512042722301,251.82461507150012,-21.325384928499858,245.6237421857278,-27.526257814272185,1.0,1.0,25762.5980482374,25762.5980482374,276.01302107134376,2.8630210713437805,276.01302107134376,276.01302107134376,82153.85604742361,82158.81028263725,-4.954235213634092,0.0,8575.796259387458,8575.796259387458,0.9067876411282174,3614.0953077458184,276.01302107134376,2.8630210713437805,1.0,0.002,0.1370319166004735,0.004840782789900276,0.00021157598137900652,0.0017884240193793454,0.10578799068950326,0.10578799068950326,0.0,7.58351714758021e-13,1.0,1.0011799221330917,0.5843047675284083,0.09225941151132484,0.0,0.00010870595440677216,139.70038686803682,0.0,1599884.680920465,266.4335281364741,0.0008198194844339923,1.0,1285121.7546491066,2591.4778361341237,,,,,,,,,,,,,,,,,,,3.0,14609.07399548032,1559.8597403271137,0.3701634060377712,6.1796691888313084,2.842062940108636
1082.0,-29.263326977150037,4.921875575574141,35.037780624286604,27.93076919568705,5.199465788786058,-25.817047700538666,-39.33982984218744,1.7531865120697714,-6.716664028139121,-6.717449302103654,40.081094388107175,38131.61552346641,20485.498835370192,20485.498835370192,58617.1143588366,82166.39784516407,82158.23896170322,20485.498835370192,102643.73779707341,102643.73779707341,102643.73779707341,130234.09449228321,125836.08993628442,4398.004555998792,0.0,94623.59614314506,50589.51233130469,48926.759790933735,27590.356695209797,76517.11648614352,20918.397330039264,1559.8937898246245,0.0,0.877570273744671,2.706704765874589,0.0014957518510113484,1.0,1.0,-6.145669834589739,331530.82637008565,1558032.7564314667,4.699510973052759,1558032.7564314667,4.699510973052759,0.7581778503672296,0.09226300425123805,3.596119777456213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596119777456213,1.2834996640176632,1.2838231801238988,2.8018081175023384,5936.695193229386,14609.04605700568,6460.254218404638,0.00042534832719835335,26312.693124498466,2683.147978616395,19310.13217902376,1969.0854857697339,0.733871371039745,0.733871371039745,32503.768719359075,32395.05729023726,1.0041965118209548,0.8,4302.287470926604,4287.898129693729,1.0041965118209548,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.129882165508,3099.015535412006,7.4897718638323045,4.921875575574141,-2.2498242335053042,7.1716998090794455,2.8422245037237595,3.5,0.8120641439210742,0.6,0.00025204468189661956,1.0002712670905394,0.000251976329010964,198.31544477486744,0.0,1.3596651894138488e-05,38.53291146798848,0.021391250242731637,8.495460804681436e-05,0.0001670900738498052,0.0006008759191879037,0.0922630041688989,0.0922630041688989,0.0922630041688989,0.09236897387788215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488853.83095386805,595.2869975781559,0.0,0.0922630041688989,0.09226300425123805,0.09226300425123805,0.3701742299086275,0.3701742299086275,0.5,9.77535838994836,0.6243771864524206,0.6243771864524206,-1.3528733688872308e-11,0.0007852739645386464,0.5717794675139203,-1.3528733688872308e-11,27590.356695209797,20918.397330039264,0.7581778503672296,0.7660653857683146,0.49834098923959924,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447079026076266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37607.56690278844,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1244962193772,261.1244962193772,-12.025503780622785,245.62120954489995,276.62778289387427,111987.55455938964,112206.03159000204,-218.4770306124104,0.0,nan,276.62778289387427,3.4777828938742914,270.42646822406647,-2.723531775933509,264.2251535542493,-8.924846445750688,258.02383888448117,-15.126161115518812,251.82252421469175,-21.327475785308224,245.62120954489995,-27.528790455100022,1.0,1.0,25762.5980482374,25762.5980482374,276.0127968320986,2.8627968320986383,276.0127968320986,276.0127968320986,82153.27126850745,82158.23896170322,-4.967693195765605,0.0,8575.796259387458,8575.796259387458,0.9067873309318666,3614.100376343494,276.0127968320986,2.8627968320986383,1.0,0.002,0.13692553047048564,0.004841199097040762,0.00021141165378750027,0.001788588347703936,0.10570582689375013,0.10570582689375013,0.0,1.4914363147267018e-12,1.0,1.0011546623699843,0.571779467527449,0.09226300425123805,0.0,0.00010638609148807937,136.71913773684622,0.0,1599884.4058981156,266.43333597186086,0.0007852739780673801,1.0,1285122.2920635794,2591.63098058293,,,,,,,,,,,,,,,,,,,3.0,14609.04605700568,1559.8937898246245,0.3701742299086275,6.1796691888313084,2.8422245037237595
1083.0,-29.26594162546298,4.9228065145579745,35.03798234807138,27.93032167190688,5.1992282144523,-25.819424641470146,-39.34213168742133,1.7527112302727295,-6.7168635062123485,-6.717616110241576,40.08137790110358,38130.08063058996,20488.287324507965,20488.287324507965,58618.36795509793,82165.78397817047,82157.71837036913,20488.287324507965,102646.0056948771,102646.0056948771,102646.0056948771,130237.07063026568,125837.51043995708,4399.5601903085935,0.0,94623.86349909492,50588.85659965009,48927.78544382759,27591.064935388582,76518.85037921616,20918.910804576637,1559.9286598024134,0.0,0.8775682796490721,2.706688340764373,0.0014957518510113484,1.0,1.0,-6.1579344850718485,331528.639441619,1558045.0015201576,4.699578908610469,1558045.0015201576,4.699578908610469,0.7581769987335947,0.0922665283974001,3.596126578867768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596126578867768,1.2835020240739659,1.2838254530394375,2.8018082647453073,5936.695505219568,14609.018177997068,6460.241854160268,0.00042534643741042565,26312.71770441602,2683.150485070439,19310.09522146992,1969.0817171480498,0.7338692809458119,0.7338692809458119,32503.817899359743,32395.05729023726,1.004198411077426,0.8,4302.293980525615,4287.898129693729,1.004198411077426,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.2199806372746,3099.015535412006,7.490544625128992,4.9228065145579745,-2.249475730349525,7.1722822449075,2.842380549266437,3.5,0.8121087283618392,0.6,0.000251976329010964,1.0002705391342352,0.0002519081779905836,198.31759261047458,0.0,1.3555432920431821e-05,38.41609689650378,0.021404805675652068,8.49326053872083e-05,0.00016704372362375566,0.0006007103743564294,0.09226652826221583,0.09226652826221583,0.09226652826221583,0.09237026827225024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488840.1924460292,595.2914498535459,0.0,0.09226652826221583,0.0922665283974001,0.0922665283974001,0.3701848068549294,0.3701848068549294,0.5,9.778470587008846,0.6114974431579299,0.6114974431579299,-7.389644451905042e-13,0.000752604029230497,0.5596816251697305,-7.389644451905042e-13,27591.064935388582,20918.910804576637,0.7581769987335947,0.7660644098100523,0.4983096379731647,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470946420016502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37607.45008821695,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1230684148504,261.1230684148504,-12.026931585149555,245.61868360337894,276.62745322633856,111995.52725032886,112213.94672114981,-218.41947082094129,0.0,nan,276.62745322633856,3.4774532263385822,270.42569930173295,-2.7243006982670295,264.2239453771306,-8.926054622869401,258.022191452554,-15.127808547445966,251.8204375279674,-21.329562472032563,245.61868360337894,-27.531316396621037,1.0,1.0,25762.5980482374,25762.5980482374,276.01256931923797,2.8625693192379913,276.01256931923797,276.01256931923797,82152.66772169346,82157.71837036913,-5.050648675663979,0.0,8575.796259387458,8575.796259387458,0.9067869126064543,3614.1072117621065,276.01256931923797,2.8625693192379913,1.0,0.002,0.13682138541063874,0.004841604368784735,0.00021125078250577414,0.001788749214436647,0.10562539125288707,0.10562539125288707,0.0,-3.0575789296272138e-12,1.0,1.0011302631519872,0.5596816251704695,0.0922665283974001,0.0,0.00010414501976199242,133.83914573545795,0.0,1599884.1249500534,266.43313649378763,0.0007526040299694614,1.0,1285122.8608081974,2591.7787624238454,,,,,,,,,,,,,,,,,,,3.0,14609.018177997068,1559.9286598024134,0.3701848068549294,6.1796691888313084,2.842380549266437
1084.0,-29.268549755420434,4.923714793860582,35.03817978166026,27.929927163664274,5.199017172863673,-25.821793062608258,-39.3444246268831,1.7522604797767407,-6.71706139625411,-6.717783006881576,40.0816576382331,38128.50503184819,20491.006484752514,20491.006484752514,58619.5115166007,82165.19427943519,82157.2491009095,20491.006484752514,102648.255585662,102648.255585662,102648.255585662,130240.0254295241,125838.9418877005,4401.083541823616,0.0,94624.15142559691,50588.15671757855,48928.88300890928,27591.769843862094,76520.65285277137,20919.42158603289,1559.9634297656082,0.0,0.8775662994875062,2.706671884753184,0.0014957518510113484,1.0,1.0,-6.169820350091413,331526.45136432536,1558057.083598276,4.699646369652947,1558057.083598276,4.699646369652947,0.7581761410889163,0.09226997961600918,3.5961302514438045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5961302514438045,1.2835042691866696,1.2838276112412066,2.8018062251733675,5936.6911836113695,14608.990353643294,6460.231765961916,0.0004253456356235116,26312.77089799693,2683.155909306127,19310.065067169944,1969.078642265192,0.7338666513696561,0.7338666513696561,32503.844455205966,32395.05729023726,1.0041994366239244,0.8,4302.297495529843,4287.898129693729,1.0041994366239244,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.306947999937,3099.015535412006,7.491300564909393,4.923714793860582,-2.2491392304279083,7.17285402428849,2.842531175152517,3.5,0.8121517643292906,0.6,0.0002519081779905836,1.0002698703404822,0.00025184021378634196,198.319735131992,0.0,1.3515546295783989e-05,38.303058202251826,0.021418321221947853,8.49106930918231e-05,0.00016699748489876052,0.0006005447073594626,0.09226997955681852,0.09226997955681852,0.09226997955681852,0.09237155712457626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488826.8486028797,595.2958060062929,0.0,0.09226997955681852,0.09226997961600918,0.09226997961600918,0.37019514583923807,0.37019514583923807,0.5,9.781517916936222,0.5988499309873987,0.5988499309873987,2.1088908397359774e-11,0.0007216106274654521,0.5479626567901619,2.1088908397359774e-11,27591.769843862094,20919.42158603289,0.7581761410889163,0.7660613093485605,0.4982773095939063,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471102160132312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37607.33704952271,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1216439228244,261.1216439228244,-12.028356077175602,245.61616451021234,276.62712333545164,112003.69211330872,112221.60485185082,-217.91273854209172,0.0,nan,276.62712333545164,3.4771233354516653,270.42493157037694,-2.725068429623036,264.2227398053284,-8.92726019467159,258.02054804031644,-15.129451959683536,251.81835627526056,-21.331643724739422,245.61616451021234,-27.533835489787634,1.0,1.0,25762.5980482374,25762.5980482374,276.0123477023778,2.8623477023778037,276.0123477023778,276.0123477023778,82152.16455181994,82157.2491009095,-5.084549089559005,0.0,8575.796259387458,8575.796259387458,0.9067866867220615,3614.1109027010234,276.0123477023778,2.8623477023778037,1.0,0.002,0.13671941161077508,0.004842000566081607,0.0002110932636973927,0.0017889067364175917,0.10554663184869635,0.10554663184869635,0.0,1.1498441088164668e-13,1.0,1.001106626723557,0.547962656769073,0.09226997961600918,0.0,0.00010197376572937592,131.0488755692643,0.0,1599883.8482546455,266.43293860374587,0.0007216106063765437,1.0,1285123.4298540044,2591.921902508719,,,,,,,,,,,,,,,,,,,3.0,14608.990353643294,1559.9634297656082,0.37019514583923807,6.1796691888313084,2.842531175152517
1085.0,-29.271146945786068,4.924601040772994,35.0383733331381,27.929457916785054,5.198758901244152,-25.8241563610865,-39.34671299122272,1.751768316459145,-6.717252396736285,-6.717945572856411,40.08194056292476,38126.99538653942,20493.650373955836,20493.650373955836,58620.64576049526,82164.59234369559,82156.93649933307,20493.650373955836,102650.5868732889,102650.5868732889,102650.5868732889,130243.08400143456,125840.50698208285,4402.577019351706,0.0,94624.41930838658,50587.513808364485,48929.89500002455,27592.497128145646,76522.3921281702,20919.948474108387,1559.9992141404773,0.0,0.8775643307386192,2.706655832744804,0.0014957518510113484,1.0,1.0,-6.180954840037828,331524.3200732641,1558069.3034231302,4.699713442075109,1558069.3034231302,4.699713442075109,0.758175252386601,0.09227336879925746,3.5961377380752766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5961377380752766,1.283506707276372,1.2838299627080623,2.8018067359432473,5936.692265871454,14608.962572718963,6460.219070133094,0.000425343571782772,26312.79061047073,2683.1579194190404,19310.02711848799,1969.074772576567,0.7338646593723089,0.7338646593723089,32503.89858989791,32395.05729023726,1.0042015272242588,0.8,4302.304660945303,4287.898129693729,1.0042015272242588,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.3908627137525,3099.015535412006,7.492037300155452,4.924601040772994,-2.248811689418443,7.173412730191437,2.842676516933067,3.5,0.8121932905523048,0.6,0.00025184021378634196,1.0002687439509546,0.0002517725514361271,198.32186870706772,0.0,1.3478642983660175e-05,38.19847421569293,0.021431799864931513,8.488882972788525e-05,0.0001669513840584567,0.0006003801726365153,0.09227336873394928,0.09227336873394928,0.09227336873394928,0.09237292100104441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488813.8132920688,595.3000618687876,0.0,0.09227336873394928,0.09227336879925746,0.09227336879925746,0.3702052543772041,0.3702052543772041,0.5,9.784504487656022,0.5865360217143234,0.5865360217143234,-5.81508174946066e-11,0.0006931761201371955,0.5369907328185946,-5.81508174946066e-11,27592.497128145646,20919.948474108387,0.758175252386601,0.7660587199405549,0.49824625611127127,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471257515164142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37607.232465536144,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.12021884189625,261.12021884189625,-12.02978115810373,245.6136524804569,276.6267852033461,112011.48828833942,112229.4911147928,-218.00282645339652,0.0,nan,276.6267852033461,3.4767852033461395,270.42415865875097,-2.7258413412490086,264.2215321141658,-8.928467885834152,258.01890556962184,-15.131094430378141,251.81627902503604,-21.33372097496394,245.6136524804569,-27.536347519543085,1.0,1.0,25762.5980482374,25762.5980482374,276.01214868479343,2.8621486847934534,276.01214868479343,276.01214868479343,82151.40825925596,82156.93649933307,-5.52824007711024,0.0,8575.796259387458,8575.796259387458,0.9067862262512191,3614.118426765653,276.01214868479343,2.8621486847934534,1.0,0.002,0.13661947085676407,0.004842389030788692,0.00021093888587176638,0.001789061114214065,0.10546944293588319,0.10546944293588319,0.0,8.583151550611845e-14,1.0,1.0010844958373561,0.5369907328767454,0.09227336879925746,0.0,9.994072582143314e-05,128.43622374487717,0.0,1599883.5832988734,266.4327476032637,0.000693176178288013,1.0,1285123.9841339327,2592.0558842492787,,,,,,,,,,,,,,,,,,,3.0,14608.962572718963,1559.9992141404773,0.3702052543772041,6.1796691888313084,2.842676516933067
1086.0,-29.273740366448855,4.925465520028501,35.03856261170965,27.929012628179066,5.198530693109723,-25.82651326048064,-39.348992764111586,1.7513035869667315,-6.717463976561476,-6.71812778947057,40.082204454730025,38125.46815461166,20496.26249209701,20496.26249209701,58621.730646708675,82163.96768740042,82156.40198855737,20496.26249209701,102652.66448065438,102652.66448065438,102652.66448065438,130245.83679556074,125841.79867236671,4404.038123194028,0.0,94624.67385925811,50586.86461049857,48930.89916528838,27593.172314906362,76524.07148019475,20920.4362934216,1560.0330519204174,0.0,0.8775623275525501,2.7066378075369744,0.0014957518510113484,1.0,1.0,-6.1927032191105695,331521.93117093487,1558080.701260592,4.699781687918666,1558080.701260592,4.699781687918666,0.7581743793235394,0.09227667780838708,3.59614518803554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59614518803554,1.2835090166641239,1.2838321858276833,2.8018074990871686,5936.693882881848,14608.934924013458,6460.2061722020035,0.0004253413913092356,26312.80688390353,2683.159578847367,19309.98856570883,1969.0708412871707,0.7338627403343059,0.7338627403343059,32503.95245940356,32395.05729023726,1.0042036075843617,0.8,4302.311791259983,4287.898129693729,1.0042036075843617,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.471812414393,3099.015535412006,7.4927704972424936,4.925465520028501,-2.2485076910662984,7.1739732110948,2.8428167260747457,3.5,0.8122333503070702,0.6,0.0002517725514361271,1.0002683595169068,0.0002517050040028499,198.32399922538067,0.0,1.341892373572064e-05,38.02922986703229,0.021445218788667234,8.48670536219633e-05,0.00016690549781416382,0.0006002164028210816,0.0922766777078273,0.0922766777078273,0.0922766777078273,0.09237409861397251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488800.9943542316,595.3042463420966,0.0,0.0922766777078273,0.09227667780838708,0.09227667780838708,0.37021514832187047,0.37021514832187047,0.5,9.787427119634758,0.574378862988965,0.574378862988965,4.888534022029489e-12,0.0006638129090674738,0.5254245703599736,4.888534022029489e-12,27593.172314906362,20920.4362934216,0.7581743793235394,0.7660560855270306,0.49821536435733094,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471412221726325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37607.06322118748,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.11879635488384,261.11879635488384,-12.031203645116136,245.61114715428923,276.62644555548866,112019.61232471003,112237.21834519252,-217.60602048250163,0.0,nan,276.62644555548866,3.476445555488681,270.423385875234,-2.7266141247660016,264.22032619499714,-8.929673805002835,258.01726651476827,-15.13273348523171,251.814206834526,-21.335793165473973,245.61114715428923,-27.53885284571075,1.0,1.0,25762.5980482374,25762.5980482374,276.0119041403488,2.861904140348827,276.0119041403488,276.0119041403488,82150.87904963107,82156.40198855737,-5.522938926296774,0.0,8575.796259387458,8575.796259387458,0.9067857680355117,3614.1259139757176,276.0119041403488,2.861904140348827,1.0,0.002,0.13652167392796702,0.004842765004762705,0.00021078780968543292,0.0017892121914931361,0.10539390484271646,0.10539390484271646,0.0,1.1785689611742978e-12,1.0,1.0010611650548007,0.525424570355085,0.09227667780838708,0.0,9.779690210691771e-05,125.68120523076196,0.0,1599883.2928340419,266.4325360234385,0.0006638129041789398,1.0,1285124.6054129545,2592.1970290885647,,,,,,,,,,,,,,,,,,,3.0,14608.934924013458,1560.0330519204174,0.37021514832187047,6.1796691888313084,2.8428167260747457
1087.0,-29.27633250080517,4.926308908643721,35.038748111233474,27.92856733957308,5.198282900403957,-25.828870960677843,-39.35127634378148,1.7508213602145726,-6.717663445709775,-6.718300747158836,40.08247404120469,38123.94451664338,20498.793369614068,20498.793369614068,58622.73788625745,82163.37969729186,82156.07019370416,20498.793369614068,102654.86356331823,102654.86356331823,102654.86356331823,130248.73893498407,125843.26873035067,4405.470204633399,0.0,94624.95236692007,50586.206959173374,48931.93934194077,27593.87537166584,76525.81471360661,20920.94451928069,1560.0680415268423,0.0,0.8775603530765373,2.706620680440808,0.0014957518510113484,1.0,1.0,-6.20353805172806,331519.6636663639,1558092.3451238982,4.699848955843348,1558092.3451238982,4.699848955843348,0.7581734800746001,0.09227992681581872,3.596151145943188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596151145943188,1.2835114075173224,1.2838344905804495,2.801806921918342,5936.692659930363,14608.907264254654,6460.194649756199,0.000425339874756031,26312.84073631508,2683.1630308326576,19309.95412434724,1969.0673292456897,0.7338604872752124,0.7338604872752124,32503.995540092405,32395.05729023726,1.004205271297043,0.8,4302.317493537446,4287.898129693729,1.004205271297043,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.549822183824,3099.015535412006,7.4934820062058405,4.926308908643721,-2.248209138054663,7.174518046698384,2.842951845718112,3.5,0.8122719559194607,0.6,0.0002517050040028499,1.0002682320755096,0.0002516375067521377,198.32612872694858,0.0,1.3396277104949452e-05,37.96504931542675,0.021458615065772183,8.484524633028213e-05,0.00016685975767256775,0.0006000529087660072,0.09227992673832007,0.09227992673832007,0.09227992673832007,0.09237537807041929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488788.48803349014,595.308329324529,0.0,0.09227992673832007,0.09227992681581872,0.09227992681581872,0.3702248143461629,0.3702248143461629,0.5,9.79029065813928,0.5625174351860096,0.5625174351860096,-4.530420483206399e-11,0.0006373014490463902,0.5147626954307611,-4.530420483206399e-11,27593.87537166584,20920.94451928069,0.7581734800746001,0.7660517971046714,0.4981841050542227,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447156670688025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37606.99904063588,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1173743266879,261.1173743266879,-12.032625673312054,245.60864735700983,276.62610129637415,112027.4586709724,112244.99450397283,-217.53583300046463,0.0,nan,276.62610129637415,3.4761012963741678,270.42261050849135,-2.7273894915086316,264.2191197206186,-8.93088027938137,258.0156289327533,-15.134371067246661,251.81213814488035,-21.337861855119627,245.60864735700983,-27.541352642990148,1.0,1.0,25762.5980482374,25762.5980482374,276.01169249297584,2.8616924929758625,276.01169249297584,276.01169249297584,82150.21625560285,82156.07019370416,-5.853938101310632,0.0,8575.796259387458,8575.796259387458,0.9067854015894276,3614.131901672904,276.01169249297584,2.8616924929758625,1.0,0.002,0.13642585334908588,0.0048431343660683265,0.0002106397890754409,0.0017893602091568856,0.10531989453772045,0.10531989453772045,0.0,-1.7676736810412486e-12,1.0,1.0010396572368794,0.5147626954760653,0.09227992681581872,0.0,9.582055302560605e-05,123.14140690381343,0.0,1599883.0206619916,266.4323365542902,0.000637301494350595,1.0,1285125.1951228715,2592.327120473014,,,,,,,,,,,,,,,,,,,3.0,14608.907264254654,1560.0680415268423,0.3702248143461629,6.1796691888313084,2.842951845718112
1088.0,-29.278911319878993,4.927131369311121,35.03892956739529,27.928135881107323,5.198042043777478,-25.831215983506794,-39.353546721953876,1.7503467071966063,-6.71788854712554,-6.718498824545702,40.08272844871824,38122.41617764494,20501.304724266516,20501.304724266516,58623.72090191145,82162.80036004871,82155.55284465558,20501.304724266516,102656.8575689221,102656.8575689221,102656.8575689221,130251.40446323376,125844.5328699698,4406.8715932639625,0.0,94625.23477903701,50585.53665786334,48932.99791241519,27594.54689431166,76527.54480672684,20921.42813275264,1560.102192685368,0.0,0.8775582995868316,2.7066010221138823,0.0014957518510113484,1.0,1.0,-6.214832130114473,331517.06685454835,1558103.3334433828,4.699918915869854,1558103.3334433828,4.699918915869854,0.7581725553560505,0.09228310595117757,3.5961563976824946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5961563976824946,1.2835137629135411,1.2838367599314038,2.801805871967682,5936.690435210905,14608.879543817502,6460.18358759379,0.00042533858864959905,26312.880841338618,2683.16712040693,19309.92105880352,1969.0639574985873,0.7338581121253299,0.7338581121253299,32504.033514577717,32395.05729023726,1.0042067378161301,0.8,4302.322519943885,4287.898129693729,1.0042067378161301,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.6249891532966,3099.015535412006,7.4941941258592895,4.927131369311121,-2.247937049031786,7.175068418342907,2.843082043817084,3.5,0.8123091553763098,0.6,0.0002516375067521377,1.0002668596711792,0.00025157037276518315,198.3282473293398,0.0,1.3386468433463295e-05,37.93725154043498,0.021472001534205646,8.482357024223963e-05,0.00016681393650989804,0.0005998890050026713,0.09228310574963282,0.09228310574963282,0.09228310574963282,0.0923765131393373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488776.2041158492,595.3123391496837,0.0,0.09228310574963282,0.09228310595117757,0.09228310595117757,0.37023427126835373,0.37023427126835373,0.5,9.793092871361731,0.5508182874891077,0.5508182874891077,-4.888534022029489e-12,0.000610277420150851,0.5036666944312174,-4.888534022029489e-12,27594.54689431166,20921.42813275264,0.7581725553560505,0.7660473238749242,0.4981528712821575,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471721118548073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37606.971242860884,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.11595451491917,261.11595451491917,-12.03404548508081,245.60615444633652,276.62575458350886,112035.39670727802,112252.5934807895,-217.19677351148607,0.0,nan,276.62575458350886,3.4757545835088877,270.42183455607454,-2.728165443925434,264.2179145286377,-8.932085471362257,258.013994501191,-15.13600549880897,251.81007447376643,-21.339925526233543,245.60615444633652,-27.54384555366346,1.0,1.0,25762.5980482374,25762.5980482374,276.01143408894023,2.861434088940257,276.01143408894023,276.01143408894023,82149.7398206893,82155.55284465558,-5.813023966285982,0.0,8575.796259387458,8575.796259387458,0.9067850785766293,3614.1371796709072,276.01143408894023,2.861434088940257,1.0,0.002,0.1363320901625371,0.004843490610383314,0.00021049493430138686,0.0017895050604621989,0.10524746715069343,0.10524746715069343,0.0,-5.236414166859271e-12,1.0,1.0010172724209372,0.5036666944361059,0.09228310595117757,0.0,9.376315705865161e-05,120.49745883385054,0.0,1599882.7176345333,266.43211145287444,0.000610277425039385,1.0,1285125.8704789116,2592.46231225383,,,,,,,,,,,,,,,,,,,3.0,14608.879543817502,1560.102192685368,0.37023427126835373,6.1796691888313084,2.843082043817084
1089.0,-29.281483794500012,4.927933318871798,35.03910712469959,27.927655458357208,5.197771345380801,-25.833558280526244,-39.355812839325495,1.749845831209828,-6.718119726945702,-6.718704238708549,40.08297893537145,38120.92367802017,20503.766054558942,20503.766054558942,58624.68973257911,82162.21045578786,82155.05702374491,20503.766054558942,102658.82307830386,102658.82307830386,102658.82307830386,130254.04148813662,125845.79817010608,4408.243318030541,0.0,94625.50242041907,50584.899849726426,48934.00285632516,27595.218409832756,76529.22126615793,20921.91102209004,1560.1365677633705,0.0,0.8775562210403723,2.7065806060592457,0.0014957518510113484,1.0,1.0,-6.225845258702066,331514.37387325347,1558114.1524731575,4.699989729763165,1558114.1524731575,4.699989729763165,0.7581716046369513,0.09228622077524967,3.596164207795786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596164207795786,1.2835162400044302,1.2838391514736056,2.8018065496260283,5936.691871087624,14608.852003725364,6460.170825020326,0.0004253364574042203,26312.898119415502,2683.1688822804426,19309.882910617365,1969.0600674661955,0.733856180455059,0.733856180455059,32504.0899882348,32395.05729023726,1.0042089187469692,0.8,4302.329994951149,4287.898129693729,1.0042089187469692,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.6973215197504,3099.015535412006,7.494895686474765,4.927933318871798,-2.2476802996279766,7.175613618499774,2.843207334299489,3.5,0.8123449526569969,0.6,0.00025157037276518315,1.000266208650963,0.00025150342037893146,198.33036075891775,0.0,1.3314565968923013e-05,37.73347995592782,0.021485316100174567,8.480193993765648e-05,0.00016676843282752667,0.0005997266691245472,0.09228622074019747,0.09228622074019747,0.09228622074019747,0.09237763293164833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488764.1899021037,595.3162609809143,0.0,0.09228622074019747,0.09228622077524967,0.09228622077524967,0.37024350957716123,0.37024350957716123,0.5,9.795835242752315,0.5393001308854082,0.5393001308854082,-8.697043085703626e-12,0.0005845117628382468,0.4928589800064742,-8.697043085703626e-12,27595.218409832756,20921.91102209004,0.7581716046369513,0.7660432023565305,0.4981224563286869,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471874740145616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37606.76747127638,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.11453438046647,261.11453438046647,-12.035465619533511,245.603667994724,276.62540076621895,112043.10263775548,112260.3487733511,-217.24613559560655,0.0,nan,276.62540076621895,3.475400766218968,270.4210542119134,-2.7289457880866053,264.21670765760877,-8.933292342391212,258.01236110331064,-15.137638896689339,251.808014549023,-21.341985450976978,245.603667994724,-27.546332005275985,1.0,1.0,25762.5980482374,25762.5980482374,276.01117085846556,2.8611708584655844,276.01117085846556,276.01117085846556,82149.16292063823,82155.05702374491,-5.894103106678813,0.0,8575.796259387458,8575.796259387458,0.9067845982084863,3614.1450288347646,276.01117085846556,2.8611708584655844,1.0,0.002,0.13624033125999302,0.004843837183708253,0.0002103531710632252,0.0017896468308658386,0.1051765855316126,0.1051765855316126,0.0,1.929063679628751e-12,1.0,1.0009954680115822,0.49285898001517126,0.09228622077524967,0.0,9.175888387962194e-05,117.92177978519287,0.0,1599882.4092540788,266.4318802730543,0.0005845117715352899,1.0,1285126.5708494657,2592.593870489988,,,,,,,,,,,,,,,,,,,3.0,14608.852003725364,1560.1365677633705,0.37024350957716123,6.1796691888313084,2.843207334299489
