time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1090.0,-29.28404581405314,4.928715572628367,35.039280962200635,27.927169936615996,5.197494634754113,-25.835891769166388,-39.358073787856824,1.749340589868312,-6.718328334445459,-6.718888741017892,40.08322678841663,38119.4540817272,20506.129553619365,20506.129553619365,58625.583635346564,82161.6267380176,82154.66937828618,20506.129553619365,102660.79893190555,102660.79893190555,102660.79893190555,130256.67201092142,125847.08597614312,4409.586034778301,0.0,94625.77071777877,50584.279323462724,48934.99043812894,27595.87307901587,76530.86351714481,20922.382875308365,1560.1696890153657,0.0,0.8775542666270117,2.706562281183091,0.0014957518510113484,1.0,1.0,-6.236356376819742,331511.9550612884,1558124.857806537,4.700056314766924,1558124.857806537,4.700056314766924,0.7581707168822254,0.09228926145399463,3.596172137618552,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596172137618552,1.2835187371118133,1.2838415632701037,2.801807276854169,5936.69341199679,14608.824504773127,6460.158029313568,0.00042533430416932604,26312.91470392227,2683.1705734294865,19309.844663393575,1969.0561673347754,0.733854264366813,0.733854264366813,32504.147327466504,32395.05729023726,1.0042111331060155,0.8,4302.337584528232,4287.898129693729,1.0042111331060155,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.7668718909194,3099.015535412006,7.495569072172383,4.928715572628367,-2.24742111865792,7.176136691286287,2.843327808032478,3.5,0.8123793737235652,0.6,0.00025150342037893146,1.000265132139546,0.000251436756413743,198.33246563820285,0.0,1.3278690918967273e-05,37.63181006435325,0.021498594791093534,8.478036405093515e-05,0.00016672305632799633,0.0005995648098653487,0.09228926135799276,0.09228926135799276,0.09228926135799276,0.0923787628891837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488752.4394987143,595.3200968016913,0.0,0.09228926135799276,0.09228926145399463,0.09228926145399463,0.37025253463646407,0.37025253463646407,0.5,9.79852028458236,0.5280126875451856,0.5280126875451856,-4.263256414560601e-12,0.0005604065724469365,0.48253236419816403,-4.263256414560601e-12,27595.87307901587,20922.382875308365,0.7581707168822254,0.7660384443749675,0.4980925646185541,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472027986893439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37606.66580138481,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.11311438590036,261.11311438590036,-12.036885614099617,245.60118857902862,276.62504019278197,112050.7941509611,112268.01888775812,-217.2247367970217,0.0,nan,276.62504019278197,3.4750401927819894,270.4202698700245,-2.729730129975451,264.2154995472735,-8.934500452726468,258.0107292245162,-15.139270775483794,251.80595890177722,-21.34404109822276,245.60118857902862,-27.54881142097136,1.0,1.0,25762.5980482374,25762.5980482374,276.0109411538861,2.860941153886131,276.0109411538861,276.0109411538861,82148.46150190457,82154.66937828618,-6.207876381609822,0.0,8575.796259387458,8575.796259387458,0.9067841104771049,3614.1529983066443,276.0109411538861,2.860941153886131,1.0,0.002,0.1361504876523104,0.004844179472098884,0.00021021437415729064,0.0017897856229979183,0.10510718707864532,0.10510718707864532,0.0,-2.8447912428508637e-12,1.0,1.0009746333136398,0.4825323642024273,0.09228926145399463,0.0,8.984358711527464e-05,115.46043754015155,0.0,1599882.129765911,266.4316716655545,0.0005604065767101929,1.0,1285127.1999192215,2592.7197797704926,,,,,,,,,,,,,,,,,,,3.0,14608.824504773127,1560.1696890153657,0.37025253463646407,6.1796691888313084,2.843327808032478
1091.0,-29.28660459512743,4.929478277596493,35.03945091781429,27.926734182424866,5.197252272225922,-25.838218908407093,-39.36032611001281,1.748866585332603,-6.71856089964291,-6.71909707465409,40.08346252768174,38117.94148426025,20508.47540552712,20508.47540552712,58626.41688978737,82161.04742203339,82154.13761734079,20508.47540552712,102662.61302286791,102662.61302286791,102662.61302286791,130259.12117605457,125848.22165403815,4410.89952201642,0.0,94626.04689602999,50583.621193673025,48936.0285581744,27596.508153186664,76532.53671136107,20922.838795138956,1560.2025082869102,0.0,0.8775522285024104,2.706541550219678,0.0014957518510113484,1.0,1.0,-6.2471692219279475,331509.22383908817,1558135.0399697386,4.700125751933962,1558135.0399697386,4.700125751933962,0.7581697901414721,0.09229223762891865,3.596177823621343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596177823621343,1.283521087786685,1.2838438289671492,2.801806575552743,5936.691926023222,14608.797129521596,6460.14675904961,0.0004253328674165476,26312.94989766156,2683.1741621921415,19309.8109758204,1969.0527321583213,0.7338520025661003,0.7338520025661003,32504.188441992977,32395.05729023726,1.0042127208907732,0.8,4302.343026559082,4287.898129693729,1.0042127208907732,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.8337626584066,3099.015535412006,7.496243260628179,4.929478277596493,-2.247186889439459,7.176665167035952,2.8434436767804963,3.5,0.8124124790801418,0.6,0.000251436756413743,1.0002648024964833,0.00025137019295910594,198.33456789581967,0.0,1.3221628585044397e-05,37.47009541001582,0.02151181641967858,8.475887552929674e-05,0.00016667788088444628,0.0005994032989248455,0.09229223759243028,0.09229223759243028,0.09229223759243028,0.09237978399695326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488740.913391875,595.3238590062956,0.0,0.09229223759243028,0.09229223762891865,0.09229223762891865,0.3702613559493517,0.3702613559493517,0.5,9.80114668053331,0.5168705447502475,0.5168705447502475,5.6843418860808015e-12,0.00053617501117742,0.47192785272613946,5.6843418860808015e-12,27596.508153186664,20922.838795138956,0.7581697901414721,0.7660325844273814,0.49806191094933006,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472180613885006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37606.50408673047,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.11169792274376,261.11169792274376,-12.038302077256219,245.59871579161097,276.6246800538863,112058.77631323274,112275.46082957655,-216.68451634380773,0.0,nan,276.6246800538863,3.4746800538863454,270.4194872014197,-2.730512798580264,264.21429434896686,-8.935705651033118,258.00910149651264,-15.140898503487335,251.8039086440661,-21.34609135593388,245.59871579161097,-27.551284208389006,1.0,1.0,25762.5980482374,25762.5980482374,276.01067081306957,2.8606708130695893,276.01067081306957,276.01067081306957,82148.01760370065,82154.13761734079,-6.120013640145771,0.0,8575.796259387458,8575.796259387458,0.9067837607537839,3614.1587127394496,276.01067081306957,2.8606708130695893,1.0,0.002,0.13606261136323863,0.004844509275722931,0.0002100786045881082,0.001789921396562168,0.10503930229405409,0.10503930229405409,0.0,1.150276054961985e-12,1.0,1.0009532367870286,0.4719278527204551,0.09229223762891865,0.0,8.787627365764847e-05,112.9322519255309,0.0,1599881.821940068,266.43143910035707,0.0005361750054930781,1.0,1285127.9102422618,2592.848865572531,,,,,,,,,,,,,,,,,,,3.0,14608.797129521596,1560.2025082869102,0.3702613559493517,6.1796691888313084,2.8434436767804963
1092.0,-29.28916528614212,4.930221732516417,35.03961725351925,27.9262927005999,5.19701861056422,-25.84054689651713,-39.362578571867175,1.7484002205321918,-6.71880514816138,-6.719318570782088,40.083698057726984,38116.4347925892,20510.785410768243,20510.785410768243,58627.22020335744,82160.44375312957,82153.6590700163,20510.785410768243,102664.44448078456,102664.44448078456,102664.44448078456,130261.60784223487,125849.42236330993,4412.185478924928,0.0,94626.30677302521,50582.97839019579,48937.03153647713,27597.163361450304,76534.19489792743,20923.30812237455,1560.236647624055,0.0,0.8775501193419135,2.7065194700471173,0.0014957518510113484,1.0,1.0,-6.257565776624574,331506.3200778456,1558145.2131472589,4.700197609449404,1558145.2131472589,4.700197609449404,0.7581687961307547,0.09229516097069783,3.596184724480731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596184724480731,1.2835234025917923,1.2838460589141143,2.801806899055389,5936.692611486509,14608.76973374694,6460.13442419191,0.000425330920978441,26312.971669354032,2683.176382286921,19309.774106105284,1969.048972493694,0.733849994168269,0.733849994168269,32504.238340924992,32395.05729023726,1.0042146479175005,0.8,4302.349631317806,4287.898129693729,1.0042146479175005,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.898000604538,3099.015535412006,7.496911583047347,4.930221732516417,-2.246970917628155,7.177192650144572,2.843554952066928,3.5,0.8124442720191223,0.6,0.00025137019295910594,1.0002650057182245,0.0002513035960691372,198.33667176160728,0.0,1.3201834013096213e-05,37.413997593114665,0.021525018253691675,8.473739070949603e-05,0.0001666328022496099,0.0005992423380474655,0.0922951609466008,0.0922951609466008,0.0922951609466008,0.0923808296994811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488729.6579903941,595.3275330803589,0.0,0.0922951609466008,0.09229516097069783,0.09229516097069783,0.37026996769201775,0.37026996769201775,0.5,9.803716747324998,0.5059266489209335,0.5059266489209335,2.1600499167107046e-12,0.0005134226207132997,0.461752794157519,2.1600499167107046e-12,27597.163361450304,20923.30812237455,0.7581687961307547,0.7660264837377297,0.4980314334452012,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472333051009154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37606.44798891357,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.110284966277,261.110284966277,-12.039715033722985,245.5962481765336,276.62432175602976,112066.82901777835,112282.97709478006,-216.14807700169894,0.0,nan,276.62432175602976,3.4743217560297808,270.4187070401121,-2.731292959887867,264.2130923242296,-8.936907675770385,258.0074776083239,-15.142522391676096,251.8018628924328,-21.34813710756717,245.5962481765336,-27.55375182346637,1.0,1.0,25762.5980482374,25762.5980482374,276.0103935148551,2.8603935148551045,276.0103935148551,276.0103935148551,82147.59871614652,82153.6590700163,-6.060353869790561,0.0,8575.796259387458,8575.796259387458,0.9067833363092088,3614.1656481031346,276.0103935148551,2.8603935148551045,1.0,0.002,0.13597662297197463,0.0048448288091800075,0.00020994574434591854,0.0017900542571324016,0.10497287217295927,0.10497287217295927,0.0,1.4783200705248412e-12,1.0,1.00093270564207,0.46175279415535897,0.09229516097069783,0.0,8.598837841809211e-05,110.50613000001232,0.0,1599881.502487894,266.4311948518386,0.0005134226185532498,1.0,1285128.6654425573,2592.9724721296043,,,,,,,,,,,,,,,,,,,3.0,14608.76973374694,1560.236647624055,0.37026996769201775,6.1796691888313084,2.843554952066928
1093.0,-29.29170995941652,4.9309463079385525,35.03978009630861,27.925736805796646,5.196679637419003,-25.842870999703333,-39.3648304400034,1.7478406775650648,-6.719056081644567,-6.719547788470314,40.08393001012894,38115.02349548408,20513.0509516125,20513.0509516125,58628.07444709657,82159.88303634421,82153.19690885529,20513.0509516125,102666.24786046779,102666.24786046779,102666.24786046779,130264.06778407056,125850.62356604954,4413.444218021023,0.0,94626.57724909968,50582.39386726453,48937.98153537238,27597.819923602776,76535.80145897515,20923.777689244598,1560.2710830710457,0.0,0.8775479817096182,2.7064965962387326,0.0014957518510113484,1.0,1.0,-6.267716645396035,331503.3151099287,1558155.231845601,4.700270437201831,1558155.231845601,4.700270437201831,0.7581677736562711,0.09229802604741234,3.5961949437157874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5961949437157874,1.2835261525320059,1.2838487240623166,2.8018088580599554,5936.696762382111,14608.742214417109,6460.120350544884,0.00042532815523130485,26312.97210804881,2683.1764270213384,19309.73203903252,1969.0446828460808,0.7338483832134612,0.7338483832134612,32504.3122344278,32395.05729023726,1.004217501582237,0.8,4302.359412063358,4287.898129693729,1.004217501582237,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.9596190695447,3099.015535412006,7.497570800620461,4.9309463079385525,-2.246769674684715,7.177715982623267,2.8436616914304325,3.5,0.8124747689801236,0.6,0.0002513035960691372,1.0002633533157064,0.00025123743185842773,198.33876250584956,0.0,1.3208605506070188e-05,37.43318800420291,0.021538226859197745,8.471591658453172e-05,0.0001665876794846055,0.0005990817706478846,0.09229802600264024,0.09229802600264024,0.09229802600264024,0.09238186280849055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488718.65040139173,595.3311263098698,0.0,0.09229802600264024,0.09229802604741234,0.09229802604741234,0.3702783785948733,0.3702783785948733,0.5,9.806231852478486,0.4951900474094941,0.4951900474094941,4.661160346586257e-12,0.0004917068257555002,0.45183114307428696,4.661160346586257e-12,27597.819923602776,20923.777689244598,0.7581677736562711,0.7660215654568208,0.49800253958161733,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472485604976162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37606.46717932465,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1088667613214,261.1088667613214,-12.041133238678583,245.59378660269888,276.62394691995235,112073.92094662819,112290.87191700922,-216.95097038106832,0.0,nan,276.62394691995235,3.4739469199523683,270.4179148564936,-2.7320851435063673,264.2118827930482,-8.938117206951802,258.0058507295856,-15.144149270414403,251.79981866614986,-21.350181333850117,245.59378660269888,-27.556213397301093,1.0,1.0,25762.5980482374,25762.5980482374,276.0101104058258,2.8601104058258215,276.0101104058258,276.0101104058258,82146.88121921971,82153.19690885529,-6.315689635579474,0.0,8575.796259387458,8575.796259387458,0.9067827077639096,3614.1759184343664,276.0101104058258,2.8601104058258215,1.0,0.002,0.13589247573851507,0.004845139249970029,0.0002098157236155317,0.0017901842762649276,0.10490786180776585,0.10490786180776585,0.0,-1.1954066209129977e-13,1.0,1.000912684828143,0.4518311430696258,0.09229802604741234,0.0,8.414721938425197e-05,108.14006951124782,0.0,1599881.1766538352,266.4309439183554,0.0004917068210943398,1.0,1285129.4469688213,2593.09286062773,,,,,,,,,,,,,,,,,,,3.0,14608.742214417109,1560.2710830710457,0.3702783785948733,6.1796691888313084,2.8436616914304325
1094.0,-29.294248992504514,4.93165283122539,35.039939119928874,27.925275766197615,5.196424037267589,-25.845181689571938,-39.367065055388935,1.7473567340313954,-6.719282636834578,-6.719752520462962,40.0841455689874,38113.53937936853,20515.21720671794,20515.21720671794,58628.75658608647,82159.29737374405,82152.6510577312,20515.21720671794,102667.86826444915,102667.86826444915,102667.86826444915,130266.2659457121,125851.5927216099,4414.673224102207,0.0,94626.84080843267,50581.757311891444,48938.98166282358,27598.39768126296,76537.37934408654,20924.19185994778,1560.3012307313302,0.0,0.8775460403369848,2.706476197902749,0.0014957518510113484,1.0,1.0,-6.278113174631869,331500.63115910976,1558164.5425025574,4.700336578709824,1558164.5425025574,4.700336578709824,0.7581669088765101,0.09230079862346455,3.5962022540401706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5962022540401706,1.2835285486080001,1.2838510358124102,2.8018093231664296,5936.697747886919,14608.71493061964,6460.107918687497,0.0004253261456886254,26312.99190753904,2683.178446007458,19309.694879378847,1969.0408936159492,0.7338464188044823,0.7338464188044823,32504.365094080116,32395.05729023726,1.0042195429497942,0.8,4302.366408711096,4287.898129693729,1.0042195429497942,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.018664179198,3099.015535412006,7.498200752542191,4.93165283122539,-2.2465629532104616,7.178215784435852,2.843763974570304,3.5,0.8125039927343726,0.6,0.00025123743185842773,1.0002627749801014,0.000251171430290831,198.34084865442063,0.0,1.3122927674297012e-05,37.190377028957734,0.02155134978687204,8.469461195651165e-05,0.00016654281990191607,0.0005989216643254768,0.09230079859024433,0.09230079859024433,0.09230079859024433,0.09238274716342049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488707.8367547216,595.3346555960602,0.0,0.09230079859024433,0.09230079862346455,0.09230079862346455,0.37028659360455846,0.37028659360455846,0.5,9.808690310957074,0.4845534832436442,0.4845534832436442,-2.0520474208751693e-11,0.00046988362839783804,0.4416393458311063,-2.0520474208751693e-11,27598.39768126296,20924.19185994778,0.7581669088765101,0.7660146857460474,0.49797288208710105,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472637207713743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37606.22436834941,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.10745235424764,261.10745235424764,-12.042547645752336,245.59133170383734,276.6235730046588,112081.866952628,112298.23693966144,-216.36998703346666,0.0,nan,276.6235730046588,3.4735730046588174,270.41712474449616,-2.7328752555038136,264.2106764843275,-8.93932351567247,258.004228224164,-15.145771775835954,251.7977799640021,-21.352220035997874,245.59133170383734,-27.558668296162637,1.0,1.0,25762.5980482374,25762.5980482374,276.0098420236358,2.8598420236358493,276.0098420236358,276.0098420236358,82146.37608240859,82152.6510577312,-6.274975322608952,0.0,8575.796259387458,8575.796259387458,0.9067822581339542,3614.1832653103716,276.0098420236358,2.8598420236358493,1.0,0.002,0.13581022022260286,0.0048454461851455575,0.0002096886343278903,0.0017903113657796494,0.10484431716394514,0.10484431716394514,0.0,1.0753941140362322e-13,1.0,1.0008921181896913,0.4416393458516268,0.09230079862346455,0.0,8.2255503365851e-05,105.70902696837999,0.0,1599880.879318273,266.4307173631654,0.00046988364891831225,1.0,1285130.145009433,2593.216991581028,,,,,,,,,,,,,,,,,,,3.0,14608.71493061964,1560.3012307313302,0.37028659360455846,6.1796691888313084,2.843763974570304
1095.0,-29.2967813083841,4.932341455947493,35.04009482440608,27.92480931328612,5.196143519071464,-25.847488825621713,-39.36929914690552,1.7468510360227576,-6.719527784028685,-6.71997786025589,40.084367907968236,38112.06523019342,20517.365034022507,20517.365034022507,58629.430264215924,82158.7518822651,82152.23049481372,20517.365034022507,102669.59552883622,102669.59552883622,102669.59552883622,130268.62837732444,125852.7510632871,4415.877314037332,0.0,94627.12851124215,50581.11441132348,48940.0156665763,27599.032848488216,76539.04851506451,20924.64575694351,1560.334656511333,0.0,0.8775439605762454,2.706453691102089,0.0014957518510113484,1.0,1.0,-6.287793582623692,331497.67706917616,1558174.146057999,4.700407435231719,1558174.146057999,4.700407435231719,0.7581659064581929,0.09230353458977793,3.5962082378965223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5962082378965223,1.2835310459315574,1.28385344904395,2.801808533806424,5936.696075327787,14608.687674991465,6460.096791212201,0.00042532476009778347,26313.028126144054,2683.1821392773327,19309.66161861054,1969.0375019614792,0.7338441446587015,0.7338441446587015,32504.408362262584,32395.05729023726,1.0042212139085074,0.8,4302.372135805726,4287.898129693729,1.0042212139085074,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.075261957395,3099.015535412006,7.498830649616098,4.932341455947493,-2.246378344909222,7.178719800856715,2.8438620196083977,3.5,0.8125320056023994,0.6,0.000251171430290831,1.0002620851251953,0.0002511056192431744,198.34292932212796,0.0,1.3090806929651951e-05,37.09934683863363,0.021564440593801693,8.46733172734288e-05,0.00016649811301740224,0.0005987618856274082,0.09230353457798264,0.09230353457798264,0.09230353457798264,0.09238373903607029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488697.3082895329,595.3380923909548,0.0,0.09230353457798264,0.09230353458977793,0.09230353458977793,0.3702946054414343,0.3702946054414343,0.5,9.811096446728952,0.4741607689206262,0.4741607689206262,1.0857093002414331e-11,0.0004500762271959502,0.4321842776321887,1.0857093002414331e-11,27599.032848488216,20924.64575694351,0.7581659064581929,0.7660067821809465,0.49794276215351896,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447278847744176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37606.13333815909,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1060393999038,261.1060393999038,-12.04396060009617,245.58888320004868,276.62319559975845,112089.48932721127,112305.63708106581,-216.14775385453268,0.0,nan,276.62319559975845,3.473195599758469,270.41633311981514,-2.733666880184842,264.20947063986563,-8.940529360134349,258.00260815993965,-15.147391840060322,251.79574567999512,-21.354254320004856,245.58888320004868,-27.561116799951293,1.0,1.0,25762.5980482374,25762.5980482374,276.00956764315856,2.8595676431585844,276.00956764315856,276.00956764315856,82145.84995186448,82152.23049481372,-6.38054294923495,0.0,8575.796259387458,8575.796259387458,0.9067818900896955,3614.1892790860047,276.00956764315856,2.8595676431585844,1.0,0.002,0.13572971981986426,0.004845742077642141,0.00020956424614395326,0.001790435754430217,0.10478212307197662,0.10478212307197662,0.0,5.741700517813975e-13,1.0,1.0008730371541215,0.4321842776213316,0.09230353458977793,0.0,8.050039182623638e-05,103.45354206961692,0.0,1599880.5630001843,266.4304722159713,0.0004500762163388572,1.0,1285130.9133118994,2593.331702872549,,,,,,,,,,,,,,,,,,,3.0,14608.687674991465,1560.334656511333,0.3702946054414343,6.1796691888313084,2.8438620196083977
1096.0,-29.299302465897632,4.933012829832787,35.040247325943035,27.92427287148314,5.19582060039483,-25.849790159275276,-39.371524716820545,1.7463082937907548,-6.719758044405864,-6.720189437004934,40.08458695979643,38110.64242658712,20519.435137335855,20519.435137335855,58630.07756392297,82158.1916715444,82151.87918873817,20519.435137335855,102671.31432607402,102671.31432607402,102671.31432607402,130270.96619072111,125853.9103582127,4417.0558325084185,0.0,94627.3950294309,50580.5152149005,48940.977571700445,27599.65186464709,76540.62943634753,20925.088709840315,1560.3670232321706,0.0,0.8775419684527118,2.706432560206922,0.0014957518510113484,1.0,1.0,-6.297114508824052,331494.9034242583,1558183.6076746797,4.700475306193363,1558183.6076746797,4.700475306193363,0.7581649512269266,0.09230620627948571,3.5962179391453635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5962179391453635,1.2835337158365367,1.2838560351444719,2.8018102639411744,5936.699741275714,14608.660469296927,6460.083090370802,0.00042532212804527686,26313.031254140005,2683.1824582441513,19309.620665878734,1969.0333259450206,0.7338425010550855,0.7338425010550855,32504.478510206874,32395.05729023726,1.0042239229284649,0.8,4302.381420778938,4287.898129693729,1.0042239229284649,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.129421880084,3099.015535412006,7.49943879600413,4.933012829832787,-2.2461944167063823,7.179207246539169,2.8439558427849407,3.5,0.8125588122242687,0.6,0.0002511056192431744,1.0002609355107572,0.000251040113962817,198.34500085950984,0.0,1.3053155973968177e-05,36.99264403022581,0.02157749374977566,8.465210873617668e-05,0.00016645351050699773,0.0005986031005189865,0.09230620623970756,0.09230620623970756,0.09230620623970756,0.0923847243593525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488687.0079771543,595.3414547585104,0.0,0.09230620623970756,0.09230620627948571,0.09230620627948571,0.3703024309030621,0.3703024309030621,0.5,9.813451986631895,0.4640197461940829,0.4640197461940829,1.63140612130519e-11,0.00043139259906865846,0.4230749281808812,1.63140612130519e-11,27599.65186464709,20925.088709840315,0.7581649512269266,0.7659994175078051,0.49791388844379136,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447293934997188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37606.026635350674,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1046247939651,261.1046247939651,-12.045375206034862,245.5864414704789,276.6228081174523,112096.81605379,112313.2164609164,-216.4004071264207,0.0,nan,276.6228081174523,3.4728081174523027,270.41553478805264,-2.734465211947338,264.2082614586576,-8.941738541342374,258.0009881292738,-15.149011870726156,251.79371479987563,-21.356285200124347,245.5864414704789,-27.56355852952109,1.0,1.0,25762.5980482374,25762.5980482374,276.0093151015749,2.859315101574907,276.0093151015749,276.0093151015749,82145.08707401692,82151.87918873817,-6.792114721247344,0.0,8575.796259387458,8575.796259387458,0.90678129340227,3614.1990288410902,276.0093151015749,2.859315101574907,1.0,0.002,0.1356509105620626,0.004846033362425326,0.00020944247508942893,0.0017905575226064476,0.10472123754471446,0.10472123754471446,0.0,-2.3041234718801373e-12,1.0,1.000854653087253,0.42307492816456715,0.09230620627948571,0.0,7.880924601045437e-05,101.28025515394954,0.0,1599880.265777799,266.4302419555941,0.00043139258275459724,1.0,1285131.6346880707,2593.442331086231,,,,,,,,,,,,,,,,,,,3.0,14608.660469296927,1560.3670232321706,0.3703024309030621,6.1796691888313084,2.8439558427849407
1097.0,-29.301821305764538,4.933667228004775,35.0403963293588,27.923848467785888,5.195588741849509,-25.852080300973356,-39.37374476864932,1.7458477368928147,-6.719999579532384,-6.720411851457138,40.08479109405623,38109.16547386999,20521.472221056218,20521.472221056218,58630.637694926205,82157.61533815628,82151.36660891966,20521.472221056218,102672.83882997588,102672.83882997588,102672.83882997588,130273.06601229166,125854.8585251137,4418.207487177965,0.0,94627.66353629189,50579.88232693821,48941.97912150408,27600.227182315775,76542.20630381985,20925.499253393118,1560.3976221740818,0.0,0.8775399742263394,2.7064103402182016,0.0014957518510113484,1.0,1.0,-6.306863987010786,331491.9877231875,1558192.4249879345,4.700543248994313,1558192.4249879345,4.700543248994313,0.7581640221715515,0.09230880955157496,3.5962236086421466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5962236086421466,1.2835360013837391,1.283858237182855,2.8018096919487827,5936.698529292473,14608.633402731126,6460.071821668864,0.0004253206468155889,26313.064434839514,2683.1858417338763,19309.58698297454,1969.0298912446697,0.7338402955988622,0.7338402955988622,32504.51950527679,32395.05729023726,1.0042255061040113,0.8,4302.386846998193,4287.898129693729,1.0042255061040113,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.181239616358,3099.015535412006,7.500041270633645,4.933667228004775,-2.2460261197140685,7.179693347718843,2.844045609666917,3.5,0.8125844599048334,0.6,0.000251040113962817,1.0002607009728135,0.0002509746846183854,198.3470705303414,0.0,1.2992644888795761e-05,36.821155614847186,0.021590486394664456,8.46309576752683e-05,0.0001664091562875487,0.0005984445365355034,0.09230880951539222,0.09230880951539222,0.09230880951539222,0.0923855675848721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488676.8901517797,595.344756987971,0.0,0.09230880951539222,0.09230880955157496,0.09230880955157496,0.3703100764149275,0.3703100764149275,0.5,9.815754733698286,0.454005477592375,0.454005477592375,2.1884716261411086e-11,0.00041227192474480034,0.4135478644463433,2.1884716261411086e-11,27600.227182315775,20925.499253393118,0.7581640221715515,0.7659909548753134,0.49788433485445716,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473089560673373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37605.8551469353,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1032173256151,261.1032173256151,-12.046782674384872,245.58400651159775,276.6224281396345,112104.97794258848,112320.28647189288,-215.30852930441614,0.0,nan,276.6224281396345,3.4724281396345305,270.41474381402355,-2.735256185976425,264.2070594884223,-8.94294051157766,257.99937516280966,-15.150624837190321,251.79169083720285,-21.358309162797127,245.58400651159775,-27.565993488402228,1.0,1.0,25762.5980482374,25762.5980482374,276.00903291660075,2.8590329166007677,276.00903291660075,276.00903291660075,82144.71889524072,82151.36660891966,-6.647713678947184,0.0,8575.796259387458,8575.796259387458,0.906780944692512,3614.2047266853574,276.00903291660075,2.8590329166007677,1.0,0.002,0.135573870419413,0.0048463153207732885,0.0002093234309628083,0.0017906765710493894,0.10466171548140416,0.10466171548140416,0.0,2.0121977001297253e-12,1.0,1.0008354252062632,0.41354786442445857,0.09230880955157496,0.0,7.704013510391203e-05,99.00677318426904,0.0,1599879.9546814046,266.4300004204676,0.0004122719028600841,1.0,1285132.393014736,2593.5580539081498,,,,,,,,,,,,,,,,,,,3.0,14608.633402731126,1560.3976221740818,0.3703100764149275,6.1796691888313084,2.844045609666917
1098.0,-29.30433296629907,4.934304634609443,35.040542279679464,27.923303294833772,5.195261043224813,-25.854373565351803,-39.37596146771682,1.745301642046553,-6.720270027941638,-6.720664785278579,40.085001064299576,38107.752711928835,20523.511208038886,20523.511208038886,58631.26391996772,82157.05364791304,82150.93664685485,20523.511208038886,102674.44785489375,102674.44785489375,102674.44785489375,130275.3095347702,125855.97364579223,4419.335888977976,0.0,94627.92537195564,50579.291027033985,48942.927049912956,27600.861679876463,76543.78872978942,20925.950207375507,1560.4318119971244,0.0,0.8775377911358794,2.706385015819705,0.0014957518510113484,1.0,1.0,-6.31603752633265,331488.671958777,1558201.494418825,4.70061762657337,1558201.494418825,4.70061762657337,0.7581629316534138,0.09231138350730801,3.5962338694259652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5962338694259652,1.2835386861748783,1.2838608386625527,2.801811825511264,5936.70305005535,14608.60629855693,6460.057749526262,0.00042531782110561496,26313.062166632742,2683.185610441154,19309.544920398595,1969.0256020556048,0.7338387603129211,0.7338387603129211,32504.593699050904,32395.05729023726,1.0042283713710092,0.8,4302.396667488472,4287.898129693729,1.0042283713710092,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.2307465666995,3099.015535412006,7.500650752423156,4.934304634609443,-2.2458855528793755,7.180190187488819,2.844131374498521,3.5,0.8126089641424346,0.6,0.0002509746846183854,1.000259963152943,0.0002509094574047353,198.3491343396798,0.0,1.2977718794725143e-05,36.778855064251054,0.021603464113459182,8.46098434307179e-05,0.00016636484118766752,0.0005982868765607618,0.09231138349110894,0.09231138349110894,0.09231138349110894,0.09238649751971441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488667.03848599107,595.3479728749181,0.0,0.09231138349110894,0.09231138350730801,0.09231138350730801,0.3703175326863712,0.3703175326863712,0.5,9.818008153322136,0.44422109524361986,0.44422109524361986,4.1950443119276315e-11,0.0003947573369487145,0.4046272589459363,4.1950443119276315e-11,27600.861679876463,20925.950207375507,0.7581629316534138,0.765983300447075,0.4978555849443863,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473239636253084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37605.8128463847,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1018076370411,261.1018076370411,-12.0481923629589,245.58157746115359,276.62203781292965,112112.23226587933,112327.88043553797,-215.6481696586471,0.0,nan,276.62203781292965,3.4720378129296705,270.41394574258055,-2.7360542574194255,264.20585367220997,-8.944146327790008,257.9977616018616,-15.152238398138365,251.7896695315111,-21.360330468488883,245.58157746115359,-27.56842253884639,1.0,1.0,25762.5980482374,25762.5980482374,276.0087298460862,2.8587298460862485,276.0087298460862,276.0087298460862,82144.10265792614,82150.93664685485,-6.8339889287162805,0.0,8575.796259387458,8575.796259387458,0.906780313589165,3614.215038773095,276.0087298460862,2.8587298460862485,1.0,0.002,0.13549848691746086,0.004846584845209203,0.0002092069316564547,0.001790793067385783,0.10460346582822735,0.10460346582822735,0.0,-9.57762081449376e-13,1.0,1.0008174202745868,0.4046272589039859,0.09231138350730801,0.0,7.538349272917467e-05,96.87783341421154,0.0,1599879.6118882603,266.42972997205834,0.0003947572949982714,1.0,1285133.255396618,2593.66583139291,,,,,,,,,,,,,,,,,,,3.0,14608.60629855693,1560.4318119971244,0.3703175326863712,6.1796691888313084,2.844131374498521
1099.0,-29.306837951918318,4.9349257032892915,35.04068481085661,27.92277638744565,5.194952217490139,-25.856658934944136,-39.37817317256702,1.7447732004095593,-6.7205251621647335,-6.7209020672260165,40.08519437362292,38106.34420933748,20525.471758992582,20525.471758992582,58631.81596833006,82156.48293452019,82150.38878643692,20525.471758992582,102675.8605454295,102675.8605454295,102675.8605454295,130277.28167882511,125856.84447240373,4420.4372064213785,0.0,94628.18156821177,50578.70750606812,48943.8600690485,27601.42113339561,76545.28120244411,20926.347953873206,1560.4620953950755,0.0,0.8775357571384654,2.706361277374667,0.0014957518510113484,1.0,1.0,-6.325571669080546,331485.56140128395,1558209.8442342072,4.700686924785532,1558209.8442342072,4.700686924785532,0.7581619748033164,0.09231387454640999,3.5962438320166936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5962438320166936,1.2835412881331956,1.2838633575477492,2.8018139075581527,5936.707461662869,14608.579254247363,6460.043756536614,0.0004253150247530516,26313.060512125063,2683.1854417283234,19309.503094416126,1969.02133699236,0.7338372169029256,0.7338372169029256,32504.665736607047,32395.05729023726,1.0042311533692398,0.8,4302.406202575862,4287.898129693729,1.0042311533692398,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.2779237225523,3099.015535412006,7.501237933853163,4.9349257032892915,-2.245744041141159,7.180669744430451,2.844213104204271,3.5,0.8126323154869345,0.6,0.0002509094574047353,1.0002592775048302,0.00025084441908965313,198.3511927016919,0.0,1.2937761362891317e-05,36.66561570243399,0.021616401874822073,8.458878160900821e-05,0.00016632067579572707,0.0005981297044672317,0.09231387454237369,0.09231387454237369,0.09231387454237369,0.09238726596728651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488657.3554786191,595.351133040832,0.0,0.09231387454237369,0.09231387454640999,0.09231387454640999,0.3703248131091839,0.3703248131091839,0.5,9.820209897831445,0.43452851648208934,0.43452851648208934,1.4267698134062812e-11,0.0003769050612731917,0.395330398145461,1.4267698134062812e-11,27601.42113339561,20926.347953873206,0.7581619748033164,0.7659755774266844,0.49782747689639084,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473389287029164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37605.699607022885,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.1003984544489,261.1003984544489,-12.04960154555107,245.5791545694108,276.62164233948903,112119.7255232423,112335.29629005502,-215.5707668127114,0.0,nan,276.62164233948903,3.471642339489051,270.4131447854797,-2.73685521452029,264.20464723145625,-8.945352768543728,257.9961496774331,-15.153850322566882,251.7876521234248,-21.36234787657517,245.5791545694108,-27.570845430589173,1.0,1.0,25762.5980482374,25762.5980482374,276.00842867964326,2.858428679643282,276.00842867964326,276.00842867964326,82143.53488870854,82150.38878643692,-6.853897728375159,0.0,8575.796259387458,8575.796259387458,0.906779700825944,3614.225051176777,276.00842867964326,2.858428679643282,1.0,0.002,0.13542483031447772,0.0048468499736820285,0.00020909310548601252,0.001790906895060985,0.10454655274300625,0.10454655274300625,0.0,5.469973432536968e-13,1.0,1.0007986553495334,0.3953303981311933,0.09231387454640999,0.0,7.365659670069275e-05,94.65860148873371,0.0,1599879.2866128061,266.42947483783524,0.00037690504700549354,1.0,1285134.0644122297,2593.778551500416,,,,,,,,,,,,,,,,,,,3.0,14608.579254247363,1560.4620953950755,0.3703248131091839,6.1796691888313084,2.844213104204271
1100.0,-29.309336482998784,4.935530748603478,35.04082411087809,27.92226526597517,5.194643674082112,-25.858938467291456,-39.38038016259668,1.7442456582258765,-6.72078588612078,-6.721145966286021,40.08538626546234,38104.92767252612,20527.39456337355,20527.39456337355,58632.32223589967,82155.93442145216,82149.87910902384,20527.39456337355,102677.2736723974,102677.2736723974,102677.2736723974,130279.26433773109,125857.7503627695,4421.513974961599,0.0,94628.45259304716,50578.10863800349,48944.82661671518,27601.99066533369,76546.81728204887,20926.752281901252,1560.4930650806864,0.0,0.8775336924315942,2.706336857058722,0.0014957518510113484,1.0,1.0,-6.334779242721311,331482.3641233819,1558218.1328563008,4.700757269476672,1558218.1328563008,4.700757269476672,0.758160979605862,0.09231631437623408,3.596252309828094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596252309828094,1.2835438855121082,1.2838658720945249,2.801814842811753,5936.70944335302,14608.55225993658,6460.030966623631,0.00042531280038591625,26313.07384480221,2683.1868012830287,19309.46486451032,1969.0174386268827,0.733835392185647,0.733835392185647,32504.727037981185,32395.05729023726,1.0042335207510746,0.8,4302.414316592923,4287.898129693729,1.0042335207510746,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.322868636002,3099.015535412006,7.501817420254217,4.935530748603478,-2.245615081620489,7.181145830223967,2.8442909676470407,3.5,0.8126545621848688,0.6,0.00025084441908965313,1.0002586146285877,0.0002507795638258969,198.35324579717096,0.0,1.2900427367856062e-05,36.559811160504076,0.02162930230218993,8.456776951654045e-05,0.00016627664957311267,0.000597972785097783,0.09231631439812316,0.09231631439812316,0.09231631439812316,0.09238804849948298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488647.9053942796,595.3542173256852,0.0,0.09231631439812316,0.09231631437623408,0.09231631437623408,0.3703319078005338,0.3703319078005338,0.5,9.822361930253075,0.4249841434776158,0.4249841434776158,1.0800249583553523e-12,0.00036008016525101993,0.3863667235647199,1.0800249583553523e-12,27601.99066533369,20926.752281901252,0.758160979605862,0.7659668202775772,0.4977989814014407,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447353854303175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37605.59380248096,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0989902982898,261.0989902982898,-12.0510097017102,245.5767378340409,276.621242762545,112127.192212572,112342.60596116823,-215.41374859622263,0.0,nan,276.621242762545,3.471242762545046,270.4123417768422,-2.73765822315778,264.20344079115085,-8.946559208849123,257.9945398054247,-15.155460194575255,251.78563881973523,-21.36436118026475,245.5767378340409,-27.57326216595908,1.0,1.0,25762.5980482374,25762.5980482374,276.0081253485028,2.858125348502824,276.0081253485028,276.0081253485028,82143.00030434206,82149.87910902384,-6.878804681779002,0.0,8575.796259387458,8575.796259387458,0.9067791793856751,3614.2335713772345,276.0081253485028,2.858125348502824,1.0,0.002,0.13535283893116584,0.004847106954373996,0.00020898184765056623,0.0017910181564426066,0.10449092382528312,0.10449092382528312,0.0,4.093172849273241e-12,1.0,1.0007805621110044,0.3863667235636399,0.09231631437623408,0.0,7.199138329285198e-05,92.51863888007634,0.0,1599878.9562292849,266.4292141138792,0.000360080164170995,1.0,1285134.8959877884,2593.88705848113,,,,,,,,,,,,,,,,,,,3.0,14608.55225993658,1560.4930650806864,0.3703319078005338,6.1796691888313084,2.8442909676470407
1101.0,-29.311836131582865,4.936119974226892,35.04096015855745,27.921739301551156,5.194327223950194,-25.86121979606393,-39.38258736217392,1.7437108881921632,-6.721060024881638,-6.72140362723674,40.08557108440749,38103.51645546424,20529.29292872869,20529.29292872869,58632.80938419293,82155.38003487154,82149.30841147565,20529.29292872869,102678.60134020433,102678.60134020433,102678.60134020433,130281.15244252747,125858.5864830541,4422.565959473371,0.0,94628.71818864784,50577.517543147,48945.77849500093,27602.551102323145,76548.32959732407,20927.148947558573,1560.5239774941615,0.0,0.8775315796590553,2.7063110419884246,0.0014957518510113484,1.0,1.0,-6.344019153092233,331478.9864670301,1558226.1160028973,4.700829251986033,1558226.1160028973,4.700829251986033,0.7581599566641961,0.09231869994837336,3.5962616210224962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5962616210224962,1.283546516272009,1.28386842026529,2.8018163544766903,5936.7126463896275,14608.525311432204,6460.0176029081995,0.00042531029301146967,26313.079570040518,2683.187385094861,19309.424919470595,1969.0133653664193,0.7338337144488353,0.7338337144488353,32504.794365349342,32395.05729023726,1.0042361208504922,0.8,4302.423228226985,4287.898129693729,1.0042361208504922,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.3656204362032,3099.015535412006,7.502393969361493,4.936119974226892,-2.2455029573202534,7.181622931547145,2.844365032488969,3.5,0.8126757235682769,0.6,0.0002507795638258969,1.000258735594005,0.0002507146950103576,198.35529984810626,0.0,1.2864252073078706e-05,36.45729037510505,0.021642166554263008,8.454676025407677e-05,0.00016623280357182013,0.000597816651640308,0.09231869988896829,0.09231869988896829,0.09231869988896829,0.09238877492818222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488638.66121440113,595.3572342444318,0.0,0.09231869988896829,0.09231869994837336,0.09231869994837336,0.3703388241390799,0.3703388241390799,0.5,9.824464180119877,0.41555721628719766,0.41555721628719766,-3.0127011996228248e-12,0.00034360235508756887,0.37738447414449183,-3.0127011996228248e-12,27602.551102323145,20927.148947558573,0.7581599566641961,0.7659580515032242,0.4977707110776227,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473687417368741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37605.491281695555,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0975821615396,261.0975821615396,-12.052417838460372,245.5743258707938,276.620838452291,112134.58583828641,112349.99661601734,-215.41077773089484,0.0,nan,276.620838452291,3.470838452291048,270.4115359359871,-2.7384640640128737,264.2022334197042,-8.947766580295763,257.9929309033752,-15.157069096624753,251.7836283870864,-21.366371612913582,245.5743258707938,-27.575674129206163,1.0,1.0,25762.5980482374,25762.5980482374,276.00780114008165,2.8578011400816763,276.00780114008165,276.00780114008165,82142.49988569597,82149.30841147565,-6.8085257796774385,0.0,8575.796259387458,8575.796259387458,0.9067786066864302,3614.242929127609,276.00780114008165,2.8578011400816763,1.0,0.002,0.1352825164851418,0.004847354458217869,0.00020887316082683288,0.001791126838172135,0.10443658041341644,0.10443658041341644,0.0,-1.0010321564724034e-12,1.0,1.000762430586131,0.37738447414750453,0.09231869994837336,0.0,7.032244108659002e-05,90.37388478937365,0.0,1599878.610572273,266.42893997511834,0.00034360235810027007,1.0,1285135.7744833361,2593.9956418952684,,,,,,,,,,,,,,,,,,,3.0,14608.525311432204,1560.5239774941615,0.3703388241390799,6.1796691888313084,2.844365032488969
1102.0,-29.314321700204353,4.936694014931692,35.04109321281999,27.921262580808275,5.194038114660587,-25.863485718737127,-39.38478097608311,1.743202132852314,-6.721316417432774,-6.721644930024628,40.085756864199375,38102.08193695343,20531.115116134708,20531.115116134708,58633.19705308814,82154.84496520179,82148.86665158327,20531.115116134708,102679.98176771798,102679.98176771798,102679.98176771798,130283.09265818546,125859.49823257119,4423.59442561427,0.0,94628.99884790012,50576.89486377262,48946.78220458611,27603.110890467477,76549.89309505359,20927.546007565892,1560.5545033164292,0.0,0.8775295524419785,2.7062868615247826,0.0014957518510113484,1.0,1.0,-6.352675307861489,331475.823272961,1558234.140682794,4.7008983198139065,1558234.140682794,4.7008983198139065,0.7581589658719612,0.09232102844197781,3.5962683229427395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5962683229427395,1.2835490256006357,1.283870846956598,2.8018160983448754,5936.712103677047,14608.498257256137,6460.006013825637,0.0004253086555173156,26313.10857541005,2683.1903428194187,19309.390278927272,1969.009833014054,0.7338315890571803,0.7338315890571803,32504.84282556091,32395.05729023726,1.0042379923245663,0.8,4302.429642552747,4287.898129693729,1.0042379923245663,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.4061992419215,3099.015535412006,7.502948619917076,4.936694014931692,-2.2453888485640627,7.182082863495754,2.8444353334663712,3.5,0.8126958095618203,0.6,0.0002507146950103576,1.0002572832448613,0.0002506502069117982,198.35734236590812,0.0,1.2867073357087837e-05,36.46528589398693,0.021655033627620095,8.452588508681034e-05,0.00016618880992354728,0.0005976595527556051,0.09232102843800656,0.09232102843800656,0.09232102843800656,0.09238954324123948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488629.6474292455,595.3601762247587,0.0,0.09232102843800656,0.09232102844197781,0.09232102844197781,0.370345561368834,0.370345561368834,0.5,9.826519626533717,0.40632676736203166,0.40632676736203166,-1.1993961379630491e-11,0.0003285125918637277,0.3689696221631493,-1.1993961379630491e-11,27603.110890467477,20927.546007565892,0.7581589658719612,0.7659474714129526,0.49774180467686985,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447383636120912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37605.49927721444,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.09617780620295,261.09617780620295,-12.053822193797032,245.57192049255832,276.62043511985144,112142.22894054207,112357.06125300421,-214.83231246213677,0.0,nan,276.62043511985144,3.4704351198514587,270.41073219439943,-2.739267805600548,264.2010292689599,-8.948970731040049,257.9913263434451,-15.158673656554868,251.78162341800328,-21.3683765819967,245.57192049255832,-27.578079507441657,1.0,1.0,25762.5980482374,25762.5980482374,276.0075083248885,2.8575083248884994,276.0075083248885,276.0075083248885,82142.01290574306,82148.86665158327,-6.853745840213378,0.0,8575.796259387458,8575.796259387458,0.9067781944742388,3614.2496645574533,276.0075083248885,2.8575083248884994,1.0,0.002,0.13521375769080218,0.0048475983831245215,0.00020876689537116983,0.0017912331055517665,0.10438344768558491,0.10438344768558491,0.0,9.229362066265345e-13,1.0,1.0007454437637655,0.3689696221751433,0.09232102844197781,0.0,6.875879104750859e-05,88.3644387546943,0.0,1599878.2877478523,266.4286835825672,0.0003285126038576891,1.0,1285136.5972045562,2594.0973979053497,,,,,,,,,,,,,,,,,,,3.0,14608.498257256137,1560.5545033164292,0.370345561368834,6.1796691888313084,2.8444353334663712
