time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1103.0,-29.31672439679348,4.937253251867903,35.04122357383064,27.920732146035903,5.1937122276349434,-25.86568073557407,-39.38691116692496,1.742668565149141,-6.721571583660193,-6.721886271739682,40.085945313455724,38100.76701521381,20532.891574208148,20532.891574208148,58633.65858942196,82154.3206357153,82148.53036309106,20532.891574208148,102681.42193729921,102681.42193729921,102681.42193729921,130285.11337081333,125860.51194275611,4424.601428057219,0.0,94629.25789948428,50576.34119979504,48947.68522187693,27603.691433514115,76551.37665539104,20927.957791114713,1560.5860585258806,0.0,0.877527514776809,2.7062626606708693,0.0014957518510113484,1.0,1.0,-6.360795760851545,331472.6595924843,1558242.280701045,4.700967743815623,1558242.280701045,4.700967743815623,0.7581579384598438,0.0923233139946051,3.5962781652010487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5962781652010487,1.2835516500091178,1.2838733892449774,2.80181803761111,5936.716212749492,14608.471401827033,6459.992250187292,0.0004253059419392774,26313.108595200687,2683.190344837502,19309.349138491198,1969.0056378570866,0.7338300250094008,0.7338300250094008,32504.913992880607,32395.05729023726,1.004240740720636,0.8,4302.439062453268,4287.898129693729,1.004240740720636,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.4447004280382,3099.015535412006,7.503492239765111,4.937253251867903,-2.2452826114741944,7.182535863342097,2.8445020357026976,3.5,0.8127148673436279,0.6,0.0002506502069117982,1.0002487089914243,0.0002505878834520417,198.35931681851403,0.0,1.2791687844479683e-05,36.25164335125542,0.021667825315464576,8.450561803421779e-05,0.0001661445888775804,0.0005975021572467474,0.09232331393932343,0.09232331393932343,0.09232331393932343,0.09239037066347419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488620.85753040627,595.3630454698125,0.0,0.09232331393932343,0.0923233139946051,0.0923233139946051,0.3703521309604563,0.3703521309604563,0.5,9.82853133229637,0.3973666348479128,0.3973666348479128,-1.0345502232667059e-11,0.0003146880794702156,0.3610905108881184,-1.0345502232667059e-11,27603.691433514115,20927.957791114713,0.7581579384598438,0.76593865651001,0.4977149814918529,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473984468975476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37605.28563467171,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0947807351493,261.0947807351493,-12.055219264850678,245.5695344819815,276.6200269883209,112149.84881989595,112363.56681461554,-213.71799471959054,0.0,nan,276.6200269883209,3.4700269883209103,270.4099284870669,-2.7400715129330706,264.1998299858048,-8.95017001419518,257.9897314844843,-15.160268515515668,251.77963298323738,-21.3703670167626,245.5695344819815,-27.580465518018485,1.0,1.0,25762.5980482374,25762.5980482374,276.0072277694979,2.8572277694979107,276.0072277694979,276.0072277694979,82141.36393664495,82148.53036309106,-7.166426446114201,0.0,8575.796259387458,8575.796259387458,0.9067775891100749,3614.259556027054,276.0072277694979,2.8572277694979107,1.0,0.002,0.1351464631105406,0.004847836174134118,0.0002086628907155508,0.0017913371107806488,0.1043314453577754,0.1043314453577754,0.0,1.4961994317108651e-12,1.0,1.0007295377716965,0.3610905108984639,0.0923233139946051,0.0,6.729458040539796e-05,86.48278344603452,0.0,1599877.9681649779,266.4284284163398,0.00031468808981571783,1.0,1285137.4200573424,2594.1924906431846,,,,,,,,,,,,,,,,,,,3.0,14608.471401827033,1560.5860585258806,0.3703521309604563,6.1796691888313084,2.8445020357026976
1104.0,-29.319198884571286,4.93779815278079,35.04135115881722,27.920216239895694,5.193405427802766,-25.867938453335224,-39.389091230090685,1.7421449965427105,-6.721819851851649,-6.722120997215584,40.08612598851245,38099.35087942193,20534.6118939211,20534.6118939211,58633.96277334303,82153.76308912762,82148.16708214635,20534.6118939211,102682.77897606745,102682.77897606745,102682.77897606745,130287.02103641367,125861.43499184863,4425.586044565041,0.0,94629.51405813181,50575.757654010515,48948.61822680144,27604.24206034622,76552.86028714766,20928.348270771912,1560.6160702065515,0.0,0.8775255429230695,2.706239124707228,0.0014957518510113484,1.0,1.0,-6.3689172561412875,331469.58266493917,1558250.0849458892,4.70103492579294,1558250.0849458892,4.70103492579294,0.7581569609851995,0.09232554033870746,3.5962872632404177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5962872632404177,1.2835542232734913,1.2838758831546693,2.801819508698811,5936.7193298078055,14608.44612374869,6459.979659792369,0.000425303563387816,26313.113255826604,2683.190820089083,19309.311504958223,1969.0018003047142,0.7338284648124066,0.7338284648124066,32504.979778873527,32395.05729023726,1.0042432812976925,0.8,4302.447770066699,4287.898129693729,1.0042432812976925,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.4811758119104,3099.015535412006,7.504020884714659,4.93779815278079,-2.2451799130128887,7.182978065793678,2.844565228870007,3.5,0.8127329225342877,0.6,0.0002505878834520417,1.0002561463264572,0.0002505237127233372,198.3613503025465,0.0,1.2362438899062352e-05,35.035151839942706,0.021680187754363638,8.448488113718503e-05,0.00016610300231485666,0.0005973541116109126,0.09232554030854635,0.09232554030854635,0.09232554030854635,0.09239113629635355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488612.2414223199,595.3658577674696,0.0,0.09232554030854635,0.09232554033870746,0.09232554033870746,0.37035854474857643,0.37035854474857643,0.5,9.830499209691562,0.38861878955674456,0.38861878955674456,-2.7910118660656735e-11,0.0003011453639487627,0.3532037410743101,-2.7910118660656735e-11,27604.24206034622,20928.348270771912,0.7581569609851995,0.7659277857601748,0.4976868367362411,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474127641382373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37604.06914316039,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0933848326896,261.0933848326896,-12.056615167310383,245.56715209090436,276.61961757447654,112157.27334135896,112370.81257015427,-213.5392287953166,0.0,nan,276.61961757447654,3.4696175744765583,270.409124477779,-2.7408755222209606,264.198631381059,-8.95136861894099,257.9881382843073,-15.16186171569268,251.7776451876113,-21.372354812388664,245.56715209090436,-27.58284790909562,1.0,1.0,25762.5980482374,25762.5980482374,276.0069506828308,2.8569506828308135,276.0069506828308,276.0069506828308,82140.73835906218,82148.16708214635,-7.428723084172816,0.0,8575.796259387458,8575.796259387458,0.9067770295197626,3614.2686995566196,276.0069506828308,2.8569506828308135,1.0,0.002,0.13508063437778514,0.004848069015570599,0.0002085611522282451,0.0017914388463479316,0.10428057611412254,0.10428057611412254,0.0,-1.4238232988461608e-12,1.0,1.0007136158147396,0.3532037411022202,0.09232554033870746,0.0,6.58287283726996e-05,84.59901482886748,0.0,1599877.657090018,266.42818014814833,0.00030114539185888134,1.0,1285138.2203511053,2594.287795864885,,,,,,,,,,,,,,,,,,,3.0,14608.44612374869,1560.6160702065515,0.37035854474857643,6.1796691888313084,2.844565228870007
1105.0,-29.321661237520075,4.93832894006189,35.04147610015245,27.91971646891909,5.1931145389576905,-25.87018365987718,-39.39126640381289,1.7416369612852889,-6.722076969671491,-6.722365248735286,40.08630492910776,38097.962713030174,20536.305530634898,20536.305530634898,58634.26824366507,82153.20375645044,82147.81938255132,20536.305530634898,102684.12491318621,102684.12491318621,102684.12491318621,130288.92659149432,125862.37683233083,4426.549759163499,0.0,94629.76939356234,50575.180787863916,48949.54289522047,27604.801678308108,76554.34457352858,20928.744408497594,1560.6467771972204,0.0,0.8775235256982991,2.7062146176243824,0.0014957518510113484,1.0,1.0,-6.376818969861574,331466.38088801474,1558257.814298263,4.701103653781158,1558257.814298263,4.701103653781158,0.7581559415782158,0.09232772466491197,3.5962962565434013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5962962565434013,1.2835567278283475,1.2838783059661105,2.8018210481651113,5936.722591752165,14608.419327363648,6459.966333633315,0.0004253010517938704,26313.11845384958,2683.1913501399135,19309.271672177027,1968.9977384914346,0.7338268060489843,0.7338268060489843,32505.044807507147,32395.05729023726,1.004245792627694,0.8,4302.4563774339895,4287.898129693729,1.004245792627694,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.5156926507257,3099.015535412006,7.504545135914207,4.93832894006189,-2.2450905423554124,7.183419482417302,2.844625029398508,3.5,0.8127500083995737,0.6,0.0002505237127233372,1.0002548951702612,0.0002504598717116937,198.36337385060622,0.0,1.2728992395719142e-05,36.07396444946805,0.021692916746759355,8.446419543648696e-05,0.00016605951728685027,0.0005971992203821038,0.09232772458307488,0.09232772458307488,0.09232772458307488,0.09239190512542418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488603.8217711154,595.3686060408046,0.0,0.09232772458307488,0.09232772466491197,0.09232772466491197,0.37036480196491617,0.37036480196491617,0.5,9.83242461612313,0.3800925142832625,0.3800925142832625,-3.916511559509672e-11,0.0002882790637954713,0.34554627887371225,-3.916511559509672e-11,27604.801678308108,20928.744408497594,0.7581559415782158,0.7659169256860175,0.49765905416952544,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474275094516518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37605.10795576992,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.09199243596794,261.09199243596794,-12.058007564032039,245.56477490188573,276.6192099700525,112164.88567560459,112377.88861136591,-213.00293576130994,0.0,nan,276.6192099700525,3.469209970052532,270.4083229564299,-2.741677043570064,264.19743594278805,-8.95256405721193,257.9865489291359,-15.163451070864085,251.77566191551546,-21.37433808448452,245.56477490188573,-27.58522509811425,1.0,1.0,25762.5980482374,25762.5980482374,276.00666588701824,2.8566658870182664,276.00666588701824,276.00666588701824,82140.1891154844,82147.81938255132,-7.630267066910164,0.0,8575.796259387458,8575.796259387458,0.9067764763709202,3614.2777378261185,276.00666588701824,2.8566658870182664,1.0,0.002,0.13501622903350496,0.004848294189490518,0.00020846160743758933,0.0017915383874060407,0.10423080371879466,0.10423080371879466,0.0,-5.15637012254988e-12,1.0,1.0006981561754944,0.34554627891287737,0.09232772466491197,0.0,6.440533472771189e-05,82.7698108880195,0.0,1599877.336575825,266.4279230303285,0.0002882791029605869,1.0,1285139.053122658,2594.3801301295075,,,,,,,,,,,,,,,,,,,3.0,14608.419327363648,1560.6467771972204,0.37036480196491617,6.1796691888313084,2.844625029398508
1106.0,-29.32411749815565,4.938845835677199,35.04159851451058,27.919237443152838,5.1928155613901605,-25.87242419220144,-39.393433230556525,1.7411222554354384,-6.722342660975414,-6.722618697708837,40.086481946537404,38096.53940916174,20537.97253025464,20537.97253025464,58634.51193941638,82152.6886400833,82147.48465953046,20537.97253025464,102685.4571897851,102685.4571897851,102685.4571897851,130290.82516186245,125863.33203577915,4427.4931260833,0.0,94630.0547163218,50574.55615768601,48950.553954039766,27605.36797207735,76555.92192611712,20929.144586883416,1560.678055985408,0.0,0.8775214656156332,2.7061891733378123,0.0014957518510113484,1.0,1.0,-6.384517573955691,331463.05857287423,1558265.460608294,4.701173842169503,1558265.460608294,4.701173842169503,0.7581548852401863,0.09232986774824849,3.596302622956627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596302622956627,1.2835592628595411,1.2838807596844346,2.801820474533218,5936.721376295016,14608.392691596757,6459.955254594143,0.00042529959876876425,26313.15121042946,2683.194690381472,19309.23855618753,1968.994361600295,0.7338246339926834,0.7338246339926834,32505.090841648005,32395.05729023726,1.0042475704132934,0.8,4302.462470638417,4287.898129693729,1.0042475704132934,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.5482759255765,3099.015535412006,7.505064942919059,4.938845835677199,-2.2450141861390387,7.183860021816238,2.844681480482941,3.5,0.8127661372808402,0.6,0.0002504598717116937,1.0002542695405143,0.00025039620358406183,198.3653924280003,0.0,1.266371845964742e-05,35.888978114640786,0.021705580465219004,8.444359376927986e-05,0.00016601627794241383,0.0005970447758177992,0.09232986771059737,0.09232986771059737,0.09232986771059737,0.09239267125794326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488595.59201680636,595.3712924161732,0.0,0.09232986771059737,0.09232986774824849,0.09232986774824849,0.3703709076346055,0.3703709076346055,0.5,9.83430872217624,0.3717858350325969,0.3717858350325969,3.4503955248510465e-11,0.00027603673339626766,0.33810112375311974,3.4503955248510465e-11,27605.36797207735,20929.144586883416,0.7581548852401863,0.7659043280283868,0.4976302087502531,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474421827382902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37604.922969435094,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.09060272608434,261.09060272608434,-12.059397273915636,245.5624029478741,276.6188025042978,112172.30726749872,112384.89918182058,-212.59191432186617,0.0,nan,276.6188025042978,3.4688025042977984,270.40752259301775,-2.742477406982232,264.1962426817326,-8.953757318267378,257.9849627704285,-15.165037229571453,251.77368285915514,-21.376317140844833,245.5624029478741,-27.587597052125886,1.0,1.0,25762.5980482374,25762.5980482374,276.00637340691446,2.8563734069144857,276.00637340691446,276.00637340691446,82139.68767992864,82147.48465953046,-7.79697960181511,0.0,8575.796259387458,8575.796259387458,0.9067760847932189,3614.28413607141,276.00637340691446,2.8563734069144857,1.0,0.002,0.1349532077798395,0.004848511943987715,0.00020836419581187005,0.0017916358036807103,0.10418209790593502,0.10418209790593502,0.0,-5.074196271492859e-13,1.0,1.0006831245864307,0.3381011237186158,0.09232986774824849,0.0,6.302125085537188e-05,80.99112510934448,0.0,1599877.0068721,266.42765733902456,0.0002760366988923124,1.0,1285139.9172512754,2594.469708185791,,,,,,,,,,,,,,,,,,,3.0,14608.392691596757,1560.678055985408,0.3703709076346055,6.1796691888313084,2.844681480482941
1107.0,-29.326577765267558,4.939348928284785,35.04171824547895,27.91875167693945,5.19254520972805,-25.874665467728,-39.39560389900578,1.7406329119059953,-6.722626543308081,-6.72289020347895,40.08664939960137,38095.144731544264,20539.628887164577,20539.628887164577,58634.773618708845,82152.1101156615,82147.031202519,20539.628887164577,102686.66008968359,102686.66008968359,102686.66008968359,130292.57626158003,125864.16108602035,4428.415175559685,0.0,94630.29822229133,50573.98441984195,48951.4597804993,27605.91617189645,76557.37595239576,20929.530389193536,1560.708944785238,0.0,0.8775193435551183,2.7061619067941107,0.0014957518510113484,1.0,1.0,-6.392484298349757,331459.4995899303,1558272.6938101796,4.701246142403576,1558272.6938101796,4.701246142403576,0.7581538051071948,0.09233196346808288,3.596311810146506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596311810146506,1.2835616791179387,1.2838830948218163,2.8018223577832932,5936.725366675942,14608.366095800773,6459.9416619508775,0.00042529692955934305,26313.1517003906,2683.194740343604,19309.19792686719,1968.9902185626274,0.7338230762596393,0.7338230762596393,32505.15727217882,32395.05729023726,1.0042501358851355,0.8,4302.471263564643,4287.898129693729,1.0042501358851355,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.5789507538475,3099.015535412006,7.505586082764581,4.939348928284785,-2.2449562420947364,7.184305170379521,2.844734625560329,3.5,0.8127813215886655,0.6,0.00025039620358406183,1.0002546894537563,0.00025033244654999254,198.36741433396227,0.0,1.2629553122847802e-05,35.79215355015067,0.02171821001834185,8.442296023301035e-05,0.00016597324335105147,0.0005968915352317064,0.09233196344829281,0.09233196344829281,0.09233196344829281,0.09239334552303861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488587.5216964477,595.3739264308348,0.0,0.09233196344829281,0.09233196346808288,0.09233196346808288,0.3703768660466482,0.3703768660466482,0.5,9.836150180136952,0.36360802865300457,0.36360802865300457,5.240963218966499e-11,0.0002636601708445596,0.3304059051291688,5.240963218966499e-11,27605.91617189645,20929.530389193536,0.7581538051071948,0.7658931995679764,0.4976025400247816,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447456820002676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37604.8261448706,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.08921745265246,261.08921745265246,-12.060782547347515,245.56003484526073,276.618400060054,112180.05692894178,112391.97017331356,-211.91324437177548,0.0,nan,276.618400060054,3.468400060054023,270.40672701708064,-2.7432729829193363,264.1950539741483,-8.954946025851655,257.98338093115837,-15.166619068841612,251.77170788821263,-21.378292111787346,245.56003484526073,-27.589965154739247,1.0,1.0,25762.5980482374,25762.5980482374,276.0060490247702,2.8560490247702432,276.0060490247702,276.0060490247702,82139.31741609974,82147.031202519,-7.71378641926276,0.0,8575.796259387458,8575.796259387458,0.9067755197181184,3614.2933691972385,276.0060490247702,2.8560490247702432,1.0,0.002,0.13489161734495853,0.0048487204504111875,0.0002082689857121359,0.0017917310120606816,0.10413449285606795,0.10413449285606795,0.0,-2.2271824141884e-12,1.0,1.0006675875715212,0.33040590507675915,0.09233196346808288,0.0,6.159042913207991e-05,79.15237601202105,0.0,1599876.6555957904,266.4273734566919,0.0002636601184349274,1.0,1285140.84294298,2594.5621878417173,,,,,,,,,,,,,,,,,,,3.0,14608.366095800773,1560.708944785238,0.3703768660466482,6.1796691888313084,2.844734625560329
1108.0,-29.32902040145483,4.939838628944427,35.041835652643904,27.91817084597426,5.192175833261782,-25.876900777969546,-39.39776615062726,1.7400562098143268,-6.722904805643168,-6.723157385492467,40.0868218552241,38093.80769526868,20541.23592476216,20541.23592476216,58635.04362003085,82151.58969533778,82146.72240040425,20541.23592476216,102687.95832516642,102687.95832516642,102687.95832516642,130294.44708705861,125865.12900712172,4429.3180799368865,0.0,94630.56430476923,50573.42906905998,48952.372484121384,27606.48876189219,76558.86124601358,20929.933876085874,1560.7409185431377,0.0,0.8775172259253458,2.706135060230135,0.0014957518510113484,1.0,1.0,-6.399794194903279,331455.9973124416,1558280.1431251147,4.701318291900531,1558280.1431251147,4.701318291900531,0.7581526957885862,0.09233402171302327,3.596322911663964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596322911663964,1.2835645034780532,1.2838858380486502,2.801824841618063,5936.7306296237675,14608.339337866359,6459.927379413902,0.0004252939517587988,26313.14446148694,2683.194002180861,19309.155235408383,1968.9858652453574,0.7338216557002566,0.7338216557002566,32505.237544742184,32395.05729023726,1.0042532359223415,0.8,4302.481888660046,4287.898129693729,1.0042532359223415,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.6077192518032,3099.015535412006,7.506094417645725,4.939838628944427,-2.2449027634054444,7.1847413923498715,2.8447844682230796,3.5,0.8127955623494513,0.6,0.00025033244654999254,1.000252869114667,0.0002502691612087692,198.3694217860657,0.0,1.2647317993927686e-05,35.84249919479106,0.021730857336335778,8.440241133690029e-05,0.00016593003521309227,0.0005967379873700521,0.09233402169226218,0.09233402169226218,0.09233402169226218,0.09239409878087872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488579.66437803354,595.3764913725231,0.0,0.09233402169226218,0.09233402171302327,0.09233402171302327,0.37038267140401615,0.37038267140401615,0.5,9.837952492331917,0.35565568960697647,0.35565568960697647,-8.697043085703626e-12,0.0002525798493024922,0.32336319058919116,-8.697043085703626e-12,27606.48876189219,20929.933876085874,0.7581526957885862,0.7658818674380946,0.49757542203845445,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447471481424822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37604.87649051524,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.08782840960595,261.08782840960595,-12.06217159039403,245.5576720388981,276.61798478032006,112186.85926932182,112399.34917381725,-212.48990449541049,0.0,nan,276.61798478032006,3.46798478032008,270.4059222320291,-2.7440777679708503,264.1938596837624,-8.956140316237565,257.98179713544977,-15.16820286455021,251.7697345871764,-21.380265412823576,245.5576720388981,-27.592327961101887,1.0,1.0,25762.5980482374,25762.5980482374,276.00574583419194,2.855745834191964,276.00574583419194,276.00574583419194,82138.59919304078,82146.72240040425,-8.123207363474648,0.0,8575.796259387458,8575.796259387458,0.9067748368980426,3614.304526222284,276.00574583419194,2.855745834191964,1.0,0.002,0.13483133647299453,0.004848924267111451,0.00020817579949492714,0.0017918242000105069,0.10408789974746356,0.10408789974746356,0.0,-4.945661935540357e-13,1.0,1.0006533674502445,0.3233631905978882,0.09233402171302327,0.0,6.028087001207343e-05,77.46946301344207,0.0,1599876.3127691243,266.4270951943568,0.0002525798579995353,1.0,1285141.7538918399,2594.6465901369124,,,,,,,,,,,,,,,,,,,3.0,14608.339337866359,1560.7409185431377,0.37038267140401615,6.1796691888313084,2.8447844682230796
1109.0,-29.33146185190531,4.940315284663235,35.041950133535735,27.91771151768046,5.191900645153571,-25.879125602232236,-39.399919112306065,1.7395643951335054,-6.7231834731831555,-6.723423940662643,40.08697229094097,38092.39075575184,20542.801316193712,20542.801316193712,58635.19207194555,82151.05969144499,82146.16397791344,20542.801316193712,102688.96529410715,102688.96529410715,102688.96529410715,130295.94110654097,125865.74331915066,4430.197787390305,0.0,94630.83799601455,50572.815360108885,48953.35848433963,27606.975812433808,76560.33429677344,20930.27562772576,1560.7688492252119,0.0,0.8775151959147549,2.7061082907711738,0.0014957518510113484,1.0,1.0,-6.407937387040647,331452.5032814518,1558286.641301002,4.701387456343293,1558286.641301002,4.701387456343293,0.7581516994084897,0.0923360064197206,3.5963292742297996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5963292742297996,1.283566930504302,1.283888184447294,2.8018245007425002,5936.729907349353,14608.31285112923,6459.916125627453,0.0004252923927642263,26313.17401165414,2683.19701545932,19309.121597087582,1968.9824350912477,0.7338195532221063,0.7338195532221063,32505.28355099521,32395.05729023726,1.0042550126335785,0.8,4302.487978173163,4287.898129693729,1.0042550126335785,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.6346397536054,3099.015535412006,7.506592592880173,4.940315284663235,-2.2448558337672893,7.1851711184305245,2.8448311094692134,3.5,0.8128088884197753,0.6,0.0002502691612087692,1.0002527513899613,0.00025020592131438045,198.37142829918727,0.0,1.2553876546004232e-05,35.57768613137599,0.021743411212881782,8.438195532083493e-05,0.00016588720588793428,0.000596585014754964,0.09233600637148542,0.09233600637148542,0.09233600637148542,0.09239462451200708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488571.9116436923,595.3790211895864,0.0,0.09233600637148542,0.0923360064197206,0.0923360064197206,0.37038833734319915,0.37038833734319915,0.5,9.839711036587081,0.3477182527890932,0.3477182527890932,-1.5631940186722204e-11,0.00024046747950023928,0.3154865536220086,-1.5631940186722204e-11,27606.975812433808,20930.27562772576,0.7581516994084897,0.7658690705902087,0.49754734100419423,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474860380590537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37604.61167745183,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0864449527006,261.0864449527006,-12.06355504729936,245.5553146268988,276.6175752785069,112194.53179975467,112406.16716041855,-211.63536066387633,0.0,nan,276.6175752785069,3.4675752785068994,270.40512314818005,-2.7448768518199245,264.19267101787386,-8.957328982126114,257.98021888752857,-15.169781112471412,251.76776675721575,-21.382233242784224,245.5553146268988,-27.594685373101186,1.0,1.0,25762.5980482374,25762.5980482374,276.00541416291196,2.855414162911984,276.00541416291196,276.00541416291196,82138.29068383768,82146.16397791344,-7.873294075761805,0.0,8575.796259387458,8575.796259387458,0.906774445555901,3614.3109206009485,276.00541416291196,2.855414162911984,1.0,0.002,0.1347725205786079,0.0048491220668900725,0.00020808487553088838,0.0017919151242850502,0.1040424377654442,0.1040424377654442,0.0,-1.8406153337591213e-13,1.0,1.00063746319884,0.31548655363764055,0.0923360064197206,0.0,5.881589233036174e-05,75.58681247863198,0.0,1599875.9679962199,266.4268165268168,0.00024046749513217947,1.0,1285142.6627019448,2594.741454523359,,,,,,,,,,,,,,,,,,,3.0,14608.31285112923,1560.7688492252119,0.37038833734319915,6.1796691888313084,2.8448311094692134
1110.0,-29.33389252381669,4.9407791738921665,35.04206242270074,27.91713816057893,5.191539915756565,-25.881349279866008,-39.40207193428648,1.7389966717040541,-6.723463622991005,-6.723694010940529,40.08713805453255,38091.065294423955,20544.333295826847,20544.333295826847,58635.3985902508,82150.53520775233,82145.8741240322,20544.333295826847,102690.20741985904,102690.20741985904,102690.20741985904,130297.74576844109,125866.68560072168,4431.060167719406,0.0,94631.0988505371,50572.272237270576,48954.251792518364,27607.538348582053,76561.79014110041,20930.6713203156,1560.8004862886953,0.0,0.8775130880652492,2.7060811396997506,0.0014957518510113484,1.0,1.0,-6.414913487401407,331448.9632038597,1558293.801597342,4.701459273049238,1558293.801597342,4.701459273049238,0.7581505839469609,0.09233797189360468,3.596340379823331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596340379823331,1.2835697118945566,1.2838908853566422,2.801827081534287,5936.735375737464,14608.286306725156,6459.901836511288,0.0004252893806157297,26313.165289205976,2683.1961260171392,19309.07888596314,1968.9780797686408,0.7338181732884865,0.7338181732884865,32505.363852953735,32395.05729023726,1.0042581138090054,0.8,4302.49860715939,4287.898129693729,1.0042581138090054,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.659759832225,3099.015535412006,7.5070834881886634,4.9407791738921665,-2.2448178485297863,7.185597022421953,2.8448746316592946,3.5,0.812821323331227,0.6,0.00025020592131438045,1.000251640407775,0.0002501429752340905,198.37342598919614,0.0,1.2544988175389408e-05,35.55249648905358,0.02175595620105717,8.436150521415672e-05,0.00016584441610022373,0.0005964329703894572,0.09233797190301608,0.09233797190301608,0.09233797190301608,0.09239534838977663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488564.4126744218,595.3814691804611,0.0,0.09233797190301608,0.09233797189360468,0.09233797189360468,0.3703938449586635,0.3703938449586635,0.5,9.841432337845573,0.3400284017957915,0.3400284017957915,-4.263256414560601e-12,0.00023038794950025476,0.3087805235390988,-4.263256414560601e-12,27607.538348582053,20930.6713203156,0.7581505839469609,0.7658572047778406,0.49752056769079717,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447500587905527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37604.5864878095,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.08505926965637,261.08505926965637,-12.064940730343608,245.5529627125806,276.61715582673685,112201.44160991775,112413.41751534116,-211.97590542344128,0.0,nan,276.61715582673685,3.467155826736871,270.404317203897,-2.745682796102983,264.191478581086,-8.95852141891396,257.9786399582313,-15.17136004176865,251.7658013354064,-21.384198664593583,245.5529627125806,-27.59703728741937,1.0,1.0,25762.5980482374,25762.5980482374,276.00511029357074,2.8551102935707604,276.00511029357074,276.00511029357074,82137.59924320348,82145.8741240322,-8.274880828714231,0.0,8575.796259387458,8575.796259387458,0.906773762483882,3614.322081722448,276.00511029357074,2.8551102935707604,1.0,0.002,0.13471495192519403,0.004849314026339353,0.00020799587586839774,0.00179200412716407,0.10399793793419887,0.10399793793419887,0.0,3.0324675062698425e-12,1.0,1.0006239219617716,0.30878052354336205,0.09233797189360468,0.0,5.756865604915623e-05,73.98398893201696,0.0,1599875.624373606,266.426536377009,0.00023038795376351118,1.0,1285143.5834952295,2594.8216472837616,,,,,,,,,,,,,,,,,,,3.0,14608.286306725156,1560.8004862886953,0.3703938449586635,6.1796691888313084,2.8448746316592946
1111.0,-29.336320857468337,4.941230437017657,35.042171863725486,27.916612475551688,5.191214325056505,-25.883567339180004,-39.40422000652177,1.7384608065807452,-6.723757576998139,-6.723976667314703,40.08728050712322,38089.71048842269,20545.84842634908,20545.84842634908,58635.55891477177,82150.01061508806,82145.28018204821,20545.84842634908,102691.1286083973,102691.1286083973,102691.1286083973,130299.1486918036,125867.2485648468,4431.900126956792,0.0,94631.36457512231,50571.70698227018,48955.17510316903,27608.020083406296,76563.19518657532,20931.007844847583,1560.8286215385388,0.0,0.8775110006694398,2.7060527333673057,0.0014957518510113484,1.0,1.0,-6.422888243030172,331445.2581794052,1558299.9549766688,4.701530393091911,1558299.9549766688,4.701530393091911,0.7581495442850714,0.0923398702814687,3.596349500010592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596349500010592,1.2835723439300573,1.2838934372506738,2.80182844155028,5936.738257448154,14608.25989686947,6459.888863901848,0.00042528698273108675,26313.172447461962,2683.196855956108,19309.040109965397,1968.9741257172834,0.7338165000255548,0.7338165000255548,32505.429798865145,32395.05729023726,1.0042606605707378,0.8,4302.50733594007,4287.898129693729,1.0042606605707378,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.6831154542756,3099.015535412006,7.507573058175781,4.941230437017657,-2.244794304516768,7.186024741534425,2.8449150970511274,3.5,0.8128328848717506,0.6,0.0002501429752340905,1.0002514032934369,0.0002500801042722534,198.37542179259964,0.0,1.2486829599709675e-05,35.38767508557722,0.02176844303065688,8.43411047921322e-05,0.0001658018704419583,0.0005962814738647577,0.09233987027557286,0.09233987027557286,0.09233987027557286,0.09239582422353047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488557.00680450734,595.3838857216826,0.0,0.09233987027557286,0.0923398702814687,0.0923398702814687,0.3703992199954865,0.3703992199954865,0.5,9.843110957086946,0.3323426685302593,0.3323426685302593,-1.6484591469634324e-11,0.00021909031659106404,0.30108842428455773,-1.6484591469634324e-11,27608.020083406296,20931.007844847583,0.7581495442850714,0.7658452442049205,0.4974937422034521,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475150737938147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37604.42166640603,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.08367517223616,261.08367517223616,-12.066324827763822,245.55061601968873,276.6167343247897,112208.68770596922,112420.42105153149,-211.73334556228798,0.0,nan,276.6167343247897,3.4667343247897406,270.40351066375865,-2.746489336241325,264.19028700275624,-8.959712997243741,257.977063341719,-15.172936658281003,251.76383968070448,-21.3861603192955,245.55061601968873,-27.599383980311245,1.0,1.0,25762.5980482374,25762.5980482374,276.0047583792564,2.8547583792563955,276.0047583792564,276.0047583792564,82137.18721590958,82145.28018204821,-8.092966138632619,0.0,8575.796259387458,8575.796259387458,0.9067732015277081,3614.331247510645,276.0047583792564,2.8547583792563955,1.0,0.002,0.13465881426368778,0.004849497722011279,0.0002079090803400971,0.0017920909199288543,0.10395454017004854,0.10395454017004854,0.0,2.6895152771544417e-13,1.0,1.0006083892559245,0.3010884243010423,0.0923398702814687,0.0,5.613766116862862e-05,72.14500914336057,0.0,1599875.262791359,266.42624242300184,0.0002190903330756555,1.0,1285144.5471988656,2594.914027814446,,,,,,,,,,,,,,,,,,,3.0,14608.25989686947,1560.8286215385388,0.3703992199954865,6.1796691888313084,2.8449150970511274
1112.0,-29.338738854556553,4.941669588289573,35.042278965516836,27.91604467146101,5.190856579852925,-25.885779311104272,-39.40635962700469,1.7378970364489914,-6.724036492352752,-6.724245864401561,40.087431938207914,38088.38311863267,20547.301852419565,20547.301852419565,58635.68497105224,82149.49034437533,82144.90774777501,20547.301852419565,102692.20960019458,102692.20960019458,102692.20960019458,130300.74562807778,125868.02396712656,4432.7216609512225,0.0,94631.62538782554,50571.157815964296,48956.075079845825,27608.536027883205,76564.61110772903,20931.369706625872,1560.8580899827712,0.0,0.8775089523523647,2.7060256661996482,0.0014957518510113484,1.0,1.0,-6.42993330716746,331441.7296083035,1558306.496210705,4.701600181885079,1558306.496210705,4.701600181885079,0.7581484829723047,0.09234173243967433,3.59636038415623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59636038415623,1.283575106121888,1.2838961194296807,2.801830891705312,5936.743449032658,14608.233452834522,6459.874753074762,0.0004252840417443655,26313.165333687157,2683.196130552957,19308.99793175894,1968.9698247371875,0.7338150954814545,0.7338150954814545,32505.508499497522,32395.05729023726,1.004263699908068,0.8,4302.5177529704015,4287.898129693729,1.004263699908068,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.7047188122583,3099.015535412006,7.508044880098423,4.941669588289573,-2.2447689473514103,7.186438535640983,2.8449525267171376,3.5,0.8128435790620393,0.6,0.0002500801042722534,1.0002503379792735,0.000250017515392667,198.37740913546438,0.0,1.2472053572941753e-05,35.345799825716924,0.021780915084229822,8.432078917008748e-05,0.0001657593151021659,0.000596130234138299,0.09234173238889476,0.09234173238889476,0.09234173238889476,0.09239642877876368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488549.82633667585,595.3862293549986,0.0,0.09234173238889476,0.09234173243967433,0.09234173243967433,0.3704044402910909,0.3704044402910909,0.5,9.844751845583783,0.32483402627894975,0.32483402627894975,4.206412995699793e-12,0.00020937204880056015,0.2943125572340932,4.206412995699793e-12,27608.536027883205,20931.369706625872,0.7581484829723047,0.765832727714764,0.4974672053782264,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475295460225746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37604.379791146166,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.08229038867364,261.08229038867364,-12.067709611326336,245.54827509195619,276.61630568539726,112215.67694870268,112427.51525546236,-211.8383067596793,0.0,nan,276.61630568539726,3.4663056853972876,270.4026995667004,-2.7473004332995856,264.189093448025,-8.960906551974972,257.97548732932154,-15.174512670678439,251.76188121064143,-21.388118789358543,245.54827509195619,-27.601724908043792,1.0,1.0,25762.5980482374,25762.5980482374,276.00444575363395,2.854445753633968,276.00444575363395,276.00444575363395,82136.53884055188,82144.90774777501,-8.368907223135466,0.0,8575.796259387458,8575.796259387458,0.9067725320748947,3614.3421860770113,276.00444575363395,2.854445753633968,1.0,0.002,0.13460393717110303,0.004849678569156502,0.00020782423693393705,0.001792175761200734,0.10391211846696852,0.10391211846696852,0.0,-1.865329071759625e-12,1.0,1.0005947061883156,0.2943125572298868,0.09234173243967433,0.0,5.4877089822605046e-05,70.52504311858574,0.0,1599874.9211318968,266.4259635076472,0.00020937204459414716,1.0,1285145.4650121583,2594.9951467243905,,,,,,,,,,,,,,,,,,,3.0,14608.233452834522,1560.8580899827712,0.3704044402910909,6.1796691888313084,2.8449525267171376
1113.0,-29.341163109566,4.942096666827246,35.04238338172936,27.91558066327127,5.190587209059881,-25.887988077703355,-39.40849491683764,1.737412176816225,-6.724334402470163,-6.724533510010946,40.0875687033232,38086.978403872214,20548.750576196042,20548.750576196042,58635.728980068256,82148.94601053368,82144.33633613067,20548.750576196042,102693.08691232672,102693.08691232672,102693.08691232672,130302.10001005474,125868.57751262563,4433.522497429106,0.0,94631.88423130235,50570.55778584739,48957.02938383884,27609.01309772802,76566.04248156687,20931.702193558303,1560.8861927479286,0.0,0.8775068594282445,2.705996742737431,0.0014957518510113484,1.0,1.0,-6.4375496051585515,331437.95925120095,1558312.4039509892,4.701671490711554,1558312.4039509892,4.701671490711554,0.7581474252435629,0.0923435428353667,3.5963677741296793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5963677741296793,1.2835774992731248,1.283898432837568,2.8018314251895666,5936.7445794217765,14608.207134930939,6459.862672074403,0.0004252820597041142,26313.183237830355,2683.1979562674674,19308.961820840406,1968.966142448278,0.7338132238246261,0.7338132238246261,32505.561934586283,32395.05729023726,1.0042657635171857,0.8,4302.524825784476,4287.898129693729,1.0042657635171857,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.7246473254177,3099.015535412006,7.508519571480526,4.942096666827246,-2.244761337379445,7.186858004206691,2.8449870547458618,3.5,0.8128534442131033,0.6,0.000250017515392667,1.000250990914344,0.00024995477901413763,198.37940165664963,0.0,1.2416219773035727e-05,35.187566836783255,0.021793331304002857,8.430051917681245e-05,0.00016571699621585457,0.0005959792648162695,0.0923435428344334,0.0923435428344334,0.0923435428344334,0.09239688437314152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488542.7709375414,595.3885315636317,0.0,0.0923435428344334,0.0923435428353667,0.0923435428353667,0.3704095252912266,0.3704095252912266,0.5,9.846352093160982,0.31736808658280324,0.31736808658280324,4.0756731323199347e-11,0.0001991075407659082,0.28698390485237724,4.0756731323199347e-11,27609.01309772802,20931.702193558303,0.7581474252435629,0.7658189855402896,0.49743955896690867,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475439569218798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37604.22155815724,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0809125088693,261.0809125088693,-12.069087491130688,245.54593860366293,276.6158864140804,112223.4454605867,112434.22766004213,-210.78219945543708,0.0,nan,276.6158864140804,3.465886414080444,270.401896852002,-2.7481031479979947,264.18790728992275,-8.96209271007723,257.97391772780617,-15.17608227219381,251.7599281657414,-21.390071834258578,245.54593860366293,-27.604061396337045,1.0,1.0,25762.5980482374,25762.5980482374,276.00409147728533,2.854091477285351,276.00409147728533,276.00409147728533,82136.30681190299,82144.33633613067,-8.02952422767703,0.0,8575.796259387458,8575.796259387458,0.906772077538235,3614.3496130003277,276.00409147728533,2.854091477285351,1.0,0.002,0.13455042375197535,0.004849850408040872,0.0002077414912210984,0.0017922585094127847,0.10387074561054921,0.10387074561054921,0.0,6.338831369523401e-13,1.0,1.0005799064143492,0.2869839048116205,0.0923435428353667,0.0,5.351341891301061e-05,68.77258011454849,0.0,1599874.556368109,266.4256655975298,0.00019910750000917687,1.0,1285146.4457231297,2595.0829530822157,,,,,,,,,,,,,,,,,,,3.0,14608.207134930939,1560.8861927479286,0.3704095252912266,6.1796691888313084,2.8449870547458618
1114.0,-29.343579145628034,4.942511659488203,35.042485599343514,27.914958621282153,5.190176507456854,-25.890203580307794,-39.410638763196744,1.736800941936009,-6.724653171765624,-6.724843212819086,40.08771413978948,38085.688266301935,20550.200882085555,20550.200882085555,58635.88914838749,82148.45066354431,82143.8887326369,20550.200882085555,102694.08961472246,102694.08961472246,102694.08961472246,130303.64109426533,125869.33483739008,4434.30625687525,0.0,94632.15460614966,50570.031051884944,48957.91506029413,27609.55147954287,76567.466539837,20932.077237800993,1560.9177706293312,0.0,0.8775046129292745,2.705965575546071,0.0014957518510113484,1.0,1.0,-6.444490121484705,331433.89981264836,1558318.6862772538,4.7017480322867815,1558318.6862772538,4.7017480322867815,0.7581462253492415,0.09234533604913532,3.596379948669406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596379948669406,1.2835804828444863,1.2839013366235301,2.801834397403446,5936.750877186331,14608.180611060432,6459.847988134908,0.00042527885433916844,26313.169341621375,2683.1965392485076,19308.917929562605,1968.96166678352,0.7338119433230091,0.7338119433230091,32505.649965654517,32395.05729023726,1.0042691631899114,0.8,4302.536477816743,4287.898129693729,1.0042691631899114,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.742896178371,3099.015535412006,7.508999442652128,4.942511659488203,-2.244773707930328,7.187285367418531,2.8450186727518756,3.5,0.8128624779291073,0.6,0.00024995477901413763,1.0002501448192678,0.0002498922697574827,198.38138745742148,0.0,1.2445605234765209e-05,35.2708452353246,0.02180577690923762,8.428017248871178e-05,0.00016567460652542584,0.000595828832911735,0.09234533604575197,0.09234533604575197,0.09234533604575197,0.09239745285126601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488535.93468434864,595.3907628867404,0.0,0.09234533604575197,0.09234533604913532,0.09234533604913532,0.37041446296813696,0.37041446296813696,0.5,9.847915598520489,0.3100772066975992,0.3100772066975992,-9.208633855450898e-12,0.00019004105348585654,0.2803530913344048,-9.208633855450898e-12,27609.55147954287,20932.077237800993,0.7581462253492415,0.7658068341320925,0.49741345753534205,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475584053916841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37604.30483655578,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0795281765173,261.0795281765173,-12.070471823482706,245.54360588245632,276.6154504705824,112229.85538176006,112441.62466509284,-211.76928333278818,0.0,nan,276.6154504705824,3.465450470582425,270.40108155296605,-2.7489184470339296,264.1867126353453,-8.963287364654661,257.97234371767973,-15.177656282320243,251.75797480007367,-21.39202519992631,245.54360588245632,-27.60639411754366,1.0,1.0,25762.5980482374,25762.5980482374,276.0037295806656,2.853729580665629,276.0037295806656,276.0037295806656,82135.66443268211,82143.8887326369,-8.224299954788876,0.0,8575.796259387458,8575.796259387458,0.9067713287154864,3614.361848412753,276.0037295806656,2.853729580665629,1.0,0.002,0.1344981442104886,0.004850013111502787,0.00020766064126835157,0.0017923393591155001,0.10383032063417579,0.10383032063417579,0.0,3.83851804508506e-13,1.0,1.0005665152683945,0.2803530913436134,0.09234533604913532,0.0,5.227954128958844e-05,67.18692187495765,0.0,1599874.1687911751,266.42534682823435,0.0001900410626944904,1.0,1285147.501635368,2595.161736796538,,,,,,,,,,,,,,,,,,,3.0,14608.180611060432,1560.9177706293312,0.37041446296813696,6.1796691888313084,2.8450186727518756
1115.0,-29.345982841576813,4.942915373609025,35.042585098356945,27.914418058376782,5.189853322761509,-25.89239922511878,-39.412764518614836,1.7362697060676473,-6.724937855798487,-6.725118340111295,40.087840184898006,38084.366193299706,20551.554306918762,20551.554306918762,58635.92050021847,82147.90602604144,82143.31173147373,20551.554306918762,102694.8660383925,102694.8660383925,102694.8660383925,130304.85195756606,125869.78395751798,4435.068000048085,0.0,94632.39870640408,50569.494309595786,48958.78266312033,27609.985919173556,76568.76858229388,20932.379544014897,1560.9436040113117,0.0,0.8775026292716839,2.7059379078775847,0.0014957518510113484,1.0,1.0,-6.45192732597792,331430.2936073229,1558324.1309835664,4.70181561867082,1558324.1309835664,4.70181561867082,0.7581452451766213,0.09234704520407777,3.5963909217333394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5963909217333394,1.283583092404615,1.2839038665959626,2.8018372499718733,5936.756921436529,14608.154171034337,6459.833464042321,0.00042527571369630157,26313.15693033572,2683.195273649587,19308.87451607791,1968.9572398400994,0.7338106395670538,0.7338106395670538,32505.7293090991,32395.05729023726,1.004272227357183,0.8,4302.5469799314515,4287.898129693729,1.004272227357183,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.7594514920497,3099.015535412006,7.509448554462576,4.942915373609025,-2.244770877126034,7.187686250735059,2.84504735664931,3.5,0.8128706733283744,0.6,0.0002498922697574827,1.000248871923376,0.00024983009406145647,198.38336315004852,0.0,1.2400673064133636e-05,35.14350746375472,0.021818177582301757,8.426000197889084e-05,0.00016563226777859186,0.0005956783841850333,0.09234704518658546,0.09234704518658546,0.09234704518658546,0.0923978284173478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488529.1975903888,595.3929609842658,0.0,0.09234704518658546,0.09234704520407777,0.09234704520407777,0.37041926856670376,0.37041926856670376,0.5,9.84943909557367,0.3027995033041293,0.3027995033041293,1.1823431123048067e-11,0.0001804843128070388,0.2731910141333742,1.1823431123048067e-11,27609.985919173556,20932.379544014897,0.7581452451766213,0.7657942211411992,0.4973877326023304,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475728051500665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37604.17749878421,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0781476427334,261.0781476427334,-12.07185235726655,245.54127917050252,276.61501611496925,112237.2564458888,112448.4446436276,-211.1881977388229,0.0,nan,276.61501611496925,3.4650161149692735,270.4002687260766,-2.7497312739233735,264.18552133718407,-8.964478662815907,257.9707739482748,-15.179226051725152,251.75602655939335,-21.39397344060663,245.54127917050252,-27.608720829497457,1.0,1.0,25762.5980482374,25762.5980482374,276.0033871708558,2.8533871708557967,276.0033871708558,276.0033871708558,82135.20447677534,82143.31173147373,-8.107254698392353,0.0,8575.796259387458,8575.796259387458,0.9067706537914288,3614.3728763420063,276.0033871708558,2.8533871708557967,1.0,0.002,0.13444719764243707,0.004850176461415456,0.00020758186421871051,0.0017924181357614555,0.10379093210935525,0.10379093210935525,0.0,-1.9833960862580824e-14,1.0,1.0005520510718953,0.2731910141215508,0.09234704520407777,0.0,5.0946567736784624e-05,65.47390203310356,0.0,1599873.8205781481,266.4250621442015,0.00018048430098360768,1.0,1285148.4396627932,2595.247670595976,,,,,,,,,,,,,,,,,,,3.0,14608.154171034337,1560.9436040113117,0.37041926856670376,6.1796691888313084,2.84504735664931
