time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1116.0,-29.34838706946407,4.943307829958726,35.04268237931658,27.91387264095249,5.189505543281247,-25.894597808189005,-39.414894360210724,1.73571628165511,-6.725239663990919,-6.725411764031611,40.087975225870565,38083.04214924287,20552.905238750158,20552.905238750158,58635.94738799303,82147.3999894997,82142.86817777598,20552.905238750158,102695.77341652614,102695.77341652614,102695.77341652614,130306.25579658829,125870.44271340914,4435.813083179142,0.0,94632.6677562448,50568.94534826232,48959.691564424975,27610.482380062153,76570.17394448712,20932.725107335562,1560.9728662507782,0.0,0.8775005113202812,2.7059083767254943,0.0014957518510113484,1.0,1.0,-6.458660819373563,331426.4476141877,1558329.964295667,4.701887780874123,1558329.964295667,4.701887780874123,0.7581441287114681,0.09234873630075169,3.5964004646070253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5964004646070253,1.2835858048966813,1.2839064999538994,2.8018387636317836,5936.760128700245,14608.127897687309,6459.820392339854,0.0004252732480514008,26313.16192052189,2683.195782506961,19308.83544388448,1968.9532555851877,0.7338090155111816,0.7338090155111816,32505.798311161067,32395.05729023726,1.0042748921517561,0.8,4302.556113232553,4287.898129693729,1.0042748921517561,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.7744422266233,3099.015535412006,7.509901043225335,4.943307829958726,-2.244785272722279,7.188093102681004,2.8450733298415716,3.5,0.812878094240449,0.6,0.00024983009406145647,1.000248931894247,0.00024976791886029246,198.38533931432636,0.0,1.233462368388265e-05,34.956323520123426,0.021830512205985638,8.423979717167666e-05,0.00016559029688977982,0.0005955290206688194,0.09234873630002892,0.09234873630002892,0.09234873630002892,0.09239832914038579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488522.67623492907,595.3950893226285,0.0,0.09234873630002892,0.09234873630075169,0.09234873630075169,0.370423928641541,0.370423928641541,0.5,9.850926881847224,0.2956959922194642,0.2956959922194642,-2.8421709430404007e-13,0.00017210004068601847,0.2667509446580425,-2.8421709430404007e-13,27610.482380062153,20932.725107335562,0.7581441287114681,0.7657805169739292,0.49736131168844977,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475871316310964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37603.99031484057,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0767679325849,261.0767679325849,-12.073232067415063,245.53895705970876,276.6145788054602,112244.30705484288,112455.36925275323,-211.0621979103564,0.0,nan,276.6145788054602,3.464578805460235,270.3994544563122,-2.7505455436877924,264.1843301071665,-8.965669892833489,257.9692057580061,-15.180794241993851,251.7540814088559,-21.395918591144067,245.53895705970876,-27.611042940291213,1.0,1.0,25762.5980482374,25762.5980482374,276.0030420253595,2.853042025359514,276.0030420253595,276.0030420253595,82134.71287844017,82142.86817777598,-8.155299335805466,0.0,8575.796259387458,8575.796259387458,0.906770066833956,3614.3824669300607,276.0030420253595,2.853042025359514,1.0,0.002,0.1343974497221822,0.004850331509819051,0.00020750493013367696,0.0017924950703431873,0.10375246506683848,0.10375246506683848,0.0,4.768642078434304e-13,1.0,1.0005390444378148,0.2667509446583267,0.09234873630075169,0.0,4.9747920200323495e-05,63.93351179008383,0.0,1599873.4539055128,266.42476033600906,0.00017210004097023557,1.0,1285149.44006982,2595.324325590141,,,,,,,,,,,,,,,,,,,3.0,14608.127897687309,1560.9728662507782,0.370423928641541,6.1796691888313084,2.8450733298415716
1117.0,-29.350783057826263,4.943689620216682,35.042777591794085,27.913285279087745,5.189132386871668,-25.896791513335526,-39.41701592467723,1.735140842320682,-6.725519611447396,-6.725684040237625,40.08811014391846,38081.743332704784,20554.18517215397,20554.18517215397,58635.928504858755,82146.88564368412,82142.52909811292,20554.18517215397,102696.7142702669,102696.7142702669,102696.7142702669,130307.6809821944,125871.14002518404,4436.54095701037,0.0,94632.92416637573,50568.414968315374,48960.565775622614,27610.966711927515,76571.53248755012,20933.063180041947,1561.001067414519,0.0,0.8774985092270897,2.7058809727490383,0.0014957518510113484,1.0,1.0,-6.464963549744311,331422.87884191377,1558335.792314359,4.701955995794948,1558335.792314359,4.701955995794948,0.7581430740343903,0.09235038063999439,3.596412259709858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596412259709858,1.2835886201983417,1.283909236147408,2.8018418075053795,5936.76657830314,14608.10153356058,6459.805704101826,0.0004252700172598036,26313.146917703554,2683.1942526452517,19308.791539758076,1968.9487786102368,0.733807765378571,0.733807765378571,32505.883598461354,32395.05729023726,1.004278185868833,0.8,4302.567402092212,4287.898129693729,1.004278185868833,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.787861166135,3099.015535412006,7.510331898138393,4.943689620216682,-2.2447923770782197,7.188481997294901,2.8450965797964134,3.5,0.8128847370846896,0.6,0.00024976791886029246,1.0002480835385743,0.00024970597091942366,198.3873087403536,0.0,1.2334648379859691e-05,34.95639350852236,0.021842846854365498,8.421967533786384e-05,0.00016554824352242863,0.0005953797325774955,0.09235038063383731,0.09235038063383731,0.09235038063383731,0.09239885185212252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488516.3165602788,595.3971650422934,0.0,0.09235038063383731,0.09235038063999439,0.09235038063999439,0.3704284600426528,0.3704284600426528,0.5,9.85238102068741,0.28879942056380514,0.28879942056380514,3.524291969370097e-12,0.00016442879024225476,0.2607204904933269,3.524291969370097e-12,27610.966711927515,20933.063180041947,0.7581430740343903,0.7657666837788895,0.4973355252997783,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476014615526474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37603.990384828976,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0753873383959,261.0753873383959,-12.074612661604078,245.536639906022,276.61413477076724,112251.18809070032,112462.38552586797,-211.19743516764316,0.0,nan,276.61413477076724,3.4641347707672594,270.3986357978238,-2.7513642021762053,264.1831368248731,-8.966863175126889,257.96763785191985,-15.18236214808013,251.75213887896965,-21.39786112103033,245.536639906022,-27.613360093977974,1.0,1.0,25762.5980482374,25762.5980482374,276.00273021000714,2.8527302100071665,276.00273021000714,276.00273021000714,82134.01345878112,82142.52909811292,-8.515639331802959,0.0,8575.796259387458,8575.796259387458,0.9067693413468928,3614.394321008407,276.00273021000714,2.8527302100071665,1.0,0.002,0.1343488242806212,0.004850485669487634,0.00020742973821384918,0.001792570262760826,0.10371486910692458,0.10371486910692458,0.0,9.746752016592808e-13,1.0,1.0005268647788068,0.2607204904898026,0.09235038063999439,0.0,4.8625442453143625e-05,62.49100528099462,0.0,1599873.1139413374,266.4244803885526,0.0001644287867179628,1.0,1285150.3683737605,2595.3961546009928,,,,,,,,,,,,,,,,,,,3.0,14608.10153356058,1561.001067414519,0.3704284600426528,6.1796691888313084,2.8450965797964134
1118.0,-29.35316800156035,4.944060683234112,35.042870371385916,27.91276954757052,5.18879832034381,-25.898971369362815,-39.41912407809866,1.7346016878804893,-6.725823029944138,-6.725979209907149,40.08823041810115,38080.395626056496,20555.47244818128,20555.47244818128,58635.86807423778,82146.39845036638,82141.97309982326,20555.47244818128,102697.44554800453,102697.44554800453,102697.44554800453,130308.86112215894,125871.61098710228,4437.2501350566545,0.0,94633.20412970248,50567.83135700748,48961.52530299444,27611.415574154413,76572.94087714885,20933.374047691083,1561.0281705774405,0.0,0.8774964381794156,2.7058512639547123,0.0014957518510113484,1.0,1.0,-6.471901418936056,331419.0100346327,1558340.9877802758,4.702026560327459,1558340.9877802758,4.702026560327459,0.7581420080209762,0.09235197965422227,3.596420094824043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596420094824043,1.2835912656083133,1.2839118026981768,2.801842137122712,5936.767276722715,14608.075254358077,6459.7938495685585,0.00042526813845695854,26313.167437224118,2683.1963450540316,19308.756105764835,1968.9451653484969,0.733805846515063,0.733805846515063,32505.94025208965,32395.05729023726,1.004280373781033,0.8,4302.574900920958,4287.898129693729,1.004280373781033,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.79980051358,3099.015535412006,7.510769492282154,4.944060683234112,-2.2448192475832967,7.188879930817409,2.8451172662408277,3.5,0.8128906474973794,0.6,0.00024970597091942366,1.0002469446456554,0.00024964432259064163,198.38926912201433,0.0,1.2289685270967298e-05,34.82896805792132,0.021855136539636465,8.419968510075586e-05,0.0001655062858186678,0.0005952301321379485,0.09235197961369998,0.09235197961369998,0.09235197961369998,0.09239922356900321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488510.0636298216,595.3992053039564,0.0,0.09235197961369998,0.09235197965422227,0.09235197965422227,0.3704328707029725,0.3704328707029725,0.5,9.853798339376755,0.28196194259243157,0.28196194259243157,-2.7910118660656735e-11,0.00015617996302808024,0.2540777909711096,-2.7910118660656735e-11,27611.415574154413,20933.374047691083,0.7581420080209762,0.7657518100070267,0.49730877761573045,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476157426328702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37603.86295937837,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0740105785791,261.0740105785791,-12.0759894214209,245.53432907121046,276.613692085948,112258.39757901434,112469.00844783582,-210.61086882146688,0.0,nan,276.613692085948,3.4636920859480256,270.3978194829927,-2.7521805170072753,264.18194688005866,-8.968053119941317,257.9660742771093,-15.183925722890649,251.7502016741552,-21.399798325844785,245.53432907121046,-27.615670928789513,1.0,1.0,25762.5980482374,25762.5980482374,276.00237020690724,2.852370206907267,276.00237020690724,276.00237020690724,82133.63835502134,82141.97309982326,-8.334744801919442,0.0,8575.796259387458,8575.796259387458,0.9067688594282659,3614.4021952981634,276.00237020690724,2.852370206907267,1.0,0.002,0.1343014354990625,0.004850630533883193,0.0002073564459897104,0.0017926435534451638,0.1036782229948552,0.1036782229948552,0.0,-5.651256372585234e-13,1.0,1.0005134482429419,0.2540777909990197,0.09235197965422227,0.0,4.7388781212808304e-05,60.90175732240308,0.0,1599872.7455665444,266.42417697005584,0.0001561799909381989,1.0,1285151.3747296473,2595.47535874012,,,,,,,,,,,,,,,,,,,4.0,14608.075254358077,1561.0281705774405,0.3704328707029725,6.1796691888313084,2.8451172662408277
1119.0,-29.35554706489804,4.944421144367123,35.042960979300155,27.912186097260587,5.188434446063917,-25.90114891380707,-39.421231707651145,1.7340362946727106,-6.7261333376233665,-6.726284546873719,40.08835335755995,38079.115777403946,20556.744670578013,20556.744670578013,58635.86044798196,82145.87492104883,82141.48106386838,20556.744670578013,102698.2257344464,102698.2257344464,102698.2257344464,130310.11578107013,125872.17321105907,4437.942570011052,0.0,94633.45015691088,50567.319370792065,48962.36754013202,27611.89004662372,76574.25758675575,20933.702553005274,1561.056763098625,0.0,0.8774943014162465,2.705820485291145,0.0014957518510113484,1.0,1.0,-6.47843887439501,331415.0080020348,1558346.2983907755,4.7020993641338285,1558346.2983907755,4.7020993641338285,0.7581408776312641,0.09235355015199939,3.5964323339581035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5964323339581035,1.283594032934697,1.283914491580068,2.8018456316250826,5936.774681153909,14608.04911655001,6459.778795903069,0.0004252646986859043,26313.146298726748,2683.194189527183,19308.711109351294,1968.9405769912555,0.7338047259778133,0.7338047259778133,32506.028749965786,32395.05729023726,1.0042837914913687,0.8,4302.586614741192,4287.898129693729,1.0042837914913687,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.810239375345,3099.015535412006,7.511205700278996,4.944421144367123,-2.244858018683617,7.18927916305074,2.8451353529514467,3.5,0.8128958151289848,0.6,0.00024964432259064163,1.0002463404894355,0.0002495828402316243,198.39122470385666,0.0,1.2230366889660466e-05,34.66085976529776,0.021867366906526124,8.417970421524536e-05,0.00016546461837539629,0.0005950823036513133,0.09235355007056796,0.09235355007056796,0.09235355007056796,0.09239963994947943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488503.9905632439,595.4011871695433,0.0,0.09235355007056796,0.09235355015199939,0.09235355015199939,0.370437147580962,0.370437147580962,0.5,9.855181036082165,0.27524923715049,0.27524923715049,-5.343281372915953e-12,0.00015120925036171684,0.24784567247871792,-5.343281372915953e-12,27611.89004662372,20933.702553005274,0.7581408776312641,0.7657385431592301,0.4972835124684264,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447629958148966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37603.69485108575,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0726347807665,261.0726347807665,-12.077365219233457,245.53202415110394,276.6132454104287,112265.40890591996,112475.87261194126,-210.46370602132674,0.0,nan,276.6132454104287,3.4632454104287262,270.39700115856493,-2.752998841435044,264.18075690670423,-8.969243093295745,257.9645126548326,-15.18548734516736,251.7482684029647,-21.40173159703528,245.53202415110394,-27.617975848896037,1.0,1.0,25762.5980482374,25762.5980482374,276.00200749498214,2.8520074949821606,276.00200749498214,276.00200749498214,82133.12622409525,82141.48106386838,-8.354839773135609,0.0,8575.796259387458,8575.796259387458,0.9067681066284118,3614.4144956278938,276.00200749498214,2.8520074949821606,1.0,0.002,0.13425520750490902,0.004850768720400114,0.00020728494173949838,0.0017927150580705378,0.10364247086974919,0.10364247086974919,0.0,-1.8996393000292322e-13,1.0,1.000500860527023,0.2478456724840612,0.09235355015199939,0.0,4.6227995165535525e-05,59.410019662180545,0.0,1599872.3737586588,266.4238666623766,0.0001512092557049982,1.0,1285152.4157481233,2595.5222789918466,,,,,,,,,,,,,,,,,,,3.0,14608.04911655001,1561.056763098625,0.370437147580962,6.1796691888313084,2.8451353529514467
1120.0,-29.357916413613935,4.944771701134242,35.043049612888666,27.91163680320608,5.188083736669607,-25.903316398578422,-39.42333032665772,1.7334837215592285,-6.72640924895336,-6.726560319342163,40.08847764389277,38077.81593229607,20557.933191508582,20557.933191508582,58635.74912380465,82145.37538992128,82141.13277461512,20557.933191508582,102699.0659661237,102699.0659661237,102699.0659661237,130311.41812582442,125872.79962104023,4438.618504784183,0.0,94633.7135526136,50566.77974768764,48963.259783251066,27612.352159700727,76575.6119429518,20934.02393943809,1561.0840824487768,0.0,0.8774923208306962,2.7057926298661097,0.0014957518510113484,1.0,1.0,-6.484425851004062,331411.39350198576,1558351.6671956694,4.702166846856857,1558351.6671956694,4.702166846856857,0.7581398288114902,0.09235507286785591,3.596442302415457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596442302415457,1.2835967400653379,1.2839171204638995,2.8018474885129345,5936.778615676447,14608.023017047759,6459.765446227076,0.00042526207375017506,26313.146602979094,2683.194220552288,19308.67120627639,1968.9365080100129,0.7338032010238685,0.7338032010238685,32506.1008291468,32395.05729023726,1.0042865751278218,0.8,4302.596155338162,4287.898129693729,1.0042865751278218,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.819189269619,3099.015535412006,7.511615408175695,4.944771701134242,-2.2448839355768637,7.189655636711105,2.845150859865295,3.5,0.8129002456757985,0.6,0.0002495828402316243,1.0002453392225972,0.0002495216227906676,198.39317233383116,0.0,1.2197560503134442e-05,34.56788646588301,0.02187956446702926,8.41598131066957e-05,0.0001654230271249286,0.0005949343725457128,0.0923550728502,0.0923550728502,0.0923550728502,0.09240009720098376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488498.0781750158,595.4031168169282,0.0,0.0923550728502,0.09235507286785591,0.09235507286785591,0.37044129913955587,0.37044129913955587,0.5,9.85653176669202,0.268726099893172,0.268726099893172,3.808509063674137e-12,0.000151070388824337,0.24213446833812213,3.808509063674137e-12,27612.352159700727,20934.02393943809,0.7581398288114902,0.7657235461270332,0.4972577425912539,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476441388796437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37603.601877786336,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0712618499986,261.0712618499986,-12.078738150001357,245.52972586797534,276.6127978320208,112272.50626254213,112482.53137985048,-210.02511730835326,0.0,nan,276.6127978320208,3.46279783202084,270.3961834392165,-2.7538165607834912,264.1795690464087,-8.97043095359129,257.96295465359054,-15.187045346409434,251.74634026078013,-21.403659739219847,245.52972586797534,-27.620274132024633,1.0,1.0,25762.5980482374,25762.5980482374,276.0016911094624,2.851691109462422,276.0016911094624,276.0016911094624,82132.53499650302,82141.13277461512,-8.597778112103697,0.0,8575.796259387458,8575.796259387458,0.9067674934917439,3614.424513927534,276.0016911094624,2.851691109462422,1.0,0.002,0.13421004411480192,0.004850907774372408,0.00020721509386333398,0.0017927849059889216,0.10360754693166699,0.10360754693166699,0.0,-1.477442300445997e-13,1.0,1.0004893246976068,0.24213446833431362,0.09235507286785591,0.0,4.5163390997848994e-05,58.04188350776459,0.0,1599872.0492559273,266.4235907510466,0.00015107038501582792,1.0,1285153.3559676455,2595.5184798627793,,,,,,,,,,,,,,,,,,,3.0,14608.023017047759,1561.0840824487768,0.37044129913955587,6.1796691888313084,2.845150859865295
1121.0,-29.360280004294562,4.945112508935276,35.043136349985524,27.911110559385293,5.187756750178037,-25.90547632885838,-39.425420144665964,1.732953074644099,-6.7266919223890795,-6.726842705569719,40.08860022637378,38076.50168178741,20559.1030667718,20559.1030667718,58635.60474855921,82144.86402091877,82140.78763499933,20559.1030667718,102699.89070177113,102699.89070177113,102699.89070177113,130312.71037707532,125873.43126092764,4439.279116147678,0.0,94633.97019943796,50566.231853393096,48964.15371782763,27612.819675304185,76576.9733931318,20934.34861864395,1561.111850458931,0.0,0.8774903106393783,2.7057641085299577,0.0014957518510113484,1.0,1.0,-6.490279400101713,331407.6923482508,1558356.9624136055,4.7022353385088245,1558356.9624136055,4.7022353385088245,0.7581387509428024,0.09235656388951788,3.596451863088462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596451863088462,1.2835993442733011,1.2839196467391043,2.801849252365085,5936.782353067498,14607.997032859654,6459.7522428214415,0.0004252595024097256,26313.14801421276,2683.194364458073,19308.63174041338,1968.9324836119756,0.7338016618149996,0.7338016618149996,32506.16995971351,32395.05729023726,1.0042892448927565,0.8,4302.6053056485025,4287.898129693729,1.0042892448927565,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.826761451467,3099.015535412006,7.512022082051092,4.945112508935276,-2.244919108802568,7.190031617737844,2.8451639797306543,3.5,0.8129039942087584,0.6,0.0002495216227906676,1.0002447476534244,0.0002494605679020517,198.39511526396828,0.0,1.214512231355151e-05,34.419276636604984,0.02189170958934281,8.41400097327915e-05,0.00016538161305787612,0.0005947870104025737,0.09235656389077775,0.09235656389077775,0.09235656389077775,0.09240055511384283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488492.30700276216,595.4050004288247,0.0,0.09235656389077775,0.09235656388951788,0.09235656388951788,0.3704453356978685,0.3704453356978685,0.5,9.857851507001508,0.26239577500297173,0.26239577500297173,-2.063416104647331e-11,0.0001507831806293325,0.2365633054679961,-2.063416104647331e-11,27612.819675304185,20934.34861864395,0.7581387509428024,0.7657080470853167,0.49723173944613613,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476582619678926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37603.453267957055,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.06989394507576,261.06989394507576,-12.080106054924215,245.5274342253284,276.6123536648218,112279.8144748255,112489.0707585485,-209.2562837230157,0.0,nan,276.6123536648218,3.462353664821819,270.3953697769266,-2.7546302230733772,264.1783858890273,-8.971614110972666,257.9614020011255,-15.188597998874457,251.74441811322492,-21.405581886775053,245.5274342253284,-27.622565774671585,1.0,1.0,25762.5980482374,25762.5980482374,276.00136847745415,2.851368477454173,276.00136847745415,276.00136847745415,82132.03274315812,82140.78763499933,-8.7548918412067,0.0,8575.796259387458,8575.796259387458,0.9067669054363495,3614.4341224039044,276.00136847745415,2.851368477454173,1.0,0.002,0.13416591925673266,0.004851041300583043,0.00020714684670592096,0.0017928531549171402,0.10357342335296048,0.10357342335296048,0.0,1.623061060551656e-12,1.0,1.0004780714230497,0.23656330548863025,0.09235656388951788,0.0,4.4124860060737506e-05,56.70725447062282,0.0,1599871.716592838,266.4233080776109,0.00015078320126349354,1.0,1285154.3187347394,2595.514589634441,,,,,,,,,,,,,,,,,,,3.0,14607.997032859654,1561.111850458931,0.3704453356978685,6.1796691888313084,2.8451639797306543
1122.0,-29.362637504255325,4.945443682343276,35.04322132575971,27.910581521596782,5.1874234486727095,-25.90763140895302,-39.42750538755206,1.732417353302532,-6.7269839115820105,-6.727134277987391,40.08872291354814,38075.19246864526,20560.259194290113,20560.259194290113,58635.451662935375,82144.36176669243,82140.46507621757,20560.259194290113,102700.7242705077,102700.7242705077,102700.7242705077,130314.02473374027,125874.09951849573,4439.925215244538,0.0,94634.23089245529,50565.683841290076,48965.052279072464,27613.300463232572,76578.35274230504,20934.68213226408,1561.14049472153,0.0,0.8774882498829533,2.705734661227538,0.0014957518510113484,1.0,1.0,-6.49592174066737,331403.8708302862,1558362.2621680482,4.702305553232643,1558362.2621680482,4.702305553232643,0.7581376286452556,0.09235802824926005,3.5964612534824183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5964612534824183,1.28360197185174,1.2839221965989596,2.801850832539716,5936.785701267924,14607.971085045898,6459.739244499677,0.00042525702448294915,26313.15179631697,2683.1947501253712,19308.592887559775,1968.9285217235015,0.7338000797860476,0.7338000797860476,32506.237859003988,32395.05729023726,1.0042918671082106,0.8,4302.614292983763,4287.898129693729,1.0042918671082106,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.832973457597,3099.015535412006,7.512427464038907,4.945443682343276,-2.244965060903959,7.190408743247235,2.8451747429191903,3.5,0.812907069405483,0.6,0.0002494605679020517,1.0002441215958056,0.0002493996840531872,198.39705322054456,0.0,1.2112991664387215e-05,34.328218376873366,0.021903822581007197,8.412025400636394e-05,0.00016534031389568775,0.0005946400325644617,0.09235802823763975,0.09235802823763975,0.09235802823763975,0.09240102790636466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488486.6798067312,595.4068371966717,0.0,0.09235802823763975,0.09235802824926005,0.09235802824926005,0.37044926086393504,0.37044926086393504,0.5,9.859141498388842,0.25626471374329185,0.25626471374329185,1.3534418030758388e-10,0.00015036640536436607,0.23121253732000469,1.3534418030758388e-10,27613.300463232572,20934.68213226408,0.7581376286452556,0.7656922558813769,0.49720568679209726,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476723509953626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37603.36220969733,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0685301318287,261.0685301318287,-12.081469868171268,245.52514901043133,276.61191125322387,112287.00559151602,112495.63594897844,-208.6303574624199,0.0,nan,276.61191125322387,3.4619112532238887,270.39455880466596,-2.755441195334015,264.17720635611033,-8.972793643889645,257.9598539075531,-15.190146092446867,251.74250145898785,-21.40749854101213,245.52514901043133,-27.624850989568642,1.0,1.0,25762.5980482374,25762.5980482374,276.0010392923447,2.8510392923446943,276.0010392923447,276.0010392923447,82131.53986721658,82140.46507621757,-8.925209000997711,0.0,8575.796259387458,8575.796259387458,0.9067663278538676,3614.4435597498305,276.0010392923447,2.8510392923446943,1.0,0.002,0.13412279186432258,0.004851168995207264,0.00020708013576890884,0.001792919864726523,0.10354006788445441,0.10354006788445441,0.0,4.954318205685482e-13,1.0,1.0004672630132792,0.2312125371846605,0.09235802824926005,0.0,4.312739419657438e-05,55.425399779766565,0.0,1599871.3727941576,266.42301608841797,0.00015036627002018577,1.0,1285155.3128189929,2595.510572872551,,,,,,,,,,,,,,,,,,,3.0,14607.971085045898,1561.14049472153,0.37044926086393504,6.1796691888313084,2.8451747429191903
1123.0,-29.364988798061162,4.945765370560206,35.04330448956011,27.910033554676943,5.187069880458791,-25.909782930210508,-39.429586299788184,1.7318640126397822,-6.727282666945314,-6.7274324726242964,40.08884061781519,38073.8950443836,20561.397419373756,20561.397419373756,58635.29246375736,82143.87233664568,82140.09896335912,20561.397419373756,102701.49638273288,102701.49638273288,102701.49638273288,130315.26692511923,125874.71067384347,4440.556251275757,0.0,94634.4960981047,50565.13927747847,48965.95202291804,27613.770542386355,76579.7225653044,20935.007389426744,1561.1688123165777,0.0,0.8774861720145927,2.705704547111212,0.0014957518510113484,1.0,1.0,-6.501617179437574,331399.96254970814,1558367.3466862482,4.702376351211874,1558367.3466862482,4.702376351211874,0.758136501398536,0.09235945808343876,3.5964710041380523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5964710041380523,1.2836046813638087,1.2839248286321179,2.801852514527184,5936.789265197537,14607.945180463208,6459.726160096157,0.0004252544987807661,26313.154197328295,2683.1949949603886,19308.55377740205,1968.924533597309,0.7337985264937391,0.7337985264937391,32506.30836320755,32395.05729023726,1.004294589924741,0.8,4302.623625112424,4287.898129693729,1.004294589924741,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.8378358644836,3099.015535412006,7.51283000765701,4.945765370560206,-2.2450201443267988,7.190785514887005,2.8451831677454957,3.5,0.812909476498713,0.6,0.0002493996840531872,1.000243483547066,0.00024933897411534784,198.39898610841064,0.0,1.2079176203432727e-05,34.23238536052835,0.02191590175721063,8.410054358294507e-05,0.00016529914047024215,0.0005944935657101687,0.09235945808952155,0.09235945808952155,0.09235945808952155,0.09240145675011914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488481.17330329254,595.4086344461638,0.0,0.09235945808952155,0.09235945808343876,0.09235945808343876,0.3704530793199452,0.3704530793199452,0.5,9.860401466112599,0.2502828294839219,0.2502828294839219,6.536993168992922e-12,0.00014980567897282526,0.225815293186713,6.536993168992922e-12,27613.770542386355,20935.007389426744,0.758136501398536,0.7656764806604688,0.4971798508660771,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476864039770152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37603.26637668098,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.06716838807887,261.06716838807887,-12.082831611921108,245.52286994233032,276.6114668338257,112293.96721354157,112502.28098802628,-208.3137744846961,0.0,nan,276.6114668338257,3.461466833825739,270.3937474555316,-2.7562525444683956,264.17602807723097,-8.97397192276901,257.9583086989276,-15.191691301072353,251.74058932062724,-21.40941067937274,245.52286994233032,-27.62713005766966,1.0,1.0,25762.5980482374,25762.5980482374,276.00069840629493,2.8506984062949527,276.00069840629493,276.00069840629493,82131.02951831673,82140.09896335912,-9.069445042390726,0.0,8575.796259387458,8575.796259387458,0.9067657281118875,3614.4533591587424,276.00069840629493,2.8506984062949527,1.0,0.002,0.13408067065527582,0.004851291302341555,0.0002070149756025842,0.0017929850279577541,0.1035074878012921,0.1035074878012921,0.0,3.560338222158288e-12,1.0,1.000456360476622,0.225815293180176,0.09235945808343876,0.0,4.212121425460078e-05,54.13234510469491,0.0,1599871.0208367764,266.42271733305466,0.0001498056724358321,1.0,1285156.3294802734,2595.506464893756,,,,,,,,,,,,,,,,,,,3.0,14607.945180463208,1561.1688123165777,0.3704530793199452,6.1796691888313084,2.8451831677454957
1124.0,-29.36733799506015,4.946077515150558,35.04338553625812,27.90947986012327,5.186724398155286,-25.91193175577119,-39.43166675800455,1.731318158577404,-6.727602369085446,-6.727751399945064,40.0889458993175,38072.61670456321,20562.54265083509,20562.54265083509,58635.1593553983,82143.36040290304,82139.54846207576,20562.54265083509,102702.09111291086,102702.09111291086,102702.09111291086,130316.3019378494,125875.13125238875,4441.170685460657,0.0,94634.74509637816,50564.62117826859,48966.804353455074,27614.210824938553,76581.01517839363,20935.309710397643,1561.1962406725672,0.0,0.8774840284794265,2.7056723418405113,0.0014957518510113484,1.0,1.0,-6.507843096832914,331395.78257759934,1558371.8945836304,4.702449386840714,1558371.8945836304,4.702449386840714,0.7581353616483164,0.09236084852815449,3.596481941597254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596481941597254,1.2836073555680099,1.2839274255715196,2.8018551981620368,5936.794951497762,14607.919321627156,6459.712063476257,0.00042525147902805537,26313.143408791697,2683.1938948358206,19308.51164166182,1968.9202369475631,0.7337972260361145,0.7337972260361145,32506.387448802958,32395.05729023726,1.0042976441495886,0.8,4302.634093097511,4287.898129693729,1.0042976441495886,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.841365386573,3099.015535412006,7.513238768930503,4.946077515150558,-2.24509305641931,7.1911705715698675,2.8451892831615084,3.5,0.812911223760431,0.6,0.00024933897411534784,1.0002432710610587,0.0002492783319110449,198.40091730549517,0.0,1.204479011403915e-05,34.134935183186954,0.02192794654732467,8.408084172747015e-05,0.00016525813238787767,0.0005943478888350903,0.09236084850788741,0.09236084850788741,0.09236084850788741,0.09240175459230286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488475.7648414067,595.4103991815125,0.0,0.09236084850788741,0.09236084852815449,0.09236084852815449,0.37045678968099366,0.37045678968099366,0.5,9.861628644938317,0.2443234488349617,0.2443234488349617,-7.281641956069507e-11,0.0001490308596316936,0.21990830311216314,-7.281641956069507e-11,27614.210824938553,20935.309710397643,0.7581353616483164,0.7656618186479913,0.49715476630694916,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447700420222723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37603.16892650364,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.06580926324835,261.06580926324835,-12.084190736751623,245.52059633910787,276.6110221873912,112301.02747080331,112508.94061269418,-207.91314189087498,0.0,nan,276.6110221873912,3.4610221873912224,270.3929370177328,-2.7570629822672004,264.17485184809016,-8.97514815190982,257.9567666784102,-15.193233321589787,251.73868150875765,-21.411318491242326,245.52059633910787,-27.62940366089211,1.0,1.0,25762.5980482374,25762.5980482374,276.00031528653454,2.850315286534567,276.00031528653454,276.00031528653454,82130.65930432013,82139.54846207576,-8.889157755635097,0.0,8575.796259387458,8575.796259387458,0.9067650553714363,3614.4643513052406,276.00031528653454,2.850315286534567,1.0,0.002,0.13403965075327942,0.004851405250727641,0.0002069515070787427,0.0017930484909732195,0.10347575353937134,0.10347575353937134,0.0,-1.948037651328116e-12,1.0,1.0004444280029303,0.21990830318497956,0.09236084852815449,0.0,4.10198997422021e-05,52.71702839111862,0.0,1599870.6439522128,266.42239763091453,0.00014903093244811316,1.0,1285157.416825236,2595.5020713169447,,,,,,,,,,,,,,,,,,,3.0,14607.919321627156,1561.1962406725672,0.37045678968099366,6.1796691888313084,2.8451892831615084
1125.0,-29.36968188048883,4.94638041390495,35.04346465037913,27.908948517311387,5.186377301288709,-25.91407596226498,-39.43374271094797,1.730771382795362,-6.7279184556791165,-6.728066606158827,40.08905226804404,38071.318434338085,20563.6521537844,20563.6521537844,58634.97058812248,82142.88307905602,82139.0693966991,20563.6521537844,102702.72155048349,102702.72155048349,102702.72155048349,130317.37926097009,125875.60949712974,4441.76976384035,0.0,94635.01832793085,50564.071925413155,48967.718225019664,27614.6577104866,76582.37593550626,20935.61690925606,1561.2239156911282,0.0,0.8774819010655144,2.7056405141466113,0.0014957518510113484,1.0,1.0,-6.513702102506784,331391.6514182129,1558376.489457039,4.7025218734022465,1558376.489457039,4.7025218734022465,0.7581342172967007,0.09236220527884566,3.596490611045686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596490611045686,1.2836100339472707,1.283930026773645,2.8018561057722504,5936.7968746148945,14607.893426420673,6459.699780900519,0.00042524933795889714,26313.15595188376,2683.195173875254,19308.47492822099,1968.9164932184783,0.733795480995456,0.733795480995456,32506.450135036073,32395.05729023726,1.0043000650450016,0.8,4302.642390418282,4287.898129693729,1.0043000650450016,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.843542729278,3099.015535412006,7.513638186740331,4.94638041390495,-2.245168639485203,7.191549053390153,2.8451930557305314,3.5,0.8129123016372947,0.6,0.0002492783319110449,1.0002427256080104,0.00024921784035921666,198.4028441688938,0.0,1.2031468961131163e-05,34.09718303584572,0.021939978016285798,8.406118678905454e-05,0.00016521714512199035,0.0005942019112150108,0.09236220519152978,0.09236220519152978,0.09236220519152978,0.0924020815846669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488470.5106435701,595.412113775706,0.0,0.09236220519152978,0.09236220527884566,0.09236220527884566,0.3704603805738674,0.3704603805738674,0.5,9.862824926312465,0.23844583146717468,0.23844583146717468,-7.560174708487466e-12,0.00014815047973115725,0.21436450365206383,-7.560174708487466e-12,27614.6577104866,20935.61690925606,0.7581342172967007,0.7656457490624453,0.4971289799940366,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477144242272704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37603.1311743563,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0644526172766,261.0644526172766,-12.085547382723405,245.5183281099291,276.61057712462383,112307.98363362232,112515.5175715992,-207.53393797684132,0.0,nan,276.61057712462383,3.4605771246238533,270.3921273216902,-2.7578726783097522,264.1736775187509,-8.976322481249099,257.95522771580124,-15.194772284198734,251.73677791286403,-21.41322208713595,245.5183281099291,-27.63167189007089,1.0,1.0,25762.5980482374,25762.5980482374,275.99994421782566,2.84994421782568,275.99994421782566,275.99994421782566,82130.2836900924,82139.0693966991,-8.785706606693566,0.0,8575.796259387458,8575.796259387458,0.9067645221310863,3614.473064100914,275.99994421782566,2.84994421782568,1.0,0.002,0.1339996644556007,0.004851515552919239,0.00020688963605868394,0.001793110358562253,0.10344481802934197,0.10344481802934197,0.0,-5.379063080374058e-12,1.0,1.0004332288860087,0.214364503659624,0.09236220527884566,0.0,3.998629167745872e-05,51.388722292126765,0.0,1599870.271165554,266.42208154432086,0.00014815048729133196,1.0,1285158.4914811163,2595.497729022805,,,,,,,,,,,,,,,,,,,3.0,14607.893426420673,1561.2239156911282,0.3704603805738674,6.1796691888313084,2.8451930557305314
1126.0,-29.372015005081067,4.94667452660391,35.04354205944566,27.908319734875136,5.185964791098098,-25.91621702545624,-39.43581436816601,1.730166811488632,-6.72821914290347,-6.728366360590251,40.08916133159008,38070.09524942289,20564.70648010384,20564.70648010384,58634.801729526735,82142.39624561649,82138.71086324734,20564.70648010384,102703.41734335118,102703.41734335118,102703.41734335118,130318.52627813992,125876.17166764228,4442.354610497647,0.0,94635.27066012466,50563.58493394719,48968.53969575275,27615.108934788743,76583.64863054149,20935.92810691066,1561.2514489945293,0.0,0.8774798476529111,2.7056102482080124,0.0014957518510113484,1.0,1.0,-6.5190596618113545,331387.72281003394,1558381.200750862,4.702591838757391,1558381.200750862,4.702591838757391,0.7581330986725228,0.09236352694766711,3.596503927556611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596503927556611,1.2836129819151796,1.2839328978246731,2.8018600452221554,5936.805221836522,14607.867559316082,6459.684386298895,0.0004252456944167833,26313.128684504976,2683.192393376431,19308.42891272653,1968.9118009439035,0.7337944926365481,0.7337944926365481,32506.546422753167,32395.05729023726,1.004303783606854,0.8,4302.65513532311,4287.898129693729,1.004303783606854,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.8444105620515,3099.015535412006,7.514021038514414,4.94667452660391,-2.2452394464162078,7.191913973020117,2.845194559380024,3.5,0.8129127312514354,0.6,0.00024921784035921666,1.000241615730271,0.0002491576399540866,198.40476221853444,0.0,1.2001695930912e-05,34.012806268204606,0.02195197971221671,8.404157675587016e-05,0.0001651762636033465,0.0005940570807885618,0.09236352691148324,0.09236352691148324,0.09236352691148324,0.09240246127842464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488465.4057483004,595.4137799224478,0.0,0.09236352691148324,0.09236352694766711,0.09236352694766711,0.37046385927009073,0.37046385927009073,0.5,9.863992951358284,0.2327265714988016,0.2327265714988016,1.6484591469634324e-12,0.0001472176867878261,0.20930669877890296,1.6484591469634324e-12,27615.108934788743,20935.92810691066,0.7581330986725228,0.7656308203908586,0.49710474664223003,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447728396825639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37603.04679758866,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0630930310454,261.0630930310454,-12.086906968954565,245.51606554170894,276.6101205203821,112314.42279107093,112522.40651720222,-207.98372613129584,0.0,nan,276.6101205203821,3.4601205203821337,270.39130952464683,-2.7586904753531485,264.17249852891706,-8.977501471082917,257.95368753317734,-15.196312466822633,251.73487653744027,-21.415123462559706,245.51606554170894,-27.633934458291037,1.0,1.0,25762.5980482374,25762.5980482374,275.9996026557952,2.849602655795195,275.9996026557952,275.9996026557952,82129.57224051401,82138.71086324734,-9.138622733327793,0.0,8575.796259387458,8575.796259387458,0.9067637030583285,3614.486447194394,275.9996026557952,2.849602655795195,1.0,0.002,0.13396062114750135,0.0048516247085190894,0.00020682922761371497,0.0017931707692102612,0.10341461380685749,0.10341461380685749,0.0,-3.176023680162565e-12,1.0,1.0004230112806107,0.2093066987772545,0.09236352694766711,0.0,3.904330407366831e-05,50.17687366697176,0.0,1599869.9164037588,266.4217808570965,0.00014721768513936695,1.0,1285159.5134545024,2595.4935996092804,,,,,,,,,,,,,,,,,,,3.0,14607.867559316082,1561.2514489945293,0.37046385927009073,6.1796691888313084,2.845194559380024
1127.0,-29.37434654273958,4.946959916991092,35.04361723499056,27.907770475745224,5.185622081462363,-25.918349680317718,-39.437877119611926,1.729625218840332,-6.72853121509462,-6.728677196603114,40.08925174700001,38068.8192212248,20565.75315513042,20565.75315513042,58634.57237635522,82141.8881897426,82138.10128903562,20565.75315513042,102703.85444416603,102703.85444416603,102703.85444416603,130319.35135349887,125876.4290887706,4442.9222647282695,0.0,94635.51788797336,50563.06363541655,48969.39361395201,27615.496909332836,76584.89052328485,20936.19289343654,1561.2762740960377,0.0,0.8774778050675854,2.7055788671875525,0.0014957518510113484,1.0,1.0,-6.525234923844721,331383.6490043545,1558385.106496323,4.702661435404271,1558385.106496323,4.702661435404271,0.7581320358700848,0.09236479660995069,3.5965147813039833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5965147813039833,1.283615635201574,1.283935474494144,2.8018627092674833,5936.810866628895,14607.841829657402,6459.670366038453,0.00042524269253117644,26313.11801634289,2683.191305526647,19308.38700522983,1968.9075275685204,0.7337931974932628,0.7337931974932628,32506.6249029091,32395.05729023726,1.004306814455637,0.8,4302.665523170578,4287.898129693729,1.004306814455637,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.8440400430904,3099.015535412006,7.514404494458012,4.946959916991092,-2.2453217233228715,7.192281640313963,2.845193917400718,3.5,0.8129125478287766,0.6,0.0002491576399540866,1.0002414559703687,0.0002490974938769861,198.40667899597878,0.0,1.1944047065290626e-05,33.84942938303363,0.021963923759281998,8.402205522478539e-05,0.0001651355847293012,0.0005939125713982081,0.09236479661526839,0.09236479661526839,0.09236479661526839,0.0924026437077145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488460.36791265773,595.4154233300835,0.0,0.09236479661526839,0.09236479660995069,0.09236479660995069,0.37046723606504883,0.37046723606504883,0.5,9.86512836773587,0.2269822906207537,0.2269822906207537,1.3073986337985843e-11,0.00014598150846723001,0.20344227275836602,1.3073986337985843e-11,27615.496909332836,20936.19289343654,0.7581320358700848,0.7656154102424158,0.4970800240244565,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477423055305028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.88342070349,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0617375289216,261.0617375289216,-12.088262471078394,245.51380851383936,276.60966654400556,112321.54419102544,112528.9031479793,-207.35895695385517,0.0,nan,276.60966654400556,3.459666544005586,270.390494937974,-2.759505062025994,264.1713233319479,-8.97867666805206,257.95215172589684,-15.197848274103137,251.73298011986577,-21.417019880134205,245.51380851383936,-27.636191486160612,1.0,1.0,25762.5980482374,25762.5980482374,275.99922073901115,2.849220739011173,275.99922073901115,275.99922073901115,82129.21116572771,82138.10128903562,-8.890123307908652,0.0,8575.796259387458,8575.796259387458,0.9067630354645442,3614.497355210503,275.99922073901115,2.849220739011173,1.0,0.002,0.13392267134664668,0.0048517273054766545,0.00020677050286455493,0.001793229498801356,0.10338525143227746,0.10338525143227746,0.0,1.6659108988126281e-12,1.0,1.000411164035193,0.20344227274529203,0.09236479660995069,0.0,3.794980330836718e-05,48.77159097288392,0.0,1599869.547826706,266.42146878490536,0.00014598149539324368,1.0,1285160.5732072596,2595.489317553448,,,,,,,,,,,,,,,,,,,3.0,14607.841829657402,1561.2762740960377,0.37046723606504883,6.1796691888313084,2.845193917400718
1128.0,-29.376672790749254,4.947236692186682,35.043690663630166,27.90723225278782,5.185275115610394,-25.920478000141937,-39.43993550548328,1.7290803245325483,-6.728851272405564,-6.728996040278243,40.0893517267935,38067.53289744487,20566.786976500567,20566.786976500567,58634.31987394544,82141.40431829939,82137.65023940148,20566.786976500567,102704.43721590206,102704.43721590206,102704.43721590206,130320.37466416224,125876.89802123913,4443.476642923105,0.0,94635.78110892959,50562.522873943315,48970.28692776252,27615.93744826018,76586.2243760227,20936.494873710613,1561.3038150620444,0.0,0.8774756821519252,2.70554667732568,0.0014957518510113484,1.0,1.0,-6.530667321032126,331379.47029177425,1558389.4254106663,4.702733769350677,1558389.4254106663,4.702733769350677,0.7581308768871658,0.09236605142444264,3.5965242689194166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5965242689194166,1.2836183038043112,1.2839380665531939,2.801864275587418,5936.814185472884,14607.816054019473,6459.657456704028,0.00042524023218988127,26313.121790045112,2683.1916903371807,19308.34841836534,1968.9035928033877,0.7337916258066405,0.7337916258066405,32506.693504940464,32395.05729023726,1.0043094638196497,0.8,4302.674603522538,4287.898129693729,1.0043094638196497,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.842433818823,3099.015535412006,7.51478664696196,4.947236692186682,-2.245413532946417,7.192650225133099,2.8451911343785246,3.5,0.8129117526795785,0.6,0.0002490974938769861,1.0002409126879168,0.0002490374975840511,198.40859145705093,0.0,1.1933383412140635e-05,33.81920859000656,0.02197585714269414,8.4002579186829e-05,0.00016509491469015713,0.0005937678673583308,0.09236605140982178,0.09236605140982178,0.09236605140982178,0.09240295075096919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488455.5134920999,595.4170075308218,0.0,0.09236605140982178,0.09236605142444264,0.09236605142444264,0.3704704932388233,0.3704704932388233,0.5,9.86623534359926,0.22136706778957205,0.22136706778957205,5.0249582272954285e-11,0.0001447678726549384,0.19832871924609208,5.0249582272954285e-11,27615.93744826018,20936.494873710613,0.7581308768871658,0.7655987790449483,0.4970545709439999,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447756205029215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.85319991046,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.06038546228285,261.06038546228285,-12.089614537717125,245.511556893964,276.6092140306004,112328.54225854042,112535.37566872862,-206.83341018821034,0.0,nan,276.6092140306004,3.4592140306004353,270.3896826032857,-2.7603173967142993,264.1701511759568,-8.979848824043188,257.95061974860687,-15.199380251393109,251.73108832128324,-21.41891167871674,245.511556893964,-27.638443106035965,1.0,1.0,25762.5980482374,25762.5980482374,275.99884929967953,2.848849299679557,275.99884929967953,275.99884929967953,82128.82833351633,82137.65023940148,-8.821905885153683,0.0,8575.796259387458,8575.796259387458,0.9067624518983759,3614.5068902640137,275.99884929967953,2.848849299679557,1.0,0.002,0.1338856750052542,0.0048518244514742246,0.00020671324688925925,0.0017932867509410867,0.10335662344462962,0.10335662344462962,0.0,-2.16965421323545e-12,1.0,1.0004008333144403,0.1983287191958425,0.09236605142444264,0.0,3.6996337731287804e-05,47.54627482224568,0.0,1599869.1698943689,266.4211487275944,0.00014476782240535613,1.0,1285161.6602590312,2595.484925203366,,,,,,,,,,,,,,,,,,,3.0,14607.816054019473,1561.3038150620444,0.3704704932388233,6.1796691888313084,2.8451911343785246
