time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1129.0,-29.378993331266756,4.947505054962008,35.043762367697,27.906654390413337,5.18490201970128,-25.922603796209902,-39.441993402410276,1.7285124842022532,-6.729172666946397,-6.7293161184695585,40.08944885689796,38066.28771547124,20567.796467050157,20567.796467050157,58634.0841825214,82140.91588642786,82137.19638155331,20567.796467050157,102704.99284860346,102704.99284860346,102704.99284860346,130321.36455085373,125877.34759568801,4444.016955165718,0.0,94636.03499206653,50562.01836913622,48971.12958103368,27616.371702250264,76587.50128328394,20936.79213720075,1561.331108675879,0.0,0.8774735633690893,2.705514364411792,0.0014957518510113484,1.0,1.0,-6.536014302014507,331375.2754404079,1558393.6212330144,4.702805962701537,1558393.6212330144,4.702805962701537,0.7581297196798217,0.09236727337883403,3.5965356925337084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5965356925337084,1.2836210792614153,1.2839407656851778,2.801867116893347,5936.8202058592005,14607.790306632922,6459.643245728713,0.00042523714101117606,26313.108803154068,2683.190366042845,19308.305940809125,1968.8992612981117,0.7337903736594856,0.7337903736594856,32506.77610553654,32395.05729023726,1.0043126538006109,0.8,4302.6855367627,4287.898129693729,1.0043126538006109,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.839602148055,3099.015535412006,7.515163274788619,4.947505054962008,-2.2455106145871575,7.193015669549165,2.845186228090846,3.5,0.8129103508830989,0.6,0.0002490374975840511,1.0002403260952077,0.0002489776617548076,198.4104992580056,0.0,1.1903779973885996e-05,33.73531244599291,0.021987760922668024,8.398311194650449e-05,0.0001650543856375466,0.0005936239891546594,0.09236727338081402,0.09236727338081402,0.09236727338081402,0.09240323934652177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488450.7803011504,595.4185521462434,0.0,0.09236727338081402,0.09236727337883403,0.09236727337883403,0.3704736471931683,0.3704736471931683,0.5,9.867314323021086,0.2158699601062608,0.2158699601062608,4.320099833421409e-12,0.0001434515231721889,0.19330181645506173,4.320099833421409e-12,27616.371702250264,20936.79213720075,0.7581297196798217,0.7655829371641731,0.49703002549555203,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477700732468666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.76930376644,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.05903434990154,261.05903434990154,-12.09096565009844,245.50931044711498,276.60875825268937,112335.3075315357,112541.99496315076,-206.68743161506487,0.0,nan,276.60875825268937,3.4587582526893925,270.38886869159154,-2.7611313084084372,264.16897913046853,-8.981020869531449,257.94908956932244,-15.200910430677538,251.72920000822234,-21.420799991777642,245.50931044711498,-27.640689552884993,1.0,1.0,25762.5980482374,25762.5980482374,275.9984762983736,2.848476298373612,275.9984762983736,275.9984762983736,82128.35412362385,82137.19638155331,-8.842257929456537,0.0,8575.796259387458,8575.796259387458,0.9067617492516373,3614.518370996377,275.9984762983736,2.848476298373612,1.0,0.002,0.13384961600327328,0.004851917473268752,0.0002066574376727212,0.0017933425625339013,0.1033287188363606,0.1033287188363606,0.0,2.066224795427285e-13,1.0,1.0003906774324307,0.19330181645074163,0.09236727337883403,0.0,3.6059001956912634e-05,46.34168617193983,0.0,1599868.790242708,266.4208273330536,0.00014345151885208907,1.0,1285162.7515180288,2595.4805158643694,,,,,,,,,,,,,,,,,,,3.0,14607.790306632922,1561.331108675879,0.3704736471931683,6.1796691888313084,2.845186228090846
1130.0,-29.38130317298931,4.947765520013747,35.04383245154854,27.90602211551743,5.184487793571792,-25.924724076338833,-39.44404668929053,1.727908696957018,-6.729473412664902,-6.72961552150778,40.08954554718454,38065.09103562056,20568.744197210635,20568.744197210635,58633.83523283119,82140.43151767181,82136.82834046267,20568.744197210635,102705.5725376733,102705.5725376733,102705.5725376733,130322.36477638016,125877.82112022779,4444.543656152369,0.0,94636.2821377752,50561.55025396885,48971.92431534038,27616.792238706857,76588.71655404723,20937.08075199671,1561.357274177226,0.0,0.8774715590984914,2.7054841404665178,0.0014957518510113484,1.0,1.0,-6.541018791367435,331371.3515901692,1558397.7980648174,4.702874254477497,1558397.7980648174,4.702874254477497,0.7581286259108664,0.09236845594699152,3.5965493984274057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5965493984274057,1.2836240222637363,1.2839436326097484,2.801871370469297,5936.829218676223,14607.764596044863,6459.627595315536,0.0004252333514159786,26313.077245416116,2683.187148049142,19308.25916067682,1968.8944910521757,0.7337894758789728,0.7337894758789728,32506.875208514757,32395.05729023726,1.0043164810954437,0.8,4302.698654303168,4287.898129693729,1.0043164810954437,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.8355720451455,3099.015535412006,7.515520628022351,4.947765520013747,-2.2455992460159475,7.193364766029695,2.8451792453483806,3.5,0.812908355813823,0.6,0.0002489776617548076,1.000239222470219,0.00024891811494846735,198.41239829497223,0.0,1.187205675371928e-05,33.64540884004044,0.021999632979421743,8.396369247220513e-05,0.00016501396928260246,0.0005934808919554623,0.09236845593367247,0.09236845593367247,0.09236845593367247,0.09240354454349105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488446.17191550153,595.4200561318814,0.0,0.09236845593367247,0.09236845594699152,0.09236845594699152,0.3704766994377415,0.3704766994377415,0.5,9.868366981473853,0.21052375552642388,0.21052375552642388,2.3590018827235326e-11,0.00014210884285148495,0.1885967301403184,2.3590018827235326e-11,27616.792238706857,20937.08075199671,0.7581286259108664,0.7655675388091192,0.49700651412220404,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477839076906487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.679400160494,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0576812517921,261.0576812517921,-12.092318748207902,245.5070697067912,276.6082927967927,112341.75072182507,112548.74192305264,-206.9912012275561,0.0,nan,276.6082927967927,3.458292796792705,270.3880481788088,-2.7619518211911895,264.1678035608045,-8.98219643919549,257.94755894277114,-15.202441057228839,251.72731432478395,-21.42268567521603,245.5070697067912,-27.642930293208764,1.0,1.0,25762.5980482374,25762.5980482374,275.9981339790767,2.8481339790767493,275.9981339790767,275.9981339790767,82127.64041306038,82136.82834046267,-9.187927402294008,0.0,8575.796259387458,8575.796259387458,0.9067609062247461,3614.5321454195428,275.9981339790767,2.8481339790767493,1.0,0.002,0.13381443433345908,0.004852010541292635,0.00020660299185725826,0.0017933970080518881,0.10330149592862913,0.10330149592862913,0.0,-9.085353996907131e-14,1.0,1.000381171541747,0.1885967301167284,0.09236845594699152,0.0,3.5181670012427525e-05,45.21420774849879,0.0,1599868.4348235186,266.4205265873351,0.00014210881926146612,1.0,1285163.7722861758,2595.4763913604,,,,,,,,,,,,,,,,,,,3.0,14607.764596044863,1561.357274177226,0.3704766994377415,6.1796691888313084,2.8451792453483806
1131.0,-29.383611495160572,4.948018061231598,35.04390049853614,27.905505441036098,5.184144044933623,-25.926835941131497,-39.44608726361764,1.7273684907735782,-6.729790228356535,-6.729930673128868,40.089626982770426,38063.79018145565,20569.69505431726,20569.69505431726,58633.48523577291,82139.97412667717,82136.24144117499,20569.69505431726,102705.93649549225,102705.93649549225,102705.93649549225,130323.10409346511,125878.04921809178,4445.054875373328,0.0,94636.56048422598,50560.98460375955,48972.86208940714,27617.167597972857,76590.02968738,20937.33566589603,1561.3817024195068,0.0,0.8774695271963405,2.7054523303195217,0.0014957518510113484,1.0,1.0,-6.546706679517683,331367.2213843435,1558401.3159294054,4.70294348794946,1558401.3159294054,4.70294348794946,0.7581275520605112,0.09236959590267017,3.59655714101614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59655714101614,1.2836266677708237,1.2839462023356942,2.8018716277233517,5936.829763766696,14607.73902243798,6459.616123196672,0.00042523155351912407,26313.097991677725,2683.189263579074,19308.224869745816,1968.8909943503456,0.7337875941423773,0.7337875941423773,32506.931192689302,32395.05729023726,1.0043186431704247,0.8,4302.706064521189,4287.898129693729,1.0043186431704247,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.830425027178,3099.015535412006,7.515882192121199,4.948018061231598,-2.24570178953236,7.193719850763958,2.8451703273972586,3.5,0.8129058078277882,0.6,0.00024891811494846735,1.0002390695869283,0.0002488586204208798,198.41429611441748,0.0,1.1814824656771636e-05,33.48321307729081,0.022011447804078516,8.394439734214323e-05,0.00016497371760632412,0.0005933374021370051,0.09236959587800923,0.09236959587800923,0.09236959587800923,0.09240368980529087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488441.6336820548,595.42153654055,0.0,0.09236959587800923,0.09236959590267017,0.09236959590267017,0.3704796564237571,0.3704796564237571,0.5,9.869389793045142,0.20517795357488922,0.20517795357488922,-1.290345608140342e-11,0.00014044477234165242,0.18322399361119324,-1.290345608140342e-11,27617.167597972857,20937.33566589603,0.7581275520605112,0.7655498434339183,0.4969810083221257,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477976786010858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.51720439774,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.05633307417287,261.05633307417287,-12.093666925827108,245.50483453861685,276.60783160973136,112348.7600765045,112554.99856175215,-206.23848524765722,0.0,nan,276.60783160973136,3.457831609731386,270.3872321955116,-2.7627678044883623,264.16663278129334,-8.983367218706633,257.94603336704887,-15.203966632951108,251.72543395283512,-21.42456604716486,245.50483453861685,-27.64516546138313,1.0,1.0,25762.5980482374,25762.5980482374,275.9977503907449,2.8477503907449204,275.9977503907449,275.9977503907449,82127.33788940581,82136.24144117499,-8.903551769180922,0.0,8575.796259387458,8575.796259387458,0.906760429990368,3614.5399267212206,275.9977503907449,2.8477503907449204,1.0,0.002,0.13378025457830697,0.004852096579224407,0.00020655008633747326,0.0017934499105940636,0.10327504316873662,0.10327504316873662,0.0,-3.0684630183963613e-12,1.0,1.0003703166381297,0.1832239936240967,0.09236959590267017,0.0,3.417975200522742e-05,43.92661574758042,0.0,1599868.0600563742,266.42020977164344,0.0001404447852451085,1.0,1285164.8467450063,2595.472049924737,,,,,,,,,,,,,,,,,,,3.0,14607.73902243798,1561.3817024195068,0.3704796564237571,6.1796691888313084,2.8451703273972586
1132.0,-29.385914643098598,4.948262758138963,35.043966989453345,27.904945879150205,5.1837949580782015,-25.928943682975778,-39.448127209302015,1.7268239976474031,-6.730115472597731,-6.730254369447359,40.08971820831383,38062.54794049929,20570.636371963537,20570.636371963537,58633.18431246282,82139.46909070836,82135.81129919147,20570.636371963537,102706.44767115501,102706.44767115501,102706.44767115501,130324.04357919045,125878.48941469866,4445.55416449178,0.0,94636.8007712969,50560.48619084157,48973.68286717259,27617.595908035437,76591.27877520802,20937.6280391828,1561.4088733728543,0.0,0.8774674111651839,2.705419655899485,0.0014957518510113484,1.0,1.0,-6.551665701430409,331362.9792391766,1558405.2567093268,4.7030155881851705,1558405.2567093268,4.7030155881851705,0.7581263810544394,0.09237072434947029,3.596568734757883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596568734757883,1.2836293331997919,1.283948792055274,2.8018748416978494,5936.836573792989,14607.713402278048,6459.601583476522,0.0004252282854543765,26313.0799800126,2683.1874269003793,19308.181409549292,1968.886562643644,0.7337864447725532,0.7337864447725532,32507.01502327034,32395.05729023726,1.0043218806585335,0.8,4302.717160565515,4287.898129693729,1.0043218806585335,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.824148946936,3099.015535412006,7.516243372771545,4.948262758138963,-2.2458137898272685,7.194076547966231,2.845159453198,3.5,0.8129027009137142,0.6,0.0002488586204208798,1.0002385381289587,0.0002487992723079772,198.4161897114569,0.0,1.1804564813945813e-05,33.454136682722435,0.022023252368892462,8.392511225298521e-05,0.00016493350816789457,0.0005931946987905835,0.09237072432765168,0.09237072432765168,0.09237072432765168,0.09240395896597467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488437.26710816665,595.4229615797865,0.0,0.09237072432765168,0.09237072434947029,0.09237072434947029,0.3704825037633093,0.3704825037633093,0.5,9.87038682747368,0.1999773548168946,0.1999773548168946,1.6484591469634324e-12,0.00013889684964851767,0.17858866801697104,1.6484591469634324e-12,27617.595908035437,20937.6280391828,0.7581263810544394,0.7655334295246408,0.4969566842226406,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447811440701403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.48812800318,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.05498890750664,261.05498890750664,-12.095011092493337,245.50260477467975,276.60737304033364,112355.7861107013,112561.41101804326,-205.62490734195956,0.0,nan,276.60737304033364,3.457373040333664,270.38641938720434,-2.7635806127956357,264.1654657340715,-8.98453426592846,257.94451208093926,-15.205487919060715,251.72355842781133,-21.42644157218865,245.50260477467975,-27.647395225320224,1.0,1.0,25762.5980482374,25762.5980482374,275.9973765367535,2.8473765367535293,275.9973765367535,275.9973765367535,82126.92938070398,82135.81129919147,-8.881918487488292,0.0,8575.796259387458,8575.796259387458,0.9067597168769497,3614.551578431672,275.9973765367535,2.8473765367535293,1.0,0.002,0.13374693920529612,0.004852177475519225,0.00020649851182628033,0.0017935014858279736,0.10324925591314016,0.10324925591314016,0.0,-2.345745993281856e-12,1.0,1.000360951243562,0.17858866801532258,0.09237072434947029,0.0,3.3315370469910265e-05,42.81577975067308,0.0,1599867.6755457192,266.41988452740225,0.00013889684800005853,1.0,1285165.950333447,2595.467590799546,,,,,,,,,,,,,,,,,,,3.0,14607.713402278048,1561.4088733728543,0.3704825037633093,6.1796691888313084,2.845159453198
1133.0,-29.388207494829743,4.948500082299091,35.0440321488647,27.904337702225916,5.183396344966143,-25.931047110851722,-39.45016275448722,1.7262359608975972,-6.730421971069859,-6.730559396920552,40.089812797125305,38061.34044516171,20571.521104506537,20571.521104506537,58632.86154966825,82138.9916227402,82135.51264652028,20571.521104506537,102707.03375102681,102707.03375102681,102707.03375102681,130325.06094606314,125879.01922929195,4446.041716771183,0.0,94637.05071376637,50560.003264944695,48974.49716535741,27618.02719503632,76592.52436039373,20937.923676400023,1561.435753222655,0.0,0.8774653841475493,2.70538886638672,0.0014957518510113484,1.0,1.0,-6.556112312982293,331358.98179401,1558409.342784153,4.703084655640756,1558409.342784153,4.703084655640756,0.7581252465477735,0.09237182250602151,3.596581395430892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596581395430892,1.2836322016796606,1.283951585063911,2.8018784436263653,5936.844205847295,14607.687808831186,6459.586655474986,0.0004252248265367788,26313.05684725878,2683.185068015967,19308.13678875372,1968.882012588776,0.7337853941042652,0.7337853941042652,32507.106568423118,32395.05729023726,1.0043254160812836,0.8,4302.729277731596,4287.898129693729,1.0043254160812836,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.816750022799,3099.015535412006,7.516586963425727,4.948500082299091,-2.2459182956884316,7.194418377987523,2.845146633533774,3.5,0.8128990381525069,0.6,0.0002487992723079772,1.000237476078119,0.0002487402024602264,198.41807487460096,0.0,1.1775626428700514e-05,33.372125298937256,0.02203502799532116,8.390587284690145e-05,0.00016489339946107573,0.0005930525327310593,0.09237182248350688,0.09237182248350688,0.09237182248350688,0.09240428461228511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488433.02854994696,595.4243451328765,0.0,0.09237182248350688,0.09237182250602151,0.09237182250602151,0.37048525748985656,0.37048525748985656,0.5,9.871360689290245,0.19498179296084572,0.19498179296084572,-1.0345502232667059e-11,0.00013742585070986024,0.17444708393827568,-1.0345502232667059e-11,27618.02719503632,20937.923676400023,0.7581252465477735,0.7655167660198899,0.4969328372840962,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478251722014965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.406116619386,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0536444561505,261.0536444561505,-12.096355543849484,245.50038076058212,276.6069081517199,112362.32237635484,112567.99083301955,-205.66845666469322,0.0,nan,276.6069081517199,3.456908151719915,270.3856026734903,-2.764397326509652,264.1642971952631,-8.985702804736889,257.9429917170365,-15.2070082829635,251.72168623881103,-21.428313761188946,245.50038076058212,-27.64961923941786,1.0,1.0,25762.5980482374,25762.5980482374,275.99703668421427,2.847036684214288,275.99703668421427,275.99703668421427,82126.26850898055,82135.51264652028,-9.244137539732037,0.0,8575.796259387458,8575.796259387458,0.9067589381372337,3614.5643024080464,275.99703668421427,2.847036684214288,1.0,0.002,0.13371439613061167,0.0048522585045787285,0.00020644813768492956,0.0017935518611018866,0.10322406884246478,0.10322406884246478,0.0,-1.213184067094808e-12,1.0,1.0003525832425222,0.17444708394862118,0.09237182250602151,0.0,3.254307384381606e-05,41.823284266051125,0.0,1599867.3131779055,266.4195780289301,0.00013742586105536247,1.0,1285166.9902718337,2595.463388866949,,,,,,,,,,,,,,,,,,,3.0,14607.687808831186,1561.435753222655,0.37048525748985656,6.1796691888313084,2.845146633533774
1134.0,-29.390503529661675,4.948730312689997,35.044095730889985,27.903805521223717,5.183049792882818,-25.933148197405007,-39.452194003947056,1.7256944605359716,-6.730722431847255,-6.7308581904094416,40.08989763285651,38060.06774079434,20572.37235613119,20572.37235613119,58632.44009692552,82138.52031586632,82135.12475716873,20572.37235613119,102707.49711329992,102707.49711329992,102707.49711329992,130325.91468845852,125879.39852561802,4446.5161628405085,0.0,94637.31456417193,50559.46642534392,48975.386820920015,27618.417575158594,76593.8043960786,20938.19014153795,1561.4605634414984,0.0,0.8774634284500216,2.7053587093823963,0.0014957518510113484,1.0,1.0,-6.560846706760174,331355.0660840287,1558413.0075507096,4.703151293167523,1558413.0075507096,4.703151293167523,0.7581241787136574,0.09237287912826443,3.5965905349676706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5965905349676706,1.283634852278638,1.283954160494327,2.8018797780250364,5936.847033277955,14607.66234488007,6459.574120991417,0.00042522250109593536,26313.06334264782,2683.1857303613183,19308.09932234352,1968.878192078184,0.7337837890979894,0.7337837890979894,32507.17265336053,32395.05729023726,1.0043279682462614,0.8,4302.738024914136,4287.898129693729,1.0043279682462614,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.808302806322,3099.015535412006,7.516921201618794,4.948730312689997,-2.246022782167236,7.194753094857233,2.845131997585644,3.5,0.8128948564530412,0.6,0.0002487402024602264,1.0002378102568152,0.0002486810635526378,198.419962686277,0.0,1.1720525473849562e-05,33.21596919288966,0.02204674852079501,8.38866781066812e-05,0.0001648535243535452,0.000592910625346023,0.09237287905438143,0.09237287905438143,0.09237287905438143,0.09240451685742987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488428.8621462508,595.4257047288837,0.0,0.09237287905438143,0.09237287912826443,0.09237287912826443,0.37048792780083034,0.37048792780083034,0.5,9.872309806839864,0.1900959626800045,0.1900959626800045,4.092726157978177e-11,0.00013575856218039917,0.17001148364926166,4.092726157978177e-11,27618.417575158594,20938.19014153795,0.7581241787136574,0.7654984702643566,0.4969079162588627,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478388425613784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.24996051334,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0523042153256,261.0523042153256,-12.097695784674386,245.49816137437807,276.60644705627345,112369.27211780121,112574.29646607369,-205.02434827248413,0.0,nan,276.60644705627345,3.4564470562734755,270.38478991989336,-2.7652100801066126,264.1631327835148,-8.986867216485166,257.94147564713535,-15.208524352864629,251.71981851075827,-21.430181489241704,245.49816137437807,-27.651838625621906,1.0,1.0,25762.5980482374,25762.5980482374,275.99669266001564,2.8466926600156626,275.99669266001564,275.99669266001564,82125.8095980336,82135.12475716873,-9.315159135134309,0.0,8575.796259387458,8575.796259387458,0.9067583759768885,3614.573487642509,275.99669266001564,2.8466926600156626,1.0,0.002,0.13368268021947133,0.004852337175925533,0.00020639904334542262,0.0017936009483951359,0.1031995216727113,0.1031995216727113,0.0,-8.259441741653717e-12,1.0,1.0003436211220191,0.1700114836083344,0.09237287912826443,0.0,3.171590070648045e-05,40.76026096314867,0.0,1599866.9576264056,266.4192775681527,0.0001357585212531376,1.0,1285168.0089545809,2595.4592728285875,,,,,,,,,,,,,,,,,,,3.0,14607.66234488007,1561.4605634414984,0.37048792780083034,6.1796691888313084,2.845131997585644
1135.0,-29.392784641990946,4.948953433595532,35.04415800356233,27.90324770556765,5.182697645497865,-25.935236413242322,-39.454215893615014,1.7251494166725108,-6.731036468688728,-6.731170620431006,40.08998704242582,38058.84170040973,20573.225493378508,20573.225493378508,58632.067193788236,82138.0275173774,82134.80020724678,20573.225493378508,102708.0257006253,102708.0257006253,102708.0257006253,130326.86851976906,125879.88844460552,4446.980075163548,0.0,94637.55726317748,50558.971825047185,48976.206042367,27618.842819143774,76595.04886151078,20938.480716836788,1561.4873790899169,0.0,0.8774613807828215,2.7053271745345944,0.0014957518510113484,1.0,1.0,-6.565212070397138,331350.9717042898,1558416.8699047165,4.703221064628436,1558416.8699047165,4.703221064628436,0.758123026875096,0.09237392408702168,3.596601906189486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596601906189486,1.2836375195783318,1.2839567525406472,2.801882814527695,5936.853467262719,14607.636740732441,6459.55977073137,0.0004252193218430372,26313.047629851182,2683.18412810197,19308.056428455922,1968.8738181189217,0.7337825971382974,0.7337825971382974,32507.25487482008,32395.05729023726,1.004331143596914,0.8,4302.748907970754,4287.898129693729,1.004331143596914,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.798848771593,3099.015535412006,7.517258896324357,4.948953433595532,-2.246139452528781,7.195092886124313,2.8451156172240655,3.5,0.812890176349733,0.6,0.0002486810635526378,1.000236268904149,0.00024862232182911223,198.42183825972577,0.0,1.1734339837030054e-05,33.255119098143176,0.02205848286063204,8.386757584465667e-05,0.00016481348770798113,0.0005927685040562624,0.09237392408863895,0.09237392408863895,0.09237392408863895,0.09240481099640213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488424.8264055193,595.4270220376674,0.0,0.09237392408863895,0.09237392408702168,0.09237392408702168,0.3704905081739511,0.3704905081739511,0.5,9.873236416758758,0.18538166959928049,0.18538166959928049,2.404476617812179e-11,0.00013415174225883675,0.1659585500338494,2.404476617812179e-11,27618.842819143774,20938.480716836788,0.758123026875096,0.7654811644522759,0.49688383604562725,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478525321457651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.2891104186,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.05096826740106,261.05096826740106,-12.099031732598917,245.4959483012866,276.60598823351813,112376.2312380666,112580.59887614219,-204.36763807557386,0.0,nan,276.60598823351813,3.4559882335181555,270.3839802470676,-2.7660197529323796,264.1619722606248,-8.988027739375184,257.93996427417545,-15.210035725824525,251.71795628773404,-21.432043712265937,245.4959483012866,-27.654051698713374,1.0,1.0,25762.5980482374,25762.5980482374,275.9963423851209,2.84634238512092,275.9963423851209,275.9963423851209,82125.32567871,82134.80020724678,-9.4745285367826,0.0,8575.796259387458,8575.796259387458,0.9067576765479209,3614.5849157204334,275.9963423851209,2.84634238512092,1.0,0.002,0.1336517201282341,0.0048524102777177365,0.0002063511102349811,0.001793648891040707,0.10317555511749055,0.10317555511749055,0.0,1.2756878886577283e-12,1.0,1.0003354319423907,0.16595855000980464,0.09237392408702168,0.0,3.0960093013030534e-05,39.7889540724438,0.0,1599866.5862016422,266.41896353131125,0.00013415171821407057,1.0,1285169.07412705,2595.45496895631,,,,,,,,,,,,,,,,,,,3.0,14607.636740732441,1561.4873790899169,0.3704905081739511,6.1796691888313084,2.8451156172240655
1136.0,-29.395060671711384,4.949169594751951,35.04421894756712,27.90270197382199,5.182340345719828,-25.937320569963298,-39.456233208160825,1.7246002439108523,-6.73135284950655,-6.73148531907054,40.09007327645308,38057.602134032146,20574.06066406581,20574.06066406581,58631.662798097954,82137.56130079289,82134.45760599987,20574.06066406581,102708.51827006567,102708.51827006567,102708.51827006567,130327.77846976528,125880.34580906111,4447.4326607041685,0.0,94637.81742782322,50558.4571737882,48977.0669489278,27619.260199699613,76596.32714862742,20938.76539563002,1561.5138926712962,0.0,0.8774593328518826,2.7052954118259205,0.0014957518510113484,1.0,1.0,-6.56956983990915,331346.8476334842,1558420.5950879294,4.703290845282946,1558420.5950879294,4.703290845282946,0.7581218774229785,0.09237494251634144,3.5966117151877404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5966117151877404,1.2836402053507925,1.2839593635738797,2.8018845936699686,5936.857237051705,14607.611358997789,6459.546813676083,0.0004252167809226297,26313.048202614555,2683.18418650758,19308.01769895058,1968.86986880847,0.7337811092913238,0.7337811092913238,32507.32580032758,32395.05729023726,1.0043338827052979,0.8,4302.7582958643525,4287.898129693729,1.0043338827052979,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.788378351605,3099.015535412006,7.517592820405709,4.949169594751951,-2.2462612566746722,7.195430851426623,2.845097475885052,3.5,0.8128849931100148,0.6,0.00024862232182911223,1.0002357467939331,0.00024856372372815524,198.4237096850859,0.0,1.1655640764490401e-05,33.0320859265658,0.022070138501396528,8.384852081419377e-05,0.00016477380101491846,0.0005926273830862693,0.09237494247118999,0.09237494247118999,0.09237494247118999,0.09240507940985516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488420.8838638969,595.4283088667688,0.0,0.09237494247118999,0.09237494251634144,0.09237494251634144,0.37049300734140533,0.37049300734140533,0.5,9.87414051537876,0.1808024485817441,0.1808024485817441,-8.111555871437304e-11,0.00013246956399370902,0.1619154791613937,-8.111555871437304e-11,27619.260199699613,20938.76539563002,0.7581218774229785,0.7654631100565585,0.4968593606346845,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478661330022466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.066077247015,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0496358255102,261.0496358255102,-12.100364174489755,245.4937412245367,276.6055304264865,112383.04805700583,112586.87935728194,-203.83130027612407,0.0,nan,276.6055304264865,3.4555304264865185,270.3831725860882,-2.7668274139117557,264.1608147457027,-8.989185254297297,257.9384569053187,-15.211543094681304,251.7160990649287,-21.43390093507128,245.4937412245367,-27.65625877546327,1.0,1.0,25762.5980482374,25762.5980482374,275.9959877366928,2.845987736692848,275.9959877366928,275.9959877366928,82124.86872709061,82134.45760599987,-9.588878909256891,0.0,8575.796259387458,8575.796259387458,0.9067570732086176,3614.594773763679,275.9959877366928,2.845987736692848,1.0,0.002,0.13362151401949152,0.004852479776804896,0.00020630434033321157,0.0017936956548165659,0.10315217016660579,0.10315217016660579,0.0,-4.8502226540625415e-12,1.0,1.000327262563759,0.16191547924250926,0.09237494251634144,0.0,3.0206102711087948e-05,38.81998146248337,0.0,1599866.2119131195,266.4186471504934,0.00013246964510926773,1.0,1285170.1470323568,2595.4506338496435,,,,,,,,,,,,,,,,,,,3.0,14607.611358997789,1561.5138926712962,0.37049300734140533,6.1796691888313084,2.845097475885052
1137.0,-29.397335202324918,4.949378678150117,35.044278346382654,27.902180200349562,5.182000609975273,-25.939401621099428,-39.458246261905856,1.7240670283480062,-6.731690004586085,-6.731820540926815,40.09015061000935,38056.34194146768,20574.909995636193,20574.909995636193,58631.25193710388,82137.09544234416,82133.9694167993,20574.909995636193,102708.87941243549,102708.87941243549,102708.87941243549,130328.54017109425,125880.66722906454,4447.872942029716,0.0,94638.0802779418,50557.925165767585,48977.95012463802,27619.660758658763,76597.61088329679,20939.036532241564,1561.5401207570012,0.0,0.8774572069072497,2.7052615799082456,0.0014957518510113484,1.0,1.0,-6.5743340504917,331342.45465733483,1558423.9357897877,4.703363284374369,1558423.9357897877,4.703363284374369,0.7581206994252156,0.0923759342968421,3.596620520497964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596620520497964,1.2836428163186857,1.2839618999680042,2.801885754179333,5936.859696031792,14607.586003047656,6459.534505402816,0.00042521454857068447,26313.056865070335,2683.18506983224,19307.98090869812,1968.8661172467785,0.7337794695502973,0.7337794695502973,32507.38946847767,32395.05729023726,1.0043363415393631,0.8,4302.766723154332,4287.898129693729,1.0043363415393631,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.776910770313,3099.015535412006,7.517934660536517,4.949378678150117,-2.246399465040537,7.195778143190654,2.8450776068898973,3.5,0.8128793162542564,0.6,0.00024856372372815524,1.0002355958809803,0.0002485051769320678,198.42557990869636,0.0,1.1627252572387252e-05,32.95163379014547,0.022081765753968915,8.382951001922988e-05,0.00016473421370892538,0.000592486453453618,0.09237593426667905,0.09237593426667905,0.09237593426667905,0.09240525199491165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488417.0167417125,595.4295707193498,0.0,0.09237593426667905,0.0923759342968421,0.0923759342968421,0.370495425074127,0.370495425074127,0.5,9.875020047535953,0.1762607179057909,0.1762607179057909,7.042899596854113e-11,0.00013053634074822185,0.15748649043513296,7.042899596854113e-11,27619.660758658763,20939.036532241564,0.7581206994252156,0.7654449174196015,0.4968345814264348,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478797037968034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.985625110596,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0483079851893,261.0483079851893,-12.10169201481068,245.4915394724811,276.60507649789594,112389.96957587771,112593.09694490778,-203.12736903007422,0.0,nan,276.60507649789594,3.455076497895959,270.38236909281056,-2.767630907189414,264.159661687715,-8.990338312284962,257.93695428266136,-15.213045717338616,251.71424687757187,-21.43575312242811,245.4915394724811,-27.658460527518884,1.0,1.0,25762.5980482374,25762.5980482374,275.9955955884374,2.8455955884374475,275.9955955884374,275.9955955884374,82124.5958788696,82133.9694167993,-9.373537929699523,0.0,8575.796259387458,8575.796259387458,0.9067565316043967,3614.6036231004537,275.9955955884374,2.8455955884374475,1.0,0.002,0.1335921339291319,0.004852542158293541,0.00020625883712840773,0.001793741162864625,0.10312941856420386,0.10312941856420386,0.0,-6.967516841260846e-15,1.0,1.0003183132913842,0.15748649036470397,0.0923759342968421,0.0,2.938009080786845e-05,37.75844920106528,0.0,1599865.8128460057,266.4183099954139,0.00013053627031922588,1.0,1285171.289904692,2595.4460160506014,,,,,,,,,,,,,,,,,,,3.0,14607.586003047656,1561.5401207570012,0.370495425074127,6.1796691888313084,2.8450776068898973
1138.0,-29.399609944417655,4.949580691447328,35.044336250306486,27.901539508625888,5.181571728315283,-25.94149177713612,-39.46026818649841,1.7234535607561456,-6.7320393257954265,-6.732167864219609,40.090226303117305,38055.16533503516,20575.758406140358,20575.758406140358,58630.92374117552,82136.63278660456,82133.46203567277,20575.758406140358,102709.22044181313,102709.22044181313,102709.22044181313,130329.28845167016,125880.98709133982,4448.301360330346,0.0,94638.3310688939,50557.461934652776,48978.74348249013,27620.068009857026,76598.81149234716,20939.311610507728,1561.5669759072134,0.0,0.877455021140849,2.7052265269216997,0.0014957518510113484,1.0,1.0,-6.579045222974457,331337.9031406294,1558427.205631963,4.703437762055618,1558427.205631963,4.703437762055618,0.7581194804819062,0.09237690420638736,3.596634183934095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596634183934095,1.2836458019638897,1.2839648111981083,2.8018898814856033,5936.868441298515,14607.560601261974,6459.519119149398,0.00042521084099353596,26313.026632409958,2683.1819869588453,19307.934918157003,1968.8614275167365,0.733778564810757,0.733778564810757,32507.488263992745,32395.05729023726,1.004340156978156,0.8,4302.779799998139,4287.898129693729,1.004340156978156,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.764418777882,3099.015535412006,7.518278981180478,4.949580691447328,-2.2465489154453753,7.196129606892703,2.8450559630395973,3.5,0.8128731322970278,0.6,0.0002485051769320678,1.000235622167813,0.0002484466373967785,198.4274503370551,0.0,1.1617181965450077e-05,32.923093690085516,0.022093382935934366,8.381041946058789e-05,0.00016469475747147991,0.0005923467946366599,0.09237690419762437,0.09237690419762437,0.09237690419762437,0.09240541363638763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488413.25862316205,595.4307970266508,0.0,0.09237690419762437,0.09237690420638736,0.09237690420638736,0.37049775291749426,0.37049775291749426,0.5,9.87587533038188,0.17175895020011467,0.17175895020011467,-3.029754225281067e-11,0.00012853842417825945,0.1531226412451474,-3.029754225281067e-11,27620.068009857026,20939.311610507728,0.7581194804819062,0.7654286352345456,0.49681143341025835,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478932658949724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.95708501054,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0469757864153,261.0469757864153,-12.10302421358466,245.48934123007436,276.60461034276017,112396.06842863777,112599.862537463,-203.79410882522757,0.0,nan,276.60461034276017,3.4546103427601906,270.38155652021965,-2.7684434797803306,264.1585026976747,-8.991497302325286,257.9354488751473,-15.214551124852676,251.71239505261553,-21.437604947384443,245.48934123007436,-27.660658769925618,1.0,1.0,25762.5980482374,25762.5980482374,275.9951891008279,2.845189100827895,275.9951891008279,275.9951891008279,82124.06412877172,82133.46203567277,-9.39790690105292,0.0,8575.796259387458,8575.796259387458,0.9067556911816173,3614.6173548537654,275.9951891008279,2.845189100827895,1.0,0.002,0.13356356772139913,0.004852598945414907,0.00020621458545191942,0.0017937854142978838,0.10310729272595971,0.10310729272595971,0.0,-2.501969985357899e-13,1.0,1.0003094954582703,0.15312264127544495,0.09237690420638736,0.0,2.8566208389416943e-05,36.7125047095713,0.0,1599865.3993846003,266.41796067420455,0.0001285384544758017,1.0,1285172.474033073,2595.441231568242,,,,,,,,,,,,,,,,,,,3.0,14607.560601261974,1561.5669759072134,0.37049775291749426,6.1796691888313084,2.8450559630395973
1139.0,-29.401872745180892,4.949776199200912,35.04439237975688,27.900970132928364,5.18120825608702,-25.943564645072314,-39.462272509094305,1.7229001555749228,-6.732362482999463,-6.73248881558677,40.09029094514067,38053.94969812177,20576.539071127514,20576.539071127514,58630.48876924928,82136.14843296749,82132.90081142992,20576.539071127514,102709.43988255743,102709.43988255743,102709.43988255743,130329.85108638546,125881.13553599376,4448.715550391707,0.0,94638.57294027314,50556.96925466453,48979.55965067623,27620.41120382803,76599.97085450427,20939.54218888711,1561.5901699137728,0.0,0.8774530216028898,2.7051941405332833,0.0014957518510113484,1.0,1.0,-6.583966764680383,331333.69726169144,1558429.9980857035,4.703505894406014,1558429.9980857035,4.703505894406014,0.7581184086783259,0.09237781917200288,3.596645961010353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596645961010353,1.2836485071176782,1.2839674418760776,2.801893151487638,5936.875370040438,14607.535119421973,6459.504581233492,0.00042520755348311734,26313.007720584126,2683.1800584893035,19307.891463353484,1968.8569963599684,0.7337774407389132,0.7337774407389132,32507.573419840868,32395.05729023726,1.0043434456614118,0.8,4302.791071458431,4287.898129693729,1.0043434456614118,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.7508968898005,3099.015535412006,7.518601380385722,4.949776199200912,-2.246685696821885,7.196461896022797,2.8450325348478396,3.5,0.8128664385279541,0.6,0.0002484466373967785,1.0002343894620989,0.00024838841776914604,198.42931097716271,0.0,1.1615850731365342e-05,32.91932097268938,0.022104998786665733,8.37914990622447e-05,0.0001646551383345338,0.000592206238250502,0.09237781916957083,0.09237781916957083,0.09237781916957083,0.0924054692896051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488409.5713590029,595.431999737398,0.0,0.09237781916957083,0.09237781917200288,0.09237781917200288,0.3704999919091673,0.3704999919091673,0.5,9.876704836175676,0.16722783695649923,0.16722783695649923,1.1596057447604835e-11,0.0001263325872855603,0.14852205090636517,1.1596057447604835e-11,27620.41120382803,20939.54218888711,0.7581184086783259,0.7654113717694928,0.4967880440894985,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479068294960837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.95331229314,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0456470535067,261.0456470535067,-12.104352946493293,245.48714851640136,276.60414559061616,112402.88072854963,112606.14464338026,-203.26391483063858,0.0,nan,276.60414559061616,3.4541455906161787,270.38074617576683,-2.7692538242331466,264.1573467609266,-8.992653239073377,257.93394734608347,-15.216052653916506,251.7105479312459,-21.439452068754065,245.48714851640136,-27.662851483598615,1.0,1.0,25762.5980482374,25762.5980482374,275.99480270664634,2.8448027066463624,275.99480270664634,275.99480270664634,82123.66769647376,82132.90081142992,-9.233114956165082,0.0,8575.796259387458,8575.796259387458,0.9067549667857838,3614.629190815405,275.99480270664634,2.8448027066463624,1.0,0.002,0.1335358595862279,0.004852656897742456,0.00020617166981535206,0.001793828331183257,0.10308583490767603,0.10308583490767603,0.0,9.986091814573328e-13,1.0,1.0003001992119969,0.1485220508947691,0.09237781917200288,0.0,2.7708136459236875e-05,35.60976460285331,0.0,1599865.0163807245,266.4176375170005,0.00012633257568950285,1.0,1285173.5682492037,2595.436810388568,,,,,,,,,,,,,,,,,,,3.0,14607.535119421973,1561.5901699137728,0.3704999919091673,6.1796691888313084,2.8450325348478396
1140.0,-29.4041298223755,4.949965090962311,35.044447031601365,27.900346519332402,5.180784391729939,-25.94563840095559,-39.46428053369743,1.7222929700832763,-6.732704775524837,-6.732828997379283,40.0903605981624,38052.77810257667,20577.332989803173,20577.332989803173,58630.11109237984,82135.70304863805,82132.39360096295,20577.332989803173,102709.72659076613,102709.72659076613,102709.72659076613,130330.5240041092,125881.40508140487,4449.118922704334,0.0,94638.83242429054,50556.500897193146,48980.36836344154,27620.797413343073,76601.16577678462,20939.80234140606,1561.6158995259948,0.0,0.8774508978741986,2.7051598109926753,0.0014957518510113484,1.0,1.0,-6.588521320805114,331329.2394243279,1558433.0070124373,4.703578258653405,1558433.0070124373,4.703578258653405,0.7581172269592205,0.09237872460554276,3.5966584671953292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5966584671953292,1.2836514627759592,1.2839703235311193,2.8018964426818624,5936.882343686066,14607.509800981868,6459.4900929218775,0.00042520426603233715,26312.988371700972,2683.178085452318,19307.84815682051,1968.8525803225884,0.7337763344883194,0.7337763344883194,32507.663847553653,32395.05729023726,1.004346937944235,0.8,4302.803040717107,4287.898129693729,1.004346937944235,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.7364365909316,3099.015535412006,7.5189312038523255,4.949965090962311,-2.2468378477664164,7.196802938728728,2.8450074808392496,3.5,0.8128592802397856,0.6,0.00024838841776914604,1.0002338008412939,0.00024833035792254496,198.43116694136017,0.0,1.1552480596459695e-05,32.73973001036678,0.022116551267262193,8.377254767674743e-05,0.0001646158700923986,0.0005920670630025518,0.09237872460127496,0.09237872460127496,0.09237872460127496,0.09240559549355198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488406.021069914,595.433158130515,0.0,0.09237872460127496,0.09237872460554276,0.09237872460554276,0.37050213569268703,0.37050213569268703,0.5,9.877510963243084,0.16276704747309623,0.16276704747309623,-7.503331289626658e-12,0.00012422185443483613,0.144307676574158,-7.503331289626658e-12,27620.797413343073,20939.80234140606,0.7581172269592205,0.7653945014783152,0.49676499981034566,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479203221347448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.77372133082,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.04431618644884,261.04431618644884,-12.105683813551138,245.4849607658432,276.60367160705937,112409.07245655646,112612.6628460477,-203.59038949126912,0.0,nan,276.60367160705937,3.453671607059391,270.3799294388131,-2.7700705611868557,264.156187270574,-8.993812729425997,257.9324451023192,-15.21755489768077,251.70870293408402,-21.44129706591596,245.4849607658432,-27.66503923415678,1.0,1.0,25762.5980482374,25762.5980482374,275.9944033804372,2.8444033804371998,275.9944033804372,275.9944033804372,82123.14846311639,82132.39360096295,-9.245137846563011,0.0,8575.796259387458,8575.796259387458,0.9067541975422566,3614.641759531306,275.9944033804372,2.8444033804371998,1.0,0.002,0.13350893748923384,0.004852708096936328,0.00020612995969455374,0.0017938700404408205,0.10306497984727687,0.10306497984727687,0.0,1.3537435061827807e-13,1.0,1.0002916831310025,0.14430767658166133,0.09237872460554276,0.0,2.6922097654494575e-05,34.59959953099043,0.0,1599864.611017524,266.41729522447514,0.00012422186193816742,1.0,1285174.7280254783,2595.4321243250824,,,,,,,,,,,,,,,,,,,3.0,14607.509800981868,1561.6158995259948,0.37050213569268703,6.1796691888313084,2.8450074808392496
1141.0,-29.40638399838048,4.950147992996769,35.04450018477143,27.899761672038608,5.180398834462001,-25.947705715082037,-39.4662800716236,1.7217205511916351,-6.733015611144367,-6.733137731732905,40.09042668877885,38051.57704274529,20578.05176015406,20578.05176015406,58629.628802899344,82135.23984805854,82131.94949078176,20578.05176015406,102710.00125093582,102710.00125093582,102710.00125093582,130331.14768821659,125881.6376785693,4449.5100096472825,0.0,94639.08393034918,50556.01365666319,48981.189192984435,27621.146437280768,76602.33563026521,20940.03768623749,1561.639119260985,0.0,0.8774489594356499,2.7051286577180136,0.0014957518510113484,1.0,1.0,-6.592864808189063,331325.19372407976,1558435.862051366,4.7036443094912865,1558435.862051366,4.7036443094912865,0.758116167762477,0.09237958504263864,3.596670119225862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596670119225862,1.2836542557572121,1.2839730426735032,2.801899423536153,5936.888659758615,14607.48452177723,6459.475941517815,0.0004252011350443701,26312.97305373089,2683.1765234540735,19307.805857326755,1968.8482669746302,0.7337751540998565,0.7337751540998565,32507.748099127155,32395.05729023726,1.0043501917091653,0.8,4302.814192485143,4287.898129693729,1.0043501917091653,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.7210123829036,3099.015535412006,7.519236219930377,4.950147992996769,-2.246973936165344,7.197121929162113,2.8449807568526064,3.5,0.8128516448150304,0.6,0.00024833035792254496,1.0002335045882929,0.0002482723851814587,198.43302055027902,0.0,1.1520883113489118e-05,32.650182743628164,0.022128072150375683,8.375368032388295e-05,0.000164576677598662,0.000591928018640576,0.09237958499329865,0.09237958499329865,0.09237958499329865,0.09240570115498495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488402.56278005085,595.4342864166423,0.0,0.09237958499329865,0.09237958504263864,0.09237958504263864,0.37050419363870185,0.37050419363870185,0.5,9.878294439321841,0.1583800534118609,0.1583800534118609,-5.4001247917767614e-12,0.00012212058851446272,0.1402729235438187,-5.4001247917767614e-12,27621.146437280768,20940.03768623749,0.758116167762477,0.7653765165318936,0.49674173417385065,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479337808834503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.68417406408,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0429873194664,261.0429873194664,-12.107012680533558,245.48277792537817,276.60319671355484,112415.66890592863,112618.95333215593,-203.28442622729574,0.0,nan,276.60319671355484,3.45319671355486,270.3791129559213,-2.770887044078677,264.15502919828907,-8.994970801710906,257.93094544064485,-15.21905455935513,251.7068616830103,-21.44313831698969,245.48277792537817,-27.667222074621804,1.0,1.0,25762.5980482374,25762.5980482374,275.9940428596176,2.844042859617616,275.9940428596176,275.9940428596176,82122.61435261335,82131.94949078176,-9.335138168404228,0.0,8575.796259387458,8575.796259387458,0.9067534808360591,3614.6534698219916,275.9940428596176,2.844042859617616,1.0,0.002,0.13348276793151787,0.004852761801999009,0.00020608942481279975,0.0017939105706670053,0.10304471240639987,0.10304471240639987,0.0,-4.520194982204906e-12,1.0,1.0002835299334392,0.14027292354921883,0.09237958504263864,0.0,2.6169551954236653e-05,33.63247436038562,0.0,1599864.242643456,266.4169843888556,0.00012212059391458752,1.0,1285175.7805865216,2595.4278714742186,,,,,,,,,,,,,,,,,,,3.0,14607.48452177723,1561.639119260985,0.37050419363870185,6.1796691888313084,2.8449807568526064
