time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1142.0,-29.40863027316283,4.950324772707144,35.04455192682693,27.899244613386713,5.180060724196863,-25.949761173456857,-39.46827024975789,1.7211916239829619,-6.733346316546772,-6.733466291999343,40.09049230644567,38050.340800918064,20578.786436818336,20578.786436818336,58629.1272377364,82134.78268978969,82131.47691652249,20578.786436818336,102710.26335334082,102710.26335334082,102710.26335334082,130331.77865193276,125881.88805862254,4449.890593310215,0.0,94639.34549329212,50555.49393198914,48982.057290336634,27621.51529859194,76603.57258892857,20940.285890086,1561.6637856001478,0.0,0.8774469145377789,2.7050955029972727,0.0014957518510113484,1.0,1.0,-6.597164493915955,331320.8882649143,1558438.6966653909,4.703713988051698,1558438.6966653909,4.703713988051698,0.7581150296686826,0.09238043105482004,3.5966788112582395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5966788112582395,1.2836568454628936,1.2839755586013406,2.8019005421665146,5936.891030002119,14607.459225457185,6459.463701933504,0.00042519892693806033,26312.982187081667,2683.17745479666,19307.76927239018,1968.8445363493322,0.7337735090273921,0.7337735090273921,32507.81094800044,32395.05729023726,1.0043526189110201,0.8,4302.822511333411,4287.898129693729,1.0043526189110201,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.7047269315863,3099.015535412006,7.51954941806653,4.950324772707144,-2.247125490943813,7.197450263650957,2.844952540784605,3.5,0.8128435830813157,0.6,0.0002482723851814587,1.0002326903032206,0.00024821462804439526,198.43486769217623,0.0,1.150370612332944e-05,32.60150315351563,0.022139575856499012,8.373490518890759e-05,0.0001645374799925511,0.0005917884679470351,0.09238043104309508,0.09238043104309508,0.09238043104309508,0.09240581280037179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488399.2083980052,595.4353808737199,0.0,0.09238043104309508,0.09238043105482004,0.09238043105482004,0.370506168442439,0.370506168442439,0.5,9.879055893485337,0.15408342628381888,0.15408342628381888,5.172751116333529e-12,0.00011997545254871511,0.13630179808336607,5.172751116333529e-12,27621.51529859194,20940.285890086,0.7581150296686826,0.7653576100471586,0.4967175748460776,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447947222570435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.635494473965,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0416651205482,261.0416651205482,-12.108334879451775,245.48060089834354,276.6027293427543,112422.658486261,112624.922856765,-202.26437050402427,0.0,nan,276.6027293427543,3.45272934275431,270.37830365386975,-2.771696346130227,264.15387796499886,-8.996122035001122,257.9294522761016,-15.220547723898392,251.7050265872214,-21.44497341277858,245.48060089834354,-27.66939910165644,1.0,1.0,25762.5980482374,25762.5980482374,275.99365919376737,2.843659193767394,275.99365919376737,275.99365919376737,82122.32718717921,82131.47691652249,-9.149729343276704,0.0,8575.796259387458,8575.796259387458,0.9067529461961936,3614.6622053145306,275.99365919376737,2.843659193767394,1.0,0.002,0.13345733907409882,0.00485280886860246,0.0002060500251924301,0.0017939499754621516,0.10302501259621505,0.10302501259621505,0.0,6.545814237868264e-13,1.0,1.0002755051400571,0.13630179807819331,0.09238043105482004,0.0,2.5428858493051073e-05,32.68058154739349,0.0,1599863.850848774,266.4166536834532,0.000119975447375964,1.0,1285176.900737565,2595.4233455384415,,,,,,,,,,,,,,,,,,,3.0,14607.459225457185,1561.6637856001478,0.370506168442439,6.1796691888313084,2.844952540784605
1143.0,-29.41086680482517,4.950495710960275,35.04460273691073,27.898638636712008,5.179654319696272,-25.95181469237639,-39.470256271865196,1.720602207125462,-6.733668173081753,-6.73378639006406,40.09056891789624,38049.16494103095,20579.487413756255,20579.487413756255,58628.652354787206,82134.33258300788,82131.21118626234,20579.487413756255,102710.6986000186,102710.6986000186,102710.6986000186,130332.62515383384,125882.36218780978,4450.262966024066,0.0,94639.59835442413,50555.01835731929,48982.86666344982,27621.92655381524,76604.79321726506,20940.565099154253,1561.6902746838082,0.0,0.8774448737448343,2.7050631981425064,0.0014957518510113484,1.0,1.0,-6.600638904084462,331316.6937366435,1558442.0062003839,4.703783526945237,1558442.0062003839,4.703783526945237,0.7581138505439211,0.09238126722403903,3.596691085200486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596691085200486,1.2836597172234272,1.28397835693052,2.801903835527515,5936.898008238886,14607.434012285767,6459.449257077007,0.00042519564500529897,26312.96269614124,2683.1754672738643,19307.726095747457,1968.8401335570718,0.733772411670652,0.733772411670652,32507.899696288267,32395.05729023726,1.0043560463413486,0.8,4302.83425829882,4287.898129693729,1.0043560463413486,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.6875513778837,3099.015535412006,7.519852751694205,4.950495710960275,-2.247275008547599,7.197770719507874,2.844922782652229,3.5,0.8128350807577798,0.6,0.00024821462804439526,1.000231685145504,0.0002481571337227609,198.43670685208167,0.0,1.1461029851457848e-05,32.48055859903154,0.02215103688635047,8.371617313963365e-05,0.0001644984549047616,0.0005916501262852103,0.09238126719750361,0.09238126719750361,0.09238126719750361,0.09240606172527344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488395.99216026015,595.4364309275652,0.0,0.09238126719750361,0.09238126722403903,0.09238126722403903,0.3705080624104595,0.3705080624104595,0.5,9.879799726971578,0.15001220331561171,0.15001220331561171,-3.410605131648481e-12,0.00011821698228686728,0.1331474859795776,-3.410605131648481e-12,27621.92655381524,20940.565099154253,0.7581138505439211,0.7653392156350548,0.49669431040844436,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479606173787263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.514549919484,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0403430545262,261.0403430545262,-12.109656945473773,245.47842968980527,276.6022564192486,112429.00642835571,112631.25047210294,-202.24404374724773,0.0,nan,276.6022564192486,3.452256419248613,270.37749107335884,-2.7725089266411374,264.15272572747773,-8.997274272522247,257.9279603815768,-15.222039618423196,251.7031950356903,-21.446804964309678,245.47842968980527,-27.67157031019471,1.0,1.0,25762.5980482374,25762.5980482374,275.99330810962834,2.843308109628367,275.99330810962834,275.99330810962834,82121.70362140716,82131.21118626234,-9.507564855186502,0.0,8575.796259387458,8575.796259387458,0.906752191235136,3614.6745406264886,275.99330810962834,2.843308109628367,1.0,0.002,0.1334324985308901,0.004852854979976255,0.00020601153752502116,0.0017939884610999894,0.10300576876251058,0.10300576876251058,0.0,-1.3749895319548067e-12,1.0,1.000269130744397,0.1331474859829882,0.09238126722403903,0.0,2.484054243110024e-05,31.924518442704795,0.0,1599863.4700047001,266.4163318269182,0.00011821698569747241,1.0,1285177.992036738,2595.418936188772,,,,,,,,,,,,,,,,,,,3.0,14607.434012285767,1561.6902746838082,0.3705080624104595,6.1796691888313084,2.844922782652229
1144.0,-29.413098086198985,4.950661107427487,35.04465227095655,27.898074394930177,5.179297745589397,-25.95385850300826,-39.47223324850199,1.7200581623316824,-6.733980046183831,-6.734096208864133,40.09063374442308,38047.97315667125,20580.152428317833,20580.152428317833,58628.12558498909,82133.84757087148,82130.83093605688,20580.152428317833,102710.98336437471,102710.98336437471,102710.98336437471,130333.26664837505,125882.64231075271,4450.624337622346,0.0,94639.83155669543,50554.54328518909,48983.653635007046,27622.28328400034,76605.93691900739,20940.805635855882,1561.7139416859393,0.0,0.8774429341414846,2.7050319356092545,0.0014957518510113484,1.0,1.0,-6.604529231091533,331312.63394669694,1558444.8066452204,4.70384961804973,1558444.8066452204,4.70384961804973,0.7581127678893015,0.09238206230115421,3.5967031055122347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5967031055122347,1.2836623765633348,1.2839809431234093,2.8019073949502613,5936.905550228567,14607.408919425694,6459.434590536835,0.0004251922388041488,26312.939595056465,2683.173111618796,19307.682256477397,1968.8356631956274,0.7337713898033963,0.7337713898033963,32507.986610610074,32395.05729023726,1.0043594029467666,0.8,4302.845762515484,4287.898129693729,1.0043594029467666,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.6695287242183,3099.015535412006,7.520145275966842,4.950661107427487,-2.247421209638536,7.198082317066023,2.844891556979769,3.5,0.8128261591370769,0.6,0.0002481571337227609,1.0002311454179744,0.00024809978659388925,198.43854172427254,0.0,1.1408983847821298e-05,32.33306022472556,0.02216244587019829,8.369753025369366e-05,0.00016445960346906722,0.0005915123665285048,0.09238206227145769,0.09238206227145769,0.09238206227145769,0.09240618989203633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488392.81540324626,595.4374675563564,0.0,0.09238206227145769,0.09238206230115421,0.09238206230115421,0.37050989297989945,0.37050989297989945,0.5,9.880523553250358,0.14603539481635153,0.14603539481635153,8.469669410260394e-12,0.00011616268028546983,0.1295669777725834,8.469669410260394e-12,27622.28328400034,20940.805635855882,0.7581127678893015,0.7653209130119305,0.4966713375870327,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479739543220944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.367051545174,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0390261045563,261.0390261045563,-12.110973895443692,245.47626460173376,276.6017876073803,112435.87265659361,112637.33406858741,-201.46141199380386,0.0,nan,276.6017876073803,3.451787607380311,270.3766830062474,-2.7733169937525872,264.1515784051293,-8.99842159487065,257.9264738039872,-15.223526196012756,251.70136920285967,-21.44863079714031,245.47626460173376,-27.673735398266217,1.0,1.0,25762.5980482374,25762.5980482374,275.9929539508983,2.842953950898334,275.9929539508983,275.9929539508983,82121.22254125625,82130.83093605688,-9.608394800627138,0.0,8575.796259387458,8575.796259387458,0.9067514518737714,3614.6866210397957,275.9929539508983,2.842953950898334,1.0,0.002,0.1334083258337969,0.0048529001561682565,0.00020597408536738573,0.0017940259132288826,0.10298704268369287,0.10298704268369287,0.0,-1.4037317315473974e-12,1.0,1.0002618951029183,0.12956697776411374,0.09238206230115421,0.0,2.4172696521744627e-05,31.066243110400222,0.0,1599863.1004737436,266.41601995381615,0.00011616267181580042,1.0,1285179.0482892334,2595.414668454113,,,,,,,,,,,,,,,,,,,3.0,14607.408919425694,1561.7139416859393,0.37050989297989945,6.1796691888313084,2.844891556979769
1145.0,-29.41532387785526,4.95082092020261,35.04470077393443,27.897539070714288,5.178937123731529,-25.955897777697093,-39.474205719865836,1.719511023461341,-6.73430456068769,-6.734418811592287,40.090703082344234,38046.75311623497,20580.82247105255,20580.82247105255,58627.575587287516,82133.41073786913,82130.50805479994,20580.82247105255,102711.33052585249,102711.33052585249,102711.33052585249,130334.00395627375,125883.0265617839,4450.977394489853,0.0,94640.09867071794,50554.02562674902,48984.525604409915,27622.673430421262,76607.19903483118,20941.0693056846,1561.7395226651286,0.0,0.8774409074495467,2.7049993804120747,0.0014957518510113484,1.0,1.0,-6.608090444658444,331308.4066799205,1558447.8019813409,4.703918676856784,1558447.8019813409,4.703918676856784,0.7581116056138827,0.09238285001053208,3.596712012048934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596712012048934,1.2836650500597264,1.2839835436649452,2.8019084977670663,5936.907886965042,14607.383857195344,6459.422469499884,0.00042519005359196153,26312.94870250244,2683.174040319828,19307.646025886814,1968.8319687035648,0.7337697589191362,0.7337697589191362,32508.051010366315,32395.05729023726,1.0043618900477642,0.8,4302.854286642849,4287.898129693729,1.0043618900477642,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.650705517558,3099.015535412006,7.520441841393231,4.95082092020261,-2.2475782691609663,7.198399189363577,2.844858944432312,3.5,0.8128168412663748,0.6,0.00024809978659388925,1.0002305808543588,0.0002480425927209423,198.44037211164365,0.0,1.13798806253602e-05,32.250581692270806,0.02217382575082365,8.367893367682084e-05,0.0001644208529170684,0.0005913744567181509,0.09238285003155171,0.09238285003155171,0.09238285003155171,0.092406377942176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488389.74716115685,595.4384691028597,0.0,0.09238285003155171,0.09238285001053208,0.09238285001053208,0.3705116504140931,0.3705116504140931,0.5,9.881229401324156,0.14221086817326523,0.14221086817326523,-4.916955731459893e-11,0.00011425090457350962,0.12632836693381932,-4.916955731459893e-11,27622.673430421262,20941.0693056846,0.7581116056138827,0.7653011247758996,0.49664722892343527,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479872601899637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.28457301272,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0377134715333,261.0377134715333,-12.112286528466655,245.47410543273202,276.6013215103346,112442.54934472752,112643.35036835757,-200.80102363005972,0.0,nan,276.6013215103346,3.451321510334651,270.3758782948102,-2.7741217051897706,264.1504350793035,-8.999564920696457,257.9249918637711,-15.225008136228894,251.69954864824842,-21.450451351751553,245.47410543273202,-27.67589456726796,1.0,1.0,25762.5980482374,25762.5980482374,275.9925936978754,2.8425936978754294,275.9925936978754,275.9925936978754,82120.80246454923,82130.50805479994,-9.705590250712703,0.0,8575.796259387458,8575.796259387458,0.9067509040380413,3614.6955721091786,275.9925936978754,2.8425936978754294,1.0,0.002,0.1333847572164236,0.004852940523383517,0.00020593756051341363,0.00179406244451802,0.10296878025670682,0.10296878025670682,0.0,5.031433603086555e-12,1.0,1.0002553502184615,0.12632836698298888,0.09238285001053208,0.0,2.356862470537123e-05,30.289928589921633,0.0,1599862.7162842834,266.4156954393123,0.00011425095374306693,1.0,1285180.1481237314,2595.410224639391,,,,,,,,,,,,,,,,,,,3.0,14607.383857195344,1561.7395226651286,0.3705116504140931,6.1796691888313084,2.844858944432312
1146.0,-29.417555527368712,4.950974911463344,35.044747959682844,27.897017052769684,5.178605006212798,-25.957939473994443,-39.476182277407474,1.7189889524092765,-6.734655891629757,-6.73476785435272,40.090762107022286,38045.534296846956,20581.52105305003,20581.52105305003,58627.05534989698,82132.93773736554,82129.99842519136,20581.52105305003,102711.51947824139,102711.51947824139,102711.51947824139,130334.56422116412,125883.24417684638,4451.320044317744,0.0,94640.34491874903,50553.52747031815,48985.35272047876,27623.04474292273,76608.39746340149,20941.31761812442,1561.7648615960877,0.0,0.8774387758322801,2.704964160283522,0.0014957518510113484,1.0,1.0,-6.612207675894865,331303.8330015224,1558450.351798432,4.703991311175898,1558450.351798432,4.703991311175898,0.7581104043025442,0.09238361651453289,3.596721744152269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596721744152269,1.2836676061811896,1.2839860269988703,2.8019104999091113,5936.912129263786,14607.358830566289,6459.409436943703,0.00042518742433749076,26312.945968817316,2683.173761561524,19307.60707070425,1968.827996380441,0.7337683546944959,0.7337683546944959,32508.121379442295,32395.05729023726,1.004364607683668,0.8,4302.863600885654,4287.898129693729,1.004364607683668,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.6310691193235,3099.015535412006,7.520751074302967,4.950974911463344,-2.247754704338483,7.1987296158018275,2.844824923131853,3.5,0.8128071208948152,0.6,0.0002480425927209423,1.0002311919796143,0.00024798526051764803,198.44220734592088,0.0,1.1349573430102626e-05,32.164691100910844,0.022185175324253754,8.366030240636884e-05,0.00016438229031457346,0.0005912373579279773,0.09238361649088604,0.09238361649088604,0.09238361649088604,0.09240644954355313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488386.7296023759,595.4394536525513,0.0,0.09238361649088604,0.09238361651453289,0.09238361651453289,0.3705133426578295,0.3705133426578295,0.5,9.881914394981413,0.13840719433409276,0.13840719433409276,-3.3935521059902385e-11,0.00011196272294000664,0.12256017845783163,-3.3935521059902385e-11,27623.04474292273,20941.31761812442,0.7581104043025442,0.7652823618703835,0.49662354985329954,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480005335528652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.19868242136,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0364064293361,261.0364064293361,-12.113593570663852,245.47195035393503,276.600862504734,112449.46112061398,112649.40688465125,-199.9457640372648,0.0,nan,276.600862504734,3.4508625047340047,270.3750800745807,-2.774919925419283,264.1492976444301,-9.0007023555699,257.9235152142475,-15.226484785752461,251.69773278408937,-21.45226721591061,245.47195035393503,-27.67804964606495,1.0,1.0,25762.5980482374,25762.5980482374,275.9921852286089,2.842185228608912,275.9921852286089,275.9921852286089,82120.59828417249,82129.99842519136,-9.400141018864815,0.0,8575.796259387458,8575.796259387458,0.9067503054216248,3614.7053528730307,275.9921852286089,2.842185228608912,1.0,0.002,0.13336189148453537,0.004852973163953225,0.0002059021097415059,0.0017940978910464629,0.10295105487075294,0.10295105487075294,0.0,7.87968648663373e-13,1.0,1.0002477350793908,0.12256017849176715,0.09238361651453289,0.0,2.2865733647658533e-05,29.386614165855715,0.0,1599862.300034527,266.4153441083702,0.0001119627568755277,1.0,1285181.3380964894,2595.40541663891,,,,,,,,,,,,,,,,,,,3.0,14607.358830566289,1561.7648615960877,0.3705133426578295,6.1796691888313084,2.844824923131853
1147.0,-29.419774086817153,4.951123220898766,35.04479407375433,27.89640143690633,5.178186925820747,-25.9599779855727,-39.47815460907293,1.7183908241580297,-6.735007860645226,-6.735117729664355,40.09082557735562,38044.37976171862,20582.202871038437,20582.202871038437,58626.582632757054,82132.49961774658,82129.57883008017,20582.202871038437,102711.7817011186,102711.7817011186,102711.7817011186,130335.21955441832,125883.5658269881,4451.65372743022,0.0,94640.59976429294,50553.06234162151,48986.15269185715,27623.437853299725,76609.59054515687,20941.581513344823,1561.791266896719,0.0,0.8774366226256323,2.704928853890141,0.0014957518510113484,1.0,1.0,-6.615910222071761,331299.24846438057,1558453.0936675188,4.704064681375439,1558453.0936675188,4.704064681375439,0.7581091689079269,0.09238436862692888,3.596734216035948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596734216035948,1.2836705177945225,1.2839888657349543,2.801913860431652,5936.919249807797,14607.333612391774,6459.394920068487,0.000425184108369911,26312.925581862637,2683.171682670702,19307.56367879276,1968.8235716368752,0.7337672741377479,0.7337672741377479,32508.211558754836,32395.05729023726,1.004368090388044,0.8,4302.875537265396,4287.898129693729,1.004368090388044,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.6105727375525,3099.015535412006,7.521056549324501,4.951123220898766,-2.247934735792433,7.199057956691199,2.8447894120291792,3.5,0.8127969748654797,0.6,0.00024798526051764803,1.0002298399126892,0.00024792827670417716,198.44403184482124,0.0,1.1377128973716934e-05,32.24278351151379,0.02219655245322747,8.364171479163831e-05,0.00016434354572600972,0.0005911000540974075,0.09238436861906998,0.09238436861906998,0.09238436861906998,0.09240657897772465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488383.82362019626,595.4404021211334,0.0,0.09238436861906998,0.09238436862692888,0.09238436862692888,0.37051495800764883,0.37051495800764883,0.5,9.882580709408229,0.13469402272403386,0.13469402272403386,4.013145371573046e-11,0.00010986901912701796,0.11920750759259136,4.013145371573046e-11,27623.437853299725,20941.581513344823,0.7581091689079269,0.7652642732531003,0.4966007452982494,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480138420813857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.27677483197,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.03509733663446,261.03509733663446,-12.114902663365513,245.46980010118938,276.60039457208353,112455.55195723982,112655.81139699167,-200.25943975184623,0.0,nan,276.60039457208353,3.450394572083553,270.3742756779004,-2.7757243220995633,264.14815678373935,-9.001843216260625,257.9220378895302,-15.227962110469775,251.69591899536417,-21.45408100463581,245.46980010118938,-27.6801998988106,1.0,1.0,25762.5980482374,25762.5980482374,275.9917864254661,2.8417864254661254,275.9917864254661,275.9917864254661,82120.1029313258,82129.57883008017,-9.47589875436097,0.0,8575.796259387458,8575.796259387458,0.9067495382819182,3614.7178871161277,275.9917864254661,2.8417864254661254,1.0,0.002,0.13333965113486687,0.004853003054608411,0.00020586762421762926,0.001794132377391871,0.10293381210881462,0.10293381210881462,0.0,1.6095002934590763e-12,1.0,1.000240959503591,0.1192075075524599,0.09238436862692888,0.0,2.224035367441132e-05,28.582914023503868,0.0,1599861.8833096602,266.41499213935475,0.00010986897899556425,1.0,1285182.5309050726,2595.400597193423,,,,,,,,,,,,,,,,,,,3.0,14607.333612391774,1561.791266896719,0.37051495800764883,6.1796691888313084,2.8447894120291792
1148.0,-29.421986999834967,4.951266150829182,35.044838661916,27.895771606732183,5.177753171501722,-25.962012982694894,-39.48012254023922,1.717779154024311,-6.73534961847912,-6.735456954386997,40.090873806883515,38043.23307648341,20582.848410959014,20582.848410959014,58626.081487442425,82132.07195110196,82128.99828333998,20582.848410959014,102711.84669429899,102711.84669429899,102711.84669429899,130335.60837724913,125883.63323905045,4451.975138198677,0.0,94640.85812401332,50552.60008004195,48986.95338219041,27623.761682950142,76610.71506514055,20941.796134038712,1561.8141407756636,0.0,0.8774345858623047,2.70489462921214,0.0014957518510113484,1.0,1.0,-6.620194232754216,331294.80353247956,1558455.1771481049,4.704134083996632,1558455.1771481049,4.704134083996632,0.7581080511190605,0.09238507280556599,3.5967469055038044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5967469055038044,1.2836734919443766,1.2839917674699732,2.8019172539395685,5936.926440243863,14607.308582066578,6459.380451358015,0.0004251807882113194,26312.90458030067,2683.1695411073783,19307.520430848912,1968.819161573923,0.7337662161897404,0.7337662161897404,32508.30331126928,32395.05729023726,1.0043716338515958,0.8,4302.887681878432,4287.898129693729,1.0043716338515958,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.589235081579,3099.015535412006,7.521351084444148,4.951266150829182,-2.2481111540091776,7.19937730483836,2.844752443561304,3.5,0.8127864124460868,0.6,0.00024792827670417716,1.0002292590337016,0.00024787144993508283,198.4458517294697,0.0,1.1308097695051155e-05,32.04714886777497,0.022207860550922522,8.362317245254745e-05,0.00016430510425162972,0.0005909638752755292,0.09238507278394495,0.09238507278394495,0.09238507278394495,0.09240654864630289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488380.95021035016,595.4413392429079,0.0,0.09238507278394495,0.09238507280556599,0.09238507280556599,0.3705165049863981,0.3705165049863981,0.5,9.883224982772113,0.13093065462402365,0.13093065462402365,5.5990767577895895e-11,0.00010733590789868686,0.11526272163280282,5.5990767577895895e-11,27623.761682950142,20941.796134038712,0.7581080511190605,0.7652464989733335,0.4965784883241987,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448027072777734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.081140188224,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0337856546619,261.0337856546619,-12.11621434533805,245.46765462983845,276.5999166794907,112461.53907369543,112662.19460832038,-200.65553462493318,0.0,nan,276.5999166794907,3.449916679490741,270.3734642695542,-2.7765357304458007,264.147011859638,-9.002988140361992,257.9205594496818,-15.229440550318202,251.69410703976817,-21.455892960231807,245.46765462983845,-27.682345370161528,1.0,1.0,25762.5980482374,25762.5980482374,275.9913795047858,2.8413795047858343,275.9913795047858,275.9913795047858,82119.59134680223,82128.99828333998,-9.40693653775088,0.0,8575.796259387458,8575.796259387458,0.906748757757694,3614.730640031323,275.9913795047858,2.8413795047858343,1.0,0.002,0.1333181466462802,0.004853031777549799,0.00020583427936406474,0.001794165719256015,0.10291713968203237,0.10291713968203237,0.0,-1.3799204834352707e-12,1.0,1.0002329873357276,0.11526272157681205,0.09238507280556599,0.0,2.1504487120342062e-05,27.63721605299288,0.0,1599861.4779613607,266.41465038152086,0.00010733585190791928,1.0,1285183.6874012025,2595.3959244778393,,,,,,,,,,,,,,,,,,,3.0,14607.308582066578,1561.8141407756636,0.3705165049863981,6.1796691888313084,2.844752443561304
1149.0,-29.424190404697757,4.951404261312491,35.04488198044369,27.895159203931712,5.177351294891468,-25.96403623474679,-39.48208111161364,1.7171971249431794,-6.735662041067144,-6.73576715181474,40.090926374200265,38042.09727954536,20583.426744154764,20583.426744154764,58625.52402370013,82131.61044290983,82128.58114393755,20583.426744154764,102712.00788809231,102712.00788809231,102712.00788809231,130336.09250368585,125883.8058234374,4452.286680248456,0.0,94641.09355546115,50552.158608766156,48987.70549632777,27624.084615593547,76611.79011192132,20942.011896100077,1561.8362913076808,0.0,0.8774326909651056,2.7048633322144724,0.0014957518510113484,1.0,1.0,-6.623876380663603,331290.7389911263,1558457.4480205362,4.704198652719597,1558457.4480205362,4.704198652719597,0.7581069992914263,0.09238574640672792,3.5967604055190425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5967604055190425,1.283676327354737,1.2839945306323726,2.801921581689414,5936.93561022647,14607.283590906227,6459.3650365762,0.00042517700687552516,26312.87127445,2683.166144855787,19307.47435503451,1968.8144631484258,0.7337653938885117,0.7337653938885117,32508.400924459613,32395.05729023726,1.0043754036560102,0.8,4302.900602226512,4287.898129693729,1.0043754036560102,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.567103312158,3099.015535412006,7.521623248062128,4.951404261312491,-2.2482723739858246,7.1996766352983155,2.844714099458477,3.5,0.8127754569881364,0.6,0.00024787144993508283,1.0002282779902358,0.00024781487925249656,198.44766382371188,0.0,1.1277036593959373e-05,31.959121707280865,0.022219137587516483,8.360472207625748e-05,0.00016426672785882534,0.0005908280627067948,0.09238574641412117,0.09238574641412117,0.09238574641412117,0.0924065904420511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488378.1891544665,595.442240025763,0.0,0.09238574641412117,0.09238574640672792,0.09238574640672792,0.3705179699368324,0.3705179699368324,0.5,9.883850307366489,0.12723504113148465,0.12723504113148465,-1.750777300912887e-11,0.00010511074759733674,0.11189077115113832,-1.750777300912887e-11,27624.084615593547,20942.011896100077,0.7581069992914263,0.7652284842588164,0.4965566947850988,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448040270030176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.99311302773,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0324756165611,261.0324756165611,-12.117524383438877,245.4655150026495,276.5994362304771,112467.94815564623,112668.3522197464,-200.40406410016655,0.0,nan,276.5994362304771,3.449436230477147,270.37265198490473,-2.7773480150952423,264.1458677393498,-9.00413226065018,257.91908349376956,-15.230916506230415,251.69229924821605,-21.457700751783932,245.4655150026495,-27.684484997350467,1.0,1.0,25762.5980482374,25762.5980482374,275.9910206658804,2.8410206658804213,275.9910206658804,275.9910206658804,82118.99327373605,82128.58114393755,-9.587870201503392,0.0,8575.796259387458,8575.796259387458,0.9067479273758903,3614.744207546638,275.9910206658804,2.8410206658804213,1.0,0.002,0.13329727116369067,0.004853063114993584,0.00020580191796320965,0.0017941980838740328,0.10290095898160483,0.10290095898160483,0.0,1.8372425976409534e-12,1.0,1.0002261727098123,0.1118907711686461,0.09238574640672792,0.0,2.087548530097737e-05,26.82885525192859,0.0,1599861.1075342048,266.41433795893283,0.00010511076510510975,1.0,1285184.7449348874,2595.391651621522,,,,,,,,,,,,,,,,,,,3.0,14607.283590906227,1561.8362913076808,0.3705179699368324,6.1796691888313084,2.844714099458477
1150.0,-29.426388671694117,4.951537573799342,35.04492419964662,27.89461864102634,5.176989017365203,-25.96605090280041,-39.48403081214053,1.7166512484436773,-6.73598150033223,-6.736084499774866,40.090981313250126,38040.90616185047,20584.002506305995,20584.002506305995,58624.908668156466,82131.17430680897,82128.20250464708,20584.002506305995,102712.20501095307,102712.20501095307,102712.20501095307,130336.63340997069,125884.04349722638,4452.58991274431,0.0,94641.352932884,50551.66153670651,48988.54599575276,27624.428399017623,76612.97439477038,20942.242086934697,1561.8596276421354,0.0,0.8774307479230293,2.704831311907996,0.0014957518510113484,1.0,1.0,-6.627318634358744,331286.5807973927,1558459.8213522525,4.704264862165881,1558459.8213522525,4.704264862165881,0.7581058975931405,0.09238640763991655,3.5967699100542996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5967699100542996,1.2836789934093977,1.283997124725529,2.8019231665553934,5936.938968367302,14607.258716462147,6459.352500327184,0.0004251745942904319,26312.873856158127,2683.16640811675,19307.436883347276,1968.810642099726,0.7337638978126544,0.7337638978126544,32508.469647894315,32395.05729023726,1.0043780577447898,0.8,4302.90969864775,4287.898129693729,1.0043780577447898,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.544269758663,3099.015535412006,7.5218964055426385,4.951537573799342,-2.2484405775701513,7.199978151369494,2.8446745397056574,3.5,0.8127641542016164,0.6,0.00024781487925249656,1.0002277497304906,0.00024775845233175126,198.44947172141343,0.0,1.1226319800158234e-05,31.815390313648432,0.02223036390731664,8.358635900350613e-05,0.0001642285202489904,0.0005906922000043119,0.09238640761936857,0.09238640761936857,0.09238640761936857,0.09240667258269447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488375.5233546206,595.4431099354848,0.0,0.09238640761936857,0.09238640763991655,0.09238640763991655,0.37051936504766103,0.37051936504766103,0.5,9.884458256951866,0.12365616454394512,0.12365616454394512,-1.3869794202037156e-11,0.00010299944261760174,0.10876586541610322,-1.3869794202037156e-11,27624.428399017623,20942.242086934697,0.7581058975931405,0.7652086233602519,0.4965334718090145,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448053410806022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.8493816341,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0311709904267,261.0311709904267,-12.11882900957329,245.46338140448847,276.59896057636894,112474.6325550674,112674.20871871208,-199.57616364469044,0.0,nan,276.59896057636894,3.448960576368961,270.3718447419843,-2.7781552580156585,264.1447289076168,-9.005271092383168,257.917613073236,-15.23238692676398,251.6904972388657,-21.459502761134274,245.46338140448847,-27.686618595511504,1.0,1.0,25762.5980482374,25762.5980482374,275.9906591658347,2.8406591658347224,275.9906591658347,275.9906591658347,82118.57042069372,82128.20250464708,-9.632083953358233,0.0,8575.796259387458,8575.796259387458,0.9067473427541405,3614.753759604571,275.9906591658347,2.8406591658347224,1.0,0.002,0.13327697859918364,0.004853090715626921,0.00020577045356846548,0.0017942295465205138,0.10288522678423273,0.10288522678423273,0.0,8.897917125327837e-14,1.0,1.00021985723308,0.10876586542997302,0.09238640763991655,0.0,2.0292564941913476e-05,26.079716853662386,0.0,1599860.7289957667,266.41401849966775,0.00010299945648739595,1.0,1285185.8268441847,2595.3872802885994,,,,,,,,,,,,,,,,,,,3.0,14607.258716462147,1561.8596276421354,0.37051936504766103,6.1796691888313084,2.8446745397056574
1151.0,-29.4285818258235,4.951666105765428,35.04496555097235,27.894081256259255,5.176637996424211,-25.96805984359361,-39.48597202599046,1.7161160141383278,-6.736308168401081,-6.736409252215801,40.09104072682888,38039.7097994887,20584.57616583889,20584.57616583889,58624.285965327595,82130.72250299747,82127.89164800006,20584.57616583889,102712.46781383896,102712.46781383896,102712.46781383896,130337.26762208468,125884.3816622866,4452.885959798083,0.0,94641.60090967038,50551.163494575965,48989.37490566046,27624.799808245716,76614.17471390618,20942.491620373832,1561.8844674338325,0.0,0.8774287472999321,2.7047985415847067,0.0014957518510113484,1.0,1.0,-6.630419807093176,331282.3256256597,1558462.3879842672,4.70433303388871,1558462.3879842672,4.70433303388871,0.7581047379797741,0.09238706146023126,3.5967800008340234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5967800008340234,1.2836816094768166,1.2839996690033109,2.8019253172131555,5936.943525353027,14607.233871499831,6459.339393625183,0.0004251719027612832,26312.868979399584,2683.165910825775,19307.397706537893,1968.806647176956,0.7337625449225513,0.7337625449225513,32508.542610184933,32395.05729023726,1.0043808755390866,0.8,4302.919356135517,4287.898129693729,1.0043808755390866,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.5207335081095,3099.015535412006,7.522170730806157,4.951666105765428,-2.2486159155674263,7.200282021332854,2.8446337627413785,3.5,0.8127525036403939,0.6,0.00024775845233175126,1.000227224032842,0.0002477021684460932,198.45127544293425,0.0,1.1197892612770405e-05,31.73482766459133,0.02224156179992941,8.356807956553427e-05,0.000164190372766217,0.0005905566490950126,0.09238706146018284,0.09238706146018284,0.09238706146018284,0.09240681195168343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488372.95361697697,595.443948813288,0.0,0.09238706146018284,0.09238706146023126,0.09238706146023126,0.3705206964484497,0.3705206964484497,0.5,9.885050773423075,0.12024046955980339,0.12024046955980339,-6.252776074688882e-12,0.00010108381474083217,0.10598944512264552,-6.252776074688882e-12,27624.799808245716,20942.491620373832,0.7581047379797741,0.7651885070124856,0.49651007716962514,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448066521166759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.768818985045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.02987228040416,261.02987228040416,-12.120127719595814,245.46125372463578,276.5984908361747,112481.39388336557,112680.0650258909,-198.6711425253293,0.0,nan,276.5984908361747,3.448490836174699,270.37104341386083,-2.778956586139145,264.1435959915632,-9.006404008436789,257.9161485692475,-15.233851430752452,251.68870114694278,-21.4612988530572,245.46125372463578,-27.688746275364196,1.0,1.0,25762.5980482374,25762.5980482374,275.99029816525564,2.8402981652556605,275.99029816525564,275.99029816525564,82118.16646364704,82127.89164800006,-9.725184353024815,0.0,8575.796259387458,8575.796259387458,0.9067467220720004,3614.7639008381934,275.99029816525564,2.8402981652556605,1.0,0.002,0.13325720394681104,0.004853114825529102,0.0002057397857075554,0.0017942602151708557,0.10286989285377769,0.10286989285377769,0.0,8.784110591686378e-13,1.0,1.0002142459234866,0.1059894451288983,0.09238706146023126,0.0,1.977465403555273e-05,25.41412699076348,0.0,1599860.3422601437,266.4136918315989,0.00010108382099360824,1.0,1285186.9339949805,2595.3828069812894,,,,,,,,,,,,,,,,,,,3.0,14607.233871499831,1561.8844674338325,0.3705206964484497,6.1796691888313084,2.8446337627413785
1152.0,-29.430773016578755,4.9517895552927325,35.04500581435998,27.89350066976624,5.176256001060525,-25.97007011481336,-39.487917186319805,1.7155530990483527,-6.736664677333408,-6.736763488400441,40.09109205972284,38038.55563387656,20585.18605968777,20585.18605968777,58623.74169356433,82130.26946006295,82127.4138257697,20585.18605968777,102712.59988545747,102712.59988545747,102712.59988545747,130337.76369666746,125884.59036649256,4453.17333017491,0.0,94641.8423119622,50550.70314028372,48990.15463519832,27625.163811209994,76615.31844640832,20942.733835718926,1561.909679484287,0.0,0.8774266165777058,2.7047627988560397,0.0014957518510113484,1.0,1.0,-6.634000066372153,331277.68418226286,1558464.6055381047,4.704405638988548,1558464.6055381047,4.704405638988548,0.7581035167371782,0.09238770151745573,3.5967919789875635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5967919789875635,1.2836843545348575,1.2840023424869935,2.8019286565900847,5936.950601092026,14607.209055689716,6459.325074120797,0.00042516862310701327,26312.848467428546,2683.1638191868324,19307.35490458102,1968.8022825920189,0.7337614902651342,0.7337614902651342,32508.629219248596,32395.05729023726,1.0043842203720588,0.8,4302.930819947381,4287.898129693729,1.0043842203720588,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.4964929756397,3099.015535412006,7.522460237945942,4.9517895552927325,-2.2488121073644542,7.200601662657187,2.844591765840813,3.5,0.8127405045259465,0.6,0.0002477021684460932,1.0002270246593241,0.0002476459467094085,198.45307757838245,0.0,1.1169608895724513e-05,31.65467161048327,0.022252731408825135,8.354976667185702e-05,0.0001641524017742362,0.0005904220420331166,0.0923877015042443,0.0923877015042443,0.0923877015042443,0.09240685805510483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488370.43072255864,595.4447720540627,0.0,0.0923877015042443,0.09238770151745573,0.09238770151745573,0.37052197175979573,0.37052197175979573,0.5,9.885625470823229,0.11687339717104805,0.11687339717104805,-4.149569576838985e-11,9.88110670050446e-05,0.10276342202826072,-4.149569576838985e-11,27625.163811209994,20942.733835718926,0.7581035167371782,0.7651699801335561,0.49648760072026804,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480796012599095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.68866293094,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0285757734686,261.0285757734686,-12.12142422653136,245.45913094457958,276.59802060235876,112487.8231661741,112686.1572903339,-198.33412415975397,0.0,nan,276.59802060235876,3.448020602358781,270.3702426707997,-2.7797573292002653,264.1424647392505,-9.007535260749478,257.91468680768827,-15.235313192311708,251.68690887613485,-21.463091123865127,245.45913094457958,-27.690869055420393,1.0,1.0,25762.5980482374,25762.5980482374,275.9898882115358,2.839888211535822,275.9898882115358,275.9898882115358,82117.81393175232,82127.4138257697,-9.599894017388579,0.0,8575.796259387458,8575.796259387458,0.9067459852969768,3614.775938882501,275.9898882115358,2.839888211535822,1.0,0.002,0.13323803110066995,0.00485313110830962,0.00020571003458274393,0.001794289965688206,0.10285501729137196,0.10285501729137196,0.0,2.7094992915976945e-13,1.0,1.0002077259200177,0.10276342206975642,0.09238770151745573,0.0,1.9172847493605132e-05,24.640716240637527,0.0,1599859.9199357415,266.41333532266657,9.881110850074037e-05,1.0,1285188.141660029,2595.377927571179,,,,,,,,,,,,,,,,,,,3.0,14607.209055689716,1561.909679484287,0.37052197175979573,6.1796691888313084,2.844591765840813
1153.0,-29.43295877017917,4.9519081380204835,35.045044880306975,27.89289514711129,5.175849519603367,-25.97207794117278,-39.48985819062216,1.714968690436403,-6.73701561567259,-6.737112035607181,40.09113805926178,38037.41376364825,20585.77007612736,20585.77007612736,58623.18383977561,82129.82900340085,82126.9013662831,20585.77007612736,102712.67144241046,102712.67144241046,102712.67144241046,130338.17408943149,125884.72311562998,4453.450973801497,0.0,94642.08764641157,50550.245517960255,48990.93569827924,27625.502647021025,76616.43834530027,20942.95825422905,1561.933567669975,0.0,0.8774245372991181,2.704727632556117,0.0014957518510113484,1.0,1.0,-6.637668092118588,331273.1173305244,1558466.5926958916,4.704476491344595,1558466.5926958916,4.704476491344595,0.7581023419491489,0.0923883120552676,3.596804577885885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596804577885885,1.2836871998559805,1.2840051163380644,2.8019322606702146,5936.958237705344,14607.184206107391,6459.310466762894,0.00042516520977657125,26312.82450770231,2683.161375974702,19307.311242210726,1968.7978302693302,0.7337604990509125,0.7337604990509125,32508.720316598236,32395.05729023726,1.0043877385445696,0.8,4302.9428778410165,4287.898129693729,1.0043877385445696,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.471490979015,3099.015535412006,7.522742387044744,4.9519081380204835,-2.249007462444383,7.2009156004648665,2.8445484499578257,3.5,0.8127281285593788,0.6,0.0002476459467094085,1.0002264653135615,0.0002475898761904624,198.4548752706183,0.0,1.115737667187856e-05,31.62000548810384,0.022263888785497014,8.353149660299673e-05,0.00016411445010641179,0.0005902876054399666,0.09238831203749,0.09238831203749,0.09238831203749,0.09240685090703642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488367.9713899267,595.4455743541553,0.0,0.09238831203749,0.0923883120552676,0.0923883120552676,0.3705231812681661,0.3705231812681661,0.5,9.886181637573431,0.11351377495452653,0.11351377495452653,-7.44648787076585e-12,9.641993460718368e-05,0.09944394348860897,-7.44648787076585e-12,27625.502647021025,20942.95825422905,0.7581023419491489,0.7651515145557743,0.49646543986055053,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480926698681422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.653996808556,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.02727933733905,261.02727933733905,-12.122720662660925,245.45701288999575,276.59754578468636,112494.01147636648,112692.33476981714,-198.3232934506903,0.0,nan,276.59754578468636,3.4475457846863833,270.3694392057394,-2.780560794260566,264.14133262681565,-9.008667373184323,257.91322604786563,-15.236773952134342,251.68511946893148,-21.464880531068502,245.45701288999575,-27.692987110004225,1.0,1.0,25762.5980482374,25762.5980482374,275.98947990783864,2.8394799078386654,275.98947990783864,275.98947990783864,82117.38496933074,82126.9013662831,-9.516396952356445,0.0,8575.796259387458,8575.796259387458,0.9067452103390179,3614.7886007753145,275.98947990783864,2.8394799078386654,1.0,0.002,0.1332194775072857,0.004853145829267895,0.000205681241984992,0.0017943187581792195,0.102840620992496,0.102840620992496,0.0,1.6421152632117852e-13,1.0,1.0002010169943687,0.09944394349605545,0.0923883120552676,0.0,1.855359460003295e-05,23.844881811764363,0.0,1599859.5039895182,266.4129843843274,9.641994205367155e-05,1.0,1285189.3299275825,2595.3731265470606,,,,,,,,,,,,,,,,,,,3.0,14607.184206107391,1561.933567669975,0.3705231812681661,6.1796691888313084,2.8445484499578257
1154.0,-29.435145584257107,4.952022170509844,35.045082754299735,27.89234931059184,5.17548116059877,-25.974082909781217,-39.49179867105556,1.714418485750476,-6.7373534657903065,-6.737447522529285,40.09118182186502,38036.23483923835,20586.31610248903,20586.31610248903,58622.55094172738,82129.39896230893,82126.41513300248,20586.31610248903,102712.7312354915,102712.7312354915,102712.7312354915,130338.55647170474,125884.83727955,4453.71919215473,0.0,94642.34728810866,50549.756435662064,48991.76761382956,27625.825236213237,76617.5928500428,20943.171736643406,1561.9563860827116,0.0,0.877422537867713,2.7046937851061115,0.0014957518510113484,1.0,1.0,-6.641213713407865,331268.72164786153,1558468.4832207633,4.704544623073151,1558468.4832207633,4.704544623073151,0.7581012171607495,0.09238889344782628,3.596814220951602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596814220951602,1.283689885135791,1.284007730302003,2.8019339114533297,5936.961735516676,14607.15939240971,6459.2978886968485,0.00042516276811086087,26312.82614954445,2683.161543396007,19307.273645529593,1968.7939964747995,0.7337590244316594,0.7337590244316594,32508.790041518914,32395.05729023726,1.0043904313172123,0.8,4302.952106821669,4287.898129693729,1.0043904313172123,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.445760162942,3099.015535412006,7.523012661966015,4.952022170509844,-2.2491972840959598,7.201219454605804,2.8445038716728517,3.5,0.8127153919065291,0.6,0.0002475898761904624,1.000226579249988,0.000247533790169939,198.4566738635924,0.0,1.1127467843809382e-05,31.53524386935579,0.022275016253340822,8.351323515653071e-05,0.0001640766410339317,0.0005901531957968167,0.09238889340888337,0.09238889340888337,0.09238889340888337,0.0924068339006405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488365.58784854115,595.4463518874321,0.0,0.09238889340888337,0.09238889344782628,0.09238889344782628,0.37052432195076285,0.37052432195076285,0.5,9.886719843198012,0.11017931047098273,0.11017931047098273,-1.2789769243681803e-11,9.405673898754685e-05,0.0962338091214292,-1.2789769243681803e-11,27625.825236213237,20943.171736643406,0.7581012171607495,0.7651317244652203,0.4964425717952728,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481057062721494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.56923518981,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0259863283938,261.0259863283938,-12.124013671606178,245.45489886508383,276.59707379170993,112500.4914924655,112698.29050728396,-197.79901481844172,0.0,nan,276.59707379170993,3.447073791709954,270.3686388063701,-2.781361193629891,264.14020382106804,-9.009796178931936,257.9117688357257,-15.238231164274282,251.68333385040535,-21.46666614959463,245.45489886508383,-27.695101134916143,1.0,1.0,25762.5980482374,25762.5980482374,275.9890877225919,2.8390877225918985,275.9890877225919,275.9890877225919,82117.04778712249,82126.41513300248,-9.367345879989443,0.0,8575.796259387458,8575.796259387458,0.9067446171935745,3614.79829205636,275.9890877225919,2.8390877225918985,1.0,0.002,0.1332015227680286,0.00485316038712444,0.00020565337952921787,0.001794346615920849,0.10282668976460893,0.10282668976460893,0.0,-4.549932913072707e-12,1.0,1.0001945289970802,0.09623380913421897,0.09238889344782628,0.0,1.7954733959156175e-05,23.07525304154955,0.0,1599859.1034672852,266.41264653420967,9.40567517773161e-05,1.0,1285190.4736679276,2595.368505440882,,,,,,,,,,,,,,,,,,,3.0,14607.15939240971,1561.9563860827116,0.37052432195076285,6.1796691888313084,2.8445038716728517
