time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1155.0,-29.437320438584553,4.95213156144589,35.045119574957496,27.89172667488458,5.175053467845888,-25.976083047916365,-39.493734716065205,1.7138160768522777,-6.73770579673743,-6.73779756482758,40.09122719817074,38035.11860926236,20586.8730930108,20586.8730930108,58621.99170227316,82128.97679851446,82125.93739022073,20586.8730930108,102712.81048323153,102712.81048323153,102712.81048323153,130338.98091137908,125885.00144749192,4453.9794638871645,0.0,94642.5998428501,50549.31167263376,48992.54241135149,27626.170428147558,76618.71283949904,20943.40045040916,1561.980647535994,0.0,0.8774204527494238,2.704658467179703,0.0014957518510113484,1.0,1.0,-6.644609727640955,331264.13530290185,1558470.443458275,4.704615674839771,1558470.443458275,4.704615674839771,0.7581000234860817,0.09238946576392688,3.5968269707499747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5968269707499747,1.283692814266945,1.2840105881574482,2.801937450124272,5936.969233535774,14607.134484608676,6459.283322947568,0.0004251593832463885,26312.80309353223,2683.15919233706,19307.230107530253,1968.7895568344188,0.7337580127400425,0.7337580127400425,32508.882229849136,32395.05729023726,1.004393991627726,0.8,4302.96430912047,4287.898129693729,1.004393991627726,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.419350953049,3099.015535412006,7.523288813843804,4.95213156144589,-2.2493985670945653,7.201530128540456,2.8444581183705093,3.5,0.8127023195344313,0.6,0.000247533790169939,1.0002253439579394,0.00024747802249284746,198.4584626483225,0.0,1.1130645083319346e-05,31.544248166127026,0.02228614689842414,8.3495019128447e-05,0.00016403877104149202,0.0005900190759307184,0.09238946569949569,0.09238946569949569,0.09238946569949569,0.09240684296570906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.29359051294,595.4471004540733,0.0,0.09238946569949569,0.09238946576392688,0.09238946576392688,0.37052539591462497,0.37052539591462497,0.5,9.88724115185753,0.10690781972061814,0.10690781972061814,-8.446932042716071e-11,9.176809015798426e-05,0.09318783718663326,-8.446932042716071e-11,27626.170428147558,20943.40045040916,0.7581000234860817,0.765113241005165,0.49642074631217525,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481187492248404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.57823948658,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0246918167956,261.0246918167956,-12.125308183204368,245.4527896635688,276.59659397002974,112506.45978724104,112704.48867165089,-198.02888440987059,0.0,nan,276.59659397002974,3.4465939700297668,270.367833108722,-2.7821668912779955,264.13907224746293,-9.010927752537043,257.910311386137,-15.239688613862995,251.68155052485338,-21.4684494751466,245.4527896635688,-27.69721033643117,1.0,1.0,25762.5980482374,25762.5980482374,275.9886819720226,2.8386819720226413,275.9886819720226,275.9886819720226,82116.55696211966,82125.93739022073,-9.380428101067082,0.0,8575.796259387458,8575.796259387458,0.9067438329519445,3614.8111056037246,275.9886819720226,2.8386819720226413,1.0,0.002,0.1331841362689178,0.00485316996178807,0.00020562638828825928,0.00179437360683301,0.10281319414412964,0.10281319414412964,0.0,-4.878730665985875e-12,1.0,1.0001883726793506,0.09318783727110258,0.09238946576392688,0.0,1.738649383367403e-05,22.34497699387696,0.0,1599858.6860266142,266.41229420326255,9.176817462730469e-05,1.0,1285191.66702831,2595.363683865306,,,,,,,,,,,,,,,,,,,3.0,14607.134484608676,1561.980647535994,0.37052539591462497,6.1796691888313084,2.8444581183705093
1156.0,-29.439490293601814,4.952236637463355,35.04515511915269,27.89111608816313,5.174653209086106,-25.978075943321052,-39.49566202992571,1.7132388585912877,-6.738044203139452,-6.738133461253485,40.09126403371486,38033.999387014876,20587.390883330594,20587.390883330594,58621.390270345466,82128.52058419744,82125.39930590386,20587.390883330594,102712.79018923445,102712.79018923445,102712.79018923445,130339.26079424942,125885.03112288199,4454.229671367423,0.0,94642.82975120448,50548.877147543804,48993.280670734086,27626.470605014973,76619.75127574906,20943.597616256833,1562.0024405965112,0.0,0.8774184775346601,2.7046245809982605,0.0014957518510113484,1.0,1.0,-6.648219716454321,331259.7343496847,1558472.0347406038,4.704682981769974,1558472.0347406038,4.704682981769974,0.7580989231557862,0.09239000032370842,3.596840663813671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596840663813671,1.2836956251061467,1.2840133281000137,2.8019419817811206,5936.978835572852,14607.109743507508,6459.267806352537,0.0004251555163525924,26312.76684101326,2683.155495608925,19307.183727389336,1968.7848273762536,0.7337572610302447,0.7337572610302447,32508.981238454042,32395.05729023726,1.004397815339852,0.8,4302.977414169429,4287.898129693729,1.004397815339852,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.3922430584666,3099.015535412006,7.523552566542896,4.952236637463355,-2.2495935260941824,7.2018301635575375,2.8444111549203996,3.5,0.8126889014058285,0.6,0.00024747802249284746,1.0002248298958223,0.0002474223945416586,198.460247349336,0.0,1.1067567461056032e-05,31.365486184632797,0.022297214465885198,8.34768888986211e-05,0.00016400113359422636,0.0005898859462232516,0.09239000028952749,0.09239000028952749,0.09239000028952749,0.09240676645619707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.04638753406,595.4478332926378,0.0,0.09239000028952749,0.09239000032370842,0.09239000032370842,0.3705264072554712,0.3705264072554712,0.5,9.88774413588492,0.1036306738575945,0.1036306738575945,-7.901235221652314e-12,8.925811403059924e-05,0.08991374479916203,-7.901235221652314e-12,27626.470605014973,20943.597616256833,0.7580989231557862,0.765095021770186,0.49639941077507815,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481317210671887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.39947750508,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.02339902424563,261.02339902424563,-12.126600975754343,245.45068552137738,276.59611252711784,112512.77706241529,112710.54297601599,-197.76591360067567,0.0,nan,276.59611252711784,3.4461125271178616,270.36702712595223,-2.7829728740477435,264.1379417248367,-9.01205827516327,257.90885632366934,-15.241143676330637,251.67977092251996,-21.470229077480013,245.45068552137738,-27.699314478622597,1.0,1.0,25762.5980482374,25762.5980482374,275.9882833310654,2.8382833310654405,275.9882833310654,275.9882833310654,82116.09860295641,82125.39930590386,-9.300702947453829,0.0,8575.796259387458,8575.796259387458,0.9067429906887983,3614.824867132739,275.9882833310654,2.8382833310654405,1.0,0.002,0.13316736058434095,0.004853179543550879,0.00020560034610836024,0.001794399653104429,0.10280017305418011,0.10280017305418011,0.0,-7.872110081852401e-13,1.0,1.0001817552946834,0.08991374480706327,0.09239000032370842,0.0,1.6775683187032965e-05,21.559987451048702,0.0,1599858.2846382365,266.4119557968605,8.925812193183447e-05,1.0,1285192.8121600342,2595.359057161906,,,,,,,,,,,,,,,,,,,3.0,14607.109743507508,1562.0024405965112,0.3705264072554712,6.1796691888313084,2.8444111549203996
1157.0,-29.44165125166802,4.9523378215830505,35.04518984742748,27.89055862175303,5.174272742621447,-25.9800588522341,-39.49758022846652,1.71268034306089,-6.73836058375781,-6.7384479388886644,40.09131159566224,38032.842673765226,20587.857911300798,20587.857911300798,58620.70058506602,82128.10194503974,82125.08947390206,20587.857911300798,102712.94738520286,102712.94738520286,102712.94738520286,130339.749908249,125885.27665931205,4454.47324893695,0.0,94643.08854350405,50548.395419368,48994.103471262286,27626.80252304613,76620.90599430841,20943.818938859407,1562.0252420703614,0.0,0.8774165782052756,2.7045928500223053,0.0014957518510113484,1.0,1.0,-6.650972167036116,331255.61406768905,1558474.0894008754,4.704747703030372,1558474.0894008754,4.704747703030372,0.7580978262463847,0.09239052177590953,3.5968507245635344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5968507245635344,1.2836983483210376,1.2840159805756488,2.8019438751073356,5936.982847303909,14607.085030064043,6459.255021779802,0.00042515296060289826,26312.765191274004,2683.155327382338,19307.145513445885,1968.7809306384836,0.7337558547380887,0.7337558547380887,32509.053983324924,32395.05729023726,1.0044006247484771,0.8,4302.987042878926,4287.898129693729,1.0044006247484771,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.3644888761396,3099.015535412006,7.523799550459924,4.9523378215830505,-2.249777463310794,7.202115284893845,2.8443630721214115,3.5,0.8126751634632604,0.6,0.0002474223945416586,1.000223911895995,0.00024736700612631025,198.46202476056345,0.0,1.1039936952481093e-05,31.287181323331417,0.02230825440283768,8.345884802972958e-05,0.00016396354651192902,0.0005897524010734387,0.09239052173975039,0.09239052173975039,0.09239052173975039,0.0924068311979245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488358.9171394073,595.448528285381,0.0,0.09239052173975039,0.09239052177590953,0.09239052177590953,0.370527350088113,0.370527350088113,0.5,9.888233417037087,0.10051360232426987,0.10051360232426987,-7.810285751475021e-11,8.735513085866842e-05,0.08747577185255295,-7.810285751475021e-11,27626.80252304613,20943.818938859407,0.7580978262463847,0.7650744901061404,0.49637683319211073,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448144663311912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.32117264378,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0221102462873,261.0221102462873,-12.12788975371268,245.4485872353191,276.5956332572595,112519.19168242313,112716.3434598128,-197.1517773896616,0.0,nan,276.5956332572595,3.4456332572595443,270.3662240528608,-2.7837759471391905,264.13681484849724,-9.01318515150274,257.9074056440859,-15.242594355914093,251.67799643970125,-21.47200356029873,245.4485872353191,-27.701412764680867,1.0,1.0,25762.5980482374,25762.5980482374,275.9879327247732,2.837932724773225,275.9879327247732,275.9879327247732,82115.59421686934,82125.08947390206,-9.495257032715017,0.0,8575.796259387458,8575.796259387458,0.9067423718492571,3614.834978186352,275.9879327247732,2.837932724773225,1.0,0.002,0.13315103971515405,0.00485319106824831,0.0002055750152037093,0.0017944249831992978,0.10278750760185465,0.10278750760185465,0.0,-1.5969929371972835e-12,1.0,1.000176827684964,0.08747577193065581,0.09239052177590953,0.0,1.632086894657386e-05,20.97548095610476,0.0,1599857.910004964,266.41163941624217,8.735520896152593e-05,1.0,1285193.8842697474,2595.354725501913,,,,,,,,,,,,,,,,,,,3.0,14607.085030064043,1562.0252420703614,0.370527350088113,6.1796691888313084,2.8443630721214115
1158.0,-29.44381535199694,4.952435076194883,35.045223803554485,27.890000806096964,5.173899016983736,-25.9820439150927,-39.4994987064041,1.7121275801017615,-6.738686587660482,-6.73877204489797,40.0913587877004,38031.68011987266,20588.32944965395,20588.32944965395,58620.009569526606,82127.66935818412,82124.76738162611,20588.32944965395,102713.09683128005,102713.09683128005,102713.09683128005,130340.24094059423,125885.53052176343,4454.7104188307985,0.0,94643.33875971477,50547.91637708951,48994.9137584725,27627.144109314173,76622.05786778667,20944.046514290843,1562.048750687913,0.0,0.8774146276871826,2.7045601470308727,0.0014957518510113484,1.0,1.0,-6.653691929611057,331251.36767904274,1558476.1280823867,4.704814168774787,1558476.1280823867,4.704814168774787,0.7580966903933367,0.09239103325451013,3.5968612996432756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5968612996432756,1.2837010441863135,1.2840186060021086,2.801946228783495,5936.987834461257,14607.060422527664,6459.241808891339,0.0004251501832164655,26312.75739464882,2683.154532347827,19307.106019238065,1968.7769033500804,0.73375457120144,0.73375457120144,32509.13044704576,32395.05729023726,1.004403577780869,0.8,4302.997163825546,4287.898129693729,1.004403577780869,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.336157901931,3099.015535412006,7.524049773709063,4.952435076194883,-2.249969447038426,7.202404523233309,2.844313990393292,3.5,0.8126611401123691,0.6,0.00024736700612631025,1.0002242414872298,0.0002473115486168393,198.46380478427733,0.0,1.0992497058308967e-05,31.152736663247612,0.02231924689989599,8.34408081378214e-05,0.00016392619798848883,0.0005896197975424569,0.09239103325625683,0.09239103325625683,0.09239103325625683,0.09240689913774738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488356.8502389613,595.4492029768045,0.0,0.09239103325625683,0.09239103325451013,0.09239103325451013,0.37052824276907437,0.37052824276907437,0.5,9.888709397543606,0.09754430800455793,0.09754430800455793,3.581135388230905e-12,8.54572375033058e-05,0.08508011528692805,3.581135388230905e-12,27627.144109314173,20944.046514290843,0.7580966903933367,0.765053970107106,0.49635419849330203,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481575527091646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.1867279837,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.02082508013865,261.02082508013865,-12.129174919861327,245.4464932591596,276.59515690112056,112525.62378455982,112722.22304190797,-196.5992573481256,0.0,nan,276.59515690112056,3.4451569011205834,270.36542417271784,-2.78457582728214,264.1356914443508,-9.014308555649166,257.90595871593786,-15.24404128406212,251.67622598754542,-21.473774012454555,245.4464932591596,-27.703506740840368,1.0,1.0,25762.5980482374,25762.5980482374,275.98757106047003,2.8375710604700544,275.98757106047003,275.98757106047003,82115.1338049384,82124.76738162611,-9.633576687701861,0.0,8575.796259387458,8575.796259387458,0.9067417213724464,3614.8456061414918,275.98757106047003,2.8375710604700544,1.0,0.002,0.13313516577487017,0.004853199003530177,0.00020555037029269105,0.0017944496315976377,0.10277518514634552,0.10277518514634552,0.0,1.8903286054527957e-12,1.0,1.0001719855510232,0.08508011528334691,0.09239103325451013,0.0,1.587394413080399e-05,20.401113455778198,0.0,1599857.524064484,266.4113134123395,8.545723392217042e-05,1.0,1285194.9892017741,2595.350261240438,,,,,,,,,,,,,,,,,,,3.0,14607.060422527664,1562.048750687913,0.37052824276907437,6.1796691888313084,2.844313990393292
1159.0,-29.445965236772796,4.952528496024323,35.045257049370264,27.889447181392484,5.173548527501733,-25.98401386035434,-39.50140740545464,1.7115971509498114,-6.739013096659846,-6.739096727171853,40.09140621888008,38030.55248207235,20588.78962520389,20588.78962520389,58619.34210727624,82127.20229345218,82124.46580481676,20588.78962520389,102713.25543002065,102713.25543002065,102713.25543002065,130340.74457095111,125885.80324522997,4454.941325721139,0.0,94643.56298061341,50547.47618687304,48995.65199304485,27627.48914093045,76623.1411339753,20944.276485053077,1562.072445888401,0.0,0.8774126730793232,2.7045273852162186,0.0014957518510113484,1.0,1.0,-6.6562898160898385,331247.1137819256,1558478.1770988344,4.704880774070227,1558478.1770988344,4.704880774070227,0.7580955467293582,0.0923915317692373,3.5968733742803596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5968733742803596,1.283703635897996,1.2840211271602155,2.8019499779356933,5936.99577846488,14607.035680009352,6459.227097938194,0.00042514670430483217,26312.731400934877,2683.1518817266733,19307.062047214655,1968.7724194515615,0.7337536249288314,0.7337536249288314,32509.21775334703,32395.05729023726,1.004406949556336,0.8,4303.00871992568,4287.898129693729,1.004406949556336,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.307239830675,3099.015535412006,7.524297463934621,4.952528496024323,-2.2501638752208244,7.202692371245147,2.844263891903833,3.5,0.812646826258238,0.6,0.0002473115486168393,1.0002227722516133,0.00024725646673701834,198.46557314305093,0.0,1.1006308333465496e-05,31.191877817041217,0.022330253208229452,8.342286377588486e-05,0.00016388868484095445,0.0005894868468502543,0.09239153174003302,0.09239153174003302,0.09239153174003302,0.09240697563977712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488354.8455677225,595.4498574354614,0.0,0.09239153174003302,0.0923915317692373,0.0923915317692373,0.37052908678060087,0.37052908678060087,0.5,9.889172712829765,0.09471444366437254,0.09471444366437254,-1.0174971976084635e-11,8.363051199467009e-05,0.08280691108200244,-1.0174971976084635e-11,27627.48914093045,20944.276485053077,0.7580955467293582,0.7650344431166105,0.49633246456936636,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481704610679913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.225869137495,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0195462738164,261.0195462738164,-12.130453726183589,245.44440547594016,276.59468707169555,112532.3424136351,112727.96877262076,-195.62635898565685,0.0,nan,276.59468707169555,3.4446870716955686,270.3646307525348,-2.7853692474651552,264.13457443340536,-9.015425566594615,257.90451811423685,-15.245481885763127,251.6744617950855,-21.47553820491447,245.44440547594016,-27.70559452405982,1.0,1.0,25762.5980482374,25762.5980482374,275.9872112121544,2.8372112121544433,275.9872112121544,275.9872112121544,82114.70705521131,82124.46580481676,-9.75874960544752,0.0,8575.796259387458,8575.796259387458,0.9067409786564742,3614.8577411517613,275.9872112121544,2.8372112121544433,1.0,0.002,0.13311971591255006,0.00485320504560756,0.00020552637991448812,0.0017944736189879835,0.10276318995724405,0.10276318995724405,0.0,-1.0975283182279583e-12,1.0,1.0001673908678541,0.08280691109217742,0.0923915317692373,0.0,1.5449861242992254e-05,19.856101354729155,0.0,1599857.1376301511,266.41098690334013,8.363052216964206e-05,1.0,1285196.096096687,2595.3457890594686,,,,,,,,,,,,,,,,,,,3.0,14607.035680009352,1562.072445888401,0.37052908678060087,6.1796691888313084,2.844263891903833
1160.0,-29.448121539234855,4.9526177197528325,35.045289413051634,27.88894224157559,5.173214156022133,-25.98598796973558,-39.50331659344954,1.7110805861153826,-6.739371896420607,-6.739453350376135,40.09144727467251,38029.36340930018,20589.293154604526,20589.293154604526,58618.656563904704,82126.77017778273,82124.01068853548,20589.293154604526,102713.30384314,102713.30384314,102713.30384314,130341.13947864587,125885.97420578057,4455.165272865305,0.0,94643.81769015486,50546.97550440584,48996.491317498905,27627.835635505868,76624.32695300477,20944.505369201426,1562.0969926485657,0.0,0.8774105684125668,2.7044914030249134,0.0014957518510113484,1.0,1.0,-6.659315278094425,331242.4414534299,1558479.9507002423,4.704952492989496,1558479.9507002423,4.704952492989496,0.7580943236206541,0.09239202303734385,3.596881822060929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596881822060929,1.2837061620930448,1.2840235832674243,2.8019510447751688,5936.99803896971,14607.011150139275,6459.215245597372,0.00042514457051749227,26312.740415787743,2683.1528009858357,19307.02661977478,1968.7688068580792,0.7337520271431133,0.7337520271431133,32509.278835435824,32395.05729023726,1.0044093085522274,0.8,4303.0168049175345,4287.898129693729,1.0044093085522274,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.277747364237,3099.015535412006,7.524562583033644,4.9526177197528325,-2.2503801958094227,7.202997915562255,2.8442127986793726,3.5,0.8126322281941064,0.6,0.00024725646673701834,1.0002234412618436,0.0002472012317818597,198.46734680832824,0.0,1.0931856848462665e-05,30.980882308543194,0.022341185065077915,8.340491838562288e-05,0.00016385154835139545,0.0005893546557816716,0.09239202304061557,0.09239202304061557,0.09239202304061557,0.09240697664366188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488352.88096142845,595.4504985467066,0.0,0.09239202304061557,0.09239202303734385,0.09239202303734385,0.37052988454377245,0.37052988454377245,0.5,9.88962132490561,0.09192835978518588,0.09192835978518588,1.5916157281026244e-12,8.145395554493007e-05,0.08013807228172709,1.5916157281026244e-12,27627.835635505868,20944.505369201426,0.7580943236206541,0.765013656822809,0.4963092652366702,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448183284851359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.01487362899,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0182735528303,261.0182735528303,-12.131726447169683,245.44232179768434,276.59422530798105,112538.99982953338,112733.6952795566,-194.69545002321453,0.0,nan,276.59422530798105,3.444225307981071,270.3638446059088,-2.7861553940911676,264.1334639038805,-9.016536096119466,257.90308320179327,-15.246916798206712,251.6727024997337,-21.477297500266275,245.44232179768434,-27.707678202315634,1.0,1.0,25762.5980482374,25762.5980482374,275.9868015190931,2.8368015190931146,275.9868015190931,275.9868015190931,82114.54066125242,82124.01068853548,-9.470027283052332,0.0,8575.796259387458,8575.796259387458,0.9067404590294097,3614.8662311712337,275.9868015190931,2.8368015190931146,1.0,0.002,0.13310476396112234,0.004853203272306157,0.00020550314482833615,0.0017944968570321926,0.10275157241416807,0.10275157241416807,0.0,1.860528658220728e-12,1.0,1.0001619965109987,0.08013807228013548,0.09239202303734385,0.0,1.495195448614106e-05,19.21621171295601,0.0,1599856.712736161,266.41062810357937,8.145395395331434e-05,1.0,1285197.311881031,2595.340876946042,,,,,,,,,,,,,,,,,,,3.0,14607.011150139275,1562.0969926485657,0.37052988454377245,6.1796691888313084,2.8442127986793726
1161.0,-29.450269155040253,4.952703176891811,35.04532128675339,27.888306334521644,5.172774615279037,-25.987964778016263,-39.50522997239602,1.7104702381214025,-6.739708094992352,-6.739787961279122,40.09149787398178,38028.27565616265,20589.745147211797,20589.745147211797,58618.02080337445,82126.35665207932,82123.76741935368,20589.745147211797,102713.51256656548,102713.51256656548,102713.51256656548,130341.7178165251,125886.33386981118,4455.383946713915,0.0,94644.06688933377,50546.548089427284,48997.24311100721,27628.205249959614,76625.44836096682,20944.752313807887,1562.1221098240533,0.0,0.8774085474013529,2.7044576361766417,0.0014957518510113484,1.0,1.0,-6.661570254579544,331238.0575674733,1558482.136582339,4.7050213614565575,1558482.136582339,4.7050213614565575,0.7580931198503567,0.09239250296124114,3.596895173616686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596895173616686,1.283709126618422,1.2840264776165302,2.8019549748716948,5937.0063663726505,14606.986420038726,6459.20035322258,0.00042514100242146323,26312.712025513094,2683.1499059835005,19306.982105469928,1968.7642676622424,0.7337511270882935,0.7337511270882935,32509.375374451414,32395.05729023726,1.0044130369001547,0.8,4303.029583084915,4287.898129693729,1.0044130369001547,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.247613883648,3099.015535412006,7.524810635828414,4.952703176891811,-2.250585075474844,7.203288252366655,2.844160595330847,3.5,0.8126173129516705,0.6,0.0002472012317818597,1.0002225449433368,0.00024714623063796647,198.46911335599887,0.0,1.0962335001409518e-05,31.067257393994574,0.022352147400079323,8.33869371825422e-05,0.00016381429459931752,0.0005892228456137071,0.0923925029583112,0.0923925029583112,0.0923925029583112,0.09240709585589856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488351.0146939594,595.4511081357197,0.0,0.0923925029583112,0.09239250296124114,0.09239250296124114,0.37053062776659873,0.37053062776659873,0.5,9.890059115554816,0.08930744498820786,0.08930744498820786,-3.154809746774845e-11,7.986628679645946e-05,0.07821770669960415,-3.154809746774845e-11,27628.205249959614,20944.752313807887,0.7580931198503567,0.7649941639132333,0.49628780606958695,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481961471326859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.10124871445,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.01699703961293,261.01699703961293,-12.133002960387046,245.4402420223756,276.5937520568541,112544.68491069095,112739.96048069464,-195.2755700037059,0.0,nan,276.5937520568541,3.443752056854123,270.36305004994585,-2.7869499500541224,264.1323480430763,-9.017651956923658,257.90164603616125,-15.248353963838724,251.67094402926432,-21.479055970735658,245.4402420223756,-27.709757977624378,1.0,1.0,25762.5980482374,25762.5980482374,275.9864385412403,2.836438541240341,275.9864385412403,275.9864385412403,82113.87650004015,82123.76741935368,-9.890919313533232,0.0,8575.796259387458,8575.796259387458,0.9067396377678373,3614.8796494847693,275.9864385412403,2.836438541240341,1.0,0.002,0.13309017026998546,0.004853203957007739,0.00020548047218653525,0.0017945195294608598,0.10274023609326763,0.10274023609326763,0.0,1.6473948941109207e-12,1.0,1.0001581148736416,0.07821770673115225,0.09239250296124114,0.0,1.4593694579690168e-05,18.755793691825573,0.0,1599856.3152479916,266.4102919050076,7.986631834455693e-05,1.0,1285198.4526199237,2595.3362680497894,,,,,,,,,,,,,,,,,,,3.0,14606.986420038726,1562.1221098240533,0.37053062776659873,6.1796691888313084,2.844160595330847
1162.0,-29.45240748521982,4.952784954722793,35.04535192050006,27.88777408367025,5.172428315827844,-25.98992390509624,-39.50712183779103,1.7099447354300845,-6.740046083617699,-6.740123404566506,40.091525868076566,38027.112554400584,20590.18666098382,20590.18666098382,58617.29921538441,82125.9129382481,82123.21898111101,20590.18666098382,102713.40564209483,102713.40564209483,102713.40564209483,130341.88915241657,125886.29647881156,4455.592673605004,0.0,94644.3059309496,50546.065199080425,48998.04525763242,27628.483510321737,76626.52876795415,20944.933354039167,1562.1429225532802,0.0,0.8774066083334519,2.704423798200323,0.0014957518510113484,1.0,1.0,-6.664940820576589,331233.66282320814,1558483.3459236317,4.7050874377929786,1558483.3459236317,4.7050874377929786,0.7580920373792626,0.09239293738380598,3.596905555764168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596905555764168,1.2837116944111666,1.284028975434782,2.8019574577561626,5937.0116273069,14606.961792084117,6459.186997624713,0.00042513815921671455,26312.702533787346,2683.148938096837,19306.942184694148,1968.7601968760125,0.7337498746053427,0.7337498746053427,32509.45044297935,32395.05729023726,1.0044159360572829,0.8,4303.039519359998,4287.898129693729,1.0044159360572829,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.2169101303225,3099.015535412006,7.525056432753036,4.952784954722793,-2.250792480305181,7.203577435027974,2.844107404434027,3.5,0.8126021155525791,0.6,0.00024714623063796647,1.0002215865021498,0.0002470914785015343,198.47087229302906,0.0,1.091602826205844e-05,30.93602409467362,0.022363063428341382,8.336916167863238e-05,0.0001637770689593341,0.0005890906492466001,0.09239293738737385,0.09239293738737385,0.09239293738737385,0.0924069666041737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488349.12064896966,595.4517256497724,0.0,0.09239293738737385,0.09239293738380598,0.09239293738380598,0.37053133187315324,0.37053133187315324,0.5,9.890479993667102,0.08660398126079372,0.08660398126079372,3.802824721788056e-11,7.732094883294849e-05,0.07518258398994249,3.802824721788056e-11,27628.483510321737,20944.933354039167,0.7580920373792626,0.7649739608183668,0.49626562974759,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482089578146717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.97001541513,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.01572674427905,261.01572674427905,-12.134273255720927,245.43816789191973,276.5932855966384,112551.31583178737,112745.64021493346,-194.32438314607137,0.0,nan,276.5932855966384,3.443285596638418,270.3622620557005,-2.787737944299465,264.13123851474876,-9.018761485251218,257.90021497380343,-15.249785026196548,251.66919143286356,-21.48080856713642,245.43816789191973,-27.711832108080245,1.0,1.0,25762.5980482374,25762.5980482374,275.98603914607884,2.8360391460788605,275.98603914607884,275.98603914607884,82113.6202132272,82123.21898111101,-9.598767883813707,0.0,8575.796259387458,8575.796259387458,0.9067389991554242,3614.890083542989,275.98603914607884,2.8360391460788605,1.0,0.002,0.13307614283461833,0.00485320212464342,0.0002054586734775699,0.0017945413272784456,0.10272933673878495,0.10272933673878495,0.0,7.560154759167492e-13,1.0,1.0001519801790828,0.07518258395191424,0.09239293738380598,0.0,1.4027436281421729e-05,18.028055444520735,0.0,1599855.9142910787,266.4099539163823,7.732091080470127e-05,1.0,1285199.596194033,2595.3316477103895,,,,,,,,,,,,,,,,,,,3.0,14606.961792084117,1562.1429225532802,0.37053133187315324,6.1796691888313084,2.844107404434027
1163.0,-29.454541177924774,4.952862887404217,35.0453818065276,27.887198281846963,5.172031179053937,-25.99188394218013,-39.5090212468989,1.7093739430784876,-6.740401726379332,-6.74047703798512,40.09156557575869,38025.99996617344,20590.64807898946,20590.64807898946,58616.6480451629,82125.50497719234,82122.81008217485,20590.64807898946,102713.45816116431,102713.45816116431,102713.45816116431,130342.28727830523,125886.49113330425,4455.796145000974,0.0,94644.56208510343,50545.615400418494,48998.82964964993,27628.82911714092,76627.65876679085,20945.161619910363,1562.16738797875,0.0,0.8774045250637661,2.704388116788364,0.0014957518510113484,1.0,1.0,-6.667653421781381,331229.0298131334,1558485.061291496,4.705158428205199,1558485.061291496,4.705158428205199,0.758090816339227,0.0923933809885839,3.596916342358403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596916342358403,1.283714473222644,1.2840316846432989,2.8019597951004513,5937.016579858974,14606.937278564352,6459.173842122976,0.00042513539564903105,26312.694841005807,2683.148153651431,19306.902862019087,1968.756187079083,0.7337485946871217,0.7337485946871217,32509.528435829623,32395.05729023726,1.0044189481539247,0.8,4303.049842706359,4287.898129693729,1.0044189481539247,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.1856476665116,3099.015535412006,7.5253110462551,4.952862887404217,-2.251013155454462,7.203876042858679,2.8440532460411925,3.5,0.812586641726055,0.6,0.0002470914785015343,1.0002211097462572,0.0002470368562449338,198.4726274426065,0.0,1.0866704277598977e-05,30.7962399227155,0.022373930132618982,8.335131881931678e-05,0.00016374015968221754,0.0005889596562613428,0.09239338099134123,0.09239338099134123,0.09239338099134123,0.09240697521364878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488347.34618332295,595.4523048387331,0.0,0.09239338099134123,0.0923933809885839,0.0923933809885839,0.370531972337923,0.370531972337923,0.5,9.890887821922655,0.08397600873877309,0.08397600873877309,3.416289473534562e-11,7.531160576945695e-05,0.07282361620372058,3.416289473534562e-11,27628.82911714092,20945.161619910363,0.758090816339227,0.7649541821910183,0.49624379209995223,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482217133217208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.83023124317,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.01445733633085,261.01445733633085,-12.135542663669128,245.4360987188338,276.59281595382646,112557.37125178055,112751.5598873459,-194.18863556534112,0.0,nan,276.59281595382646,3.442815953826482,270.3614725068253,-2.7885274931746835,264.13012905981253,-9.019870940187445,257.8987856128457,-15.251214387154278,251.66744216584138,-21.482557834158598,245.4360987188338,-27.713901281166187,1.0,1.0,25762.5980482374,25762.5980482374,275.98563783208067,2.8356378320806925,275.98563783208067,275.98563783208067,82113.23444371804,82122.81008217485,-9.57563845680852,0.0,8575.796259387458,8575.796259387458,0.9067383356645102,3614.9009240701953,275.98563783208067,2.8356378320806925,1.0,0.002,0.13306255550509516,0.004853195181367196,0.00020543754661434267,0.001794562454368653,0.10271877330717133,0.10271877330717133,0.0,9.829953691309345e-13,1.0,1.0001472120033494,0.07282361616955768,0.0923933809885839,0.0,1.3587331149208532e-05,17.46244888699725,0.0,1599855.4933412496,266.40959827362065,7.531157160656221e-05,1.0,1285200.801778828,2595.3267768444603,,,,,,,,,,,,,,,,,,,3.0,14606.937278564352,1562.16738797875,0.370531972337923,6.1796691888313084,2.8440532460411925
1164.0,-29.456669606777414,4.9529372272646714,35.04541072882197,27.88660543682056,5.171632734817461,-25.993839372634405,-39.510912413801975,1.7088025002688845,-6.740747218830506,-6.740820285984716,40.091597559297966,38024.89422893688,20591.079216609007,20591.079216609007,58615.97344554588,82125.07702274324,82122.3380703126,20591.079216609007,102713.41728692161,102713.41728692161,102713.41728692161,130342.55247940987,125886.5608907571,4455.991588652772,0.0,94644.80150452473,50545.17554776719,48999.584396397266,27629.135192488266,76628.71958888553,20945.362065171703,1562.1897316586947,0.0,0.8774025280452934,2.704353487468807,0.0014957518510113484,1.0,1.0,-6.670594984666991,331224.5329119073,1558486.4429781793,4.7052264796843275,1558486.4429781793,4.7052264796843275,0.7580896730660709,0.09239379396946182,3.596928745708139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596928745708139,1.283717254815651,1.284034396800466,2.801963385796102,5937.024188112186,14606.912786670988,6459.159403638052,0.00042513201130574843,26312.67066867951,2683.1456887601285,19306.85970442143,1968.7517862288785,0.7337476285675085,0.7337476285675085,32509.618118629787,32395.05729023726,1.0044224117205773,0.8,4303.061713366369,4287.898129693729,1.0044224117205773,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.153794060591,3099.015535412006,7.52555622469262,4.9529372272646714,-2.25122943369041,7.204166660955082,2.8439980639912936,3.5,0.8125708754260839,0.6,0.0002470368562449338,1.0002205680466134,0.00024698237982386813,198.47437828929273,0.0,1.0841022784346396e-05,30.723458570837685,0.022384771155403327,8.333355689335265e-05,0.00016370329935158114,0.0005888291032049667,0.09239379400829356,0.09239379400829356,0.09239379400829356,0.09240690331160202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488345.604466713,595.4528729942188,0.0,0.09239379400829356,0.09239379396946182,0.09239379396946182,0.3705325644873445,0.3705325644873445,0.5,9.891281111251594,0.08135019915863495,0.08135019915863495,-4.439471013029106e-11,7.306715423283094e-05,0.07022530131774829,-4.439471013029106e-11,27629.135192488266,20945.362065171703,0.7580896730660709,0.7649347889410346,0.4962224924668078,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482344413787696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.75744989129,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.01318901408746,261.01318901408746,-12.136810985912518,245.4340344990887,276.5923435290835,112563.47113521819,112757.49368334892,-194.02254813074234,0.0,nan,276.5923435290835,3.44234352908353,270.3606817230849,-2.7893182769150826,264.1290199170729,-9.020980082927053,257.89735811109944,-15.252641888900541,251.6656963050954,-21.484303694904582,245.4340344990887,-27.715965500911267,1.0,1.0,25762.5980482374,25762.5980482374,275.9852395440768,2.835239544076842,275.9852395440768,275.9852395440768,82112.81079123571,82122.3380703126,-9.527279076894047,0.0,8575.796259387458,8575.796259387458,0.9067375727249253,3614.9133894366796,275.9852395440768,2.835239544076842,1.0,0.002,0.13304945294761178,0.00485318809371016,0.00020541717260861363,0.001794582832517611,0.1027085863043068,0.1027085863043068,0.0,5.1262245316652244e-12,1.0,1.0001419600564116,0.070225301362143,0.09239379396946182,0.0,1.310256387777991e-05,16.839440933405672,0.0,1599855.0839879422,266.40925278116947,7.306719862754107e-05,1.0,1285201.9719562654,2595.32204904585,,,,,,,,,,,,,,,,,,,3.0,14606.912786670988,1562.1897316586947,0.3705325644873445,6.1796691888313084,2.8439980639912936
1165.0,-29.45879289771748,4.953008089767436,35.04543871403297,27.88602156741547,5.1712370728741535,-25.995789900635213,-39.5127990405075,1.7082340754233212,-6.741091292298506,-6.741162144725767,40.09162838416449,38023.784918655256,20591.49650257875,20591.49650257875,58615.281421234,82124.65711623953,82121.8716618852,20591.49650257875,102713.36816446396,102713.36816446396,102713.36816446396,130342.80684582322,125886.6269528972,4456.1798929260085,0.0,94645.0459275651,50544.72911220057,49000.352017071695,27629.438681359254,76629.79069843095,20945.560657692367,1562.2119344969728,0.0,0.877400543020703,2.704318998392261,0.0014957518510113484,1.0,1.0,-6.673464444200079,331220.0542599982,1558487.7746128954,4.705294122648526,1558487.7746128954,4.705294122648526,0.7580885337284722,0.09239418932030173,3.5969405170784787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5969405170784787,1.2837200220240104,1.28403709475635,2.801966515570326,5937.030819728205,14606.888329107041,6459.145455301178,0.000425128857892618,26312.65251070598,2683.143837162128,19306.81801190909,1968.7475347757993,0.7337465504115792,0.7337465504115792,32509.70323182635,32395.05729023726,1.004425698810487,0.8,4303.072979181185,4287.898129693729,1.004425698810487,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.121389539386,3099.015535412006,7.525797861638456,4.953008089767436,-2.2514467708115475,7.204454860578983,2.843941927994871,3.5,0.8125548365699632,0.6,0.00024698237982386813,1.0002200393717537,0.0002469280459317729,198.47612493648876,0.0,1.0812173802433999e-05,30.641700556097952,0.02239558332920576,8.331584109519006e-05,0.00016366653872867807,0.0005886988044431762,0.09239418930904049,0.09239418930904049,0.09239418930904049,0.0924068290994119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488343.92510913085,595.4534208065375,0.0,0.09239418930904049,0.09239418932030173,0.09239418932030173,0.3705331022266722,0.3705331022266722,0.5,9.891660306224027,0.07874352423596065,0.07874352423596065,-5.360334398574196e-11,7.085242725679564e-05,0.06769770052568447,-5.360334398574196e-11,27629.438681359254,20945.560657692367,0.7580885337284722,0.7649150661510836,0.4962010801816508,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448247138247829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.67569187655,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0119223001819,261.0119223001819,-12.138077699818098,245.431975244859,276.5918693555033,112569.58357188864,112763.36008524451,-193.77651335586717,0.0,nan,276.5918693555033,3.441869355503343,270.35989053338193,-2.7901094666180484,264.1279117112249,-9.02208828877508,257.895932889124,-15.254067110875951,251.66395406699795,-21.486045933002032,245.431975244859,-27.718024755140988,1.0,1.0,25762.5980482374,25762.5980482374,275.9848432987327,2.8348432987327215,275.9848432987327,275.9848432987327,82112.39895287366,82121.8716618852,-9.472709011548432,0.0,8575.796259387458,8575.796259387458,0.9067368486579731,3614.9252196638713,275.9848432987327,2.8348432987327215,1.0,0.002,0.13303682196216196,0.0048531792626427955,0.00020539752728463922,0.0017946024731877244,0.10269876364231961,0.10269876364231961,0.0,4.723634677850086e-13,1.0,1.0001368509983382,0.06769770057928781,0.09239418932030173,0.0,1.2630986423243688e-05,16.233383379547167,0.0,1599854.6763433411,266.40890870770147,7.085248086013962e-05,1.0,1285203.1373950578,2595.317340404906,,,,,,,,,,,,,,,,,,,3.0,14606.888329107041,1562.2119344969728,0.3705331022266722,6.1796691888313084,2.843941927994871
1166.0,-29.4609104326572,4.953075471737296,35.04546573408448,27.885402424167864,5.170807307362535,-25.99773865865511,-39.51468154611064,1.7076355331459245,-6.741442048513534,-6.741510608910803,40.09165652509205,38022.69233393266,20591.914167183633,20591.914167183633,58614.606501116294,82124.25339394127,82121.36903159425,20591.914167183633,102713.28319877788,102713.28319877788,102713.28319877788,130343.02223353024,125886.6612092279,4456.36102430234,0.0,94645.29526461863,50544.28797176673,49001.11921427989,27629.73903475236,76630.85824903226,20945.756494780242,1562.2341607021015,0.0,0.8773985321651654,2.704283843729648,0.0014957518510113484,1.0,1.0,-6.676392339073459,331215.48912065686,1558488.9902991527,4.705362646042856,1558488.9902991527,4.705362646042856,0.7580873807181066,0.09239456894197769,3.596953188864775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596953188864775,1.2837229296132526,1.2840399333104586,2.8019700403329475,5937.038288277239,14606.863903524983,6459.131113543881,0.0004251255104202575,26312.629132237715,2683.1414532218155,19306.77514343678,1968.743163408175,0.7337455731393446,0.7337455731393446,32509.794855441443,32395.05729023726,1.0044292373365609,0.8,4303.085106732751,4287.898129693729,1.0044292373365609,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.088450739901,3099.015535412006,7.526041112309476,4.953075471737296,-2.2516700759919352,7.204745547729231,2.843884866895313,3.5,0.8125385333986609,0.6,0.0002469280459317729,1.0002194466076206,0.00024687387029842577,198.4778668755416,0.0,1.078398035577579e-05,30.56180032826859,0.022406367309561536,8.329816746483882e-05,0.0001636298784669341,0.0005885690131451942,0.0923945689157146,0.0923945689157146,0.0923945689157146,0.09240673077137274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488342.3019262216,595.4539502126332,0.0,0.0923945689157146,0.09239456894197769,0.09239456894197769,0.37053358719995455,0.37053358719995455,0.5,9.892025159489737,0.0761446877249341,0.0761446877249341,-8.01492205937393e-12,6.856039726699237e-05,0.06511826983734181,-8.01492205937393e-12,27629.73903475236,20945.756494780242,0.7580873807181066,0.7648956026387257,0.49617990980040777,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482598046786292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.59579164872,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0106543251265,261.0106543251265,-12.139345674873482,245.429920737497,276.59138791275467,112575.37508948571,112769.34452805347,-193.9694385677714,0.0,nan,276.59138791275467,3.441387912754692,270.35909447770473,-2.7909055222952475,264.12680104264115,-9.02319895735883,257.89450760760775,-15.255492392392227,251.6622141725537,-21.487785827446288,245.429920737497,-27.720079262502964,1.0,1.0,25762.5980482374,25762.5980482374,275.98443622421274,2.834436224212766,275.98443622421274,275.98443622421274,82111.92252566486,82121.36903159425,-9.446505929387058,0.0,8575.796259387458,8575.796259387458,0.9067360692046874,3614.9379548090988,275.98443622421274,2.834436224212766,1.0,0.002,0.1330246722273604,0.004853167239675384,0.00020537862221302642,0.0017946213764183025,0.1026893111065132,0.1026893111065132,0.0,-1.3686712353744301e-12,1.0,1.0001316371405087,0.06511826984535674,0.09239456894197769,0.0,1.2149734383441545e-05,15.614891181454269,0.0,1599854.2607307367,266.40855795148644,6.856040528191443e-05,1.0,1285204.32535013,2595.312540805763,,,,,,,,,,,,,,,,,,,3.0,14606.863903524983,1562.2341607021015,0.37053358719995455,6.1796691888313084,2.843884866895313
1167.0,-29.463019133902407,4.953139971931228,35.045491964424514,27.884839858766668,5.170422074469305,-25.99967501307007,-39.516554622072704,1.7070779535600509,-6.7417574134845495,-6.741824079510365,40.091687794469124,38021.57707606398,20592.259979835984,20592.259979835984,58613.83705589996,82123.84588325398,82121.01870353718,20592.259979835984,102713.27868337317,102713.27868337317,102713.27868337317,130343.30492916873,125886.76937753204,4456.535551636701,0.0,94645.54648300495,50543.82902382709,49001.90828797539,27630.026245795565,76631.93453377095,20945.945102134065,1562.2549272610506,0.0,0.8773967004285533,2.7042522174841226,0.0014957518510113484,1.0,1.0,-6.678810724642062,331211.3824649611,1558490.3411363387,4.705425065822463,1558490.3411363387,4.705425065822463,0.7580863266578108,0.0923949211067076,3.596963779414868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596963779414868,1.283725645571531,1.2840425803891475,2.8019723621034727,5937.0432078303775,14606.839522478433,6459.118031619791,0.00042512276289471566,26312.62150168254,2683.140675121733,19306.73604069023,1968.7391760377122,0.7337442998393632,0.7337442998393632,32509.871430585234,32395.05729023726,1.0044321946889627,0.8,4303.0952424276165,4287.898129693729,1.0044321946889627,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.054973750759,3099.015535412006,7.526259588127646,4.953139971931228,-2.251873495301461,7.205013467232689,2.8438268739391663,3.5,0.812521963982619,0.6,0.00024687387029842577,1.0002185348191437,0.0002468199315493236,198.47960157438501,0.0,1.075266414337378e-05,30.47305018232129,0.02241711997370491,8.328058580273846e-05,0.0001635932844956873,0.0005884391188864991,0.09239492109262525,0.09239492109262525,0.09239492109262525,0.09240668550509659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488340.7513605279,595.4544561492603,0.0,0.09239492109262525,0.0923949211067076,0.0923949211067076,0.370534018281203,0.370534018281203,0.5,9.89237809100831,0.07363195444133908,0.07363195444133908,-8.981260180007666e-12,6.666602581617553e-05,0.0630133548683034,-8.981260180007666e-12,27630.026245795565,20945.945102134065,0.7580863266578108,0.7648748189968949,0.49615838758850905,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482724369823685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.50704150277,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0093901697013,261.0093901697013,-12.140609830298672,245.42787204459415,276.59090829480647,112581.60621228829,112774.99133937179,-193.38512708347176,0.0,nan,276.59090829480647,3.4409082948064906,270.35830104476764,-2.7916989552323344,264.12569379471205,-9.024306205287928,257.8930865446865,-15.256913455313452,251.66047929464125,-21.48952070535873,245.42787204459415,-27.722127955405824,1.0,1.0,25762.5980482374,25762.5980482374,275.9840819028226,2.834081902822618,275.9840819028226,275.9840819028226,82111.42271345988,82121.01870353718,-9.595990077301394,0.0,8575.796259387458,8575.796259387458,0.9067354177693796,3614.948598311942,275.9840819028226,2.834081902822618,1.0,0.002,0.1330129152107006,0.0048531598844792825,0.00020536033824335192,0.0017946396611733108,0.10268016912167596,0.10268016912167596,0.0,-5.833371979901969e-13,1.0,1.0001273823749153,0.06301335487728466,0.0923949211067076,0.0,1.1757015873116504e-05,15.110180217545134,0.0,1599853.8872887322,266.4082425865154,6.666603479743571e-05,1.0,1285205.3940061396,2595.3082232120078,,,,,,,,,,,,,,,,,,,3.0,14606.839522478433,1562.2549272610506,0.370534018281203,6.1796691888313084,2.8438268739391663
