time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1168.0,-29.465122630168935,4.953201474548877,35.04551757417814,27.884267724026017,5.170045790034911,-26.00160578815729,-39.51842301813883,1.7065289480234604,-6.742085888931797,-6.742150823765468,40.09172236114323,38020.4822189319,20592.61968967256,20592.61968967256,58613.10190860446,82123.40930642682,82120.69443410593,20592.61968967256,102713.31412377849,102713.31412377849,102713.31412377849,130343.65615960641,125886.95077979304,4456.705379813366,0.0,94645.77577284329,50543.3985641442,49002.64134299899,27630.34203582792,76632.98337882692,20946.153327671134,1562.2773895174257,0.0,0.8773947835502941,2.7042192491653445,0.0014957518510113484,1.0,1.0,-6.681040453765377,331207.1019588682,1558491.8344189418,4.705490387136949,1558491.8344189418,4.705490387136949,0.7580851985295918,0.09239527246766285,3.596976028767092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.596976028767092,1.2837283210066608,1.2840451872385021,2.801976064488826,5937.051052740667,14606.815247815732,6459.103572553208,0.00042511933694145234,26312.59564031187,2683.1380379958364,19306.692821572615,1968.734768914218,0.7337433784751379,0.7337433784751379,32509.95999966843,32395.05729023726,1.004435615252664,0.8,4303.106965673011,4287.898129693729,1.004435615252664,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2736.0210594789405,3099.015535412006,7.526484351547461,4.953201474548877,-2.252086703792603,7.20528817834148,2.8437681239505648,3.5,0.81250517827159,0.6,0.0002468199315493236,1.0002179990959847,0.0002467661367545914,198.48133201787638,0.0,1.0705741431221992e-05,30.340071216083125,0.022427825715136133,8.326305148590878e-05,0.0001635568800634148,0.0005883101769280373,0.09239527245088948,0.09239527245088948,0.09239527245088948,0.09240668568038297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488339.26754195476,595.4549405343413,0.0,0.09239527245088948,0.09239527246766285,0.09239527246766285,0.3705344050367155,0.3705344050367155,0.5,9.892720487489983,0.07124598301487595,0.07124598301487595,-1.2505552149377763e-11,6.493483368785746e-05,0.061110370000108105,-1.2505552149377763e-11,27630.34203582792,20946.153327671134,0.7580851985295918,0.764854757368076,0.49613730984453175,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482850167966848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.37406253653,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.00813042610463,261.00813042610463,-12.141869573895349,245.42582908936748,276.5904317628438,112587.94680947995,112780.65703316969,-192.7102236897148,0.0,nan,276.5904317628438,3.4404317628438434,270.3575112281455,-2.7924887718544937,264.1245906934448,-9.025409306555161,257.8916701587598,-15.258329841240197,251.65874962406662,-21.49125037593336,245.42582908936748,-27.724170910632495,1.0,1.0,25762.5980482374,25762.5980482374,275.98371734640153,2.8337173464015564,275.98371734640153,275.98371734640153,82110.95370664082,82120.69443410593,-9.74072746510501,0.0,8575.796259387458,8575.796259387458,0.9067346642986063,3614.9609089109276,275.98371734640153,2.8337173464015564,1.0,0.002,0.13300151324001,0.0048531486545059675,0.00020534259686172057,0.0017946574027390347,0.10267129843086029,0.10267129843086029,0.0,-3.992448732725862e-13,1.0,1.000123535718475,0.06111037001261366,0.09239527246766285,0.0,1.1401971142279247e-05,14.653887515076567,0.0,1599853.4986646199,266.4079141110682,6.493484619340961e-05,1.0,1285206.507911514,2595.303722812434,,,,,,,,,,,,,,,,,,,3.0,14606.815247815732,1562.2773895174257,0.3705344050367155,6.1796691888313084,2.8437681239505648
1169.0,-29.467224764277685,4.953259699629556,35.04554236944986,27.883724437002115,5.169678940538631,-26.003534393774657,-39.520291064959,1.7059885698527735,-6.742439613491513,-6.742502432490465,40.09175009558524,38019.36913794854,20593.012991551976,20593.012991551976,58612.38212950052,82122.99480073972,82120.22561367409,20593.012991551976,102713.23860522607,102713.23860522607,102713.23860522607,130343.88941281667,125887.0203706291,4456.869042187559,0.0,94646.02274953286,50542.9465001495,49003.4180548704,27630.65080759061,76634.06886246102,20946.35483907238,1562.300126093391,0.0,0.8773927569926414,2.7041837757147063,0.0014957518510113484,1.0,1.0,-6.683692192714204,331202.49576538795,1558493.0325488688,4.705559446185,1558493.0325488688,4.705559446185,0.758084019986893,0.09239561453599933,3.5969861780284855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5969861780284855,1.283730955860868,1.2840477536814392,2.801978219506557,5937.055618964644,14606.791007136062,6459.0907238465015,0.00042511668119883303,26312.590058772068,2683.137468837174,19306.65441592843,1968.7308526284137,0.733742074528007,0.733742074528007,32510.033383974842,32395.05729023726,1.0044384493776428,0.8,4303.1166790199395,4287.898129693729,1.0044384493776428,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.9866849751033,3099.015535412006,7.526722664492559,4.953259699629556,-2.252316974061057,7.205576673690613,2.843708577193441,3.5,0.8124881649124117,0.6,0.0002467661367545914,1.0002178616556199,0.00024671238758537016,198.4830613671939,0.0,1.0677262514068493e-05,30.25936196487011,0.022438502977650203,8.324552385814638e-05,0.00016352061289644503,0.0005881813844112592,0.09239561452786164,0.09239561452786164,0.09239561452786164,0.09240660489175324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488337.81185399776,595.4554154324287,0.0,0.09239561452786164,0.09239561453599933,0.09239561453599933,0.3705347529129992,0.3705347529129992,0.5,9.893050197345454,0.06888618684342873,0.06888618684342873,2.063416104647331e-11,6.281899896976029e-05,0.058810239776278195,2.063416104647331e-11,27630.65080759061,20946.35483907238,0.758084019986893,0.7648345311625705,0.49611575768192334,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448297565767224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.29335328532,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0068752737447,261.0068752737447,-12.14312472625528,245.42379114965578,276.58995939783836,112594.26163774445,112786.26951380922,-192.00787606479616,0.0,nan,276.58995939783836,3.439959397838379,270.35672574818494,-2.793274251815035,264.1234920985615,-9.026507901438492,257.89025844893376,-15.259741551066213,251.65702479929394,-21.49297520070604,245.42379114965578,-27.726208850344193,1.0,1.0,25762.5980482374,25762.5980482374,275.98331106981624,2.8333110698162614,275.98331106981624,275.98331106981624,82110.67976240568,82120.22561367409,-9.545851268412662,0.0,8575.796259387458,8575.796259387458,0.9067340400059453,3614.971108918628,275.98331106981624,2.8333110698162614,1.0,0.002,0.13299054041680103,0.004853131153985473,0.0002053255075891499,0.0017946744918299411,0.10266275379457494,0.10266275379457494,0.0,-5.809090188046984e-13,1.0,1.0001188863005157,0.058810239755644034,0.09239561453599933,0.0,1.097282281720346e-05,14.102356447607361,0.0,1599853.0798082429,266.40756038650846,6.281897833559924e-05,1.0,1285207.7065800554,2595.2988799654186,,,,,,,,,,,,,,,,,,,3.0,14606.791007136062,1562.300126093391,0.3705347529129992,6.1796691888313084,2.843708577193441
1170.0,-29.469321769621285,4.953314698193756,35.04556641894288,27.883136236947053,5.169274976933479,-26.005462094965722,-39.522155130375154,1.7054153021231517,-6.742795790982427,-6.742856581401515,40.09177818226209,38018.27844589301,20593.400173452774,20593.400173452774,58611.67861934578,82122.58906339566,82119.7732020666,20593.400173452774,102713.17337551937,102713.17337551937,102713.17337551937,130344.13776860989,125887.111021895,4457.026746714881,0.0,94646.26882643206,50542.50617404078,49004.1807248792,27630.96439309052,76635.14511796972,20946.559618648087,1562.3231585447706,0.0,0.8773907151830469,2.704148045010994,0.0014957518510113484,1.0,1.0,-6.6862258412141955,331197.8563453993,1558494.2458959054,4.705629025178788,1558494.2458959054,4.705629025178788,0.7580828276803124,0.09239594507428738,3.5969979360915008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5969979360915008,1.2837337442445609,1.2840504737500322,2.801981292630293,5937.062130545076,14606.76672362841,6459.076909490043,0.0004251135668367768,26312.57245848596,2683.135674107464,19306.613123892523,1968.7266420125654,0.733740996033477,0.733740996033477,32510.118400681007,32395.05729023726,1.004441732751556,0.8,4303.127932063022,4287.898129693729,1.004441732751556,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.951798589861,3099.015535412006,7.526960154804931,4.953314698193756,-2.2525505871767226,7.2058652853704785,2.8436481442170276,3.5,0.8124708983477221,0.6,0.00024671238758537016,1.000217333790786,0.0002466587802976174,198.48478652356562,0.0,1.0668299652978073e-05,30.23396121653986,0.02244917127730318,8.322803698703419e-05,0.000163484350598336,0.0005880528716854738,0.09239594503902526,0.09239594503902526,0.09239594503902526,0.09240653117011727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488336.4163805438,595.4558707595089,0.0,0.09239594503902526,0.09239594507428738,0.09239594507428738,0.370535053182872,0.370535053182872,0.5,9.893367772941486,0.06656336797919948,0.06656336797919948,4.4565240386873484e-11,6.079041907014471e-05,0.05663074018730185,4.4565240386873484e-11,27630.96439309052,20946.559618648087,0.7580828276803124,0.7648146099171708,0.49609455801732844,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483101068184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.26795253699,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.00562097009345,261.00562097009345,-12.144379029906531,245.42175786202438,276.5894840781676,112600.20320803179,112792.08125266017,-191.87804462837207,0.0,nan,276.5894840781676,3.4394840781675953,270.35593883491856,-2.794061165081416,264.1223935917003,-9.027606408299675,257.8888483484923,-15.261151651507703,251.65530310525762,-21.49469689474236,245.42175786202438,-27.7282421379756,1.0,1.0,25762.5980482374,25762.5980482374,275.9829041664328,2.8329041664327974,275.9829041664328,275.9829041664328,82110.28841684273,82119.7732020666,-9.484785223874496,0.0,8575.796259387458,8575.796259387458,0.9067333167532389,3614.9829257719584,275.9829041664328,2.8329041664327974,1.0,0.002,0.132979974233187,0.004853111488764326,0.00020530904508556146,0.0017946909508315765,0.10265452254278072,0.10265452254278072,0.0,-4.082862086612904e-12,1.0,1.0001144806788873,0.05663074014273661,0.09239594507428738,0.0,1.0566179487255372e-05,13.579748062951076,0.0,1599852.6581905584,266.40720420901755,6.079037450490432e-05,1.0,1285208.9139059756,2595.294002154215,,,,,,,,,,,,,,,,,,,3.0,14606.76672362841,1562.3231585447706,0.370535053182872,6.1796691888313084,2.8436481442170276
1171.0,-29.471414313683727,4.953366775566981,35.04558964931331,27.882575068529718,5.16890668048606,-26.007382214262947,-39.52401053449137,1.7048745808057502,-6.743136866520331,-6.743195599965431,40.09180266250813,38017.173968224124,20593.75071522409,20593.75071522409,58610.92468344822,82122.15462198379,82119.325163015,20593.75071522409,102713.07587823909,102713.07587823909,102713.07587823909,130344.32822557968,125887.15051771788,4457.17770786181,0.0,94646.49788572158,50542.0639234961,49004.92662469498,27631.25234734059,76636.17897203556,20946.746886826757,1562.3446166621054,0.0,0.8773887697887719,2.7041138426853304,0.0014957518510113484,1.0,1.0,-6.688749949398527,331193.41518272157,1558495.3034451792,4.705695318807432,1558495.3034451792,4.705695318807432,0.7580817048577535,0.09239624978464789,3.5970098079210446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5970098079210446,1.283736380335971,1.2840530416706242,2.8019847867672483,5937.069534201999,14606.742472795884,6459.062675150824,0.00042511024553366244,26312.54929505577,2683.133312094933,19306.570576500035,1968.7223033859714,0.733740024959414,0.733740024959414,32510.204239919967,32395.05729023726,1.0044450478941416,0.8,4303.139293978788,4287.898129693729,1.0044450478941416,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.916406041766,3099.015535412006,7.527185651486498,4.953366775566981,-2.252776533351798,7.206143308918779,2.843586834949944,3.5,0.8124533814142697,0.6,0.0002466587802976174,1.0002168750863456,0.0002466052977523741,198.48650803593594,0.0,1.064023106571534e-05,30.154414840237273,0.022459811508368895,8.321063473974084e-05,0.00016344814555787655,0.0005879245826581885,0.09239624980804258,0.09239624980804258,0.09239624980804258,0.09240642667932392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488335.062594539,595.4563123480725,0.0,0.09239624980804258,0.09239624978464789,0.09239624978464789,0.37053530794023654,0.37053530794023654,0.5,9.893673085910054,0.06426260963075947,0.06426260963075947,-1.3130829756846651e-11,5.873344508700029e-05,0.054445650566890436,-1.3130829756846651e-11,27631.25234734059,20946.746886826757,0.7580817048577535,0.7647944543899464,0.4960734535329135,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483226174781854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.18840616069,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.00437100887734,261.00437100887734,-12.145628991122635,245.4197294754794,276.58901254228704,112606.51713502871,112797.7308922732,-191.21375724449547,0.0,nan,276.58901254228704,3.4390125422870597,270.3551559289022,-2.7948440710977707,264.1212993155473,-9.028700684452701,257.8874427021993,-15.262557297800697,251.6535860888489,-21.49641391115108,245.4197294754794,-27.73027052452059,1.0,1.0,25762.5980482374,25762.5980482374,275.9825129032681,2.832512903268139,275.9825129032681,275.9825129032681,82109.93637028639,82119.325163015,-9.388792728612316,0.0,8575.796259387458,8575.796259387458,0.9067325865017225,3614.99485696065,275.9825129032681,2.832512903268139,1.0,0.002,0.13296981574737188,0.004853092875366253,0.00020529321843045908,0.0017947067851088827,0.10264660921522954,0.10264660921522954,0.0,3.5393415628859337e-12,1.0,1.0001100637500429,0.054445650580021265,0.09239624978464789,0.0,1.0158490948884443e-05,13.055794859946383,0.0,1599852.2542851835,266.40686313347965,5.873345821783005e-05,1.0,1285210.0696491844,2595.289332758776,,,,,,,,,,,,,,,,,,,3.0,14606.742472795884,1562.3446166621054,0.37053530794023654,6.1796691888313084,2.843586834949944
1172.0,-29.47350120575585,4.953415817860659,35.045612176429245,27.881969266477995,5.168481524303541,-26.009302932757837,-39.52586971046401,1.7042832510335084,-6.743491131387714,-6.743547904296479,40.091828845625514,38016.106381424324,20594.114926058173,20594.114926058173,58610.2213074825,82121.76606228358,82118.88203833312,20594.114926058173,102712.99696439129,102712.99696439129,102712.99696439129,130344.55851032755,125887.23508584814,4457.323424479411,0.0,94646.75047431892,50541.63590148073,49005.6828587091,27631.561545936256,76637.24440464536,20946.948505248627,1562.3674196220945,0.0,0.8773867452820734,2.7040782980539584,0.0014957518510113484,1.0,1.0,-6.691162406373678,331188.8000263857,1558496.434560926,4.705764308565873,1558496.434560926,4.705764308565873,0.7580805185557554,0.09239655079856406,3.5970217494057586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5970217494057586,1.2837392525530928,1.2840558459350235,2.801987819763261,5937.0759607566,14606.718241437513,6459.048924734352,0.0004251071543188555,26312.532163575303,2683.1315651700943,19306.529475585023,1968.7181122590307,0.7337389406524409,0.7337389406524409,32510.29058274333,32395.05729023726,1.0044483824875472,0.8,4303.15072255036,4287.898129693729,1.0044483824875472,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.880557385199,3099.015535412006,7.527417405144643,4.953415817860659,-2.253012310771103,7.206428128631762,2.84352473612119,3.5,0.8124356388917686,0.6,0.0002466052977523741,1.000216292934734,0.00024655197030315273,198.48822492453348,0.0,1.0615563646219292e-05,30.084507373385474,0.022470427072015114,8.319320048900649e-05,0.0001634120972633676,0.0005877968679723425,0.09239655079956685,0.09239655079956685,0.09239655079956685,0.09240634749417868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488333.7720645856,595.4567334426628,0.0,0.09239655079956685,0.09239655079856406,0.09239655079856406,0.37053551655483374,0.37053551655483374,0.5,9.893966988517734,0.062014784672896894,0.062014784672896894,6.195932655828074e-12,5.677290874928076e-05,0.05238549792278491,6.195932655828074e-12,27631.561545936256,20946.948505248627,0.7580805185557554,0.7647746440101628,0.49605262658843696,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483351017273614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.11849869384,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0031199453169,261.0031199453169,-12.146880054683095,245.41770555825076,276.58853433239267,112612.21343936426,112803.59582915105,-191.38238978680135,0.0,nan,276.58853433239267,3.438534332392692,270.3543685775492,-2.7956314224507537,264.1202028227168,-9.029797177283172,257.88603706790303,-15.263962932096945,251.6518713130886,-21.49812868691137,245.41770555825076,-27.732294441749218,1.0,1.0,25762.5980482374,25762.5980482374,275.98210892738746,2.8321089273874804,275.98210892738746,275.98210892738746,82109.48089074335,82118.88203833312,-9.401147589771426,0.0,8575.796259387458,8575.796259387458,0.9067318519647217,3615.0068581527876,275.98210892738746,2.8321089273874804,1.0,0.002,0.13296004163751668,0.0048530702365952565,0.00020527797963986816,0.0017947220212180166,0.10263898981993408,0.10263898981993408,0.0,8.578849436391423e-13,1.0,1.0001058993193435,0.052385497916588974,0.09239655079856406,0.0,9.774111286992478e-06,12.561797986943835,0.0,1599851.8350094245,266.40650886861226,5.6772902553348104e-05,1.0,1285211.2706820976,2595.2844803982807,,,,,,,,,,,,,,,,,,,3.0,14606.718241437513,1562.3674196220945,0.37053551655483374,6.1796691888313084,2.84352473612119
1173.0,-29.475583075609784,4.953462094136988,35.045633765363775,27.88139587445187,5.168083623228057,-26.01121640570618,-39.527720225136704,1.7037169531736407,-6.743832707524518,-6.743887245235262,40.091846848210345,38015.014976571736,20594.44684744592,20594.44684744592,58609.46182401766,82121.3719613322,82118.37294343187,20594.44684744592,102712.81979087778,102712.81979087778,102712.81979087778,130344.64710296909,125887.18533578329,4457.4617671858,0.0,94647.00188796275,50541.18859337621,49006.45921620726,27631.827312091307,76638.28652829857,20947.119661537312,1562.3878537135279,0.0,0.8773848228669727,2.7040440662244967,0.0014957518510113484,1.0,1.0,-6.6938246222729845,331184.3547370419,1558497.2122746685,4.705829819503715,1558497.2122746685,4.705829819503715,0.7580794214203539,0.09239682081537401,3.597032634303871,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597032634303871,1.2837420075475967,1.2840585331467083,2.8019902855523764,5937.0811854678495,14606.694053555879,6459.035778167844,0.0004251043474225218,26312.522434559356,2683.1305730865647,19306.490179617962,1968.714105185559,0.7337377185191664,0.7337377185191664,32510.369285874567,32395.05729023726,1.0044514220350018,0.8,4303.161139911447,4287.898129693729,1.0044514220350018,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.844229963922,3099.015535412006,7.527638679822609,4.953462094136988,-2.2532416680107055,7.2067037621476935,2.843461808505728,3.5,0.8124176595730652,0.6,0.00024655197030315273,1.0002157760341028,0.0002464987817736104,198.48993770727418,0.0,1.0584870735699117e-05,29.997523664971297,0.022481011942750814,8.317585081172022e-05,0.0001633761194914325,0.0005876692334766115,0.09239682079410523,0.09239682079410523,0.09239682079410523,0.09240618378329439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488332.50474030885,595.4571465862936,0.0,0.09239682079410523,0.09239682081537401,0.09239682081537401,0.37053568232705986,0.37053568232705986,0.5,9.894247873432697,0.05974724805338383,0.05974724805338383,1.5404566511278972e-11,5.453771075281111e-05,0.050062622962286696,1.5404566511278972e-11,27631.827312091307,20947.119661537312,0.7580794214203539,0.7647543346676494,0.49603164030206687,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483475524606033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.03151498542,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.00187091414057,261.00187091414057,-12.14812908585941,245.4156864129989,276.5880554152946,112618.18877505677,112809.26025993122,-191.07148487445636,0.0,nan,276.5880554152946,3.4380554152946274,270.353581614815,-2.79641838518495,264.1191078143622,-9.030892185637754,257.88463401390914,-15.265365986090842,251.65016021346358,-21.4998397865364,245.4156864129989,-27.734313587001083,1.0,1.0,25762.5980482374,25762.5980482374,275.9817102222933,2.8317102222933386,275.9817102222933,275.9817102222933,82109.09613249285,82118.37294343187,-9.276810939016286,0.0,8575.796259387458,8575.796259387458,0.9067311824190121,3615.0177974753906,275.9817102222933,2.8317102222933386,1.0,0.002,0.13295070092436764,0.004853048121267339,0.00020526341545767812,0.0017947365823617048,0.10263170772883906,0.10263170772883906,0.0,-2.1806172319227546e-12,1.0,1.0001012038417634,0.05006262294688213,0.09239682081537401,0.0,9.340710230552201e-06,12.004796870165004,0.0,1599851.430258568,266.40616729247546,5.45376953482446e-05,1.0,1285212.4275195836,2595.279806606656,,,,,,,,,,,,,,,,,,,3.0,14606.694053555879,1562.3878537135279,0.37053568232705986,6.1796691888313084,2.843461808505728
1174.0,-29.477660472631662,4.953505723414834,35.045654661376105,27.880849479138874,5.167721400213245,-26.013122285341503,-39.529562008660264,1.7031832126774518,-6.744170820984209,-6.744223493529518,40.09187004635893,38013.909865865506,20594.764487718938,20594.764487718938,58608.67435358444,82120.94910704454,82117.96045702633,20594.764487718938,102712.72494474528,102712.72494474528,102712.72494474528,130344.8403987295,125887.2453620163,4457.595036713203,0.0,94647.23624689283,50540.73942150263,49007.21869487801,27632.11545398423,76639.33414886224,20947.307058251194,1562.4092895867814,0.0,0.8773828974294626,2.7040101421100697,0.0014957518510113484,1.0,1.0,-6.6960785578914965,331179.95000588556,1558498.2144392931,4.705895433620291,1558498.2144392931,4.705895433620291,0.7580782981720944,0.09239708348520498,3.5970436365760223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5970436365760223,1.2837446102025867,1.2840610681593785,2.801993175269009,5937.087308430638,14606.669896722948,6459.022207900409,0.0004251013320326077,26312.50710569257,2683.1290099771654,19306.449617180475,1968.7099689680447,0.733736604407553,0.733736604407553,32510.448837629046,32395.05729023726,1.004454494358506,0.8,4303.1716695986215,4287.898129693729,1.004454494358506,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.8074677024833,3099.015535412006,7.527855936812071,4.953505723414834,-2.2534705946498406,7.206976318064674,2.8433981282121885,3.5,0.8123994652034824,0.6,0.0002464987817736104,1.000215316056123,0.00024644571805355073,198.49164683596956,0.0,1.0557387915595351e-05,29.919637352797224,0.02249156933066641,8.315858631501563e-05,0.00016334019545859478,0.000587541810671422,0.09239708347592107,0.09239708347592107,0.09239708347592107,0.09240608948779523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488331.31416931836,595.4575350169422,0.0,0.09239708347592107,0.09239708348520498,0.09239708348520498,0.37053579870360953,0.37053579870360953,0.5,9.894518052035869,0.05754856008570641,0.05754856008570641,-5.411493475548923e-11,5.267254533691812e-05,0.048144935638049446,-5.411493475548923e-11,27632.11545398423,20947.307058251194,0.7580782981720944,0.7647336058497649,0.4960104401746012,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483599734336747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.95362867325,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,261.0006271958922,261.0006271958922,-12.14937280410777,245.41367226900152,276.5875821227936,112624.5202720864,112814.77900596916,-190.25873388276096,0.0,nan,276.5875821227936,3.4375821227936285,270.3528001520199,-2.797199847980096,264.1180181812633,-9.031981818736654,257.8832362105073,-15.2667637894927,251.6484542397676,-21.501545760232375,245.41367226900152,-27.736327730998454,1.0,1.0,25762.5980482374,25762.5980482374,275.9813258750945,2.831325875094535,275.9813258750945,275.9813258750945,82108.7548248963,82117.96045702633,-9.205632130033337,0.0,8575.796259387458,8575.796259387458,0.9067305056526903,3615.0288547589025,275.9813258750945,2.831325875094535,1.0,0.002,0.13294171801462945,0.004853025081015367,0.0002052494050134803,0.0017947505943500253,0.10262470250674015,0.10262470250674015,0.0,-6.364943294645542e-13,1.0,1.000097327349446,0.04814493569216438,0.09239708348520498,0.0,8.982908640420626e-06,11.54495611698266,0.0,1599851.030103569,266.40582917901577,5.2672599451852875e-05,1.0,1285213.5738121085,2595.27517543024,,,,,,,,,,,,,,,,,,,3.0,14606.669896722948,1562.4092895867814,0.37053579870360953,6.1796691888313084,2.8433981282121885
1175.0,-29.479732316590614,4.95354657000459,35.04567497047976,27.880238682869845,5.16730256851998,-26.015028828058394,-39.531407633889444,1.7025990797384807,-6.744523155492402,-6.744574050187271,40.091894915935534,38012.86200125652,20595.098415901895,20595.098415901895,58607.96041715842,82120.5445465677,82117.54865489551,20595.098415901895,102712.64707079741,102712.64707079741,102712.64707079741,130345.07153017518,125887.3477494332,4457.723780741969,0.0,94647.4734968772,50540.33181234008,49007.935205041234,27632.42445937777,76640.359664419,20947.508488673364,1562.4320720884587,0.0,0.8773808874117703,2.703974772605486,0.0014957518510113484,1.0,1.0,-6.698240260409989,331175.35789082263,1558499.288809958,4.705963930214104,1558499.288809958,4.705963930214104,0.7580771104420514,0.09239734450769586,3.597056667821306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597056667821306,1.2837474479769204,1.2840638385092948,2.8019971322941823,5937.09569289215,14606.64576010009,6459.007545646618,0.0004250977880490848,26312.477738696296,2683.126015376943,19306.405790722696,1968.7054999130894,0.7337357577059282,0.7337357577059282,32510.543059778658,32395.05729023726,1.0044581332615095,0.8,4303.184141099304,4287.898129693729,1.0044581332615095,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.770288655281,3099.015535412006,7.528080300201318,4.95354657000459,-2.2537098446969095,7.2072564147015,2.843333726534567,3.5,0.812381064724162,0.6,0.00024644571805355073,1.0002147440772595,0.0002463928066576416,198.4933514217001,0.0,1.0532705181889997e-05,29.84968648547625,0.0225021020358483,8.314128912975204e-05,0.00016330442892379868,0.0005874152849451006,0.09239734447492662,0.09239734447492662,0.09239734447492662,0.09240601649994289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488330.1799840568,595.4579051871347,0.0,0.09239734447492662,0.09239734450769586,0.09239734450769586,0.3705358748280416,0.3705358748280416,0.5,9.894778213507205,0.05543256428722998,0.05543256428722998,-1.5916157281026244e-11,5.089469487984388e-05,0.04633378977729308,-1.5916157281026244e-11,27632.42445937777,20947.508488673364,0.7580771104420514,0.7647140576294518,0.49599013062701414,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483723679229739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.88367780593,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9993831831768,260.9993831831768,-12.150616816823174,245.41166266148014,276.58710370487904,112630.28424344056,112820.58802394713,-190.30378050653317,0.0,nan,276.58710370487904,3.437103704879064,270.3520154961979,-2.79798450380207,264.11692728751086,-9.033072712489115,257.8818390788281,-15.268160921171898,251.6467508701649,-21.50324912983507,245.41166266148014,-27.73833733851984,1.0,1.0,25762.5980482374,25762.5980482374,275.98092729932364,2.830927299323662,275.98092729932364,275.98092729932364,82108.28406885368,82117.54865489551,-9.264586041826988,0.0,8575.796259387458,8575.796259387458,0.90672970408018,3615.0419511604127,275.98092729932364,2.830927299323662,1.0,0.002,0.13293307303104457,0.004852998050779608,0.00020523591028617143,0.0017947640897090435,0.1026179551430857,0.1026179551430857,0.0,-4.785234708482022e-15,1.0,1.0000936661855058,0.046333789793209235,0.09239734450769586,0.0,8.644984340677365e-06,11.110661551375728,0.0,1599850.6133520517,266.4054768445076,5.0894710796001164e-05,1.0,1285214.7688800981,2595.270347207117,,,,,,,,,,,,,,,,,,,3.0,14606.64576010009,1562.4320720884587,0.3705358748280416,6.1796691888313084,2.843333726534567
1176.0,-29.481799706180404,4.953584981694165,35.04569452028418,27.879703253880166,5.166941853686849,-26.016925550144855,-39.53324044179169,1.7020676975166236,-6.744856781895578,-6.744905746333897,40.09191363989895,38011.753052421496,20595.390598302365,20595.390598302365,58607.14365072386,82120.13570353431,82117.11294280791,20595.390598302365,102712.50354111029,102712.50354111029,102712.50354111029,130345.19686058603,125887.3506958872,4457.846164698825,0.0,94647.71571827393,50539.87266051154,49008.714508624886,27632.69331947575,76641.40782810064,20947.682220548224,1562.4524971692879,0.0,0.8773790039124438,2.703941309627592,0.0014957518510113484,1.0,1.0,-6.700520280431817,331171.01288468676,1558500.0976890756,4.706028115545677,1558500.0976890756,4.706028115545677,0.7580760217023117,0.09239757617219461,3.597066783076629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597066783076629,1.2837500390665173,1.2840663623089452,2.8019993562705143,5937.100405231127,14606.621665477023,6458.994688936068,0.0004250951070353939,26312.471084376204,2683.1253368251346,19306.36736115449,1968.7015811877136,0.7337344827570456,0.7337344827570456,32510.61619787608,32395.05729023726,1.0044609578904817,0.8,4303.193821857338,4287.898129693729,1.0044609578904817,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.7326666331637,3099.015535412006,7.528290629233479,4.953584981694165,-2.2539388766751376,7.207523858369303,2.8432685581281687,3.5,0.8123624451794768,0.6,0.0002463928066576416,1.0002142859628744,0.0002463400194493794,198.4950523682189,0.0,1.0502560302398872e-05,29.764255896998403,0.022512604596150697,8.312411535948512e-05,0.00016326869129815652,0.0005872883861849911,0.09239757619729269,0.09239757619729269,0.09239757619729269,0.09240588253434708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488329.068939923,595.4582675274197,0.0,0.09239757619729269,0.09239757617219461,0.09239757617219461,0.37053591336167463,0.37053591336167463,0.5,9.895027411701504,0.05334326762078945,0.05334326762078945,-5.002220859751105e-12,4.896443829238706e-05,0.044385465902053056,-5.002220859751105e-12,27632.69331947575,20947.682220548224,0.7580760217023117,0.7646929422561508,0.49596887804668505,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448384729482003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.79824721745,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.998144617843,260.998144617843,-12.151855382156953,245.40965806337317,276.58663117231424,112636.570641181,112826.041107612,-189.47046643098827,0.0,nan,276.58663117231424,3.4366311723142644,270.3512365505277,-2.7987634494722897,264.11584192871914,-9.034158071280842,257.8804473069523,-15.269552693047672,251.64505268517132,-21.504947314828655,245.40965806337317,-27.740341936626805,1.0,1.0,25762.5980482374,25762.5980482374,275.98054479598966,2.830544795989681,275.98054479598966,275.98054479598966,82107.95735046227,82117.11294280791,-9.155592345647165,0.0,8575.796259387458,8575.796259387458,0.9067290818740795,3615.0521169920125,275.98054479598966,2.830544795989681,1.0,0.002,0.13292479157230164,0.004852972907591864,0.00020522298477108688,0.001794777019153884,0.10261149238554344,0.10261149238554344,0.0,3.924971025276447e-12,1.0,1.0000897277407956,0.04438546590705528,0.09239757617219461,0.0,8.281463883089385e-06,10.643469054918958,0.0,1599850.2183763261,266.4051432181044,4.896444329460792e-05,1.0,1285215.8996494266,2595.265778770566,,,,,,,,,,,,,,,,,,,3.0,14606.621665477023,1562.4524971692879,0.37053591336167463,6.1796691888313084,2.8432685581281687
1177.0,-29.483857838254384,4.953621138140786,35.04571381250017,27.87911124704408,5.166540933582212,-26.018817961066343,-39.535072551202006,1.7015010563179103,-6.745181724315728,-6.745229558384049,40.09194531234052,38010.704515094396,20595.661229565085,20595.661229565085,58606.36574465948,82119.72597305942,82116.89204295047,20595.661229565085,102712.55327251555,102712.55327251555,102712.55327251555,130345.56644214386,125887.60037389686,4457.966068247002,0.0,94647.94806250985,50539.46367808271,49009.42709380793,27633.01316962831,76642.44026343623,20947.893110482877,1562.4751667656708,0.0,0.877377113887375,2.703908632447283,0.0014957518510113484,1.0,1.0,-6.7019763841474855,331166.7711983775,1558501.4659469791,4.706092523435561,1558501.4659469791,4.706092523435561,0.7580748788375671,0.09239781246756262,3.597079450210017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597079450210017,1.2837527945944993,1.2840690507466508,2.8020032091507394,5937.108569021992,14606.597591028354,6458.980161023422,0.0004250916186312181,26312.443017343914,2683.122474784347,19306.32393625138,1968.697153079939,0.7337336150628647,0.7337336150628647,32510.70778720521,32395.05729023726,1.0044644951172568,0.8,4303.205944870721,4287.898129693729,1.0044644951172568,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.6946595158192,3099.015535412006,7.528494146057307,4.953621138140786,-2.2541643235024473,7.207785461643233,2.8432027232711983,3.5,0.8123436352203424,0.6,0.0002463400194493794,1.000213329911289,0.00024628747896334054,198.4967457234803,0.0,1.0477999668383818e-05,29.69465106019974,0.02252308259581908,8.310695141141687e-05,0.0001632330680379625,0.0005871623146340885,0.09239781243836498,0.09239781243836498,0.09239781243836498,0.09240590744809385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488328.0511530815,595.458600166914,0.0,0.09239781243836498,0.09239781246756262,0.09239781246756262,0.37053591041551565,0.37053591041551565,0.5,9.895270257140366,0.05144252018078532,0.05144252018078532,5.7980287238024175e-12,4.7834068311658484e-05,0.04325317423655406,5.7980287238024175e-12,27633.01316962831,20947.893110482877,0.7580748788375671,0.764672491418815,0.49594851604990114,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483970646646167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.72864238065,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9969076959914,260.9969076959914,-12.153092304008567,245.40765879736725,276.5861565946166,112642.48517033398,112831.70422070021,-189.21905036620385,0.0,nan,276.5861565946166,3.436156594616648,270.35045703516505,-2.7995429648349273,264.114757475702,-9.035242524297985,257.8790579162723,-15.270942083727675,251.6433583568253,-21.506641643174675,245.40765879736725,-27.74234120263273,1.0,1.0,25762.5980482374,25762.5980482374,275.98019522541506,2.830195225415082,275.98019522541506,275.98019522541506,82107.3812598249,82116.89204295047,-9.5107831255591,0.0,8575.796259387458,8575.796259387458,0.9067283026968163,3615.064847461067,275.98019522541506,2.830195225415082,1.0,0.002,0.13291672137047164,0.004852948273724622,0.0002052103887549264,0.0017947896087178643,0.10260519437746321,0.10260519437746321,0.0,-2.5272093445716237e-12,1.0,1.0000874387676537,0.04325317423075603,0.09239781246756262,0.0,8.070200137372113e-06,10.371958438516856,0.0,1599849.8347465175,266.40481827568425,4.783406251362976e-05,1.0,1285217.0035394267,2595.2613189408094,,,,,,,,,,,,,,,,,,,3.0,14606.597591028354,1562.4751667656708,0.37053591041551565,6.1796691888313084,2.8432027232711983
1178.0,-29.485910953209228,4.953655125226293,35.04573257826993,27.87856307057666,5.166169695836787,-26.02070288831705,-39.53689596438778,1.7009616309206264,-6.745505313335343,-6.745551629786881,40.09196871721115,38009.621861795,20595.92155320987,20595.92155320987,58605.54341500487,82119.32173774272,82116.56834552735,20595.92155320987,102712.48989873723,102712.48989873723,102712.48989873723,130345.78794660805,125887.70678407875,4458.0811625293,0.0,94648.18784899748,50539.02363409715,49010.18246100036,27633.298047870823,76643.48050887119,20948.0789041913,1562.496139057837,0.0,0.8773752649933134,2.703876136393976,0.0014957518510113484,1.0,1.0,-6.703809034120411,331162.5523552838,1558502.477043388,4.706155529841934,1558502.477043388,4.706155529841934,0.7580737872077985,0.09239802858731486,3.5970901131106237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5970901131106237,1.283755422507053,1.284071611853953,2.8020057793297157,5937.1140149228295,14606.5736331256,6458.967006936362,0.0004250887745307062,26312.431680269863,2683.1213187245253,19306.28461780489,1968.6931437142032,0.7337324369104787,0.7337324369104787,32510.784884939152,32395.05729023726,1.0044674726731386,0.8,4303.216149737044,4287.898129693729,1.0044674726731386,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.656296238363,3099.015535412006,7.528694880833563,4.953655125226293,-2.2543899069061055,7.208045032132398,2.8431362721020856,3.5,0.8123246491720245,0.6,0.00024628747896334054,1.0002128133963037,0.00024623507684034906,198.4984349760641,0.0,1.0429115497441937e-05,29.55611331975045,0.022533511711316522,8.308987218583585e-05,0.0001631976067775047,0.0005870364978226775,0.09239802856696588,0.09239802856696588,0.09239802856696588,0.09240584247212859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488327.0340299865,595.4589321842026,0.0,0.09239802856696588,0.09239802858731486,0.09239802858731486,0.37053588437114865,0.37053588437114865,0.5,9.895504672454702,0.049619175914699554,0.049619175914699554,-5.002220859751105e-12,4.6316451516759116e-05,0.04174259566644878,-5.002220859751105e-12,27633.298047870823,20948.0789041913,0.7580737872077985,0.7646513835996984,0.4959276589402217,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484093448106197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.5901046402,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.99567527331556,260.99567527331556,-12.154324726684422,245.40566503043468,276.58568551619624,112648.63559421831,112837.16637860592,-188.53078438757933,0.0,nan,276.58568551619624,3.4356855161962585,270.3496814190451,-2.8003185809548654,264.1136773218841,-9.03632267811588,257.877673224741,-15.272326775258989,251.64166912759208,-21.508330872407896,245.40566503043468,-27.7443349695653,1.0,1.0,25762.5980482374,25762.5980482374,275.9798354085466,2.8298354085466144,275.9798354085466,275.9798354085466,82106.9478370001,82116.56834552735,-9.620508527252241,0.0,8575.796259387458,8575.796259387458,0.9067276468025828,3615.075563676177,275.9798354085466,2.8298354085466144,1.0,0.002,0.13290893301643272,0.004852922797726351,0.0002051982286339309,0.0017948017702777276,0.10259911431696545,0.10259911431696545,0.0,-1.088341656380054e-12,1.0,1.000084385145211,0.041742595671451,0.09239802858731486,0.0,7.78835384196786e-06,10.009733338534005,0.0,1599849.4521554583,266.40449468666463,4.6316456518979976e-05,1.0,1285218.1014935598,2595.2568831035974,,,,,,,,,,,,,,,,,,,3.0,14606.5736331256,1562.496139057837,0.37053588437114865,6.1796691888313084,2.8431362721020856
1179.0,-29.48796331221269,4.953686678096111,35.04575078562781,27.878069586027436,5.1658380907166634,-26.02258317190248,-39.53871480245141,1.7004579501036319,-6.745851426101979,-6.745896063759636,40.091990147325156,38008.5008305583,20596.213656988035,20596.213656988035,58604.71448754634,82118.91864504588,82116.17077535612,20596.213656988035,102712.38443234416,102712.38443234416,102712.38443234416,130345.97906653231,125887.78693676346,4458.192129768852,0.0,94648.43471907098,50538.552263798556,49010.98050585825,27633.594634188146,76644.57514004639,20948.271621424276,1562.5182161470948,0.0,0.877373301477047,2.703841385099005,0.0014957518510113484,1.0,1.0,-6.705811814707772,331158.0406297717,1558503.4028313863,4.706222442515786,1558503.4028313863,4.706222442515786,0.7580726249601699,0.0923982438013944,3.5970984438516984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5970984438516984,1.283757883190424,1.28407400586825,2.8020068978366144,5937.11638490473,14606.549707128062,6458.955363897319,0.0004250866530976152,26312.43937202992,2683.122103065769,19306.24981598204,1968.689594915903,0.7337308997851621,0.7337308997851621,32510.84512004248,32395.05729023726,1.0044697989864,0.8,4303.224122619592,4287.898129693729,1.0044697989864,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.617589577914,3099.015535412006,7.52890818345918,4.953686678096111,-2.254630565592972,7.208317243689083,2.8430692267697815,3.5,0.8123054933627947,0.6,0.00024623507684034906,1.0002127386001947,0.0002461827042764491,198.50012363184956,0.0,1.0401739403233268e-05,29.47852946876308,0.022543913450719755,8.30728390459089e-05,0.00016316223779444015,0.0005869106316657415,0.0923982437799139,0.0923982437799139,0.0923982437799139,0.09240575365579877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488326.0513463024,595.4592529012002,0.0,0.0923982437799139,0.0923982438013944,0.0923982438013944,0.3705358268388103,0.3705358268388103,0.5,9.895729964791842,0.047836930705670966,0.047836930705670966,-1.3642420526593924e-12,4.463765765194694e-05,0.04008424905185848,-1.3642420526593924e-12,27633.594634188146,20948.271621424276,0.7580726249601699,0.764629647701259,0.49590594978324903,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448421595218899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.51252078921,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.99445020348077,260.99445020348077,-12.15554979651921,245.40367625361804,276.5852241533447,112655.0577087717,112842.46368716983,-187.4059783981395,0.0,nan,276.5852241533447,3.435224153344734,270.348914573392,-2.801085426607983,264.11260499344587,-9.037395006554107,257.87629541351436,-15.273704586485621,251.63998583356977,-21.51001416643021,245.40367625361804,-27.746323746381933,1.0,1.0,25762.5980482374,25762.5980482374,275.9794446150103,2.8294446150103454,275.9794446150103,275.9794446150103,82106.75498057903,82116.17077535612,-9.415794777087285,0.0,8575.796259387458,8575.796259387458,0.9067271343631818,3615.083936070957,275.9794446150103,2.8294446150103454,1.0,0.002,0.1329014540794054,0.004852891996843344,0.00020518653681887128,0.0017948134611902623,0.10259326840943564,0.10259326840943564,0.0,-1.9908662392265075e-12,1.0,1.0000810328089982,0.04008424905322272,0.0923982438013944,0.0,7.478935638362524e-06,9.612072243996048,0.0,1599849.0428530984,266.404148573898,4.463765901618899e-05,1.0,1285219.2756803245,2595.2521392915987,,,,,,,,,,,,,,,,,,,3.0,14606.549707128062,1562.5182161470948,0.3705358268388103,6.1796691888313084,2.8430692267697815
1180.0,-29.49001072367824,4.95371572169511,35.04576862427251,27.87749689249324,5.1654486781518605,-26.024464783467458,-39.540533850062616,1.6999027376092284,-6.74620704919198,-6.746250262862626,40.092015930531325,38007.4356576076,20596.51476941838,20596.51476941838,58603.95042702598,82118.51572954445,82115.82270403166,20596.51476941838,102712.33747345004,102712.33747345004,102712.33747345004,130346.2554975938,125887.95571203707,4458.299785556726,0.0,94648.67092250798,50538.1248164329,49011.717895638976,27633.918024143753,76645.63591978273,20948.482983281174,1562.541804851338,0.0,0.8773712679255612,2.7038056449585497,0.0014957518510113484,1.0,1.0,-6.707562382391984,331153.40104159806,1558504.5166735863,4.70629174204922,1558504.5166735863,4.70629174204922,0.7580714021434993,0.09239846088309808,3.597110174609403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597110174609403,1.2837605845143925,1.2840766406200805,2.8020101395853967,5937.1232537814,14606.525727837587,6458.941507561149,0.0004250834740420184,26312.41922768894,2683.120048914659,19306.20839846596,1968.6853715046382,0.7337298874498683,0.7337298874498683,32510.929938788133,32395.05729023726,1.0044730747354567,0.8,4303.235349460081,4287.898129693729,1.0044730747354567,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.57849131005,3099.015535412006,7.529125863083843,4.95371572169511,-2.2548786176234747,7.2085943393185845,2.843001503760887,3.5,0.812286143931682,0.6,0.0002461827042764491,1.0002122292616091,0.0002461304681889259,198.501808241947,0.0,1.0395960409052955e-05,29.462151799256073,0.02255430941112881,8.305580717174448e-05,0.00016312689710470463,0.0005867854213277942,0.09239846086364074,0.09239846086364074,0.09239846086364074,0.09240571302828089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488325.12699372735,595.4595548567968,0.0,0.09239846086364074,0.09239846088309808,0.09239846088309808,0.37053573496020453,0.37053573496020453,0.5,9.895947526252607,0.046135398192745924,0.046135398192745924,-1.1937117960769683e-12,4.321367066495441e-05,0.038687880470661185,-1.1937117960769683e-12,27633.918024143753,20948.482983281174,0.7580714021434993,0.7646090964443277,0.4958851890456772,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484338413139204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.49614311971,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.99322634415745,260.99322634415745,-12.156773655842528,245.4016918886797,276.584760799634,112660.91243373182,112848.13323300397,-187.22079927215768,0.0,nan,276.584760799634,3.4347607996340344,270.3481470174432,-2.8018529825567953,264.11153323525565,-9.038466764744328,257.87491945305953,-15.275080546940444,251.6383056708725,-21.511694329127465,245.4016918886797,-27.748308111320284,1.0,1.0,25762.5980482374,25762.5980482374,275.9790498282681,2.8290498282681256,275.9790498282681,275.9790498282681,82106.374242186,82115.82270403166,-9.448461845662678,0.0,8575.796259387458,8575.796259387458,0.9067264127816755,3615.0957254824502,275.9790498282681,2.8290498282681256,1.0,0.002,0.1328942356804938,0.004852858352932194,0.0002051752431521111,0.0017948247551010448,0.10258762157605554,0.10258762157605554,0.0,-1.746843988903457e-12,1.0,1.000078210012855,0.038687880471854896,0.09239846088309808,0.0,7.218397224244129e-06,9.277231968143242,0.0,1599848.6227305355,266.403792950808,4.32136718586662e-05,1.0,1285220.4831543756,2595.247261009298,,,,,,,,,,,,,,,,,,,3.0,14606.525727837587,1562.541804851338,0.37053573496020453,6.1796691888313084,2.843001503760887
