time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1181.0,-29.492052520850347,4.953742396807572,35.045785750040935,27.876879076380305,5.165022014345303,-26.026345067327682,-39.54235265320165,1.699314560627914,-6.746558161183259,-6.746599455852508,40.09203105266751,38006.40848302951,20596.798987224494,20596.798987224494,58603.207470254005,82118.12145587064,82115.34908167218,20596.798987224494,102712.14806889667,102712.14806889667,102712.14806889667,130346.34143448138,125887.94004983564,4458.401384645742,0.0,94648.90590641218,50537.72533384426,49012.422858408805,27634.193365584717,76646.61622399352,20948.660055420078,1562.5629947216685,0.0,0.8773693025034328,2.703770417085265,0.0014957518510113484,1.0,1.0,-6.7097789760076125,331148.8270777205,1558505.169954472,4.7063587200587955,1558505.169954472,4.7063587200587955,0.7580702565941106,0.0923986509474625,3.5971235218431006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5971235218431006,1.2837634395378807,1.2840794292841922,2.802014305017103,5937.132079831348,14606.501779250819,6458.926711858717,0.0004250798383452761,26312.38692017888,2683.116754465478,19306.164173121262,1968.680861774537,0.7337291075753918,0.7337291075753918,32511.02644532756,32395.05729023726,1.0044768018764727,0.8,4303.24812332883,4287.898129693729,1.0044768018764727,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.538986009519,3099.015535412006,7.52933849327813,4.953742396807572,-2.2551249243295466,7.208867321137118,2.8429330763767453,3.5,0.8122665932504987,0.6,0.0002461304681889259,1.000211650774481,0.00024607838550805007,198.5034882575574,0.0,1.0368957828846661e-05,29.385626486951438,0.022564678368957657,8.303878081371022e-05,0.00016309168737521567,0.0005866609448744697,0.09239865093658767,0.09239865093658767,0.09239865093658767,0.09240555518585403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488324.2014024731,595.4598566915431,0.0,0.09239865093658767,0.0923986509474625,0.0923986509474625,0.3705356142301071,0.3705356142301071,0.5,9.8961546513777,0.04439887455777125,0.04439887455777125,8.640199666842818e-12,4.129466924496228e-05,0.03682047984489145,8.640199666842818e-12,27634.193365584717,20948.660055420078,0.7580702565941106,0.7645896238783834,0.49586544527887394,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448446058084347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.419617807405,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9920005991729,260.9920005991729,-12.157999400827066,245.39971176453963,276.5842894338003,112666.44157862349,112853.95083933508,-187.50926071162093,0.0,nan,276.5842894338003,3.434289433800302,270.3473738999503,-2.802626100049679,264.11045836609725,-9.03954163390273,257.8735428322547,-15.276457167745264,251.6366272983954,-21.513372701604567,245.39971176453963,-27.750288235460346,1.0,1.0,25762.5980482374,25762.5980482374,275.9786454074784,2.8286454074784046,275.9786454074784,275.9786454074784,82105.90506509671,82115.34908167218,-9.444016575464047,0.0,8575.796259387458,8575.796259387458,0.9067255917665517,3615.109139452316,275.9786454074784,2.8286454074784046,1.0,0.002,0.1328873657080907,0.004852824157011858,0.00020516448954516827,0.0017948355094052357,0.10258224477258414,0.10258224477258414,0.0,-1.0495961738632431e-12,1.0,1.0000744350818709,0.03682047983625125,0.0923986509474625,0.0,6.869972048491148e-06,8.829436973472696,0.0,1599848.2072055438,266.4034418388167,4.129466060476261e-05,1.0,1285221.6735600699,2595.2424516974156,,,,,,,,,,,,,,,,,,,3.0,14606.501779250819,1562.5629947216685,0.3705356142301071,6.1796691888313084,2.8429330763767453
1182.0,-29.494085578367592,4.953767230347619,35.0458022668737,27.876310084853344,5.164623097170258,-26.028214710824184,-39.544162271171786,1.6987522296029403,-6.7468769630363,-6.746916675803818,40.09204774633229,38005.35378223604,20597.01997882625,20597.01997882625,58602.37376106229,82117.7439348109,82114.99223419721,20597.01997882625,102712.01221302347,102712.01221302347,102712.01221302347,130346.46361621049,125887.96566023125,4458.497955979238,0.0,94649.15547526145,50537.2953432655,49013.177924439944,27634.451403187024,76647.62932762697,20948.826709195146,1562.5825997281497,0.0,0.8773675056991642,2.7037384129561217,0.0014957518510113484,1.0,1.0,-6.711623227878533,331144.6719601935,1558505.8911269717,4.706419952045364,1558505.8911269717,4.706419952045364,0.7580692087406216,0.09239881667345963,3.5971342719574957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5971342719574957,1.283766173535532,1.2840820970893336,2.8020167115409156,5937.137178966532,14606.477874890015,6458.913749511472,0.00042507707865766653,26312.377664944677,2683.115810694241,19306.125427797906,1968.6769108510966,0.7337278931473751,0.7337278931473751,32511.104173467123,32395.05729023726,1.0044798037863214,0.8,4303.25841163736,4287.898129693729,1.0044798037863214,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.499095769649,3099.015535412006,7.529529075947712,4.953767230347619,-2.2553526451905404,7.20911987553816,2.842863982905163,3.5,0.812246852258618,0.6,0.00024607838550805007,1.0002107482444818,0.0002460265358475243,198.50516110683373,0.0,1.0338593831656108e-05,29.29957491891341,0.022575016962789313,8.302184364272263e-05,0.00016305654186532742,0.0005865362750106415,0.092398816638067,0.092398816638067,0.092398816638067,0.0924054315242619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488323.32528502826,595.4601425095886,0.0,0.092398816638067,0.09239881667345963,0.09239881667345963,0.37053545372728725,0.37053545372728725,0.5,9.896353092539533,0.042692665984930045,0.042692665984930045,-5.877609510207549e-11,3.97127675455522e-05,0.035293447925312194,-5.877609510207549e-11,27634.451403187024,20948.826709195146,0.7580692087406216,0.7645686406107746,0.4958451307056582,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44845824155018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.333566239366,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9907766283005,260.9907766283005,-12.159223371699454,245.39773687197174,276.58381638462527,112672.23111638543,112859.46898022368,-187.23786383822537,0.0,nan,276.58381638462527,3.4338163846252883,270.3466004820967,-2.8033995179033013,264.1093845795682,-9.040615420431777,257.8721686770364,-15.27783132296355,251.63495277450465,-21.515047225495323,245.39773687197174,-27.752263128028233,1.0,1.0,25762.5980482374,25762.5980482374,275.9782865765251,2.8282865765251017,275.9782865765251,275.9782865765251,82105.4016728705,82114.99223419721,-9.590561326709576,0.0,8575.796259387458,8575.796259387458,0.9067249305046223,3615.1199433172833,275.9782865765251,2.8282865765251017,1.0,0.002,0.13288078065201964,0.004852794521970658,0.0002051541893000783,0.0017948458078829014,0.10257709465003916,0.10257709465003916,0.0,-2.81702048840482e-12,1.0,1.0000713481749834,0.03529344798408829,0.09239881667345963,0.0,6.585053343085195e-06,8.463260399206478,0.0,1599847.8301451055,266.4031230369637,3.97128263216473e-05,1.0,1285222.754967284,2595.238082757261,,,,,,,,,,,,,,,,,,,3.0,14606.477874890015,1562.5825997281497,0.37053545372728725,6.1796691888313084,2.842863982905163
1183.0,-29.496117621122426,4.9537898912844565,35.04581807710833,27.875777275208407,5.164263429833961,-26.030079516018674,-39.54596354216335,1.6982253244710068,-6.747222420200842,-6.74726024935258,40.092060406008926,38004.26625920129,20597.28069149801,20597.28069149801,58601.5469506993,82117.34279414905,82114.5207745057,20597.28069149801,102711.8014660037,102711.8014660037,102711.8014660037,130346.51868309957,125887.92873537439,4458.589947725173,0.0,94649.39333921942,50536.84645824709,49013.94097885814,27634.717217095866,76648.658195954,20948.99716013982,1562.6032259516303,0.0,0.8773655803491793,2.703703752622464,0.0014957518510113484,1.0,1.0,-6.713771211772098,331140.17169769836,1558506.4380288194,4.7064855648247885,1558506.4380288194,4.7064855648247885,0.7580680849949133,0.0923989798582791,3.5971444708970295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5971444708970295,1.283768741595328,1.2840845992146679,2.802019050897664,5937.142135782767,14606.454077553724,6458.900903240804,0.0004250743592409962,26312.369187556273,2683.114946241201,19306.087029435206,1968.672995307797,0.7337266702143075,0.7337266702143075,32511.177916322762,32395.05729023726,1.0044826517836458,0.8,4303.268172442841,4287.898129693729,1.0044826517836458,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.458910070668,3099.015535412006,7.529734998273433,4.9537898912844565,-2.255597750073764,7.20938764135822,2.84279437835109,3.5,0.8122269652431686,0.6,0.0002460265358475243,1.0002106465421818,0.00024597472212284496,198.50683314582898,0.0,1.0292425216006917e-05,29.168733062163604,0.02258530938800532,8.300498776674819e-05,0.00016302154808077609,0.000586412060315838,0.09239897985057699,0.09239897985057699,0.09239897985057699,0.09240526390468062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488322.47747212247,595.4604189219614,0.0,0.09239897985057699,0.0923989798582791,0.0923989798582791,0.3705352603785302,0.3705352603785302,0.5,9.896541617536112,0.0409763598854056,0.0409763598854056,5.070432962384075e-11,3.782915172223511e-05,0.033489037580466174,5.070432962384075e-11,27634.717217095866,20948.99716013982,0.7580680849949133,0.7645475906555746,0.49582428647403765,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484703730602413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.202724382616,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9895577694024,260.9895577694024,-12.160442230597596,245.3957667918766,276.58334874692304,112678.38311382107,112864.83897062625,-186.45585680516984,0.0,nan,276.58334874692304,3.433348746923059,270.3458323559233,-2.804167644076699,264.1083159649101,-9.041684035089872,257.8707995738949,-15.279200426105092,251.63328318288626,-21.516716817113718,245.3957667918766,-27.754233208123367,1.0,1.0,25762.5980482374,25762.5980482374,275.97788802735926,2.827888027359279,275.97788802735926,275.97788802735926,82105.13756149703,82114.5207745057,-9.383213008666644,0.0,8575.796259387458,8575.796259387458,0.9067243031459269,3615.130193251515,275.97788802735926,2.827888027359279,1.0,0.002,0.13287453227474938,0.004852758752580765,0.00020514439776767214,0.0017948556036909357,0.10257219888383606,0.10257219888383606,0.0,1.4586079739864477e-12,1.0,1.0000677005525824,0.033489037529761845,0.0923989798582791,0.0,6.248380295888828e-06,8.03056785634468,0.0,1599847.4213153734,266.40277757979914,3.7829101017905487e-05,1.0,1285223.9262114787,2595.2333508831607,,,,,,,,,,,,,,,,,,,3.0,14606.454077553724,1562.6032259516303,0.3705352603785302,6.1796691888313084,2.84279437835109
1184.0,-29.4981411021971,4.9538106814141765,35.045833667381906,27.8752097505145,5.16388228449523,-26.031938763531365,-39.54776400988919,1.6976799457537524,-6.747550235193614,-6.747587058285578,40.092085683945925,38003.228351848826,20597.50518664476,20597.50518664476,58600.73353849359,82116.93586806503,82114.28329864638,20597.50518664476,102711.78848529114,102711.78848529114,102711.78848529114,130346.81137745557,125888.13170340237,4458.679674053204,0.0,94649.62096331184,50536.440769870824,49014.64465937891,27635.02289216443,76649.66755154333,20949.197394696766,1562.625342242586,0.0,0.8773636982497653,2.7036707735320245,0.0014957518510113484,1.0,1.0,-6.715055468567698,331135.89106793405,1558507.5300472744,4.706549703872298,1558507.5300472744,4.706549703872298,0.7580669455727737,0.09239914366571533,3.5971565080484127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5971565080484127,1.2837713958781218,1.2840871876300792,2.8020226339346777,5937.149727808246,14606.430232777922,6458.886753272949,0.0004250710191961295,26312.344417469532,2683.1124203952963,19306.044734234372,1968.668682397595,0.7337257535066517,0.7337257535066517,32511.264950211433,32395.05729023726,1.0044860130914384,0.8,4303.279692485702,4287.898129693729,1.0044860130914384,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.418369476962,3099.015535412006,7.529928663374149,4.9538106814141765,-2.255833619078805,7.2096443004929816,2.842724159784282,3.5,0.8122069027955091,0.6,0.00024597472212284496,1.0002097624012318,0.0002459231366951733,198.5084981644905,0.0,1.0285378399581001e-05,29.148762384412557,0.0225955947664049,8.298814256878631e-05,0.00016298657955405866,0.0005862882353674325,0.09239914371800392,0.09239914371800392,0.09239914371800392,0.09240524638441416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488321.7168617493,595.4606675871886,0.0,0.09239914371800392,0.09239914366571533,0.09239914366571533,0.3705350291605883,0.3705350291605883,0.5,9.896724714155065,0.0394057553422158,0.0394057553422158,4.200728653813712e-11,3.682309198893563e-05,0.03253158971790526,4.200728653813712e-11,27635.02289216443,20949.197394696766,0.7580669455727737,0.7645269106886514,0.495804216323488,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484824987085474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.18275370487,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.98834191880974,260.98834191880974,-12.16165808119024,245.39380193283412,276.5828819047808,112684.33413102942,112870.32978965864,-185.99565862921662,0.0,nan,276.5828819047808,3.4328819047807997,270.34506591039684,-2.8049340896031367,264.10724991600523,-9.042750083994747,257.8694339216171,-15.28056607838289,251.63161792722437,-21.51838207277561,245.39380193283412,-27.756198067165855,1.0,1.0,25762.5980482374,25762.5980482374,275.97753352701983,2.8275335270198525,275.97753352701983,275.97753352701983,82104.64698325258,82114.28329864638,-9.636315393800032,0.0,8575.796259387458,8575.796259387458,0.9067235627140171,3615.1422905886548,275.97753352701983,2.8275335270198525,1.0,0.002,0.13286846255167875,0.004852725262985416,0.00020513488913189568,0.0017948651192077104,0.10256744456594784,0.10256744456594784,0.0,8.339605915563819e-12,1.0,1.0000657649874916,0.032531589675897976,0.09239914366571533,0.0,6.06973477119068e-06,7.800975115933808,0.0,1599847.0344744436,266.40244976480636,3.682304998164909e-05,1.0,1285225.0403032876,2595.2288499186493,,,,,,,,,,,,,,,,,,,3.0,14606.430232777922,1562.625342242586,0.3705350291605883,6.1796691888313084,2.842724159784282
1185.0,-29.500163908080165,4.9538294160471805,35.04584869271732,27.874700794369005,5.163539297305588,-26.033793587546246,-39.54955613063646,1.697168976392838,-6.747894995996887,-6.7479301793209,40.09210057497366,38002.132398057736,20597.751845472114,20597.751845472114,58599.88424352985,82116.5380147253,82113.86503885424,20597.751845472114,102711.61688432636,102711.61688432636,102711.61688432636,130346.91708053056,125888.15224724445,4458.764833286112,0.0,94649.86134234788,50535.98277102196,49015.42063480658,27635.300196204207,76650.72083101078,20949.37608615981,1562.64651471448,0.0,0.877361766775685,2.7036361563457016,0.0014957518510113484,1.0,1.0,-6.716950239187042,331131.3968242857,1558508.1733445795,4.7066155257141,1558508.1733445795,4.7066155257141,0.7580658048736257,0.09239929394696246,3.5971657091479416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5971657091479416,1.283773888978958,1.2840896151167143,2.8020243596081595,5937.153384303279,14606.406491786354,6458.874564430319,0.0004250686079757742,26312.343938352384,2683.112371538944,19306.008300968075,1968.6649672383612,0.733724382221532,0.733724382221532,32511.33147816092,32395.05729023726,1.0044885824474732,0.8,4303.288498306529,4287.898129693729,1.0044885824474732,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.377524451052,3099.015535412006,7.5301312748797855,4.9538294160471805,-2.2560806499082826,7.209910065955463,2.8426534146255547,3.5,0.8121866898930156,0.6,0.0002459231366951733,1.0002096958686781,0.0002458715784409489,198.51016265203802,0.0,1.0240145774274533e-05,29.020573124294028,0.022605834912179178,8.29713786033084e-05,0.00016295175809186488,0.000586164476453427,0.09239929394194382,0.09239929394194382,0.09239929394194382,0.0924051118326876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488320.9472886748,595.4609186576912,0.0,0.09239929394194382,0.09239929394696246,0.09239929394696246,0.3705347779729132,0.3705347779729132,0.5,9.896899251280713,0.03784484798023868,0.03784484798023868,-3.183231456205249e-12,3.518332403018576e-05,0.03097994013387506,-3.183231456205249e-12,27635.300196204207,20949.37608615981,0.7580658048736257,0.7645053250408826,0.4957831053127307,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448494573459613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.05456444475,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.987132059855,260.987132059855,-12.162867940144963,245.3918418090751,276.5824223106309,112690.54640975149,112875.62549144242,-185.07908169088628,0.0,nan,276.5824223106309,3.4324223106308978,270.3443062103241,-2.8056937896758996,264.1061901100261,-9.043809889973886,257.86807400969474,-15.28192599030524,251.6299579093794,-21.520042090620564,245.3918418090751,-27.75815819092489,1.0,1.0,25762.5980482374,25762.5980482374,275.97714163386127,2.827141633861288,275.97714163386127,275.97714163386127,82104.42202142958,82113.86503885424,-9.443017424666323,0.0,8575.796259387458,8575.796259387458,0.9067229967333325,3615.1515376936813,275.97714163386127,2.827141633861288,1.0,0.002,0.13286268233033663,0.004852687586976437,0.0002051258206002283,0.0017948741795314152,0.10256291030011415,0.10256291030011415,0.0,1.3164339410232095e-13,1.0,1.000062628286945,0.030979940137058293,0.09239929394696246,0.0,5.780222055901405e-06,7.428892885870221,0.0,1599846.62680732,266.4021050040031,3.5183327213417215e-05,1.0,1285226.2100009774,2595.2241243168733,,,,,,,,,,,,,,,,,,,3.0,14606.406491786354,1562.64651471448,0.3705347779729132,6.1796691888313084,2.8426534146255547
1186.0,-29.502181237280876,4.953845935673785,35.045863274340554,27.874102885276102,5.163115799403646,-26.03565153361396,-39.551356284040935,1.6965860954811305,-6.748254573252609,-6.748288240532506,40.09211783160367,38001.11512807708,20598.017645999535,20598.017645999535,58599.132774076614,82116.16943461844,82113.45388422477,20598.017645999535,102711.47153022431,102711.47153022431,102711.47153022431,130347.0718857415,125888.22528631247,4458.846599429035,0.0,94650.10903718845,50535.58024991655,49016.14309696877,27635.600355517192,76651.74345248597,20949.570235787804,1562.6691372929622,0.0,0.8773597445985781,2.7036000296747122,0.0014957518510113484,1.0,1.0,-6.718733155818597,331126.70694404136,1558508.9188383382,4.706684438781068,1558508.9188383382,4.706684438781068,0.7580645966175081,0.09239944602379713,3.597177530781807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597177530781807,1.2837767179234898,1.2840923785642528,2.8020273935176556,5937.159812793442,14606.382696871757,6458.8610024408945,0.0004250655436458757,26312.326324527356,2683.1105754286486,19305.96776327412,1968.6608335439848,0.7337233327513815,0.7337233327513815,32511.41695366291,32395.05729023726,1.0044918835731937,0.8,4303.299812077079,4287.898129693729,1.0044918835731937,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.336341016014,3099.015535412006,7.530341822003724,4.953845935673785,-2.2563380943061615,7.2101840299799465,2.8425820840422014,3.5,0.8121663097263433,0.6,0.0002458715784409489,1.000209131517824,0.0002458201696957486,198.51182265740303,0.0,1.023483743214334e-05,29.005529282694226,0.02261606974961132,8.295454264955865e-05,0.00016291703579139025,0.0005860415005303644,0.09239944601603191,0.09239944601603191,0.09239944601603191,0.09240500185258982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488320.22706831753,595.4611537899863,0.0,0.09239944601603191,0.09239944602379713,0.09239944602379713,0.3705344942095232,0.3705344942095232,0.5,9.897065925993413,0.03631656090260549,0.03631656090260549,-1.4779288903810084e-12,3.366727992215601e-05,0.029555084713933866,-1.4779288903810084e-12,27635.600355517192,20949.570235787804,0.7580645966175081,0.7644853219861906,0.495763219679834,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485066443732986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.039520603146,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9859202818946,260.9859202818946,-12.16407971810537,245.38988577370748,276.58195479007674,112695.95603998276,112881.32868523124,-185.3726452485185,0.0,nan,276.58195479007674,3.431954790076759,270.34354098680734,-2.8064590131926366,264.1051271835458,-9.044872816454188,257.86671338025656,-15.283286619743421,251.62829957697394,-21.521700423026033,245.38988577370748,-27.7601142262925,1.0,1.0,25762.5980482374,25762.5980482374,275.97673562903987,2.826735629039888,275.97673562903987,275.97673562903987,82103.9969482868,82113.45388422477,-9.4569359379675,0.0,8575.796259387458,8575.796259387458,0.906722269556794,3615.163418435716,275.97673562903987,2.826735629039888,1.0,0.002,0.13285716796541983,0.0048526461326502115,0.0002051171562445663,0.0017948828436220954,0.10255857812228315,0.10255857812228315,0.0,-1.333382189383503e-13,1.0,1.0000597478778548,0.029555084715411795,0.09239944602379713,0.0,5.51436658978261e-06,7.087215203722077,0.0,1599846.2018947192,266.40174542674737,3.36672814000849e-05,1.0,1285227.4306270727,2595.2191929766295,,,,,,,,,,,,,,,,,,,3.0,14606.382696871757,1562.6691372929622,0.3705344942095232,6.1796691888313084,2.8425820840422014
1187.0,-29.504189740422188,4.953860880192714,35.045877299080935,27.873509900551312,5.162715517037059,-26.03749921468648,-39.553139778412856,1.696024991286941,-6.748574060707995,-6.748606264842487,40.09213093777282,38000.084691000964,20598.20666006944,20598.20666006944,58598.29135107041,82115.76589431246,82113.09803577026,20598.20666006944,102711.3046958397,102711.3046958397,102711.3046958397,130347.15573841464,125888.23256160556,4458.923176809086,0.0,94650.33173820162,50535.17365727009,49016.842312146146,27635.851042574945,76652.6933547211,20949.73137040886,1562.6884453323075,0.0,0.8773579570104608,2.703567944386886,0.0014957518510113484,1.0,1.0,-6.720417638640981,331122.5415102899,1558509.485030364,4.706745357539883,1558509.485030364,4.706745357539883,0.7580635507889497,0.09239956372461464,3.5971907175532967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5971907175532967,1.283779444854584,1.2840950401649307,2.8020317134465076,5937.168966204303,14606.3589442465,6458.846132339109,0.0004250618435150263,26312.291777117676,2683.107052573272,19305.923315544773,1968.6563011369606,0.7337226068743298,0.7337226068743298,32511.51229963132,32395.05729023726,1.004495565906028,0.8,4303.312432329481,4287.898129693729,1.004495565906028,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.294789401417,3099.015535412006,7.530525316643139,4.953860880192714,-2.2565718641173795,7.2104327443100935,2.842510116489639,3.5,0.8121457475684684,0.6,0.0002458201696957486,1.000208219873051,0.0002457689957066627,198.51347542421667,0.0,1.0205243710236424e-05,28.921660674810028,0.022626274993321555,8.293786561369476e-05,0.00016288230408205385,0.0005859187122976575,0.09239956369066628,0.09239956369066628,0.09239956369066628,0.09240485867849026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488319.5245423668,595.4613829624038,0.0,0.09239956369066628,0.09239956372461464,0.09239956372461464,0.3705341805838597,0.3705341805838597,0.5,9.89722476811335,0.034806136673523724,0.034806136673523724,-2.2168933355715126e-12,3.220413447024839e-05,0.028188626201483657,-2.2168933355715126e-12,27635.851042574945,20949.73137040886,0.7580635507889497,0.7644648711806981,0.4957436331056267,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485186827962695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.95565199526,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.98470984669746,260.98470984669746,-12.165290153302522,245.3879348189348,276.5814848744557,112701.70481531239,112886.87205005104,-185.1672347386839,0.0,nan,276.5814848744557,3.431484874455748,270.34277486335725,-2.807225136642728,264.10406485225775,-9.045935147742227,257.86535484114404,-15.284645158855938,251.62664483003496,-21.523355169965015,245.3879348189348,-27.762065181065168,1.0,1.0,25762.5980482374,25762.5980482374,275.976376110221,2.8263761102210196,275.976376110221,275.976376110221,82103.45918885381,82113.09803577026,-9.638846916452167,0.0,8575.796259387458,8575.796259387458,0.9067214584063761,3615.1766711410633,275.976376110221,2.8263761102210196,1.0,0.002,0.13285190855535636,0.004852610814124624,0.000205108902381422,0.001794891093938824,0.102554451190711,0.102554451190711,0.0,-3.6797539841593174e-12,1.0,1.0000569855289938,0.02818862620370055,0.09239956372461464,0.0,5.2594071237784916e-06,6.759540006242629,0.0,1599845.8241895332,266.401425939292,3.220413668714173e-05,1.0,1285228.5147658247,2595.2148130578657,,,,,,,,,,,,,,,,,,,3.0,14606.3589442465,1562.6884453323075,0.3705341805838597,6.1796691888313084,2.842510116489639
1188.0,-29.506193796790747,4.953874218110377,35.04589086513745,27.872989349439763,5.162354724101953,-26.039338944712338,-39.5549220154993,1.6954998720446728,-6.748898591638692,-6.748929460440798,40.09214576158928,37999.02396504002,20598.399452907586,20598.399452907586,58597.423417947604,82115.38870777086,82112.76088536164,20598.399452907586,102711.16033826923,102711.16033826923,102711.16033826923,130347.27680016769,125888.2802492883,4458.996550879381,0.0,94650.57930816301,50534.736431189514,49017.60319663722,27636.116461898466,76653.71965853569,20949.902695555884,1562.70859304143,0.0,0.877356134571393,2.703535335692346,0.0014957518510113484,1.0,1.0,-6.721980619647866,331118.3083864509,1558510.1254259867,4.706807464137672,1558510.1254259867,4.706807464137672,0.7580624696107077,0.0923996782466743,3.5971998392347238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5971998392347238,1.2837820032295117,1.2840975334691247,2.8020332347591137,5937.172189683162,14606.335301192326,6458.834196873426,0.00042505953992922734,26312.293878090237,2683.1072668128504,19305.887639639124,1968.6526632070202,0.7337211924238495,0.7337211924238495,32511.578253228112,32395.05729023726,1.004498113084998,0.8,4303.3211621274195,4287.898129693729,1.004498113084998,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.2529789187747,3099.015535412006,7.530710911079962,4.953874218110377,-2.2568097114535908,7.2106839295639675,2.842437701312306,3.5,0.8121250575178017,0.6,0.0002457689957066627,1.0002077622392862,0.000245717944796219,198.51512455588946,0.0,1.0158726424769365e-05,28.789830687796382,0.022636433719746326,8.29212034302393e-05,0.00016284779227642338,0.0005857960521964799,0.09239967822926497,0.09239967822926497,0.09239967822926497,0.0924047435675497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488318.86351437366,595.4615987199513,0.0,0.09239967822926497,0.0923996782466743,0.0923996782466743,0.37053383714060717,0.37053383714060717,0.5,9.89737672688461,0.03335171269162629,0.03335171269162629,3.183231456205249e-11,3.086880212777032e-05,0.026948840792954343,3.183231456205249e-11,27636.116461898466,20949.902695555884,0.7580624696107077,0.7644433131096275,0.49572315778427695,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485306687390798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.82382200825,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9835045043259,260.9835045043259,-12.166495495674098,245.38598914808267,276.5810198605664,112707.7270086377,112892.11516439651,-184.38815575881694,0.0,nan,276.5810198605664,3.431019860566437,270.3420137180715,-2.8079862819284926,264.10300757558434,-9.046992424415635,257.8640014330752,-15.285998566924775,251.62499529057516,-21.52500470942482,245.38598914808267,-27.764010851917305,1.0,1.0,25762.5980482374,25762.5980482374,275.9760136004414,2.8260136004413994,275.9760136004414,275.9760136004414,82103.09852381445,82112.76088536164,-9.662361547190812,0.0,8575.796259387458,8575.796259387458,0.9067208973088969,3615.1858384308975,275.9760136004414,2.8260136004413994,1.0,0.002,0.13284688047263257,0.004852573616297555,0.0002051010034960155,0.001794898995704182,0.10255050174800776,0.10255050174800776,0.0,-7.998024985356178e-13,1.0,1.0000544792358423,0.026948840761122028,0.0923996782466743,0.0,5.028082430332107e-06,6.462240453823475,0.0,1599845.4407350253,266.4011014083613,3.086877029545576e-05,1.0,1285229.6165312948,2595.210361938167,,,,,,,,,,,,,,,,,,,3.0,14606.335301192326,1562.70859304143,0.37053383714060717,6.1796691888313084,2.842437701312306
1189.0,-29.50819315194308,4.953885911071449,35.04590419210936,27.872453920450084,5.162004933888931,-26.041173343356114,-39.556695870682574,1.6949851252336752,-6.749228501893128,-6.749258371841479,40.09216599995178,37997.97517836829,20598.596847854522,20598.596847854522,58596.57202622281,82114.97137629386,82112.49424402101,20598.596847854522,102711.09109187554,102711.09109187554,102711.09109187554,130347.50152468198,125888.43363676807,4459.06788791392,0.0,94650.7971857587,50534.321531291294,49018.306282741556,27636.410432806435,76654.71671554798,20950.09417490305,1562.730240151604,0.0,0.8773542601510621,2.7035021458830193,0.0014957518510113484,1.0,1.0,-6.723232280957006,331114.0004409066,1558510.9997318832,4.706871342367259,1558510.9997318832,4.706871342367259,0.7580613345513845,0.09239979665918437,3.597211304719237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597211304719237,1.283784512911272,1.2840999782259388,2.8020366880433434,5937.179506778062,14606.311680271729,6458.820278155861,0.0004250562785171804,26312.270580709242,2683.1048911411385,19305.846035660885,1968.6484207819067,0.7337202609118387,0.7337202609118387,32511.661153460474,32395.05729023726,1.0045013147579864,0.8,4303.332135028258,4287.898129693729,1.0045013147579864,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.210902558998,3099.015535412006,7.53089892577679,4.953885911071449,-2.257051993966371,7.21093790503782,2.8423648263844554,3.5,0.8121042361098444,0.6,0.000245717944796219,1.0002072782014135,0.0002456670233774667,198.51676984287744,0.0,1.0134377845414053e-05,28.72082681390343,0.02264656809759174,8.290462268184342e-05,0.0001628133221143756,0.0005856739228687265,0.09239979662050478,0.09239979662050478,0.09239979662050478,0.09240469175053675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488318.25332338526,595.4617982062526,0.0,0.09239979662050478,0.09239979665918437,0.09239979665918437,0.37053346761118633,0.37053346761118633,0.5,9.897523573557207,0.0320056946966929,0.0320056946966929,-4.320099833421409e-11,2.986994837783641e-05,0.02602609088449981,-4.320099833421409e-11,27636.410432806435,20950.09417490305,0.7580613345513845,0.764422263063919,0.4957030278954916,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485426283336904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.75481813435,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9823047564441,260.9823047564441,-12.167695243555897,245.3840487124947,276.58056080039165,112713.88160297785,112897.41393762133,-183.53233464347068,0.0,nan,276.58056080039165,3.4305608003916745,270.34125838281415,-2.808741617185831,264.1019559652462,-9.048044034753786,257.862653547649,-15.28734645235096,251.623351130069,-21.526648869930966,245.3840487124947,-27.76595128750529,1.0,1.0,25762.5980482374,25762.5980482374,275.9756535967278,2.8256535967278182,275.9756535967278,275.9756535967278,82102.72131259479,82112.49424402101,-9.772931426225114,0.0,8575.796259387458,8575.796259387458,0.9067201920374665,3615.1973612428333,275.9756535967278,2.8256535967278182,1.0,0.002,0.13284202455786992,0.0048525346549825946,0.00020509336802306883,0.0017949066282419998,0.10254668401153441,0.10254668401153441,0.0,-3.73493120112145e-12,1.0,1.000052613808757,0.026026090927700807,0.09239979665918437,0.0,4.855910382504174e-06,6.2409652834999125,0.0,1599845.0514333176,266.40077149810685,2.9869991578834743e-05,1.0,1285230.7377801053,2595.205832117366,,,,,,,,,,,,,,,,,,,3.0,14606.311680271729,1562.730240151604,0.37053346761118633,6.1796691888313084,2.8423648263844554
1190.0,-29.51018732663609,4.953895896255795,35.045917274018436,27.871913427393906,5.161623766314348,-26.043006217333538,-39.558469446469076,1.6944426570057087,-6.749565942151833,-6.749594776450137,40.09218558796603,37996.925749928356,20598.8017833532,20598.8017833532,58595.727533281555,82114.60663959075,82112.20692092787,20598.8017833532,102711.00870428106,102711.00870428106,102711.00870428106,130347.71688195886,125888.58014330636,4459.136738652499,0.0,94651.04792074356,50533.88612848867,49019.06865806098,27636.708177677796,76655.77683573878,20950.28786911977,1562.752249639503,0.0,0.8773523472578073,2.7034682004871162,0.0014957518510113484,1.0,1.0,-6.724521602773734,331109.594400453,1558511.8459432628,4.70693653189148,1558511.8459432628,4.70693653189148,0.7580601761407078,0.09239991234947591,3.597220897883431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597220897883431,1.2837871518208575,1.2841025524083192,2.802038400821599,5937.183135949658,14606.288086730283,6458.808166677746,0.00042505388296014515,26312.27011286277,2683.104843434075,19305.8098336423,1968.6447292033772,0.733718898097076,0.733718898097076,32511.730515995852,32395.05729023726,1.0045039935959053,0.8,4303.3413160426035,4287.898129693729,1.0045039935959053,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.168552087191,3099.015535412006,7.531090457893126,4.953895896255795,-2.257299839648322,7.211195735904117,2.8422914774578962,3.5,0.8120832792736846,0.6,0.0002456670233774667,1.000206744449273,0.00024561624358245476,198.5184108906311,0.0,1.0108755566524494e-05,28.648213275530416,0.022656676853158263,8.288804760898351e-05,0.0001627789757684832,0.0005855519333704483,0.09239991233070051,0.09239991233070051,0.09239991233070051,0.09240463145063879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488317.6654065722,595.4619904148382,0.0,0.09239991233070051,0.09239991234947591,0.09239991234947591,0.3705330790319106,0.3705330790319106,0.5,9.897665148520355,0.030741011085638092,0.030741011085638092,6.713207767461427e-11,2.8834298291258165e-05,0.025073173676389615,6.713207767461427e-11,27636.708177677796,20950.28786911977,0.7580601761407078,0.7644006747050903,0.49568248236985146,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448554560060379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.682204595985,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.981107204332,260.981107204332,-12.168892795668,245.38211316986394,276.5801012387976,112719.59860605288,112902.79504067653,-183.19643462363535,0.0,nan,276.5801012387976,3.430101238797647,270.34050362501756,-2.809496374982416,264.10090601123613,-9.049093988763843,257.8613083974314,-15.288691602568576,251.62171078364537,-21.528289216354608,245.38211316986394,-27.767886830136035,1.0,1.0,25762.5980482374,25762.5980482374,275.97528368816404,2.8252836881640633,275.97528368816404,275.97528368816404,82102.32766124474,82112.20692092787,-9.879259683133569,0.0,8575.796259387458,8575.796259387458,0.9067196019366298,3615.207002372848,275.97528368816404,2.8252836881640633,1.0,0.002,0.13283734645025205,0.004852493621460294,0.00020508600392045014,0.0017949139964466747,0.10254300196022507,0.10254300196022507,0.0,3.671247333913996e-13,1.0,1.00005068739803,0.025073173609257537,0.09239991234947591,0.0,4.6781097798590584e-06,6.012455848594748,0.0,1599844.6532242724,266.40043405784814,2.883423115918049e-05,1.0,1285231.8845702442,2595.2011991220033,,,,,,,,,,,,,,,,,,,3.0,14606.288086730283,1562.752249639503,0.3705330790319106,6.1796691888313084,2.8422914774578962
1191.0,-29.51218089684792,4.953904076868712,35.04592977978268,27.87140073431658,5.16128492438615,-26.04483431472828,-39.5602347102016,1.693938341918908,-6.749913944186346,-6.749941150737581,40.0921951388238,37995.85337054793,20599.018327085192,20599.018327085192,58594.87169763312,82114.20102231113,82111.76096606719,20599.018327085192,102710.77929315239,102710.77929315239,102710.77929315239,130347.75185728908,125888.550819842,4459.201037447079,0.0,94651.2746744386,50533.445864248584,49019.809789100014,27636.972564136693,76656.7823532367,20950.45687410843,1562.7729193290338,0.0,0.8773504182956455,2.703433256785989,0.0014957518510113484,1.0,1.0,-6.726357436584749,331105.0578283262,1558512.2585452145,4.707002269211133,1558512.2585452145,4.707002269211133,0.7580590394077726,0.09240001189383049,3.5972310093117343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5972310093117343,1.283789612236204,1.2841049482341729,2.8020409068786583,5937.1884459838475,14606.264530325536,6458.795253077367,0.00042505109589936264,26312.25918753225,2683.1037293604086,19305.771234026586,1968.6407931379815,0.7337177357683674,0.7337177357683674,32511.803625754535,32395.05729023726,1.0045068171562037,0.8,4303.350993049646,4287.898129693729,1.0045068171562037,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.1259149698667,3099.015535412006,7.53128702936228,4.953904076868712,-2.2575548248053066,7.2114589016740185,2.842217632840293,3.5,0.8120621808115123,0.6,0.00024561624358245476,1.0002066851425706,0.00024556548884438256,198.5200514647154,0.0,1.008072421112566e-05,28.56877241433012,0.022666757577369388,8.2871553258661e-05,0.00016274469032379377,0.0005854302466335863,0.09240001189300255,0.09240001189300255,0.09240001189300255,0.09240445608221866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488317.0687208068,595.4621849829068,0.0,0.09240001189300255,0.09240001189383049,0.09240001189383049,0.37053267071413004,0.37053267071413004,0.5,9.897798474599812,0.029434979885138546,0.029434979885138546,-1.2562395568238571e-11,2.7206551237668464e-05,0.023583714152835,-1.2562395568238571e-11,27636.972564136693,20950.45687410843,0.7580590394077726,0.7643794834438293,0.4956619910742134,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485664610577422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.60276373478,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9799153514896,260.9799153514896,-12.170084648510397,245.38018211974045,276.5796485832365,112725.73561496545,112908.06019752347,-182.3245825580482,0.0,nan,276.5796485832365,3.429648583236542,270.3397552905359,-2.8102447094640866,264.09986199783395,-9.050138002166022,257.8599687051482,-15.290031294851758,251.62007541244253,-21.529924587557446,245.38018211974045,-27.769817880259524,1.0,1.0,25762.5980482374,25762.5980482374,275.9748853123076,2.8248853123076287,275.9748853123076,275.9748853123076,82102.12739264256,82111.76096606719,-9.633573424624046,0.0,8575.796259387458,8575.796259387458,0.9067189799553667,3615.217164358293,275.9748853123076,2.8248853123076287,1.0,0.002,0.13283294624896774,0.004852449622033527,0.0002050790646871013,0.0017949209357236522,0.10253953234355065,0.10253953234355065,0.0,4.107534624930853e-13,1.0,1.0000476763887671,0.023583714165397396,0.09240001189383049,0.0,4.4002015981353236e-06,5.655284588107524,0.0,1599844.2417537991,266.40008605581363,2.7206563800064032e-05,1.0,1285233.0653450214,2595.196428842341,,,,,,,,,,,,,,,,,,,3.0,14606.264530325536,1562.7729193290338,0.37053267071413004,6.1796691888313084,2.842217632840293
1192.0,-29.514169659827015,4.953910381142605,35.04594192772775,27.870840718410932,5.160890383967997,-26.04666365548418,-39.56200392041353,1.6933843791904768,-6.750270066064104,-6.750295968655735,40.09220983307278,37994.818803806265,20599.243488903685,20599.243488903685,58594.06229270995,82113.8354709248,82111.3766615297,20599.243488903685,102710.62015043339,102710.62015043339,102710.62015043339,130347.88675302765,125888.62413537607,4459.262617651576,0.0,94651.52108749597,50533.02191371091,49020.55463753896,27637.266602594256,76657.82124013321,20950.646645997575,1562.7952067462138,0.0,0.8773484234828053,2.703397456866151,0.0014957518510113484,1.0,1.0,-6.727898435475993,331100.4107194029,1558512.893343712,4.707070250856627,1558512.893343712,4.707070250856627,0.7580578407862874,0.09240011468284962,3.597241541954421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597241541954421,1.2837923045127815,1.2841075760101173,2.802043234960524,5937.193378909959,14606.240919558071,6458.7824991092475,0.00042504839356270307,26312.250646385775,2683.102858405855,19305.733111562382,1968.6369057284987,0.733716525089966,0.733716525089966,32511.879781021635,32395.05729023726,1.0045097583382834,0.8,4303.361073168487,4287.898129693729,1.0045097583382834,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.082972694751,3099.015535412006,7.531487598201894,4.953910381142605,-2.257816056232441,7.211726437375046,2.842143260485616,3.5,0.8120409315673188,0.6,0.00024556548884438256,1.0002061900533636,0.0002455148661210355,198.52168810645318,0.0,1.0075833214170908e-05,28.554911328960355,0.022676833410583557,8.285502507724735e-05,0.0001627104637671352,0.0005853088395738084,0.09240011465991628,0.09240011465991628,0.09240011465991628,0.09240434013267998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488316.52857045725,595.4623614127902,0.0,0.09240011465991628,0.09240011468284962,0.09240011468284962,0.37053223067058694,0.37053223067058694,0.5,9.897925234799377,0.028155975521201526,0.028155975521201526,1.290345608140342e-11,2.5902591630710958e-05,0.022397533179741913,1.290345608140342e-11,27637.266602594256,20950.646645997575,0.7580578407862874,0.7643585656988876,0.49564177782702973,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485783586338676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.58890264941,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.97872353522445,260.97872353522445,-12.17127646477553,245.37825506930986,276.5791920011387,112731.25586834915,112913.57485653064,-182.31898818151828,0.0,nan,276.5791920011387,3.4291920011387447,270.3390046147634,-2.8109953852365948,264.0988172283997,-9.051182771600281,257.8586298420543,-15.291370157945664,251.61844245568057,-21.531557544319412,245.37825506930986,-27.77174493069012,1.0,1.0,25762.5980482374,25762.5980482374,275.974485681695,2.8244856816950232,275.974485681695,275.974485681695,82101.78337874541,82111.3766615297,-9.59328278429166,0.0,8575.796259387458,8575.796259387458,0.9067183320633774,3615.2277496641927,275.974485681695,2.8244856816950232,1.0,0.002,0.13282876736744648,0.00485240317202993,0.0002050724636018757,0.001794927534366847,0.10253623180093785,0.10253623180093785,0.0,-2.0312774899611252e-12,1.0,1.0000452784382963,0.022397533166838457,0.09240011468284962,0.0,4.178879198555452e-06,5.370838776654338,0.0,1599843.8211953423,266.3997299339359,2.5902578727254877e-05,1.0,1285234.274901012,2595.1915423009764,,,,,,,,,,,,,,,,,,,3.0,14606.240919558071,1562.7952067462138,0.37053223067058694,6.1796691888313084,2.842143260485616
1193.0,-29.51615311268513,4.953914940069558,35.04595339218296,27.870224893,5.160462288686033,-26.048491572549793,-39.56377288615329,1.6928007482813854,-6.750621251838936,-6.750645347829043,40.092214421150395,37993.835107155624,20599.45292993846,20599.45292993846,58593.288037094084,82113.45685246463,82110.87367764396,20599.45292993846,102710.32660758242,102710.32660758242,102710.32660758242,130347.84117526308,125888.52236496969,4459.31881029339,0.0,94651.75067676768,50532.64494779044,49021.22858775249,27637.51456768066,76658.74315543316,20950.80358023139,1562.8151785481473,0.0,0.8773464970491434,2.70336221292211,0.0014957518510113484,1.0,1.0,-6.72988111843415,331095.8348925362,1558513.0915511833,4.707135902380137,1558513.0915511833,4.707135902380137,0.7580567177604054,0.09240019219296663,3.5972550269098025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5972550269098025,1.28379513510837,1.2841103423082492,2.802047560809727,5937.202544865333,14606.217338643162,6458.767697256138,0.0004250447011892228,26312.215833659597,2683.0993084957245,19305.688867832894,1968.6323941236708,0.7337158143532828,0.7337158143532828,32511.977282638643,32395.05729023726,1.0045135239373164,0.8,4303.373978748417,4287.898129693729,1.0045135239373164,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2735.0397110148942,3099.015535412006,7.531683304991063,4.953914940069558,-2.2580749448184214,7.21198988488798,2.8420683357363545,3.5,0.8120195244961013,0.6,0.0002455148661210355,1.0002056427953576,0.00024546438813809803,198.5233204018159,0.0,1.0049708495399821e-05,28.480873875963095,0.022686883119078956,8.283850222617578e-05,0.00016267636389485975,0.0005851883677801925,0.09240019214481077,0.09240019214481077,0.09240019214481077,0.0924041134389056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488315.9835827494,595.4625389198537,0.0,0.09240019214481077,0.09240019219296663,0.09240019219296663,0.3705317655707642,0.3705317655707642,0.5,9.898042861515437,0.02680413756775124,0.02680413756775124,2.3533175408374518e-11,2.4095990113437438e-05,0.020764229394899303,2.3533175408374518e-11,27637.51456768066,20950.80358023139,0.7580567177604054,0.7643392733205973,0.49562298497536517,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485902277060902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.51486519641,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.977529181177,260.977529181177,-12.172470818823001,245.3763319035006,276.5787264588563,112736.5453890226,112919.25259643699,-182.70720741438916,0.0,nan,276.5787264588563,3.4287264588563175,270.3382475477739,-2.8117524522260737,264.0977686367045,-9.052231363295505,257.8572897256492,-15.292710274350782,251.61681081457738,-21.5331891854226,245.3763319035006,-27.773668096499364,1.0,1.0,25762.5980482374,25762.5980482374,275.97407765095505,2.8240776509550756,275.97407765095505,275.97407765095505,82101.33489179747,82110.87367764396,-9.538785846496467,0.0,8575.796259387458,8575.796259387458,0.9067175025654364,3615.2413020443514,275.97407765095505,2.8240776509550756,1.0,0.002,0.13282489322774546,0.004852356425619715,0.00020506633530211672,0.0017949336587742128,0.10253316765105835,0.10253316765105835,0.0,-5.923670408358728e-12,1.0,1.0000419766430593,0.020764229371366127,0.09240019219296663,0.0,3.874133684624878e-06,4.9791740111731135,0.0,1599843.405723642,266.39937874816104,2.409596658026203e-05,1.0,1285235.4659142934,2595.1867306842064,,,,,,,,,,,,,,,,,,,3.0,14606.217338643162,1562.8151785481473,0.3705317655707642,6.1796691888313084,2.8420683357363545
