time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1194.0,-29.518128011575275,4.953918266588831,35.04596430518387,27.86963980123403,5.160061631048505,-26.050309047325673,-39.56553270164875,1.6922426667834798,-6.7509399203898965,-6.7509626200118955,40.092221449541825,37992.841756497066,20599.60082029749,20599.60082029749,58592.44257679456,82113.07076725885,82110.49804410612,20599.60082029749,102710.09886440361,102710.09886440361,102710.09886440361,130347.84730371174,125888.4765274527,4459.370776259038,0.0,94651.97667733471,50532.26136320462,49021.90590458899,27637.74843930812,76659.65434389711,20950.952426588563,1562.8337130232435,0.0,0.8773447366684263,2.7033302049045664,0.0014957518510113484,1.0,1.0,-6.731452818153116,331091.6796142632,1558513.39518022,4.707195895094552,1558513.39518022,4.707195895094552,0.7580556886750882,0.09240024779040407,3.597267663571276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597267663571276,1.2837978460751314,1.2841129891337282,2.8020514869758975,5937.21086394032,14606.193797815577,6458.753325105953,0.00042504120978972517,26312.186228412767,2683.0962896007068,19305.64590851421,1968.6280134922945,0.7337150072184931,0.7337150072184931,32512.068650685298,32395.05729023726,1.0045170526549783,0.8,4303.386072472249,4287.898129693729,1.0045170526549783,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.9961509314303,3099.015535412006,7.531857334893175,4.953918266588831,-2.2583148393678023,7.212233105956633,2.8419928949812228,3.5,0.811997969994635,0.6,0.00024546438813809803,1.0002047591490073,0.00024541413734818025,198.5249456810132,0.0,1.0021056779937202e-05,28.39967491434203,0.022696904175858894,8.282206786420301e-05,0.00016264232027389503,0.0005850679594494856,0.09240024777562723,0.09240024777562723,0.09240024777562723,0.09240392982926897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488315.4849533764,595.4627014665632,0.0,0.09240024777562723,0.09240024779040407,0.09240024779040407,0.37053126505726197,0.37053126505726197,0.5,9.898153321712032,0.02546015232650234,0.02546015232650234,-1.3073986337985843e-12,2.269962197942732e-05,0.019509801858760056,-1.3073986337985843e-12,27637.74843930812,20950.952426588563,0.7580556886750882,0.7643191595144352,0.4956041359912769,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486020652717306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.43366623479,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9763360227299,260.9763360227299,-12.173663977270053,245.37441364296419,276.5782584024972,112742.1553403006,112924.67965047812,-182.52431017753725,0.0,nan,276.5782584024972,3.4282584024972493,270.3374894505862,-2.812510549413787,264.0967204986841,-9.053279501315899,257.855951546776,-15.29404845322398,251.61518259487215,-21.534817405127825,245.37441364296419,-27.77558635703579,1.0,1.0,25762.5980482374,25762.5980482374,275.9737165771792,2.823716577179198,275.9737165771792,275.9737165771792,82100.81858424807,82110.49804410612,-9.679459858045448,0.0,8575.796259387458,8575.796259387458,0.906716725247415,3615.2540018891327,275.9737165771792,2.823716577179198,1.0,0.002,0.13282125314875295,0.004852314507964914,0.0002050605818887287,0.0017949394174198608,0.10253029094436435,0.10253029094436435,0.0,-6.91410470543552e-13,1.0,1.000039440742138,0.019509801860067455,0.09240024779040407,0.0,3.6400789950116486e-06,4.678362560084315,0.0,1599843.02906576,266.3990600796101,2.2699623286825954e-05,1.0,1285236.547474801,2595.1823612607823,,,,,,,,,,,,,,,,,,,3.0,14606.193797815577,1562.8337130232435,0.37053126505726197,6.1796691888313084,2.8419928949812228
1195.0,-29.520098789647108,4.9539203620042915,35.04597482741254,27.869136817194544,5.159716689225188,-26.052117241771157,-39.567279734741874,1.6917351412405088,-6.751260632963806,-6.75128219070918,40.092232008030166,37991.77717744798,20599.74855302754,20599.74855302754,58591.52573047552,82112.69397431628,82110.1730768439,20599.74855302754,102709.92162987145,102709.92162987145,102709.92162987145,130347.92371224644,125888.50351790048,4459.420194345962,0.0,94652.21748693373,50531.81321926055,49022.67140852576,27638.002082374987,76660.67349090075,20951.115284913256,1562.8532559690866,0.0,0.8773429501911827,2.7032979618420816,0.0014957518510113484,1.0,1.0,-6.732793199343121,331087.4942754154,1558513.8513135833,4.707256777319207,1558513.8513135833,4.707256777319207,0.7580546242984032,0.0924003022935394,3.59727652799206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59727652799206,1.2838003204345492,1.284115399585206,2.8020529912116166,5937.214051235306,14606.170362237388,6458.741497434324,0.000425038927731313,26312.18833203435,2683.09650411041,19305.610554812203,1968.624408417982,0.733713604934492,0.733713604934492,32512.132743905597,32395.05729023726,1.0045195279953398,0.8,4303.394556025681,4287.898129693729,1.0045195279953398,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.9523801027954,3099.015535412006,7.532031893093979,4.9539203620042915,-2.258556846988583,7.212477208992874,2.841917090047986,3.5,0.8119763114422817,0.6,0.00024541413734818025,1.0002043351510534,0.00024536400085800185,198.52656759216313,0.0,9.976035338854937e-06,28.272084150314893,0.02270688021119775,8.280575585409559e-05,0.00016260838149408465,0.0005849473140034493,0.09240030228284388,0.09240030228284388,0.09240030228284388,0.09240379503675263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488315.03077233164,595.4628497277746,0.0,0.09240030228284388,0.0924003022935394,0.0924003022935394,0.3705307369296837,0.3705307369296837,0.5,9.89825810457702,0.024181634389037754,0.024181634389037754,7.80460140958894e-11,2.155774535594901e-05,0.01848899136604132,7.80460140958894e-11,27638.002082374987,20951.115284913256,0.7580546242984032,0.7642970386560725,0.49558366040128016,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486138519690623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.30607547077,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.97514928219397,260.97514928219397,-12.17485071780601,245.37250061411618,276.5777979502725,112748.21432060059,112929.75684639219,-181.54252579158742,0.0,nan,276.5777979502725,3.42779795027252,270.33673848303994,-2.81326151696004,264.09567901581113,-9.054320984188848,257.8546195485763,-15.295380451423682,251.61356008134788,-21.536439918652093,245.37250061411618,-27.7774993858838,1.0,1.0,25762.5980482374,25762.5980482374,275.9733591129438,2.8233591129438196,275.9733591129438,275.9733591129438,82100.49450788216,82110.1730768439,-9.678568961739074,0.0,8575.796259387458,8575.796259387458,0.9067161799703494,3615.2629106320205,275.9733591129438,2.8233591129438196,1.0,0.002,0.1328178035367053,0.004852271369362311,0.00020505512157416428,0.0017949448783991342,0.10252756078708214,0.10252756078708214,0.0,-2.6701731103973003e-14,1.0,1.0000373770917075,0.018488991287995304,0.0924003022935394,0.0,3.4496125500337945e-06,4.433571881917314,0.0,1599842.650365094,266.39873936703617,2.1557667309934914e-05,1.0,1285237.6368684883,2595.177960202676,,,,,,,,,,,,,,,,,,,3.0,14606.170362237388,1562.8532559690866,0.3705307369296837,6.1796691888313084,2.841917090047986
1196.0,-29.522068541319815,4.953920823811842,35.045985019991576,27.868619898241036,5.159369843360427,-26.05392470283386,-39.56902662813661,1.6912260046341037,-6.751611651376493,-6.751632001846413,40.092243547222495,37990.72901276666,20599.94458371282,20599.94458371282,58590.67359647948,82112.30180438687,82109.79202755446,20599.94458371282,102709.73661126728,102709.73661126728,102709.73661126728,130348.02214964834,125888.55462964486,4459.467520003478,0.0,94652.44613355753,50531.38550887147,49023.400694095624,27638.285538381075,76661.6862324767,20951.297600228474,1562.8749508937597,0.0,0.8773409947056936,2.703262667441479,0.0014957518510113484,1.0,1.0,-6.734217256217221,331082.9129304336,1558514.3498133116,4.70732341943839,1558514.3498133116,4.70732341943839,0.758053446228912,0.09240036702034772,3.5972866167182254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5972866167182254,1.2838028020926717,1.2841178174836767,2.8020554331665606,5937.219225444806,14606.146943382964,6458.728709624409,0.0004250361810955555,26312.17809936651,2683.09546066868,19305.572331192605,1968.62051069352,0.7337124375749572,0.7337124375749572,32512.20568929298,32395.05729023726,1.004522345216192,0.8,4303.404211276089,4287.898129693729,1.004522345216192,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.9083975633257,3099.015535412006,7.5322246997619375,4.953920823811842,-2.2588183405073776,7.21273916431922,2.8418409192759646,3.5,0.8119545483645613,0.6,0.00024536400085800185,1.0002042320101747,0.00024531389990710005,198.5281886818211,0.0,9.953425306235979e-06,28.208007317872763,0.022716833636503984,8.278944811767044e-05,0.00016257455274033142,0.0005848272627917455,0.09240036705031224,0.09240036705031224,0.09240036705031224,0.09240366534850869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488314.6094235615,595.4629873569364,0.0,0.09240036705031224,0.09240036702034772,0.09240036702034772,0.37053018709071106,0.37053018709071106,0.5,9.89835706205379,0.022954921626421765,0.022954921626421765,-4.433786671143025e-12,2.035046992432399e-05,0.017414745629196204,-4.433786671143025e-12,27638.285538381075,20951.297600228474,0.758053446228912,0.7642758263730746,0.4955634408765769,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486256142544922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.241998638325,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9739677128864,260.9739677128864,-12.176032287113571,245.37059202571282,276.57734340005925,112754.2068420152,112934.95829487884,-180.7514528636151,0.0,nan,276.57734340005925,3.4273434000592715,270.33599312519885,-2.814006874801123,264.09464285033624,-9.055357149663735,257.8532925754357,-15.29670742456426,251.6119423005757,-21.538057699424286,245.37059202571282,-27.779407974287153,1.0,1.0,25762.5980482374,25762.5980482374,275.9729648686976,2.8229648686976248,275.9729648686976,275.9729648686976,82100.2664391743,82109.79202755446,-9.525588380158297,0.0,8575.796259387458,8575.796259387458,0.9067155593819854,3615.2730498018163,275.9729648686976,2.8229648686976248,1.0,0.002,0.13281455436549258,0.004852221959866479,0.0002050499579952751,0.0017949500463978736,0.10252497899763754,0.10252497899763754,0.0,4.3931486053139235e-12,1.0,1.0000352054144839,0.01741474563362999,0.09240036702034772,0.0,3.2491767119200777e-06,4.175968073572973,0.0,1599842.235938039,266.3983883486235,2.035047435811066e-05,1.0,1285238.8293480086,2595.1731426989686,,,,,,,,,,,,,,,,,,,3.0,14606.146943382964,1562.8749508937597,0.37053018709071106,6.1796691888313084,2.8418409192759646
1197.0,-29.524033564734015,4.953919693834597,35.045994877827624,27.868058869522088,5.158979205271899,-26.055732287715337,-39.57077729338778,1.6906779279177147,-6.7519629553829645,-6.751982105461042,40.09225428042919,37989.72410813207,20600.135598469053,20600.135598469053,58589.85970660112,82111.93173084437,82109.40822499165,20600.135598469053,102709.5438234607,102709.5438234607,102709.5438234607,130348.10945822965,125888.59761099862,4459.511847231031,0.0,94652.68291053263,50530.98613065959,49024.10753319227,27638.565634768955,76662.67316796123,20951.47747976521,1562.896492579916,0.0,0.8773390406808164,2.7032273438001373,0.0014957518510113484,1.0,1.0,-6.735630640355282,331078.3278058367,1558514.8134926022,4.707390011969024,1558514.8134926022,4.707390011969024,0.758052272199268,0.09240042446946357,3.597297730734858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597297730734858,1.2838054655793967,1.2841204173007363,2.802058276883371,5937.225250939491,14606.123479398133,6458.715487429346,0.00042503323193617795,26312.16262747229,2683.093882974542,19305.532809166732,1968.6164805684646,0.7337113669634285,0.7337113669634285,32512.286047879137,32395.05729023726,1.0045254487437232,0.8,4303.414847757704,4287.898129693729,1.0045254487437232,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.8641320087345,3099.015535412006,7.532416458048478,4.953919693834597,-2.259080925539182,7.213000619373779,2.8417642591912493,3.5,0.8119326454832141,0.6,0.00024531389990710005,1.0002037449918113,0.0002452639286099738,198.52980590328627,0.0,9.946451033771288e-06,28.18824222970783,0.022726780087537753,8.277310814824728e-05,0.0001625407917588528,0.0005847076213459682,0.09240042444705818,0.09240042444705818,0.09240042444705818,0.09240352572077952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488314.2127415516,595.4631169225106,0.0,0.09240042444705818,0.09240042446946357,0.09240042446946357,0.3705296148926377,0.3705296148926377,0.5,9.898450095490471,0.021761000316928403,0.021761000316928403,-1.460875864722766e-11,1.9150078060192754e-05,0.01635146510574259,-1.460875864722766e-11,27638.565634768955,20951.47747976521,0.758052272199268,0.7642553707752383,0.4955439529860888,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486373705958768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.22223355016,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.97278682331745,260.97278682331745,-12.177213176682528,245.36868748899676,276.5768861576328,112759.73013865484,112940.3776082014,-180.6474695465432,0.0,nan,276.5768861576328,3.4268861576328504,270.3352464239205,-2.814753576079454,264.0936066901891,-9.056393309810858,257.85196695644396,-15.298033043556018,251.6103272227215,-21.53967277727847,245.36868748899676,-27.78131251100322,1.0,1.0,25762.5980482374,25762.5980482374,275.9725700109224,2.8225700109224476,275.9725700109224,275.9725700109224,82099.91347555668,82109.40822499165,-9.494749434976256,0.0,8575.796259387458,8575.796259387458,0.9067148757241232,3615.2842193885326,275.9725700109224,2.8225700109224476,1.0,0.002,0.13281150357620997,0.004852171639756118,0.00020504510057890715,0.0017949548970259879,0.10252255028945358,0.10252255028945358,0.0,-2.395104947705562e-12,1.0,1.0000330559039592,0.01635146512035135,0.09240042446946357,0.0,3.0507872915750484e-06,3.920993928248873,0.0,1599841.8211831613,266.398037044617,1.9150092668951402e-05,1.0,1285240.022821964,2595.1683211908185,,,,,,,,,,,,,,,,,,,3.0,14606.123479398133,1562.896492579916,0.3705296148926377,6.1796691888313084,2.8417642591912493
1198.0,-29.525993269081813,4.953917068380895,35.04600413509185,27.867458306159847,5.1585559568002095,-26.057538346501246,-39.57252394231034,1.6901010339374052,-6.752311134041008,-6.752328658187569,40.09225667941855,37988.73990853662,20600.31505777615,20600.31505777615,58589.054966312775,82111.56917352648,82108.92449132008,20600.31505777615,102709.23954909624,102709.23954909624,102709.23954909624,130348.0482843592,125888.49677256029,4459.551511798911,0.0,94652.91846638359,50530.59856802763,49024.79988706218,27638.80873526297,76663.60862232515,20951.63093205859,1562.9161957686574,0.0,0.8773371379402947,2.703192384525268,0.0014957518510113484,1.0,1.0,-6.737409738938993,331073.7892340289,1558514.917130822,4.7074548569265975,1558514.917130822,4.7074548569265975,0.7580511567174548,0.09240046088427484,3.597310270760382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597310270760382,1.2838082634178243,1.2841231516686442,2.802061938114829,5937.233008649615,14606.100044477691,6458.701434446668,0.000425029878670402,26312.136385827045,2683.0912070714307,19305.49080386108,1968.6121972193444,0.7337105022859309,0.7337105022859309,32512.37671699475,32395.05729023726,1.004528950476332,0.8,4303.426848969117,4287.898129693729,1.004528950476332,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.819589142983,3099.015535412006,7.532604761044483,4.953917068380895,-2.259342190923997,7.213259259304892,2.8416871196878004,3.5,0.8119106056250859,0.6,0.0002452639286099738,1.0002031966840523,0.0002452141019175813,198.5314187701455,0.0,9.92079191920737e-06,28.115524299033687,0.02273670087945696,8.275680863633238e-05,0.00016250711997364142,0.0005845885317528699,0.09240046086200979,0.09240046086200979,0.09240046086200979,0.09240329521972572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488313.8143490105,595.4632466351804,0.0,0.09240046086200979,0.09240046088427484,0.09240046088427484,0.3705290198844367,0.3705290198844367,0.5,9.89853512427181,0.020518065147427933,0.020518065147427933,-6.269829100347124e-11,1.7524146585401468e-05,0.01491891924860056,-6.269829100347124e-11,27638.80873526297,20951.63093205859,0.7580511567174548,0.7642355482500872,0.495525068428281,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486490988981064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.14951561949,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.97160400887,260.97160400887,-12.178395991130003,245.3667868895845,276.57642112815057,112764.97556872053,112945.91749830938,-180.94192958888596,0.0,nan,276.57642112815057,3.4264211281505936,270.33449428045117,-2.81550571954881,264.0925674327329,-9.057432567267085,257.8506405850049,-15.299359414995081,251.60871373729572,-21.54128626270426,245.3667868895845,-27.78321311041549,1.0,1.0,25762.5980482374,25762.5980482374,275.9721670513437,2.8221670513437402,275.9721670513437,275.9721670513437,82099.48207331916,82108.92449132008,-9.442418000922771,0.0,8575.796259387458,8575.796259387458,0.9067141043470583,3615.2968221141837,275.9721670513437,2.8221670513437402,1.0,0.002,0.13280872007325936,0.004852120865522702,0.0002050406573220872,0.0017949593415496463,0.1025203286610436,0.1025203286610436,0.0,-1.1282667508605293e-12,1.0,1.0000301599242891,0.01491891931129885,0.09240046088427484,0.0,2.783502365254457e-06,3.5774719317827173,0.0,1599841.409495924,266.39768886595897,1.752420928369247e-05,1.0,1285241.2041890537,2595.163548605901,,,,,,,,,,,,,,,,,,,3.0,14606.100044477691,1562.9161957686574,0.3705290198844367,6.1796691888313084,2.8416871196878004
1199.0,-29.527944508100163,4.953913443579536,35.04601291837189,27.86688945433127,5.158159806243636,-26.059334076672755,-39.57426144098861,1.689549374803722,-6.75262750898878,-6.752643815355765,40.09226152723939,37987.74443144494,20600.434981433697,20600.434981433697,58588.179412878635,82111.2011668034,82108.56496516215,20600.434981433697,102708.99994659584,102708.99994659584,102708.99994659584,130348.03816023102,125888.45066692,4459.587493311012,0.0,94653.15191643336,50530.20225537728,49025.49962339565,27639.03821363518,76664.53783703083,20951.77659359737,1562.9345004868567,0.0,0.8773353973460241,2.7031605892531396,0.0014957518510113484,1.0,1.0,-6.738792265712561,331069.6618738863,1558515.1265591574,4.7075141761338415,1558515.1265591574,4.7075141761338415,0.7580501329912854,0.09240047698111815,3.597321835564367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597321835564367,1.2838109430944098,1.284125768031109,2.8020650976020107,5937.239703223825,14606.076650615098,6458.6879169451295,0.00042502677713993666,26312.116692106774,2683.0891988708454,19305.450399144393,1968.6080770848755,0.733709515849621,0.733709515849621,32512.46033483466,32395.05729023726,1.0045321798837321,0.8,4303.437916854447,4287.898129693729,1.0045321798837321,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.7747842015297,3099.015535412006,7.532772022193553,4.953913443579536,-2.2595847725541303,7.213498216133666,2.8416095271656583,3.5,0.8118884363330452,0.6,0.0002452141019175813,1.0002023220815757,0.00024516449972566837,198.53302469273473,0.0,9.892163933307738e-06,28.034392586994127,0.02274659304339027,8.274059745698368e-05,0.00016247350446059764,0.0005844694852967725,0.09240047696325113,0.09240047696325113,0.09240047696325113,0.09240310724289978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488313.4573053176,595.4633630175297,0.0,0.09240047696325113,0.09240047698111815,0.09240047698111815,0.37052839366741225,0.37052839366741225,0.5,9.898614033972402,0.019298872929823574,0.019298872929823574,7.156586434575729e-11,1.630636700156174e-05,0.013851549643220551,7.156586434575729e-11,27639.03821363518,20951.77659359737,0.7580501329912854,0.7642148647321412,0.4955060775582728,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486607956335438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.06838390745,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.97042285254594,260.97042285254594,-12.17957714745404,245.36489122013495,276.57595448495124,112770.52511979484,112951.21339734548,-180.68827755065792,0.0,nan,276.57595448495124,3.425954484951262,270.33374183200584,-2.8162581679941354,264.09152917904015,-9.058470820959826,257.84931652605013,-15.300683473949846,251.60710387309305,-21.542896126906925,245.36489122013495,-27.785108779865027,1.0,1.0,25762.5980482374,25762.5980482374,275.9718099708197,2.821809970819743,275.9718099708197,275.9718099708197,82098.98740026275,82108.56496516215,-9.577564899402205,0.0,8575.796259387458,8575.796259387458,0.9067133929581015,3615.308444742189,275.9718099708197,2.821809970819743,1.0,0.002,0.13280613572425096,0.004852074913619139,0.0002050365347550762,0.0017949634656175162,0.1025182673775381,0.1025182673775381,0.0,3.725925817876785e-13,1.0,1.0000280021551284,0.013851549571654687,0.09240047698111815,0.0,2.5843514665489215e-06,3.3215177673868457,0.0,1599841.0357810885,266.3973724910112,1.6306295435697393e-05,1.0,1285242.2785289022,2595.1592084095937,,,,,,,,,,,,,,,,,,,3.0,14606.076650615098,1562.9345004868567,0.37052839366741225,6.1796691888313084,2.8416095271656583
1200.0,-29.52989545263874,4.95390856016014,35.046021189614805,27.866403373796516,5.1578325578992095,-26.06112265160193,-39.57599020851774,1.6890597565392613,-6.752963984050211,-6.75297888259189,40.09226432939801,37986.68773061604,20600.586011311276,20600.586011311276,58587.27374192732,82110.81800406429,82108.1315567766,20600.586011311276,102708.71756808787,102708.71756808787,102708.71756808787,130347.99581118887,125888.37535828113,4459.620452907738,0.0,94653.38506333435,50529.761693384025,49026.2481888337,27639.278243100995,76665.52643193469,20951.928477363665,1562.9538010882034,0.0,0.8773335557696026,2.703126787099766,0.0014957518510113484,1.0,1.0,-6.740355113600117,331065.2738094131,1558515.247613971,4.7075769369613,1558515.247613971,4.7075769369613,0.7580490450250251,0.09240049306448864,3.597330542176153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597330542176153,1.283813332516526,1.284128094355905,2.8020666642592653,5937.243022782553,14606.053361017794,6458.676088331771,0.0004250244732715353,26312.11782003084,2683.089313887091,19305.415042627494,1968.6044717235238,0.7337081406625013,0.7337081406625013,32512.523286845015,32395.05729023726,1.0045346111568059,0.8,4303.446249354219,4287.898129693729,1.0045346111568059,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.729802160633,3099.015535412006,7.532951151165039,4.95390856016014,-2.259840294824393,7.213748854984533,2.841531628797883,3.5,0.811866179656538,0.6,0.00024516449972566837,1.000202294770956,0.00024511491426023024,198.53463039573205,0.0,9.847673191865163e-06,27.908305825745874,0.022756440716582133,8.272447065415754e-05,0.00016244002907151085,0.0005843504778509282,0.09240049305576929,0.09240049305576929,0.09240049305576929,0.09240289887964102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488313.12285008165,595.463471951491,0.0,0.09240049305576929,0.09240049306448864,0.09240049306448864,0.3705277437255858,0.3705277437255858,0.5,9.898686207220452,0.01808517118064401,0.01808517118064401,2.0463630789890885e-11,1.4898541678576294e-05,0.012623768991772977,2.0463630789890885e-11,27639.278243100995,20951.928477363665,0.7580490450250251,0.7641931969767711,0.4954859047937464,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448672442021441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.9422971462,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.96924934346254,260.96924934346254,-12.180750656537441,245.3630002615429,276.5754984253784,112776.66635867758,112956.18479183486,-179.51843315726458,0.0,nan,276.5754984253784,3.4254984253784073,270.3329987926257,-2.8170012073742896,264.09049915985526,-9.059500840144722,257.8479995270672,-15.302000472932775,251.60549989430572,-21.544500105694254,245.3630002615429,-27.78699973845707,1.0,1.0,25762.5980482374,25762.5980482374,275.9714243650246,2.8214243650245976,275.9714243650246,275.9714243650246,82098.80824915413,82108.1315567766,-9.323307622471475,0.0,8575.796259387458,8575.796259387458,0.9067128573853432,3615.3171948870336,275.9714243650246,2.8214243650245976,1.0,0.002,0.13280378045107125,0.004852024415018193,0.00020503275747888133,0.001794967242060115,0.10251637873944067,0.10251637873944067,0.0,-4.610036311025745e-13,1.0,1.0000255201083723,0.012623768971309346,0.09240049306448864,0.0,2.3552725536286776e-06,3.027098553597901,0.0,1599840.6381616439,266.39703601594977,1.4898521214945504e-05,1.0,1285243.4207387874,2595.154594038507,,,,,,,,,,,,,,,,,,,3.0,14606.053361017794,1562.9538010882034,0.3705277437255858,6.1796691888313084,2.841531628797883
1201.0,-29.53183714769464,4.9539024776040295,35.04602946652439,27.86581622147935,5.15741553218795,-26.06291187970917,-39.57771911574525,1.6884902641995039,-6.753297907864692,-6.753312323044694,40.09228103553703,37985.700339590694,20600.729911319224,20600.729911319224,58586.43025090992,82110.46552899234,82107.90691983463,20600.729911319224,102708.63683115385,102708.63683115385,102708.63683115385,130348.21241176684,125888.55926825617,4459.653143510674,0.0,94653.62400981625,50529.3632297925,49026.956422248615,27639.57558061299,76666.53200286161,20952.121720911855,1562.9757850561818,0.0,0.8773316698196347,2.7030931373452933,0.0014957518510113484,1.0,1.0,-6.741108552605795,331060.9070947927,1558515.9693290573,4.707641210210324,1558515.9693290573,4.707641210210324,0.7580478817340501,0.09240052246428788,3.597342379956589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597342379956589,1.2838160950175816,1.2841307938723303,2.8020698555795285,5937.2497848072435,14606.030012278601,6458.662557513679,0.00042502135872646984,26312.097657759918,2683.0872579076363,19305.374598106733,1968.6003475301693,0.7337071657763944,0.7337071657763944,32512.60887830924,32395.05729023726,1.004537916791367,0.8,4303.4575784738445,4287.898129693729,1.004537916791367,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.6845968880643,3099.015535412006,7.533128293757107,4.9539024776040295,-2.2600955125174353,7.213997990121465,2.841453344705664,3.5,0.8118438127730468,0.6,0.00024511491426023024,1.0002013387929498,0.0002450655730535581,198.53622850865708,0.0,9.844432053759976e-06,27.899120440355773,0.022766285148635892,8.270834545400014e-05,0.0001624065688062301,0.0005842320327499874,0.09240052247366265,0.09240052247366265,0.09240052247366265,0.0924028496641458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488312.8669719975,595.4635560075667,0.0,0.09240052247366265,0.09240052246428788,0.09240052246428788,0.3705270675253134,0.3705270675253134,0.5,9.898756030394162,0.017029623203825395,0.017029623203825395,-3.1093350116861984e-11,1.4415179975912906e-05,0.012203770438873107,-3.1093350116861984e-11,27639.57558061299,20952.121720911855,0.7580478817340501,0.7641721716162035,0.4954665268825889,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486840868300659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.93311176081,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9680747705103,260.9680747705103,-12.18192522948965,245.3611139387734,276.5750356022454,112781.91735948763,112961.59853951735,-179.68118002970456,0.0,nan,276.5750356022454,3.42503560224543,270.3322512695593,-2.8177487304406554,264.08946693686534,-9.060533063134642,257.8466826041545,-15.303317395845454,251.60389827146432,-21.54610172853566,245.3611139387734,-27.788886061226577,1.0,1.0,25762.5980482374,25762.5980482374,275.9710647302762,2.821064730276248,275.9710647302762,275.9710647302762,82098.26666199359,82107.90691983463,-9.640257841034327,0.0,8575.796259387458,8575.796259387458,0.9067121292031742,3615.329091856372,275.9710647302762,2.821064730276248,1.0,0.002,0.1328015035507331,0.004851973895248789,0.00020502910189066942,0.001794970901508256,0.10251455094533471,0.10251455094533471,0.0,3.398925238484729e-12,1.0,1.0000246710077598,0.012203770469966457,0.09240052246428788,0.0,2.2769062528047156e-06,2.9263813691295693,0.0,1599840.2448553825,266.3967020921353,1.4415211069263023e-05,1.0,1285244.5574010015,2595.1500020910667,,,,,,,,,,,,,,,,,,,3.0,14606.030012278601,1562.9757850561818,0.3705270675253134,6.1796691888313084,2.841453344705664
1202.0,-29.53377494028858,4.953895505544246,35.04603731250565,27.865311002265685,5.157073739400951,-26.064690072324137,-39.57943873303009,1.6879888713497988,-6.753613414761787,-6.753626710539391,40.092285163863494,37984.66984398042,20600.836650337373,20600.836650337373,58585.506494317786,82110.08563831741,82107.55800785605,20600.836650337373,102708.39465819341,102708.39465819341,102708.39465819341,130348.19966322386,125888.51790921699,4459.681754006867,0.0,94653.85344721693,50528.940956352584,49027.68054540482,27639.80500503044,76667.48555043526,20952.267304915134,1562.9940852571067,0.0,0.877329936116073,2.703061419378117,0.0014957518510113484,1.0,1.0,-6.742393004455209,331056.7899389768,1558516.1476742479,4.7077002950506674,1558516.1476742479,4.7077002950506674,0.7580468567380205,0.09240052072024724,3.597351953212809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597351953212809,1.283818538920843,1.2841331750262064,2.8020719783628336,5937.25428273034,14606.006783805893,6458.650181723353,0.00042501878256658677,26312.09141565401,2683.0866213899762,19305.337606041263,1968.596575389278,0.7337059339401589,0.7337059339401589,32512.67809639736,32395.05729023726,1.0045405900700946,0.8,4303.466740368758,4287.898129693729,1.0045405900700946,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.6391775267966,3099.015535412006,7.533292442979164,4.953895505544246,-2.260339559105935,7.214235064650181,2.841374690734838,3.5,0.8118213402099537,0.6,0.0002450655730535581,1.0002009372836722,0.0002450163401357159,198.53782343214905,0.0,9.796017082753112e-06,27.76191241252232,0.022776081165718647,8.269230978154066e-05,0.00016237326327201744,0.0005841137757811296,0.0924005206840293,0.0924005206840293,0.0924005206840293,0.09240266470723656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488312.5768265662,595.463650592892,0.0,0.0924005206840293,0.09240052072024724,0.09240052072024724,0.37052638258972626,0.37052638258972626,0.5,9.898820344431673,0.015984271551019447,0.015984271551019447,-2.1032064978498966e-12,1.3295777591793012e-05,0.011233706084169626,-2.1032064978498966e-12,27639.80500503044,20952.267304915134,0.7580468567380205,0.7641506183971255,0.4954469234417819,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486956766074461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.79590373297,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9669065212471,260.9669065212471,-12.18309347875288,245.35923276694368,276.5745802755493,112787.8944910512,112966.60830094157,-178.71380989036888,0.0,nan,276.5745802755493,3.4245802755493173,270.3315107738325,-2.8184892261674577,264.0884412721128,-9.061558727887189,257.8453717703815,-15.304628229618459,251.60230226866295,-21.547697731337024,245.35923276694368,-27.7907672330563,1.0,1.0,25762.5980482374,25762.5980482374,275.97070965711595,2.8207096571159695,275.97070965711595,275.97070965711595,82097.9396322503,82107.55800785605,-9.618375605743495,0.0,8575.796259387458,8575.796259387458,0.9067115403189459,3615.338712978873,275.97070965711595,2.8207096571159695,1.0,0.002,0.13279940763583784,0.00485192602184842,0.00020502573374515988,0.00179497426281052,0.10251286687257993,0.10251286687257993,0.0,-3.444319916084959e-12,1.0,1.0000227099457797,0.011233706086272832,0.09240052072024724,0.0,2.095912178067288e-06,2.6937619658626186,0.0,1599839.8722969065,266.3963865852382,1.329577969499951e-05,1.0,1285245.6291115347,2595.1456725496146,,,,,,,,,,,,,,,,,,,3.0,14606.006783805893,1562.9940852571067,0.37052638258972626,6.1796691888313084,2.841374690734838
1203.0,-29.535707874736396,4.953887449534802,35.04604508367139,27.864778611715906,5.156714678754859,-26.066465619387287,-39.581157931219764,1.6874724233094145,-6.75394362144948,-6.753956332301449,40.09229869858411,37983.67127150909,20600.966724205897,20600.966724205897,58584.63799571499,82109.70155232977,82107.30801371777,20600.966724205897,102708.27473792367,102708.27473792367,102708.27473792367,130348.3629941091,125888.65298573612,4459.710008372983,0.0,94654.07552243205,50528.54719206014,49028.364811524334,27640.088256185445,76668.45306770978,20952.450598283787,1563.015318821049,0.0,0.8773280831271763,2.703028157040117,0.0014957518510113484,1.0,1.0,-6.7432279133172415,331052.4733212203,1558516.7323826079,4.70776344531454,1558516.7323826079,4.70776344531454,0.7580457198285153,0.09240053494574374,3.597362911114467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597362911114467,1.2838210529354113,1.284135626447358,2.8020750266473855,5937.260741679521,14605.98356878934,6458.636856848274,0.0004250157476433669,26312.072999359443,2683.0847434505613,19305.297777097952,1968.592513967354,0.7337049337605567,0.7337049337605567,32512.757325925144,32395.05729023726,1.0045436500033844,0.8,4303.477227405128,4287.898129693729,1.0045436500033844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.5935968545273,3099.015535412006,7.533465575251184,4.953887449534802,-2.2605935817395233,7.2144810312743255,2.84129575829281,3.5,0.81179878808366,0.6,0.0002450163401357159,1.0002004366444877,0.0002449672397241762,198.53941437946935,0.0,9.774596349603859e-06,27.701206054777337,0.02278585576206825,8.267628089002324e-05,0.00016234005924569266,0.00058399610811858,0.0924005349082226,0.0924005349082226,0.0924005349082226,0.0924025877825547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488312.3453611074,595.4637265519037,0.0,0.0924005349082226,0.09240053494574374,0.09240053494574374,0.37052567623010896,0.37052567623010896,0.5,9.898881923677994,0.01505245036071301,0.01505245036071301,9.777068044058979e-12,1.2710851990505034e-05,0.010728418984228938,9.777068044058979e-12,27640.088256185445,20952.450598283787,0.7580457198285153,0.7641296472223842,0.4954276465962316,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487072432676054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.73519737523,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.96574231774986,260.96574231774986,-12.18425768225012,245.35735649166864,276.57412814382883,112793.6688725938,112971.76377827479,-178.09490568099284,0.0,nan,276.57412814382883,3.4241281438288524,270.33077381340286,-2.8192261865971204,264.08741948296773,-9.062580517032245,257.8440651525308,-15.305934847469189,251.6007108221001,-21.54928917789988,245.35735649166864,-27.792643508331338,1.0,1.0,25762.5980482374,25762.5980482374,275.9703508842254,2.8203508842254337,275.9703508842254,275.9703508842254,82097.5595462353,82107.30801371777,-9.748467482480919,0.0,8575.796259387458,8575.796259387458,0.9067108662596534,3615.3497256700393,275.9703508842254,2.8203508842254337,1.0,0.002,0.13279740599781817,0.004851875030690596,0.0002050225047444566,0.0017949774916589261,0.10251125237222829,0.10251125237222829,0.0,-3.596617361573129e-12,1.0,1.0000216884393844,0.01072841897445187,0.09240053494574374,0.0,2.001634035943526e-06,2.572593644894196,0.0,1599839.4832135679,266.3960563785505,1.271084221343699e-05,1.0,1285246.7527519497,2595.141133230884,,,,,,,,,,,,,,,,,,,3.0,14605.98356878934,1563.015318821049,0.37052567623010896,6.1796691888313084,2.84129575829281
1204.0,-29.53763584720753,4.953878315865268,35.046052636092334,27.86424377644437,5.1563363669489695,-26.068238625790855,-39.582872938457854,1.6869391455636618,-6.754275801600443,-6.754287680386015,40.092307933568485,37982.66378376528,20601.09604231952,20601.09604231952,58583.7598260848,82109.35088720398,82106.99820969474,20601.09604231952,102708.09425201426,102708.09425201426,102708.09425201426,130348.44869101704,125888.71266816572,4459.736022851318,0.0,94654.3181012602,50528.131569326026,49029.096146593525,27640.35443900278,76669.4505855963,20952.621496810374,1563.0357818793732,0.0,0.877326237144014,2.7029947240266132,0.0014957518510113484,1.0,1.0,-6.744276229899128,331048.1341406358,1558517.1313396192,4.707826356989918,1558517.1313396192,4.707826356989918,0.758044602613508,0.09240054044085401,3.597372673819303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597372673819303,1.2838236453012735,1.2841381564088743,2.8020769729436723,5937.264865647803,14605.96038650456,6458.6246831687895,0.0004250132619936017,26312.069024743672,2683.084338152547,19305.26138915531,1968.588803429847,0.7337036616543072,0.7337036616543072,32512.82791371401,32395.05729023726,1.0045463761845879,0.8,4303.486570597367,4287.898129693729,1.0045463761845879,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.547820136371,3099.015535412006,7.533638977025514,4.953878315865268,-2.260849290865613,7.2147276067308805,2.8412164872392016,3.5,0.8117761392112005,0.6,0.0002449672397241762,1.0001999252136755,0.00024491827438583654,198.54100126498844,0.0,9.748366952886624e-06,27.626871944480694,0.022795604129021135,8.266029393422085e-05,0.00016230694578995533,0.0005838785715558563,0.09240054043059735,0.09240054043059735,0.09240054043059735,0.09240246017954719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488312.1123282286,595.4638028096161,0.0,0.09240054043059735,0.09240054044085401,0.09240054044085401,0.37052495951779596,0.37052495951779596,0.5,9.898939515259165,0.014164224545197612,0.014164224545197612,1.6257217794191092e-11,1.1878785585395235e-05,0.010011450486899776,1.6257217794191092e-11,27640.35443900278,20952.621496810374,0.758044602613508,0.7641082514433823,0.49540806010289823,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487187811048883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.66086326493,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.96458012540853,260.96458012540853,-12.185419874591446,245.35548490472925,276.57367534608767,112799.17137088398,112976.95861843592,-177.78724755192707,0.0,nan,276.57367534608767,3.423675346087691,270.3300372578143,-2.8199627421856803,264.08639916954485,-9.06360083045513,257.8427610812736,-15.307238918726398,251.59912299300152,-21.550877006998462,245.35548490472925,-27.794515095270725,1.0,1.0,25762.5980482374,25762.5980482374,275.96998341074635,2.8199834107463744,275.96998341074635,275.96998341074635,82097.17934519963,82106.99820969474,-9.81886449510057,0.0,8575.796259387458,8575.796259387458,0.9067102657205017,3615.3595371883994,275.96998341074635,2.8199834107463744,1.0,0.002,0.1327955381361837,0.004851823180164228,0.00020501948155554872,0.0017949805181494975,0.10250974077777436,0.10250974077777436,0.0,-2.9495373157772953e-13,1.0,1.0000202390173056,0.010011450470642558,0.09240054044085401,0.0,1.8678622082292245e-06,2.400665947508314,0.0,1599839.0914567665,266.39572419839953,1.1878769328177441e-05,1.0,1285247.8822751062,2595.1365701584587,,,,,,,,,,,,,,,,,,,3.0,14605.96038650456,1563.0357818793732,0.37052495951779596,6.1796691888313084,2.8412164872392016
1205.0,-29.539559190436055,4.953868184613373,35.04605986809356,27.8636940632947,5.155969026648024,-26.07000636873468,-39.58457956379277,1.6864162049728482,-6.7546047459613305,-6.7546156436429055,40.09231379945962,37981.66786968375,20601.21575267221,20601.21575267221,58582.88362235596,82108.96011667982,82106.65521362022,20601.21575267221,102707.87096629244,102707.87096629244,102707.87096629244,130348.4752672598,125888.71590229195,4459.75936496785,0.0,94654.53102011126,50527.7380526043,49029.76996389662,27640.60430096736,76670.37426486399,20952.78085083973,1563.0553908220152,0.0,0.8773244225329386,2.702961634925613,0.0014957518510113484,1.0,1.0,-6.745446806798498,331043.8393295449,1558517.3847493026,4.707888199658783,1558517.3847493026,4.707888199658783,0.758043515354924,0.09240053477277402,3.5973847722388026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5973847722388026,1.2838261891111933,1.2841406379757203,2.802080844548989,5937.27306911489,14605.937239193563,6458.610538246197,0.0004250098225049233,26312.039721345627,2683.081350037539,19305.219109035104,1968.5844920574411,0.7337028718976034,0.7337028718976034,32512.91538948805,32395.05729023726,1.0045497546011624,0.8,4303.49814912938,4287.898129693729,1.0045497546011624,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.5018474181784,3099.015535412006,7.533809411071769,4.953868184613373,-2.2611035061595537,7.214971690772927,2.8411368776647836,3.5,0.8117533936185096,0.6,0.00024491827438583654,1.0001994482666754,0.00024486943560134405,198.5425843624098,0.0,9.721627301231727e-06,27.551091771690714,0.022805325756322367,8.264438794948398e-05,0.00016227388643635254,0.0005837616079981434,0.0924005347873884,0.0924005347873884,0.0924005347873884,0.09240229711509124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.88573651446,595.4638768065857,0.0,0.0924005347873884,0.09240053477277402,0.09240053477277402,0.3705242274033136,0.3705242274033136,0.5,9.89899239173181,0.013283894573987709,0.013283894573987709,-2.9046987037872896e-11,1.089768159090454e-05,0.009168836844423822,-2.9046987037872896e-11,27640.60430096736,20952.78085083973,0.758043515354924,0.7640876177280245,0.49538910216445553,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487302894981935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.58508309214,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9634209968086,260.9634209968086,-12.186579003191355,245.35361805303336,276.5732239405854,112804.84834283438,112982.16691227796,-177.31856944357935,0.0,nan,276.5732239405854,3.4232239405854443,270.32930276307263,-2.8206972369273444,264.08538158556263,-9.064618414437348,257.8414604080525,-15.308539591947465,251.59753923054507,-21.55246076945491,245.35361805303336,-27.79638194696662,1.0,1.0,25762.5980482374,25762.5980482374,275.9696154516612,2.819615451661207,275.9696154516612,275.9696154516612,82096.79225714292,82106.65521362022,-9.862956477300031,0.0,8575.796259387458,8575.796259387458,0.9067095215022838,3615.371696099997,275.9696154516612,2.819615451661207,1.0,0.002,0.13279382749268603,0.004851771283943689,0.00020501670252005342,0.0017949833007226545,0.1025083512600267,0.1025083512600267,0.0,3.2427077516217206e-12,1.0,1.000018535603791,0.00916883687347081,0.09240053477277402,0.0,1.7106490399543295e-06,2.198609968393471,0.0,1599838.703291108,266.39539525403865,1.0897710637891578e-05,1.0,1285249.000257919,2595.1320537184306,,,,,,,,,,,,,,,,,,,3.0,14605.937239193563,1563.0553908220152,0.3705242274033136,6.1796691888313084,2.8411368776647836
1206.0,-29.541478298253068,4.953857090718888,35.04606685788622,27.86319034583869,5.155617922737179,-26.071768676145847,-39.58628535093737,1.685908300572008,-6.75493313153288,-6.754943194925553,40.09232127974821,37980.65104184897,20601.331271150822,20601.331271150822,58581.9823129998,82108.60300380987,82106.34168172209,20601.331271150822,102707.6729528729,102707.6729528729,102707.6729528729,130348.53473336503,125888.75391914923,4459.7808142158,0.0,94654.77062581311,50527.31675346647,49030.504302607376,27640.86178049212,76671.36608309949,20952.94568711578,1563.075356993677,0.0,0.877322603967658,2.702928585807437,0.0014957518510113484,1.0,1.0,-6.746488622449476,331039.54995820444,1558517.7079030005,4.707950177251545,1558517.7079030005,4.707950177251545,0.7580424175451571,0.09240052632532567,3.597393625638442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597393625638442,1.2838286624317934,1.2841430491982175,2.8020823423776475,5937.276242834083,14605.91412035598,6458.598854874466,0.0004250075635576794,26312.04157121238,2683.0815386714507,19305.184186655148,1968.5809309657375,0.7337014930751959,0.7337014930751959,32512.979402604415,32395.05729023726,1.0045522268639304,0.8,4303.506622080036,4287.898129693729,1.0045522268639304,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.45569160636,3099.015535412006,7.533978822325895,4.953857090718888,-2.2613580325806053,7.215215123299493,2.8410569519302378,3.5,0.8117305576943536,0.6,0.00024486943560134405,1.0001990121421387,0.00024482071330674893,198.54416399574242,0.0,9.696578490257555e-06,27.48010344138991,0.022815022334812626,8.262849260393729e-05,0.00016224094299740674,0.0005836445341564408,0.092400526310107,0.092400526310107,0.092400526310107,0.09240215609033157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.6861564007,595.4639420961201,0.0,0.092400526310107,0.09240052632532567,0.09240052632532567,0.37052347693198256,0.37052347693198256,0.5,9.899041285552793,0.012436628173645659,0.012436628173645659,7.048583938740194e-12,1.0063392664960702e-05,0.008454572476068734,7.048583938740194e-12,27640.86178049212,20952.94568711578,0.7580424175451571,0.7640659780276551,0.4953694316687148,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487417704323722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.51409476184,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.96226623597687,260.96226623597687,-12.187733764023108,245.3517559548077,276.57277651714776,112810.56230045474,112987.21270690448,-176.6504064497491,0.0,nan,276.57277651714776,3.4227765171477813,270.32857240467274,-2.8214275953272363,264.0843682922119,-9.0656317077881,257.8401641797448,-15.30983582025516,251.59596006727648,-21.554039932723498,245.3517559548077,-27.79824404519229,1.0,1.0,25762.5980482374,25762.5980482374,275.9692513402868,2.819251340286826,275.9692513402868,275.9692513402868,82096.48734959292,82106.34168172209,-9.854332129165414,0.0,8575.796259387458,8575.796259387458,0.9067089768965656,3615.380593766634,275.9692513402868,2.819251340286826,1.0,0.002,0.1327922501109971,0.004851718887897401,0.0002050141294009217,0.0017949858706125198,0.10250706470046085,0.10250706470046085,0.0,1.344150485360629e-14,1.0,1.0000170916536095,0.00845457246902015,0.09240052632532567,0.0,1.5773829823116834e-06,2.0273316623081055,0.0,1599838.3159896818,266.3950668684671,1.0063385616376763e-05,1.0,1285250.1168340323,2595.127542972576,,,,,,,,,,,,,,,,,,,3.0,14605.91412035598,1563.075356993677,0.37052347693198256,6.1796691888313084,2.8410569519302378
