time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1207.0,-29.543401636223596,4.953844750403244,35.046073478360256,27.86267140125858,5.155265953900691,-26.073534877191534,-39.58799543380735,1.6853991946800366,-6.755283445201826,-6.755292325067995,40.09232461018358,37979.648549937716,20601.48083892207,20601.48083892207,58581.12938885979,82108.22566724526,82105.92003639866,20601.48083892207,102707.40087532073,102707.40087532073,102707.40087532073,130348.52109720526,125888.72133894563,4459.799758259625,0.0,94654.99608613607,50526.918065780796,49031.19780039475,27641.120221884536,76672.31802227929,20953.109779630988,1563.0958945978514,0.0,0.8773206833475296,2.7028933636441943,0.0014957518510113484,1.0,1.0,-6.747847373088234,331034.9780534839,1558517.8517788912,4.7080156331005245,1558517.8517788912,4.7080156331005245,0.758041266469425,0.09240051768770005,3.597403871329065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597403871329065,1.283831141133678,1.2841454659526366,2.802084912936761,5937.281689540386,14605.891022256365,6458.586073662678,0.0004250047732007358,26312.029305501826,2683.080287917059,19305.145982757793,1968.5770352523843,0.7337003831445681,0.7337003831445681,32513.053482422856,32395.05729023726,1.0045550879162373,0.8,4303.516427486833,4287.898129693729,1.0045550879162373,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.409357821445,3099.015535412006,7.534161181826724,4.953844750403244,-2.2616265249888894,7.215471275392133,2.8409767189130903,3.5,0.8117076339751687,0.6,0.00024482071330674893,1.000199453987208,0.00024477189257681803,198.54574713306303,0.0,9.673527248341726e-06,27.41477622180045,0.022824695862060967,8.261256006542302e-05,0.0001622081532413259,0.000583528238431484,0.09240051768151665,0.09240051768151665,0.09240051768151665,0.09240196377947361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.49308175524,595.4640050656566,0.0,0.09240051768151665,0.09240051768770005,0.09240051768770005,0.37052271099570033,0.37052271099570033,0.5,9.899084667806896,0.011564703022088452,0.011564703022088452,2.1032064978498966e-12,8.879866186362051e-06,0.007444951979778125,2.1032064978498966e-12,27641.120221884536,20953.109779630988,0.758041266469425,0.7640453673493659,0.49535020630133636,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487532262571108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.44876754225,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9611145855933,260.9611145855933,-12.188885414406684,245.34989700726845,276.57233216392103,112816.23475956636,112992.40934411403,-176.17458454765452,0.0,nan,276.57233216392103,3.4223321639210553,270.3278451325776,-2.822154867422398,264.08335810125243,-9.066641898747548,257.8388710699372,-15.31112893006275,251.59438403860295,-21.555615961397024,245.34989700726845,-27.800102992731524,1.0,1.0,25762.5980482374,25762.5980482374,275.9688530432436,2.818853043243621,275.9688530432436,275.9688530432436,82096.26860699356,82105.92003639866,-9.651429405101226,0.0,8575.796259387458,8575.796259387458,0.9067083466452002,3615.39089068571,275.9688530432436,2.818853043243621,1.0,0.002,0.13279086109925192,0.004851661828955165,0.00020501183802321642,0.0017949881615758807,0.1025059190116082,0.1025059190116082,0.0,-4.00902835234751e-13,1.0,1.0000150506323517,0.0074449519776749185,0.09240051768770005,0.0,1.3890124980008097e-06,1.78523012844948,0.0,1599837.9024068837,266.39471655479815,8.879864083155553e-06,1.0,1285251.306967318,2595.1227350828713,,,,,,,,,,,,,,,,,,,3.0,14605.891022256365,1563.0958945978514,0.37052271099570033,6.1796691888313084,2.8409767189130903
1208.0,-29.545314935247237,4.95383120365667,35.04607973821589,27.86211526198315,5.154873946243953,-26.075296047075664,-39.58969727447254,1.6848550578214083,-6.755633465752794,-6.755641192145383,40.092327453376704,37978.66163754126,20601.62561364604,20601.62561364604,58580.2872511873,82107.87423425021,82105.50043778543,20601.62561364604,102707.12605143148,102707.12605143148,102707.12605143148,130348.50246801772,125888.6865381602,4459.815929857516,0.0,94655.23173377303,50526.5155393523,49031.906882689706,27641.376416586245,76673.28329927595,20953.272269021443,1563.1163193897032,0.0,0.8773187660036128,2.7028581679983805,0.0014957518510113484,1.0,1.0,-6.7491761815076075,331030.40964307485,1558517.9746065997,4.708080977475852,1558517.9746065997,4.708080977475852,0.7580401190314243,0.09240050213772535,3.597414802525894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597414802525894,1.2838337836877176,1.2841480464726964,2.8020876598157325,5937.28750984731,14605.867775442413,6458.573045183983,0.0004250018854590166,26312.014857811693,2683.0788146626724,19305.10703976311,1968.5730641720781,0.7336993059667445,0.7336993059667445,32513.13251863716,32395.05729023726,1.0045581403923518,0.8,4303.526888935704,4287.898129693729,1.0045581403923518,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.362795693077,3099.015535412006,7.534342423798287,4.95383120365667,-2.261895561523099,7.215726765179769,2.8408960914024024,3.5,0.8116845975435435,0.6,0.00024477189257681803,1.0001984159370685,0.000244723335566869,198.54732202909534,0.0,9.693148299711988e-06,27.470382281383774,0.022834389010360678,8.259670713734416e-05,0.00016217518543947386,0.0005834114127023451,0.09240050212603879,0.09240050212603879,0.09240050212603879,0.09240176601976688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.3239931756,595.4640602087405,0.0,0.09240050212603879,0.09240050213772535,0.09240050213772535,0.3705219234263149,0.3705219234263149,0.5,9.899122586878999,0.010671077868664725,0.010671077868664725,-1.4210854715202004e-11,7.726392595941434e-06,0.006465010637782598,-1.4210854715202004e-11,27641.376416586245,20953.272269021443,0.7580401190314243,0.7640247649566937,0.49533109843882095,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487647075063277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.504373601834,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9599627528642,260.9599627528642,-12.190037247135763,245.348042007559,276.5718834981716,112821.5139580939,112997.71643899786,-176.20248090394688,0.0,nan,276.5718834981716,3.42188349817161,270.32711520003977,-2.8228847999602067,264.0823469019059,-9.06765309809407,257.8375786038168,-15.312421396183197,251.59281030569227,-21.55718969430771,245.348042007559,-27.801957992440975,1.0,1.0,25762.5980482374,25762.5980482374,275.9684552479267,2.8184552479267495,275.9684552479267,275.9684552479267,82095.93811499162,82105.50043778543,-9.562322793819476,0.0,8575.796259387458,8575.796259387458,0.9067076742250068,3615.4018765385235,275.9684552479267,2.8184552479267495,1.0,0.002,0.13278965492046135,0.004851604059493273,0.00020500982902979002,0.0017949901718490576,0.102504914514895,0.102504914514895,0.0,8.78847342122846e-13,1.0,1.0000130696099376,0.0064650106519934525,0.09240050213772535,0.0,1.2061802651871967e-06,1.5502461967008978,0.0,1599837.4892097828,266.3943665342472,7.726406806796149e-06,1.0,1285252.4962015548,2595.1179308380347,,,,,,,,,,,,,,,,,,,3.0,14605.867775442413,1563.1163193897032,0.3705219234263149,6.1796691888313084,2.8408960914024024
1209.0,-29.54721955382282,4.953816861104052,35.0460856436365,27.861518260929756,5.154449166038399,-26.077052681852898,-39.591394540015585,1.6842822940282607,-6.755957318256037,-6.7559640698626575,40.09232975331171,37977.7080241361,20601.721111009945,20601.721111009945,58579.42913514605,82107.5292374198,82105.1465195218,20601.721111009945,102706.86763053175,102706.86763053175,102706.86763053175,130348.47781883851,125888.64877741305,4459.8290414254625,0.0,94655.46427499506,50526.13712432842,49032.585722962926,27641.610188306757,76674.19591126968,20953.420293255214,1563.1350555159324,0.0,0.8773169927404836,2.7028255934132503,0.0014957518510113484,1.0,1.0,-6.750324160754872,331026.18160776637,1558518.0739652861,4.708141411642108,1558518.0739652861,4.708141411642108,0.7580390632279139,0.09240046704289256,3.597427292874913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597427292874913,1.2838365594333887,1.2841507605553173,2.80209133042808,5937.295287434412,14605.844665630764,6458.559123517696,0.00042499854789512516,26311.98814287929,2683.0760904977024,19305.06542697094,1968.568820848194,0.7336984693874375,0.7336984693874375,32513.22282798521,32395.05729023726,1.0045616282530718,0.8,4303.5388425273,4287.898129693729,1.0045616282530718,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.3160109806595,3099.015535412006,7.534506263458976,4.953816861104052,-2.2621491251511303,7.215965986255182,2.840815079384525,3.5,0.8116614512527214,0.6,0.000244723335566869,1.0001975187375287,0.0002446750076682496,198.54888980174144,0.0,9.64086429111655e-06,27.322209401024303,0.022844029874651794,8.258089962796807e-05,0.00016214243593890097,0.0005832956243798245,0.09240046700310249,0.09240046700310249,0.09240046700310249,0.09240157318791772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.1751274684,595.4641087467644,0.0,0.09240046700310249,0.09240046704289256,0.09240046704289256,0.3705211143653355,0.3705211143653355,0.5,9.8991557670304,0.00978174602227,0.00978174602227,1.3415046851150692e-11,6.75160663377028e-06,0.0056399091077992125,1.3415046851150692e-11,27641.610188306757,20953.420293255214,0.7580390632279139,0.7640044794592488,0.49531276556307635,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487761290007168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.35620072148,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.95880858072275,260.95880858072275,-12.191191419277231,245.34619143930036,276.57142572214354,112826.54225542027,113003.1026060681,-176.56035064783052,0.0,nan,276.57142572214354,3.4214257221435673,270.32637886557256,-2.8236211344274125,264.0813320089843,-9.068667991015673,257.8362851524546,-15.313714847545384,251.59123829588108,-21.558761704118893,245.34619143930036,-27.803808560699622,1.0,1.0,25762.5980482374,25762.5980482374,275.96809110077476,2.8180911007747795,275.96809110077476,275.96809110077476,82095.39026450038,82105.1465195218,-9.756255021420657,0.0,8575.796259387458,8575.796259387458,0.9067069058944016,3615.4144293392874,275.96809110077476,2.8180911007747795,1.0,0.002,0.13278860268087736,0.004851550313328893,0.00020500806863792565,0.001794991928478813,0.10250403431896282,0.10250403431896282,0.0,-2.8832613380158634e-12,1.0,1.0000114016059196,0.005639909094384166,0.09240046704289256,0.0,1.0522375520329112e-06,1.35239209848024,0.0,1599837.1070338197,266.39404268174394,6.7515932187234284e-06,1.0,1285253.596839833,2595.1134845128877,,,,,,,,,,,,,,,,,,,3.0,14605.844665630764,1563.1350555159324,0.3705211143653355,6.1796691888313084,2.840815079384525
1210.0,-29.549119991407782,4.953801853338391,35.04609103629107,27.860997919365786,5.154088428561684,-26.078799149431635,-39.593086497019954,1.6837675865548802,-6.7562740086148665,-6.756279543888013,40.09232677891983,37976.723365481186,20601.800934712704,20601.800934712704,58578.524300193894,82107.17054262555,82104.74187669973,20601.800934712704,102706.54281141244,102706.54281141244,102706.54281141244,130348.36074310892,125888.52202574113,4459.838717367794,0.0,94655.69570639775,50525.74141919906,49033.28254133187,27641.817931696485,76675.10047302836,20953.550011946176,1563.1523863446077,0.0,0.877315280111056,2.702793769521519,0.0014957518510113484,1.0,1.0,-6.75166518743373,331022.0505619199,1558517.9454694486,4.708199779512626,1558517.9454694486,4.708199779512626,0.7580380589917364,0.09240041497012044,3.59743718376549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59743718376549,1.2838390635176407,1.284153203203935,2.8020935691960736,5937.300031115146,14605.821665940792,6458.5467274312605,0.0004249959285130615,26311.980132289693,2683.0752736448935,19305.02837423904,1968.5650425210483,0.7336972845516928,0.7336972845516928,32513.294342345827,32395.05729023726,1.0045643902294328,0.8,4303.548308363103,4287.898129693729,1.0045643902294328,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.2690740529874,3099.015535412006,7.53466479587351,4.953801853338391,-2.262398544806908,7.2162003981453,2.8407338047205792,3.5,0.8116382299201655,0.6,0.0002446750076682496,1.0001970881703286,0.0002446267946208844,198.5504541544771,0.0,9.595450617341024e-06,27.19350704954446,0.022853625325269133,8.256514434310268e-05,0.0001621098633251469,0.000583180050181025,0.09240041492754367,0.09240041492754367,0.09240041492754367,0.09240132930955959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.0285104607,595.4641562942742,0.0,0.09240041492754367,0.09240041497012044,0.09240041497012044,0.37052028666467474,0.37052028666467474,0.5,9.89918319055095,0.008862487514932127,0.008862487514932127,-9.538325684843585e-11,5.53527314650637e-06,0.004614356454283097,-9.538325684843585e-11,27641.817931696485,20953.550011946176,0.7580380589917364,0.7639836653464809,0.49529408023195326,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487874988473626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.22749837,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.95765869669236,260.95765869669236,-12.192341303307614,245.34434580117195,276.5709715922109,112832.19069819083,113008.09507183428,-175.9043736434462,0.0,nan,276.5709715922109,3.4209715922109467,270.32564643400525,-2.824353565994727,264.0803212757742,-9.069678724225753,257.8349961176007,-15.315003882399253,251.58967095939136,-21.56032904060862,245.34434580117195,-27.805654198828023,1.0,1.0,25762.5980482374,25762.5980482374,275.96772844246357,2.81772844246359,275.96772844246357,275.96772844246357,82095.0439858055,82104.74187669973,-9.697890894225566,0.0,8575.796259387458,8575.796259387458,0.9067062974660282,3615.4243696843178,275.96772844246357,2.81772844246359,1.0,0.002,0.13278774177859193,0.004851497109293539,0.00020500660676336485,0.0017949933892814573,0.10250330338168243,0.10250330338168243,0.0,-3.955177765163631e-12,1.0,1.0000093283844043,0.004614356549666354,0.09240041497012044,0.0,8.608976193945692e-07,1.1064726876459983,0.0,1599836.7329343713,266.3937259913851,5.535368529763218e-06,1.0,1285254.6722386468,2595.1091401600306,,,,,,,,,,,,,,,,,,,3.0,14605.821665940792,1563.1523863446077,0.37052028666467474,6.1796691888313084,2.8407338047205792
1211.0,-29.551019882083637,4.953785815235231,35.04609607637909,27.860511384811275,5.153755009689028,-26.080542392940423,-39.59477035151792,1.683277520149407,-6.756617233710301,-6.756621674763131,40.09232739842957,37975.697985080245,20601.924575546163,20601.924575546163,58577.622560626405,82106.80734016409,82104.32586382094,20601.924575546163,102706.2504393671,102706.2504393671,102706.2504393671,130348.31462682344,125888.46782603642,4459.846800787022,0.0,94655.92803924892,50525.311342780406,49034.01855163168,27642.06418745635,76676.08273908803,20953.705668126477,1563.1721987185529,0.0,0.8773134080201805,2.7027592539881535,0.0014957518510113484,1.0,1.0,-6.752926407380414,331017.5705004172,1558517.9722325127,4.708263582130751,1558517.9722325127,4.708263582130751,0.7580369369677907,0.09240037514066729,3.5974458481754112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5974458481754112,1.283841452267325,1.2841555306369856,2.8020951043621087,5937.30328394776,14605.798686522712,6458.535066142109,0.00042499365979675887,26311.981342890114,2683.0753970917813,19304.99351786539,1968.561488160115,0.7336959260607672,0.7336959260607672,32513.35698881948,32395.05729023726,1.0045668097178697,0.8,4303.556600421203,4287.898129693729,1.0045668097178697,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.2220068905594,3099.015535412006,7.534839718072234,4.953785815235231,-2.262664927015005,7.216450742250236,2.8406523054797783,3.5,0.8116149444227938,0.6,0.0002446267946208844,1.000197034507713,0.00024457860419600954,198.55201807863128,0.0,9.572722450526598e-06,27.12909542479238,0.02286319804771966,8.25494672663463e-05,0.00016207732735453812,0.0005830644083749502,0.09240037512257736,0.09240037512257736,0.09240037512257736,0.09240112327885262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488310.9232840059,595.4641905541924,0.0,0.09240037512257736,0.09240037514066729,0.09240037514066729,0.37051943619866695,0.37051943619866695,0.5,9.899205634853045,0.007952913972644637,0.007952913972644637,-9.322320693172514e-12,4.4410528516891645e-06,0.0036952673827386207,-9.322320693172514e-12,27642.06418745635,20953.705668126477,0.7580369369677907,0.76396211788692,0.49527436233673094,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487988439045911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.16308674524,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.95651485435377,260.95651485435377,-12.193485145646207,245.34250453960175,276.5705251691054,112838.02190772431,113013.00205067775,-174.98014295346547,0.0,nan,276.5705251691054,3.4205251691054173,270.3249210432033,-2.8250789567966876,264.0793169172786,-9.07068308272136,257.8337127914192,-15.316287208580775,251.5881086655146,-21.56189133448538,245.34250453960175,-27.80749546039823,1.0,1.0,25762.5980482374,25762.5980482374,275.96733780147156,2.817337801471581,275.96733780147156,275.96733780147156,82094.87910186956,82104.32586382094,-9.446761951374356,0.0,8575.796259387458,8575.796259387458,0.9067057644828906,3615.433077416288,275.96733780147156,2.817337801471581,1.0,0.002,0.1327870523570806,0.00485143840397173,0.0002050053984168402,0.0017949946012334828,0.1025026992084201,0.1025026992084201,0.0,-3.496768846700249e-13,1.0,1.000007470382128,0.0036952673920609413,0.09240037514066729,0.0,6.89421554893414e-07,0.8860830786168566,0.0,1599836.3278068039,266.3933827662897,4.441062174009858e-06,1.0,1285255.838503406,2595.10442874251,,,,,,,,,,,,,,,,,,,3.0,14605.798686522712,1563.1721987185529,0.37051943619866695,6.1796691888313084,2.8406523054797783
1212.0,-29.55291524640127,4.9537686967649,35.046100906212665,27.859949657600396,5.153368958299597,-26.082286825920697,-39.596458117570705,1.6827405375157571,-6.756965784523743,-6.756969367792756,40.09233141590028,37974.74073328694,20602.054217267818,20602.054217267818,58576.79495055476,82106.44000423739,82103.95097820678,20602.054217267818,102706.0051954746,102706.0051954746,102706.0051954746,130348.33426815382,125888.48100098327,4459.8532671705525,0.0,94656.14743226147,50524.939559178296,49034.675414536854,27642.32907267922,76677.00448721607,20953.874373470742,1563.1930297435777,0.0,0.8773114924935571,2.702724174333888,0.0014957518510113484,1.0,1.0,-6.753992151580803,331013.01765267807,1558518.1457905963,4.708328865259015,1558518.1457905963,4.708328865259015,0.7580357761597185,0.09240033779125638,3.597457912454096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597457912454096,1.2838440601416552,1.2841580772770933,2.802098809459121,5937.311134603729,14605.775654713127,6458.521142685605,0.00042499030996984936,26311.954089739273,2683.0726180438046,19304.951899722142,1968.5572442905725,0.7336951042815322,0.7336951042815322,32513.444217388795,32395.05729023726,1.004570178600811,0.8,4303.568146232525,4287.898129693729,1.004570178600811,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.174745236423,3099.015535412006,7.535017377057356,4.9537686967649,-2.2629353592169075,7.216704055981808,2.840570470407555,3.5,0.8115915629735871,0.6,0.00024457860419600954,1.0001965680902984,0.0002445305372952738,198.55357829837382,0.0,9.568306110971534e-06,27.116579518493328,0.02287276635383063,8.253375653325522e-05,0.0001620448476627543,0.0005829495193967942,0.09240033778218183,0.09240033778218183,0.09240033778218183,0.09240095357016309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488310.85364518344,595.4642134045537,0.0,0.09240033778218183,0.09240033779125638,0.09240033779125638,0.3705185660295406,0.3705185660295406,0.5,9.899224106870639,0.0070836584829976346,0.0070836584829976346,2.9558577807620168e-12,3.5832690059578454e-06,0.002977216211945688,2.9558577807620168e-12,27642.32907267922,20953.874373470742,0.7580357761597185,0.7639421407016617,0.495255924344544,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488101858661808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.150570838945,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9553715819115,260.9553715819115,-12.194628418088485,245.34066716219047,276.57007600163075,112843.35535655584,113018.24831730798,-174.89296075216075,0.0,nan,276.57007600163075,3.4200760016307754,270.3241942337367,-2.8258057662632723,264.0783124658292,-9.071687534170792,257.83243069799175,-15.317569302008224,251.58654893009012,-21.56345106990986,245.34066716219047,-27.809332837809507,1.0,1.0,25762.5980482374,25762.5980482374,275.96694639406223,2.8169463940622563,275.96694639406223,275.96694639406223,82094.52888653644,82103.95097820678,-9.42209167033434,0.0,8575.796259387458,8575.796259387458,0.9067050223591852,3615.4452020163667,275.96694639406223,2.8169463940622563,1.0,0.002,0.13278649690244113,0.004851378127884546,0.0002050043945582989,0.001794995604633185,0.10250219727914946,0.10250219727914946,0.0,-8.085160145554493e-13,1.0,1.0000060187894364,0.00297721620898983,0.09240033779125638,0.0,5.554538551152809e-07,0.713900968642897,0.0,1599835.9167518758,266.39303421547623,3.5832660501000646e-06,1.0,1285257.023726537,2595.0996407506295,,,,,,,,,,,,,,,,,,,3.0,14605.775654713127,1563.1930297435777,0.3705185660295406,6.1796691888313084,2.840570470407555
1213.0,-29.554801693082897,4.953750927703862,35.046105457677726,27.8593658231199,5.152950431560673,-26.084026480624534,-39.59814141327513,1.6821752190867902,-6.757286736566471,-6.75728952191911,40.09233304930472,37973.79866809826,20602.1322908046,20602.1322908046,58575.930958902856,82106.10465327246,82103.61855685519,20602.1322908046,102705.75084765979,102705.75084765979,102705.75084765979,130348.31266225828,125888.45571084227,4459.856951415999,0.0,94656.38297529327,50524.56599035715,49035.352205484574,27642.561814598484,76677.91402008306,20954.021734510363,1563.2116696787336,0.0,0.8773097365729658,2.7026918735738463,0.0014957518510113484,1.0,1.0,-6.754978364029398,331008.8254550247,1558518.216354334,4.708388709007685,1558518.216354334,4.708388709007685,0.7580347246775154,0.09240027891871722,3.597469726551862,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597469726551862,1.283846800138693,1.2841607562305613,2.80210203130407,5937.317961306566,14605.752650251894,6458.507729728379,0.0004249872018356597,26311.933155868537,2683.0704833830655,19304.9118074954,1968.55315602121,0.7336941642841506,0.7336941642841506,32513.529637013853,32395.05729023726,1.0045734776221176,0.8,4303.579452607051,4287.898129693729,1.0045734776221176,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.1272793757994,3099.015535412006,7.535176744042458,4.953750927703862,-2.263189288207987,7.2169402159118485,2.8404882826943973,3.5,0.8115680807698278,0.6,0.0002445305372952738,1.0001956461772787,0.00024448270518859287,198.55513119867956,0.0,9.543855138798251e-06,27.047285463354246,0.022882310208969428,8.251809016576788e-05,0.0001620124471295059,0.0005828348738729816,0.09240027888379515,0.09240027888379515,0.09240027888379515,0.09240076613130138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488310.7910914871,595.4642338330852,0.0,0.09240027888379515,0.09240027891871722,0.09240027891871722,0.3705176801472002,0.3705176801472002,0.5,9.899238718228997,0.0062450708358596785,0.0062450708358596785,3.296918293926865e-12,2.785352648970729e-06,0.0023111578897214713,3.296918293926865e-12,27642.561814598484,20954.021734510363,0.7580347246775154,0.763921811221429,0.49523776374709894,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488215009749565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.08127678381,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.95422663415457,260.95422663415457,-12.195773365845412,245.33883420782138,276.56961906048764,112848.37456224488,113023.52380678916,-175.1492445442759,0.0,nan,276.56961906048764,3.419619060487662,270.32346208994863,-2.826537910051343,264.0773051193983,-9.07269488060166,257.8311481489062,-15.318851851093768,251.58499117836524,-21.565008821634734,245.33883420782138,-27.8111657921786,1.0,1.0,25762.5980482374,25762.5980482374,275.9665874771969,2.816587477196947,275.9665874771969,275.9665874771969,82093.99537227009,82103.61855685519,-9.623184585099807,0.0,8575.796259387458,8575.796259387458,0.9067042956242461,3615.4570751846213,275.9665874771969,2.816587477196947,1.0,0.002,0.13278606571222903,0.004851322286344951,0.00020500359413712558,0.001794996402719446,0.10250179706856279,0.10250179706856279,0.0,-3.14342865972983e-12,1.0,1.0000046723068512,0.002311157886424553,0.09240027891871722,0.0,4.311871825165532e-07,0.5541868254446369,0.0,1599835.5382319386,266.3927132634335,2.7853493520524353e-06,1.0,1285258.1150724762,2595.0952320094093,,,,,,,,,,,,,,,,,,,3.0,14605.752650251894,1563.2116696787336,0.3705176801472002,6.1796691888313084,2.8404882826943973
1214.0,-29.556684029760273,4.953732626463277,35.04610956476328,27.858844259195052,5.152594359947211,-26.085756190793855,-39.59981178687883,1.6816665209864519,-6.757601124606651,-6.757602850540569,40.09232933899151,37972.81098308898,20602.196151956967,20602.196151956967,58575.00713504595,82105.73876472395,82103.23186263438,20602.196151956967,102705.42801459134,102705.42801459134,102705.42801459134,130348.19654530512,125888.33893466738,4459.8576106377395,0.0,94656.60452394755,50524.16459091869,49036.04437003206,27642.76853071379,76678.81290074585,20954.150758343825,1563.228917593968,0.0,0.8773080383960923,2.702660265398206,0.0014957518510113484,1.0,1.0,-6.75617328696444,331004.72267308517,1558518.0560658588,4.7084465849302095,1558518.0560658588,4.7084465849302095,0.7580337235418998,0.09240020415448748,3.59748023238962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59748023238962,1.2838492751661483,1.2841631704508554,2.802104812439182,5937.323854198141,14605.729761261824,6458.494822041025,0.00042498432005251454,26311.91790067796,2683.068927786549,19304.873225554114,1968.5492217581045,0.7336931233377214,0.7336931233377214,32513.605597462396,32395.05729023726,1.0045764113190696,0.8,4303.589506939177,4287.898129693729,1.0045764113190696,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.07968313928,3099.015535412006,7.535331277653713,4.953732626463277,-2.263439355467341,7.217171981930618,2.840405870188926,3.5,0.8115445343396931,0.6,0.00024448270518859287,1.000195222888919,0.0002444349858844956,198.55668073691342,0.0,9.497310217536035e-06,26.915377156497122,0.022891807519186964,8.250254678104227e-05,0.0001619801584075506,0.0005827204179105026,0.09240020414334797,0.09240020414334797,0.09240020414334797,0.09240052614587575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488310.7265673029,595.4642546401743,0.0,0.09240020414334797,0.09240020415448748,0.09240020415448748,0.3705167789613787,0.3705167789613787,0.5,9.89924837837123,0.005395409352047409,0.005395409352047409,5.343281372915953e-12,1.7259339415431896e-06,0.0014295635761527592,5.343281372915953e-12,27642.76853071379,20954.150758343825,0.7580337235418998,0.7639008080480625,0.49521907742940063,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448832763013705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.94936847695,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.95308636705187,260.95308636705187,-12.19691363294811,245.33700614998577,276.5691665841184,112854.02873298021,113028.46195047286,-174.43321749264655,0.0,nan,276.5691665841184,3.419166584118443,270.3227344972853,-2.827265502714681,264.076302410447,-9.073697589552978,257.8298703236537,-15.320129676346255,251.58343823682094,-21.56656176317904,245.33700614998577,-27.81299385001421,1.0,1.0,25762.5980482374,25762.5980482374,275.9662290572266,2.8162290572266215,275.9662290572266,275.9662290572266,82093.64178993307,82103.23186263438,-9.59007270130678,0.0,8575.796259387458,8575.796259387458,0.9067036493651476,3615.4676335515683,275.9662290572266,2.8162290572266215,1.0,0.002,0.13278579900393142,0.004851267002127051,0.00020500305052682295,0.0017949969493298097,0.10250152526341147,0.10250152526341147,0.0,-1.433675227147102e-13,1.0,1.000002890109896,0.0014295635708094778,0.09240020415448748,0.0,2.667093650628499e-07,0.34279066067903463,0.0,1599835.1670567854,266.3923988753933,1.7259285982618167e-06,1.0,1285259.1831496288,2595.0909172782717,,,,,,,,,,,,,,,,,,,3.0,14605.729761261824,1563.228917593968,0.3705167789613787,6.1796691888313084,2.840405870188926
1215.0,-29.55856574233723,4.953713430970902,35.04611337755653,27.858360902778827,5.152264103937582,-26.087482757693824,-39.60148170646278,1.6811811191669268,-6.757941610005787,-6.757942384475711,40.0923290675226,37971.80520803795,20602.30346126579,20602.30346126579,58574.108669303736,82105.37722535516,82102.83174738658,20602.30346126579,102705.13520865237,102705.13520865237,102705.13520865237,130348.14788699319,125888.29086766999,4459.8570193232035,0.0,94656.8333554324,50523.74893808145,49036.76046372328,27643.012678340823,76679.7731420641,20954.304971715632,1563.2485845871954,0.0,0.8773061838103322,2.7026260114161116,0.0014957518510113484,1.0,1.0,-6.757301927480739,331000.2767992443,1558518.0443379648,4.708509791619374,1558518.0443379648,4.708509791619374,0.7580326072105011,0.09240014207851514,3.597488966353129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597488966353129,1.2838516411433178,1.2841654757387992,2.802106451450598,5937.327327066655,14605.706891727285,6458.483101343939,0.00042498200667279325,26311.91762942044,2683.0689001259802,19304.838191606173,1968.5456492896326,0.7336917994156624,0.7336917994156624,32513.668746679636,32395.05729023726,1.0045788502299606,0.8,4303.597865541789,4287.898129693729,1.0045788502299606,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2734.0319765264485,3099.015535412006,7.535502012467588,4.953713430970902,-2.263706034425142,7.217419465396044,2.840323267527523,3.5,0.8115209335792922,0.6,0.0002444349858844956,1.0001951611584248,0.0002443872909776841,198.55822978258982,0.0,9.474986628630838e-06,26.852112105539796,0.022901282505815596,8.248701032638989e-05,0.00016194797555810572,0.0005826060551935115,0.09240014206556815,0.09240014206556815,0.09240014206556815,0.09240032219244926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488310.6991988504,595.464263529623,0.0,0.09240014206556815,0.09240014207851514,0.09240014207851514,0.370515858062694,0.370515858062694,0.5,9.899253782026745,0.0045673463899902345,0.0045673463899902345,1.4779288903810084e-11,7.744699246359232e-07,0.0006404569949722827,1.4779288903810084e-11,27643.012678340823,20954.304971715632,0.7580326072105011,0.7638795247970266,0.4951997593640221,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488440006821413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.88610342599,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.95195233319436,260.95195233319436,-12.198047666805621,245.33518244089058,276.56872222549816,112859.82802794735,113033.30771139909,-173.4796834517458,0.0,nan,276.56872222549816,3.418722225498186,270.32201426856886,-2.827985731431113,264.075306311633,-9.07469368836695,257.82859835475296,-15.321401645247022,251.58189039782252,-21.568109602177458,245.33518244089058,-27.8148175591094,1.0,1.0,25762.5980482374,25762.5980482374,275.9658428669536,2.8158428669536306,275.9658428669536,275.9658428669536,82093.47392595791,82102.83174738658,-9.357821428668103,0.0,8575.796259387458,8575.796259387458,0.9067031121010922,3615.4764111848945,275.9658428669536,2.8158428669536306,1.0,0.002,0.1327856795166644,0.004851206378595426,0.0002050027231791052,0.0017949972766694831,0.1025013615895526,0.1025013615895526,0.0,-1.5141186915368365e-13,1.0,1.0000012948830146,0.0006404569801929938,0.09240014207851514,0.0,1.1948772456627032e-07,0.15357283356800955,0.0,1599834.7653474428,266.3920583899942,7.744551453470194e-07,1.0,1285260.340553518,2595.0862417040257,,,,,,,,,,,,,,,,,,,3.0,14605.706891727285,1563.2485845871954,0.370515858062694,6.1796691888313084,2.840323267527523
1216.0,-29.560442300210624,4.953693211799667,35.04611696821802,27.857776649203174,5.151850941109427,-26.089212976078706,-39.6031558868475,1.6806216167573809,-6.758292731392942,-6.758292731394796,40.09233028821471,37970.87348975372,20602.42630332377,20602.42630332377,58573.29979307749,82105.03293838876,82102.4317234165,20602.42630332377,102704.85802674027,102704.85802674027,102704.85802674027,130348.12945016514,125888.27463710646,4459.854813058682,0.0,94657.06017774556,50523.38690748534,49037.41474473357,27643.271423424863,76680.68616815843,20954.46898601481,1563.269210814352,0.0,0.8773042643882791,2.7025906652521274,0.0014957518510113484,1.0,1.0,-6.758292731392942,330995.68938857777,1558518.0970735552,4.708575208192236,1558518.0970735552,4.708575208192236,0.7580314451587675,0.09240008286122377,3.5975013054588323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5975013054588323,1.283854353234775,1.2841681272567194,2.802110143097335,5937.335149223106,14605.683971951,6458.469240324241,0.00042497867052972225,26311.890431870965,2683.0661267477644,19304.796760090718,1968.5414244508286,0.7336909831726601,0.7336909831726601,32513.757962121093,32395.05729023726,1.0045822958568231,0.8,4303.609674340927,4287.898129693729,1.0045822958568231,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.984095937837,3099.015535412006,7.535678914129357,4.953693211799667,-2.2639799561100915,7.2176731679097585,2.840240364598095,3.5,0.8114972470280272,0.6,0.0002443872909776841,1.0001946294785404,0.00024433973526242326,198.5597746059718,0.0,9.470216266135228e-06,26.838592898227237,0.02291075272208173,8.24714369452928e-05,0.0001619158540323913,0.0005824924962560095,0.09240008284748896,0.09240008284748896,0.09240008284748896,0.09240013073718814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488310.69817534805,595.4642639225109,0.0,0.09240008284748896,0.09240008286122377,0.09240008286122377,0.3705149201895258,0.3705149201895258,0.5,9.899255218674597,0.003764364535754794,0.003764364535754794,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,27643.271423424863,20954.46898601481,0.7580314451587675,0.7638598807609521,0.4951817124651799,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488552347907082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.872584218676,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9508163308847,260.9508163308847,-12.199183669115257,245.33336242652018,276.56827023524784,112864.82666257644,113038.60747169754,-173.78080912112125,0.0,nan,276.56827023524784,3.41827023524786,270.321288673498,-2.8287113265020025,264.0743071117293,-9.07569288827068,257.82732555003497,-15.322674449965007,251.5803439882782,-21.569656011721776,245.33336242652018,-27.816637573479795,1.0,1.0,25762.5980482374,25762.5980482374,275.9654458743403,2.8154458743402984,275.9654458743403,275.9654458743403,82093.07290291715,82102.4317234165,-9.358820499357535,0.0,8575.796259387458,8575.796259387458,0.9067023530682446,3615.4888119861266,275.9654458743403,2.8154458743402984,1.0,0.002,0.13278569477326063,0.00485114324660922,0.00020500259930765363,0.001794997400408676,0.10250129965382682,0.10250129965382682,0.0,-2.836702227282384e-13,0.9999998348536133,0.9999998348536133,0.0,0.09240006760168396,1.5259539813184016e-08,0.0,0.0,0.0,1599834.351173505,266.39170726860704,0.0,1.0,1285261.5348144874,2595.081417250722,,,,,,,,,,,,,,,,,,,3.0,14605.683971951,1563.269210814352,0.3705149201895258,6.1796691888313084,2.840240364598095
1217.0,-29.56231110000667,4.95367262149594,35.04612023043916,27.857258298341208,5.151479269884407,-26.090932063007067,-39.60481707528231,1.6801002328339325,-6.758600019679193,-6.7586000197241525,40.09232799920228,37969.889450043665,20602.47083798698,20602.47083798698,58572.36028803064,82104.70316628755,82102.09819723207,20602.47083798698,102704.56903521906,102704.56903521906,102704.56903521906,130348.04949432932,125888.20012599639,4459.849368332935,0.0,94657.30243208515,50522.9727995548,49038.14403614483,27643.48045911026,76681.62449525509,20954.60004081205,1563.2864289548056,0.0,0.8773025937127701,2.702559653695869,0.0014957518510113484,1.0,1.0,-6.758600019679193,330991.6658250235,1558517.9981870886,4.708632147284907,1558517.9981870886,4.708632147284907,0.7580304539367869,0.09239999269548355,3.5975104097990305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5975104097990305,1.2838568869811968,1.2841706005644775,2.8021117044112716,5937.338457459984,14605.661092716859,6458.457595337108,0.0004249763949547568,26311.89118292865,2683.0662033343347,19304.761952444896,1968.5378750587506,0.7336896393433692,0.7336896393433692,32513.82378919685,32395.05729023726,1.004584838193351,0.8,4303.6183873921955,4287.898129693729,1.004584838193351,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.936017956379,3099.015535412006,7.5358277233522655,4.95367262149594,-2.2642276955182483,7.217900317014188,2.8401571208663903,3.5,0.8114734631046829,0.6,0.00024433973526242326,1.0001938277300437,0.0002442923846240446,198.56131306368863,0.0,9.442652103419034e-06,26.76047606108954,0.02292019537418515,8.245598710281805e-05,0.0001618837481596052,0.0005823784691814644,0.09239999269433453,0.09239999269433453,0.09239999269433453,0.09239991220923155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488310.69868951774,595.4642636428422,0.0,0.09239999269433453,0.09239999269548355,0.09239999269548355,0.37051396646200935,0.37051396646200935,0.5,9.899252816106832,0.0029769827012842143,0.0029769827012842143,4.496314431889914e-11,4.496314431889914e-11,4.496314431889914e-11,4.496314431889914e-11,27643.48045911026,20954.60004081205,0.7580304539367869,0.763838281642755,0.49516282029722997,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488664382902614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.794467381544,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9496831952552,260.9496831952552,-12.200316804744773,245.33154715233343,276.56781923817687,112870.2033600316,113043.54563461793,-173.34227458632603,0.0,nan,276.56781923817687,3.4178192381768895,270.3205648210035,-2.829435178996505,264.07331040381564,-9.076689596184337,257.8260559866898,-15.323944013310154,251.57880156951205,-21.571198430487925,245.33154715233343,-27.81845284766655,1.0,1.0,25762.5980482374,25762.5980482374,275.9650996944405,2.815099694440505,275.9650996944405,275.9650996944405,82092.66554489765,82102.09819723207,-9.432652334420709,0.0,8575.796259387458,8575.796259387458,0.9067017930194783,3615.4979618480256,275.9650996944405,2.815099694440505,1.0,0.002,0.13278583074521155,0.004851087365786522,0.00020500267992306674,0.001794997320795446,0.10250133996153336,0.10250133996153336,0.0,7.185124890896066e-13,0.9999985268494791,0.9999985268494791,0.0,0.09239985657638618,1.3611909737079723e-07,0.0,0.0,0.0,1599833.9898490612,266.3913999803208,0.0,1.0,1285262.5822954096,2595.077185755138,,,,,,,,,,,,,,,,,,,3.0,14605.661092716859,1563.2864289548056,0.37051396646200935,6.1796691888313084,2.8401571208663903
1218.0,-29.564175295008887,4.953651508967156,35.046123310940295,27.8567201103084,5.151113668031922,-26.092646398698236,-39.606477495376,1.6795847717403012,-6.758918612045818,-6.7589186120161,40.092329284048105,37968.9462635045,20602.533506618915,20602.533506618915,58571.47977012341,82104.33539488059,82101.78804875154,20602.533506618915,102704.32155537045,102704.32155537045,102704.32155537045,130348.03821746883,125888.19511625584,4459.84310121299,0.0,94657.51576181065,50522.609437128565,49038.78480520231,27643.71666209837,76682.50146730068,20954.74984297475,1563.3052241657792,0.0,0.8773008475480727,2.702527501627783,0.0014957518510113484,1.0,1.0,-6.758918612045818,330987.4942889928,1558518.0536938244,4.708691659307969,1558518.0536938244,4.708691659307969,0.758029395942453,0.09239990936174676,3.597521960804438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597521960804438,1.2838593926457316,1.284173046046551,2.802115232720924,5937.345933524753,14605.638306350938,6458.443961106406,0.00042497314851234976,26311.86599918472,2683.0636353071354,19304.721198816926,1968.5337193452328,0.7336887927072556,0.7336887927072556,32513.907306338664,32395.05729023726,1.0045880637475753,0.8,4303.629441948851,4287.898129693729,1.0045880637475753,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.887855284639,3099.015535412006,7.5359834042914216,4.953651508967156,-2.2644826939264444,7.218134202893601,2.8400737314777658,3.5,0.8114496375650759,0.6,0.0002442923846240446,1.0001933530358382,0.00024424515908104747,198.56284775142078,0.0,9.402004930871582e-06,26.645281974090064,0.02292959737911602,8.244054707983704e-05,0.00016185183754420756,0.000582265539961839,0.09239990933788875,0.09239990933788875,0.09239990933788875,0.09239973992650259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488310.7293340702,595.4642537374665,0.0,0.09239990933788875,0.09239990936174676,0.09239990936174676,0.37051299735474885,0.37051299735474885,0.5,9.899247749461667,0.0022533623018716753,0.0022533623018716753,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,-2.972910806420259e-11,27643.71666209837,20954.74984297475,0.758029395942453,0.7638180634352382,0.49514485752261744,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488775956363373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.67927329454,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.94855337548785,260.94855337548785,-12.20144662451213,245.329736607031,276.56737014394554,112875.69602836679,113048.53105779544,-172.83502942863475,0.0,nan,276.56737014394554,3.4173701439455613,270.31984343655824,-2.830156563441733,264.07231672916583,-9.077683270834143,257.82479002180685,-15.32520997819313,251.57726331441958,-21.572736685580395,245.329736607031,-27.820263392968968,1.0,1.0,25762.5980482374,25762.5980482374,275.9647449365878,2.8147449365878288,275.9647449365878,275.9647449365878,82092.26347865963,82101.78804875154,-9.524570091904025,0.0,8575.796259387458,8575.796259387458,0.9067010824646117,3615.5095706084603,275.9647449365878,2.8147449365878288,1.0,0.002,0.13278605795100187,0.0048510290607359395,0.0002050028966339321,0.001794997101676807,0.10250144831696606,0.10250144831696606,0.0,-1.689261144161014e-12,0.9999975382337574,0.9999975382337574,0.0,0.09239968189476908,2.2746697768919463e-07,0.0,0.0,0.0,1599833.6152313151,266.39108138795416,0.0,1.0,1285263.668307645,2595.0727986156644,,,,,,,,,,,,,,,,,,,3.0,14605.638306350938,1563.3052241657792,0.37051299735474885,6.1796691888313084,2.8400737314777658
1219.0,-29.566039008996306,4.9536296568330345,35.04612607130541,27.8562567307614,5.150787336964453,-26.094356374369713,-39.6081296383403,1.6791047022278238,-6.759253389842854,-6.759253389842737,40.09232621408528,37967.92855251244,20602.622256850176,20602.622256850176,58570.55080936262,82103.99720857067,82101.37932409835,20602.622256850176,102704.00158094853,102704.00158094853,102704.00158094853,130347.94957685858,125888.11476565232,4459.834811206255,0.0,94657.75754720488,50522.171487894826,49039.54006590006,27643.94799591005,76683.48806181012,20954.89506942786,1563.3241809067981,0.0,0.8772990295765639,2.7024937164655105,0.0014957518510113484,1.0,1.0,-6.759253389842854,330983.1108711916,1558517.9210695443,4.708753618779271,1558517.9210695443,4.708753618779271,0.7580283059615132,0.09239982421170934,3.597529166521383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597529166521383,1.283861732730071,1.2841753260683608,2.8021157378617465,5937.34700385754,14605.615549941062,6458.4334597277575,0.0004249714053904155,26311.880506234735,2683.065114614546,19304.689809493393,1968.5305185250206,0.7336871952165885,0.7336871952165885,32513.959405748967,32395.05729023726,1.0045900759040853,0.8,4303.636337968883,4287.898129693729,1.0045900759040853,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.839581236793,3099.015535412006,7.536148938018345,4.9536296568330345,-2.2647480713141883,7.218377728147223,2.839990150234076,3.5,0.811425757209736,0.6,0.00024424515908104747,1.0001933060866368,0.00024419795413016987,198.5643820639612,0.0,9.377238304117047e-06,26.57509335386771,0.022938974617420137,8.242518667733204e-05,0.00016181997240371544,0.0005821520704480516,0.0923998242026358,0.0923998242026358,0.0923998242026358,0.09239951376531522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488310.7594022104,595.4642438057289,0.0,0.0923998242026358,0.09239982421170934,0.09239982421170934,0.37051201754292495,0.37051201754292495,0.5,9.899238434382989,0.0015252268293011184,0.0015252268293011184,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,27643.94799591005,20954.89506942786,0.7580283059615132,0.7637961220824004,0.4951252155080465,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488887256534495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.60908467432,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9474298824885,260.9474298824885,-12.20257011751147,245.32793037090084,276.5669293940783,112881.4087994578,113053.27598625347,-171.86718679570103,0.0,nan,276.5669293940783,3.416929394078295,270.31912958943684,-2.8308704105631364,264.0713297847955,-9.078670215204454,257.82352998017916,-15.326470019820817,251.5757301755405,-21.574269824459464,245.32793037090084,-27.822069629099133,1.0,1.0,25762.5980482374,25762.5980482374,275.9643624985042,2.814362498504238,275.9643624985042,275.9643624985042,82092.12243279202,82101.37932409835,-9.256891306329635,0.0,8575.796259387458,8575.796259387458,0.9067006392077672,3615.51681235399,275.9643624985042,2.814362498504238,1.0,0.002,0.1327864302717872,0.004850967245554214,0.0002050033305707531,0.0017949966684054862,0.10250166528537655,0.10250166528537655,0.0,-1.0237609371355205e-12,0.9999959705392508,0.9999959705392508,0.0,0.09239945189024444,3.723214648919871e-07,0.0,0.0,0.0,1599833.221580336,266.3907466101571,0.0,1.0,1285264.8094903931,2595.068188616665,,,,,,,,,,,,,,,,,,,3.0,14605.615549941062,1563.3241809067981,0.37051201754292495,6.1796691888313084,2.839990150234076
