time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1220.0,-29.56789833735551,4.953606969986865,35.04612870543185,27.855716307554417,5.150409014610291,-26.096067602155276,-39.60978576270861,1.6785782791498767,-6.759596319897071,-6.759596319892242,40.0923280948904,37966.98085425042,20602.722422352,20602.722422352,58569.70327660242,82103.65113248286,82101.02533931304,20602.722422352,102703.74776166504,102703.74776166504,102703.74776166504,130347.95448817877,125888.12884420619,4459.825643972574,0.0,94657.98371850101,50521.7948167513,49040.20989083301,27644.206726513738,76684.41661734675,20955.05948352478,1563.3446359612026,0.0,0.8772971480636113,2.702459108938155,0.0014957518510113484,1.0,1.0,-6.759596319897071,330978.6207590056,1558518.0023211467,4.708817744019622,1558518.0023211467,4.708817744019622,0.7580271588486801,0.0923997459415391,3.597539999876984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597539999876984,1.2838642893211905,1.284177822676042,2.802118596023174,5937.353059958635,14605.59274102768,6458.420506949792,0.00042496849014111684,26311.864140979054,2683.063445822891,19304.651092773252,1968.5265705182967,0.7336861800949894,0.7336861800949894,32514.03773399302,32395.05729023726,1.0045931010585794,0.8,4303.646705708879,4287.898129693729,1.0045931010585794,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.791157430548,3099.015535412006,7.536319066053388,4.953606969986865,-2.26501895390943,7.218625923896295,2.839906310688561,3.5,0.8114018030538747,0.6,0.00024419795413016987,1.000192854096948,0.0002441508686348802,198.56591278673528,0.0,9.373221901369014e-06,26.563710868479784,0.022948347839321506,8.240979191376917e-05,0.0001617881622164007,0.0005820393850800876,0.0923997459422798,0.0923997459422798,0.0923997459422798,0.09239934132233706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488310.8270236029,595.4642219012885,0.0,0.0923997459422798,0.0923997459415391,0.0923997459415391,0.370511020648652,0.370511020648652,0.5,9.89922629687033,0.0008429409353993833,0.0008429409353993833,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,27644.206726513738,20955.05948352478,0.7580271588486801,0.7637758212188497,0.49510686172008933,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488998529616064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.597702188934,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.946307238147,260.946307238147,-12.203692761852949,245.3261279453315,276.56648653096096,112886.63305052386,113058.37041241293,-171.737361889077,0.0,nan,276.56648653096096,3.416486530960981,270.3184148138359,-2.831585186164091,264.0703430966966,-9.079656903303373,257.82227137959416,-15.327728620405821,251.57419966246295,-21.575800337537032,245.3261279453315,-27.82387205466847,1.0,1.0,25762.5980482374,25762.5980482374,275.9639782912631,2.8139782912631404,275.9639782912631,275.9639782912631,82091.79719588814,82101.02533931304,-9.228143424901646,0.0,8575.796259387458,8575.796259387458,0.9066999727975358,3615.527699876369,275.9639782912631,2.8139782912631404,1.0,0.002,0.1327868985373117,0.004850903566323136,0.00020500390920158708,0.001794996091584775,0.10250195460079353,0.10250195460079353,0.0,7.863618610437495e-13,0.999994932187264,0.999994932187264,0.0,0.09239927767692982,4.682646092870697e-07,0.0,0.0,0.0,1599832.8183418133,266.3904036801029,0.0,1.0,1285265.9784601494,2595.0634663797305,,,,,,,,,,,,,,,,,,,3.0,14605.59274102768,1563.3446359612026,0.370511020648652,6.1796691888313084,2.839906310688561
1221.0,-29.569756751162505,4.953583915829254,35.04613118139391,27.855141658242815,5.150016253644683,-26.097779450678306,-39.611438115220494,1.6780389530543027,-6.7599086536166055,-6.759908653615147,40.09232880302568,37966.046784447535,20602.766504395724,20602.766504395724,58568.81328884326,82103.28502105246,82100.73734837025,20602.766504395724,102703.50385276598,102703.50385276598,102703.50385276598,130347.93934291537,125888.12488798574,4459.81445492962,0.0,94658.19220507072,50521.4350251171,49040.84131105958,27644.4354901494,76685.27680120898,20955.20433233348,1563.362927292505,0.0,0.8772954382457451,2.7024275894106253,0.0014957518510113484,1.0,1.0,-6.7599086536166055,330974.53129781334,1558518.0329122304,4.708876017743687,1558518.0329122304,4.708876017743687,0.7580261257206895,0.09239964771089827,3.5975530962333013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5975530962333013,1.2838669059524326,1.284180379491637,2.8021230857761443,5937.362573206424,14605.569957849251,6458.405881501378,0.00042496476616050614,26311.826308881846,2683.059588022602,19304.607376329208,1968.52211268162,0.7336855735404701,0.7336855735404701,32514.132424313288,32395.05729023726,1.0045967581434778,0.8,4303.659239177907,4287.898129693729,1.0045967581434778,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.7425665773308,3099.015535412006,7.536469145370394,4.953583915829254,-2.265271300464053,7.218855216293307,2.8398221829180215,3.5,0.8113777665480061,0.6,0.0002441508686348802,1.0001927621581104,0.00024410381465676402,198.5674427772761,0.0,9.349574351204553e-06,26.496693711313704,0.02295769741367271,8.239443486088031e-05,0.00016175643377399992,0.0005819273591593104,0.09239964770350008,0.09239964770350008,0.09239964770350008,0.09239916463201753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488310.9003044696,595.4641980982677,0.0,0.09239964770350008,0.09239964771089827,0.09239964771089827,0.37051001234904773,0.37051001234904773,0.5,9.899211809423454,0.00020771055949353467,0.00020771055949353467,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,27644.4354901494,20955.20433233348,0.7580261257206895,0.7637556481757382,0.4950891275109668,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448910954247672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.530685031765,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.94518405870804,260.94518405870804,-12.20481594129194,245.32432866419413,276.5660394532238,112891.77259793667,113063.59181705992,-171.81921912325924,0.0,nan,276.5660394532238,3.4160394532238456,270.3176972954111,-2.8323027045888693,264.06935513760385,-9.080644862396127,257.8210129798119,-15.328987020188094,251.57267082200337,-21.577329177996603,245.32432866419413,-27.82567133580585,1.0,1.0,25762.5980482374,25762.5980482374,275.963632375709,2.8136323757090054,275.963632375709,275.963632375709,82091.27326285228,82100.73734837025,-9.464085517975036,0.0,8575.796259387458,8575.796259387458,0.9066991671785789,3615.5408617144676,275.963632375709,2.8136323757090054,1.0,0.002,0.13278743995440778,0.004850845088424013,0.00020500461364210998,0.0017949953883392728,0.10250230682105499,0.10250230682105499,0.0,1.9813829396642113e-12,0.9999941405163157,0.9999941405163157,0.0,0.09239910629667009,5.414142281930349e-07,0.0,0.0,0.0,1599832.4510789157,266.3900913463834,0.0,1.0,1285267.0431320642,2595.0591654811437,,,,,,,,,,,,,,,,,,,3.0,14605.569957849251,1563.362927292505,0.37051001234904773,6.1796691888313084,2.8398221829180215
1222.0,-29.571606606886537,4.953560283306076,35.04613320603566,27.854660746548348,5.14968153581064,-26.099477792628637,-39.613080968242116,1.6775527213095134,-6.7602364432918876,-6.7602364432974,40.09232074141738,37965.06102914642,20602.835905705295,20602.835905705295,58567.89693485171,82102.94119270763,82100.28793101871,20602.835905705295,102703.123836724,102703.123836724,102703.123836724,130347.76600994432,125887.9654909563,4459.800518988025,0.0,94658.42450680368,50521.023100486185,49041.55711813055,27644.642173220323,76686.19929135087,20955.33221763233,1563.3805537991352,0.0,0.8772936775143059,2.702394510439219,0.0014957518510113484,1.0,1.0,-6.7602364432918876,330970.23951075965,1558517.6846461627,4.708936026846294,1558517.6846461627,4.708936026846294,0.7580250844386764,0.09239954089010563,3.597561502728813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597561502728813,1.2838692744962286,1.2841826881994434,2.802124464066206,5937.365493637674,14605.547131014739,6458.394447852608,0.00042496258456134917,26311.82939749706,2683.0599029737027,19304.573200387895,1968.518627705475,0.7336841885355285,0.7336841885355285,32514.193205591477,32395.05729023726,1.004599105610746,0.8,4303.667284353649,4287.898129693729,1.004599105610746,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.6938893079805,3099.015535412006,7.536628730190705,4.953560283306076,-2.265533488477817,7.219093771783893,2.8397379065304538,3.5,0.8113536875801296,0.6,0.00024410381465676402,1.000191877303202,0.0002440569856605279,198.56896574267873,0.0,9.343388107032055e-06,26.479161895328843,0.02296704080177974,8.237916871935035e-05,0.00016172464593741366,0.0005818143602668871,0.09239954086446314,0.09239954086446314,0.09239954086446314,0.09239888994192377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488310.9554887614,595.4641797512675,0.0,0.09239954086446314,0.09239954089010563,0.09239954089010563,0.3705089945117309,0.3705089945117309,0.5,9.899192278766591,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,27644.642173220323,20955.33221763233,0.7580250844386764,0.7637345112428509,0.4950703174753419,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489220502353277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.51315321578,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.94406649611824,260.94406649611824,-12.205933503881738,245.3225339616616,276.56559903057695,112897.396466675,113068.35644443029,-170.9599777553008,0.0,nan,276.56559903057695,3.4155990305769706,270.3169860167838,-2.8330139832161763,264.0683730030102,-9.081626996989769,257.8197599892334,-15.330240010766602,251.5711469754437,-21.57885302455628,245.3225339616616,-27.827466038338372,1.0,1.0,25762.5980482374,25762.5980482374,275.9632521807062,2.813252180706229,275.9632521807062,275.9632521807062,82091.08809703156,82100.28793101871,-9.19983398714976,0.0,8575.796259387458,8575.796259387458,0.9066986500546163,3615.549310242457,275.9632521807062,2.813252180706229,1.0,0.002,0.13278815297973975,0.004850783099979517,0.0002050055765161421,0.001794994421847151,0.10250278825807105,0.10250278825807105,0.0,-1.6367068290945586e-12,0.9999922832188493,0.9999922832188493,0.0,0.09239882786307015,7.130270354783647e-07,0.0,0.0,0.0,1599832.065640382,266.3897635567081,0.0,1.0,1285268.1604876705,2595.054651770152,,,,,,,,,,,,,,,,,,,3.0,14605.547131014739,1563.3805537991352,0.3705089945117309,6.1796691888313084,2.8397379065304538
1223.0,-29.573452539330475,4.953535936046132,35.046135081783625,27.85412842584776,5.149305272731218,-26.101176758131427,-39.61472382126374,1.6770294912510888,-6.76057493864954,-6.7605749386503176,40.09232049755188,37964.110519773436,20602.921674577214,20602.921674577214,58567.03219435065,82102.60471293604,82099.92762179289,20602.921674577214,102702.8492963701,102702.8492963701,102702.8492963701,130347.7399901445,125887.95401002716,4459.785980117352,0.0,94658.65432799127,50520.637793662485,49042.240593698654,27644.89069377441,76687.13128747306,20955.489511900083,1563.400427649287,0.0,0.8772918283039544,2.702360351437081,0.0014957518510113484,1.0,1.0,-6.76057493864954,330965.807598931,1558517.6741101244,4.708999051644507,1558517.6741101244,4.708999051644507,0.7580239597988075,0.09239944566856254,3.5975718017768115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5975718017768115,1.28387181542411,1.284185169622049,2.8021269402104614,5937.370740290222,14605.524413680028,6458.381929107082,0.00042495986481219563,26311.817954888385,2683.0587361523444,19304.535781019764,1968.5148119918388,0.7336830854529851,0.7336830854529851,32514.267670506746,32395.05729023726,1.004601981562804,0.8,4303.6771407329115,4287.898129693729,1.004601981562804,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.645088491109,3099.015535412006,7.536794648770374,4.953535936046132,-2.2658026818962407,7.219338617942372,2.8396534172456773,3.5,0.8113295477844792,0.6,0.0002440569856605279,1.0001914732130097,0.00024401026423122817,198.57048549851737,0.0,9.298785349375074e-06,26.35275768012896,0.022976339587129115,8.236390519243676e-05,0.00016169308046809115,0.0005817024668344337,0.0923994456686856,0.0923994456686856,0.0923994456686856,0.09239870180016256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.06189101405,595.4641451273149,0.0,0.0923994456686856,0.09239944566856254,0.09239944566856254,0.37050795631556793,0.37050795631556793,0.5,9.89916996739571,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,27644.89069377441,20955.489511900083,0.7580239597988075,0.7637139531899225,0.4950519061334991,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489330952862924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.38674900058,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.94295010894456,260.94295010894456,-12.20704989105542,245.32074330522224,276.56515691267265,112902.59212774479,113073.37229399414,-170.78016624932124,0.0,nan,276.56515691267265,3.4151569126726713,270.31627419116455,-2.8337258088354247,264.06739146969545,-9.082608530304526,257.81850874820304,-15.331491251796933,251.56962602670953,-21.58037397329045,245.32074330522224,-27.82925669477774,1.0,1.0,25762.5980482374,25762.5980482374,275.96287167068607,2.812871670686093,275.96287167068607,275.96287167068607,82090.76807700018,82099.92762179289,-9.159544792710221,0.0,8575.796259387458,8575.796259387458,0.9066980165100371,3615.5596607856955,275.96287167068607,2.812871670686093,1.0,0.002,0.13278896100088194,0.0048507188086593135,0.00020500668154366513,0.0017949933205500884,0.10250334077183257,0.10250334077183257,0.0,2.09375355594843e-12,0.9999912551583546,0.9999912551583546,0.0,0.09239863765004204,8.080185204915006e-07,0.0,0.0,0.0,1599831.6676117398,266.38942506135044,0.0,1.0,1285269.3143341974,2595.0499906610735,,,,,,,,,,,,,,,,,,,3.0,14605.524413680028,1563.400427649287,0.37050795631556793,6.1796691888313084,2.8396534172456773
1224.0,-29.575290078013854,4.953511308365838,35.04613682813545,27.853573474008613,5.148916269167701,-26.102869443289528,-39.61636192454023,1.6764956343588506,-6.760884899739779,-6.760884899823343,40.09232051818948,37963.18884171951,20602.95532698152,20602.95532698152,58566.14416870102,82102.2625512663,82099.64808366647,20602.95532698152,102702.603410648,102702.603410648,102702.603410648,130347.72041286319,125887.95063980456,4459.769773058616,0.0,94658.8754043435,50520.27710029015,49042.887004503726,27645.117002215193,76688.00400671893,20955.63268832341,1563.418556075606,0.0,0.8772901340207087,2.7023290722479723,0.0014957518510113484,1.0,1.0,-6.760884899739779,330961.7493265239,1558517.6750026771,4.709056796364275,1558517.6750026771,4.709056796364275,0.7580229335489607,0.09239933377055223,3.597583411541445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597583411541445,1.2838744057838383,1.2841877006264353,2.802130329364287,5937.377921500491,14605.501713279838,6458.368475390493,0.00042495669263311567,26311.794495345788,2683.0563439447506,19304.495566960555,1968.5107112990222,0.7336822112370659,0.7336822112370659,32514.35161220828,32395.05729023726,1.004605223525216,0.8,4303.68825148545,4287.898129693729,1.004605223525216,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.59613980351,3099.015535412006,7.536941915810012,4.953511308365838,-2.266054556296017,7.219565864661855,2.8395686729611045,3.5,0.8113053351317442,0.6,0.00024401026423122817,1.0001906053401122,0.00024396376343512359,198.5719983640432,0.0,9.277496899231672e-06,26.29242621242256,0.022985617084028347,8.234868839764823e-05,0.00016166157583357994,0.0005815910035025366,0.09239933374503564,0.09239933374503564,0.09239933374503564,0.09239852525811901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.1789434949,595.4641070519002,0.0,0.09239933374503564,0.09239933377055223,0.09239933377055223,0.3705069067840596,0.3705069067840596,0.5,9.899145712577743,8.355982572538778e-11,8.355982572538778e-11,8.355982572538778e-11,8.355982572538778e-11,8.355982572538778e-11,8.355982572538778e-11,27645.117002215193,20955.63268832341,0.7580229335489607,0.7636936823074678,0.4950342538370592,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489441170722563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.32641753287,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9418342883363,260.9418342883363,-12.208165711663696,245.31895729324498,276.564711283433,112907.71364075637,113078.40713825844,-170.69349750206027,0.0,nan,276.564711283433,3.4147112834330073,270.31556048538204,-2.834439514617941,264.0664096873568,-9.083590312643196,257.8172588893197,-15.332741110680274,251.56810809128137,-21.581891908718603,245.31895729324498,-27.831042706755,1.0,1.0,25762.5980482374,25762.5980482374,275.9625291133415,2.8125291133414976,275.9625291133415,275.9625291133415,82090.27205510103,82099.64808366647,-9.376028565442539,0.0,8575.796259387458,8575.796259387458,0.9066973023360884,3615.5713285991524,275.9625291133415,2.8125291133414976,1.0,0.002,0.1327898289397845,0.004850659387403173,0.00020500789108129065,0.001794992108514031,0.10250394554064532,0.10250394554064532,0.0,-4.0467846088021453e-13,0.9999906066456705,0.9999906066456705,0.0,0.09239846583087032,8.679396819145785e-07,0.0,0.0,0.0,1599831.303134441,266.3891151002602,0.0,1.0,1285270.3709125656,2595.045722489654,,,,,,,,,,,,,,,,,,,3.0,14605.501713279838,1563.418556075606,0.3705069067840596,6.1796691888313084,2.8395686729611045
1225.0,-29.577132142648356,4.953486105787349,35.0461381038735,27.853066194243752,5.148556735378641,-26.10456325486947,-39.61800009766591,1.675987847399248,-6.761215934026836,-6.761215934078229,40.092310440993565,37962.22388579491,20603.02431151198,20603.02431151198,58565.24819730689,82101.9297193604,82099.1738701912,20603.02431151198,102702.19818170318,102702.19818170318,102702.19818170318,130347.51803349858,125887.76724006743,4459.750793431147,0.0,94659.10948313275,50519.8801431089,49043.58815558205,27645.319851795404,76688.90800737745,20955.757548546433,1563.4360884373245,0.0,0.8772883632050654,2.7022956668093383,0.0014957518510113484,1.0,1.0,-6.761215934026836,330957.41518923145,1558517.2396614235,4.709117149619719,1558517.2396614235,4.709117149619719,0.7580218880045071,0.09239921432084822,3.5975925488565257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5975925488565257,1.2838768739100832,1.2841901096505548,2.80213205951748,5937.3815874874945,14605.47911950357,6458.356780507235,0.00042495435134827254,26311.792732954043,2683.056164230807,19304.46061017188,1968.5071466986055,0.7336809318201312,0.7336809318201312,32514.41767740058,32395.05729023726,1.0046077750697973,0.8,4303.696996054474,4287.898129693729,1.0046077750697973,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.5471182302213,3099.015535412006,7.537102314464945,4.953486105787349,-2.2663197186715482,7.219805824458898,2.839483803504293,3.5,0.8112810867155122,0.6,0.00024396376343512359,1.0001910777302,0.00024391715629854118,198.5735149761318,0.0,9.233756008006041e-06,26.16846452668912,0.022994850840036354,8.233347355288346e-05,0.00016163028988224013,0.0005814799265498674,0.09239921435163369,0.09239921435163369,0.09239921435163369,0.09239823270176732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.2721568274,595.4640762353025,0.0,0.09239921435163369,0.09239921432084822,0.09239921432084822,0.3705058492477647,0.3705058492477647,0.5,9.899116273396277,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,5.1386450650170445e-11,27645.319851795404,20955.757548546433,0.7580218880045071,0.763672996773835,0.4950158356948173,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448955088899058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.20245584714,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9407211988833,260.9407211988833,-12.209278801116682,245.31717456742223,276.56426783034533,112913.03371561403,113083.30941113913,-170.27569552511162,0.0,nan,276.56426783034533,3.414267830345352,270.31484917775344,-2.8351508222465327,264.06543052517844,-9.084569474821535,257.8160118725954,-15.333988127404552,251.5665932200047,-21.583406779995272,245.31717456742223,-27.83282543257775,1.0,1.0,25762.5980482374,25762.5980482374,275.96214278235834,2.8121427823583645,275.96214278235834,275.96214278235834,82090.03316365008,82099.1738701912,-9.140706541118561,0.0,8575.796259387458,8575.796259387458,0.9066967402541171,3615.580511600808,275.96214278235834,2.8121427823583645,1.0,0.002,0.13279087418423893,0.004850595456240507,0.0002050093654832156,0.0017949906398873313,0.1025046827416078,0.1025046827416078,0.0,5.370546889149619e-12,0.9999886877980652,0.9999886877980652,0.0,0.0923981690822772,1.045238571018298e-06,0.0,0.0,0.0,1599830.9138760676,266.38878406597314,0.0,1.0,1285271.4993220565,2595.0411641592927,,,,,,,,,,,,,,,,,,,3.0,14605.47911950357,1563.4360884373245,0.3705058492477647,6.1796691888313084,2.839483803504293
1226.0,-29.5789656400973,4.953460530364931,35.04613926941052,27.852528041135542,5.148181140374035,-26.106250962062173,-39.619629888888426,1.6754664622964563,-6.761534246565475,-6.761534246549517,40.092309814923176,37961.28091968546,20603.069052809475,20603.069052809475,58564.349972494936,82101.58641931649,82098.87172726782,20603.069052809475,102701.94078007729,102701.94078007729,102701.94078007729,130347.49307329876,125887.7618929975,4459.731180301262,0.0,94659.33078077853,50519.49947740771,49044.257003745355,27645.55229322147,76689.80929696682,20955.90454066518,1563.454719693624,0.0,0.8772866257063853,2.7022635454593815,0.0014957518510113484,1.0,1.0,-6.761534246565475,330953.24765622575,1558517.2126136573,4.70917636751083,1558517.2126136573,4.70917636751083,0.7580208316476081,0.09239909746634062,3.5976035751365436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5976035751365436,1.2838794057902132,1.2841925823073461,2.802135121812519,5937.388076123217,14605.456373806126,6458.3436440083315,0.0004249513383815252,26311.773602567046,2683.054213474229,19304.42134429756,1968.5031426937396,0.7336799729233825,0.7336799729233825,32514.49740026173,32395.05729023726,1.0046108540973653,0.8,4303.707548389793,4287.898129693729,1.0046108540973653,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.4979721861164,3099.015535412006,7.53725419314365,4.953460530364931,-2.266577317922432,7.2200378482873635,2.8393987195737247,3.5,0.8112567770210642,0.6,0.00024391715629854118,1.0001901918279676,0.0002438707740702329,198.57502455485155,0.0,9.25494293414027e-06,26.228508275353526,0.023004105782970494,8.231833913525347e-05,0.0001615988171632877,0.0005813684823644806,0.09239909746159841,0.09239909746159841,0.09239909746159841,0.09239805247902966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.420287542,595.4640280185638,0.0,0.09239909746159841,0.09239909746634062,0.09239909746634062,0.3705047706936426,0.3705047706936426,0.5,9.899084924602189,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,27645.55229322147,20955.90454066518,0.7580208316476081,0.7636523093402872,0.49499772222261706,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489660879089787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.2624995958,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9396096627463,260.9396096627463,-12.21039033725367,245.3153958640551,276.5638234614392,112918.2429157746,113088.28099201819,-170.03807624356833,0.0,nan,276.5638234614392,3.4138234614392218,270.3141379419592,-2.8358620580407887,264.0644524224934,-9.085547577506588,257.81476690300457,-15.33523309699541,251.56508138352652,-21.58491861647346,245.3153958640551,-27.834604135944886,1.0,1.0,25762.5980482374,25762.5980482374,275.9617892378323,2.811789237832329,275.9617892378323,275.9617892378323,82089.61815992763,82098.87172726782,-9.253567340187146,0.0,8575.796259387458,8575.796259387458,0.9066960619717538,3615.5915930122264,275.9617892378323,2.811789237832329,1.0,0.002,0.13279198107855572,0.0048505335295147235,0.0002050109404148578,0.0017949890600255582,0.1025054702074289,0.1025054702074289,0.0,4.4041593288968173e-13,0.9999880205258183,0.9999880205258183,0.0,0.0923979905737381,1.1068926025145414e-06,0.0,0.0,0.0,1599830.5395755435,266.3884657534345,0.0,1.0,1285272.584364457,2595.0367810258904,,,,,,,,,,,,,,,,,,,3.0,14605.456373806126,1563.454719693624,0.3705047706936426,6.1796691888313084,2.8393987195737247
1227.0,-29.58079356014093,4.95343448675031,35.04614011589733,27.85204747868704,5.147849957144702,-26.107929208386825,-39.62125440649686,1.6749856052592227,-6.761860033273081,-6.761860033271233,40.092302946368825,37960.316699734074,20603.12523393345,20603.12523393345,58563.44193366752,82101.24021070203,82098.46463453991,20603.12523393345,102701.58986847335,102701.58986847335,102701.58986847335,130347.35541765761,125887.64598728721,4459.70943037041,0.0,94659.55546658137,50519.10462761498,49044.94537662932,27645.76554918426,76690.71092581359,20956.037205653694,1563.472625035745,0.0,0.8772848712394622,2.7022306701932193,0.0014957518510113484,1.0,1.0,-6.761860033273081,330948.982309783,1558516.9158889463,4.709236163869225,1558516.9158889463,4.709236163869225,0.7580197831154667,0.09239897240307564,3.597612379642839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597612379642839,1.2838817478835505,1.2841948654195932,2.8021368678022105,5937.39177566586,14605.43373833581,6458.331914284856,0.0004249489863536289,26311.771663399406,2683.0540157341607,19304.38628336914,1968.4995674740242,0.7336786944765948,0.7336786944765948,32514.56105908817,32395.05729023726,1.004613312706938,0.8,4303.715974445669,4287.898129693729,1.004613312706938,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.448736321484,3099.015535412006,7.537410510086952,4.95343448675031,-2.266839801142157,7.220274287892467,2.8393134811642744,3.5,0.8112324231897927,0.6,0.0002438707740702329,1.0001896160578814,0.00024382454102194956,198.57652956155468,0.0,9.210352125228581e-06,26.1021379228978,0.023013316135095722,8.230325624810507e-05,0.00016156751782212783,0.0005812573022650521,0.09239897240227357,0.09239897240227357,0.09239897240227357,0.09239780176424228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.5564076209,595.4639834022404,0.0,0.09239897240227357,0.09239897240307564,0.09239897240307564,0.3705036842025101,0.3705036842025101,0.5,9.899049805336425,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,27645.76554918426,20956.037205653694,0.7580197831154667,0.7636314910461398,0.4949793298494105,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489770359220824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.13612924335,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.93850394199194,260.93850394199194,-12.211496058008038,245.31362181891447,276.56338606506927,112923.83471807554,113092.98318532028,-169.1484672447285,0.0,nan,276.56338606506927,3.4133860650692895,270.3134332158435,-2.8365667841565028,264.0634803666154,-9.086519633384569,257.81352751736955,-15.336472482630427,251.56357466813932,-21.586425331860653,245.31362181891447,-27.836378181085507,1.0,1.0,25762.5980482374,25762.5980482374,275.961415981148,2.811415981148002,275.961415981148,275.961415981148,82089.418249001,82098.46463453991,-9.046385538909817,0.0,8575.796259387458,8575.796259387458,0.9066955203613966,3615.6004415410534,275.961415981148,2.811415981148002,1.0,0.002,0.13279321551249315,0.004850469738247765,0.00020501270910132507,0.0017949872909228935,0.10250635455066254,0.10250635455066254,0.0,2.4218474448112204e-14,0.9999866401760261,0.9999866401760261,0.0,0.09239773796906897,1.2344340066724579e-06,0.0,0.0,0.0,1599830.1564847315,266.3881399667269,0.0,1.0,1285273.6948822835,2595.0322949931556,,,,,,,,,,,,,,,,,,,3.0,14605.43373833581,1563.472625035745,0.3705036842025101,6.1796691888313084,2.8393134811642744
1228.0,-29.5826175083114,4.953407862952213,35.04614086072846,27.851526054460578,5.147480242986116,-26.109607733208424,-39.622878924105294,1.674470467601865,-6.762194637081052,-6.762194637074507,40.092301708235446,37959.37939777916,20603.1948561498,20603.1948561498,58562.57425392896,82100.91037052457,82098.11885804539,20603.1948561498,102701.31371419519,102701.31371419519,102701.31371419519,130347.32383429469,125887.63663429153,4459.687200003152,0.0,94659.7849733563,50518.72556409624,49045.621565844514,27646.01012009949,76691.63168594401,20956.191822836787,1563.492233252604,0.0,0.8772830469893285,2.70219690551877,0.0014957518510113484,1.0,1.0,-6.762194637081052,330944.601570875,1558516.8624008233,4.709298338764568,1558516.8624008233,4.709298338764568,0.7580186700286635,0.0923988560735224,3.5976222773420274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5976222773420274,1.283884249824369,1.284197308609621,2.802139116383872,5937.396540140578,14605.411153482934,6458.319687931746,0.0004249463879456732,26311.76306904911,2683.053139354327,19304.349737981505,1968.4958408815962,0.7336775451847041,0.7336775451847041,32514.632621940884,32395.05729023726,1.004616076584566,0.8,4303.725446700018,4287.898129693729,1.004616076584566,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.399393659371,3099.015535412006,7.537572044518172,4.953407862952213,-2.267108056843459,7.220515919795672,2.8392280588911385,3.5,0.8112080168260396,0.6,0.00024382454102194956,1.0001892068287142,0.00024377841648085823,198.57803131799002,0.0,9.180798279154978e-06,26.018382323125206,0.023022496933374877,8.228817591554405e-05,0.0001615363651064055,0.0005811468257076597,0.09239885606696213,0.09239885606696213,0.09239885606696213,0.0923976138969676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.7301141143,595.4639268357927,0.0,0.09239885606696213,0.0923988560735224,0.0923988560735224,0.3705025822950217,0.3705025822950217,0.5,9.899012538472217,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,27646.01012009949,20956.191822836787,0.7580186700286635,0.7636110090048099,0.49496116542707913,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489879507888532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.05237364358,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9373998375043,260.9373998375043,-12.212600162495676,245.31185192078777,276.562947754217,112929.00140131406,113097.90261476624,-168.90121345214806,0.0,nan,276.562947754217,3.4129477542170434,270.3127285875488,-2.837271412451173,264.0625094208543,-9.087490579145651,257.8122902541508,-15.337709745849168,251.56207108746716,-21.587928912532817,245.31185192078777,-27.838148079212203,1.0,1.0,25762.5980482374,25762.5980482374,275.96104105729927,2.811041057299292,275.96104105729927,275.96104105729927,82089.10870219131,82098.11885804539,-9.010155854077311,0.0,8575.796259387458,8575.796259387458,0.906694911502547,3615.6103887287377,275.96104105729927,2.811041057299292,1.0,0.002,0.13279452342737544,0.004850404053236717,0.00020501458751864325,0.0017949854117670398,0.10250729375932162,0.10250729375932162,0.0,-7.143170603629567e-13,0.9999858448873113,0.9999858448873113,0.0,0.09239754815730238,1.307916220023236e-06,0.0,0.0,0.0,1599829.7630243723,266.3878053629189,0.0,1.0,1285274.8354530744,2595.0276875705717,,,,,,,,,,,,,,,,,,,3.0,14605.411153482934,1563.492233252604,0.3705025822950217,6.1796691888313084,2.8392280588911385
1229.0,-29.584436518597464,4.953380725617827,35.0461412654158,27.850959228258603,5.1470799724029765,-26.11128486950305,-39.624499425385125,1.6739283231372926,-6.762525910257239,-6.762525910214472,40.092293390313834,37958.46908204512,20603.256481887314,20603.256481887314,58561.725563932436,82100.57611852547,82097.68552616311,20603.256481887314,102700.94200805042,102700.94200805042,102700.94200805042,130347.16421354217,125887.50185895865,4459.662354583518,0.0,94660.00475746274,50518.36792802775,49046.26314381665,27646.222205491755,76692.48534930841,20956.32327004177,1563.5102180735907,0.0,0.8772812680369466,2.702163477264695,0.0014957518510113484,1.0,1.0,-6.762525910257239,330940.2644825674,1558516.5030619535,4.709358969960121,1558516.5030619535,4.709358969960121,0.758017609577012,0.0923987246993984,3.5976343290697193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5976343290697193,1.2838868777175718,1.284199877921826,2.80214276780008,5937.404277053365,14605.388587269246,6458.306021730374,0.00042494309390650264,26311.73601846857,2683.0503809627726,19304.30888879106,1968.491675423418,0.7336767469558488,0.7336767469558488,32514.719758907886,32395.05729023726,1.004619441962712,0.8,4303.736980386608,4287.898129693729,1.004619441962712,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.3499242300713,3099.015535412006,7.537731008842869,4.953380725617827,-2.267374593647089,7.220755319264916,2.8391424181899634,3.5,0.8111835480542753,0.6,0.00024377841648085823,1.0001886973607272,0.00024373242481557188,198.57952902864264,0.0,9.159320565361353e-06,25.957514482234075,0.023031656253940238,8.227313541113073e-05,0.0001615052810697275,0.0005810369435025055,0.092398724686262,0.092398724686262,0.092398724686262,0.09239734633874966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.88927756296,595.4638746524129,0.0,0.092398724686262,0.0923987246993984,0.0923987246993984,0.370501471442217,0.370501471442217,0.5,9.89897118649695,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,-4.274625098332763e-11,27646.222205491755,20956.32327004177,0.758017609577012,0.7635914431147136,0.4949437863326126,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489988420950115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.99150580269,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9362947264954,260.9362947264954,-12.213705273504559,245.3100859908243,276.56250346216154,112933.91966317678,113102.97485269497,-169.05518951818183,0.0,nan,276.56250346216154,3.412503462161567,270.31201996791054,-2.8379800320894333,264.06153647362527,-9.08846352637471,257.8110529793602,-15.33894702063975,251.56056948509053,-21.589430514909452,245.3100859908243,-27.839914009175686,1.0,1.0,25762.5980482374,25762.5980482374,275.9606592545211,2.810659254521113,275.9606592545211,275.9606592545211,82088.71001716753,82097.68552616311,-8.975508995587006,0.0,8575.796259387458,8575.796259387458,0.906694170137383,3615.622500715068,275.9606592545211,2.810659254521113,1.0,0.002,0.13279596748510067,0.004850338402064746,0.0002050166775188655,0.0017949833216110427,0.10250833875943274,0.10250833875943274,0.0,-8.70091759058722e-13,0.9999843714492672,0.9999843714492672,0.0,0.0923972806412418,1.4440581566089482e-06,0.0,0.0,0.0,1599829.3734789372,266.38747408974274,0.0,1.0,1285275.9646685526,2595.0231260303135,,,,,,,,,,,,,,,,,,,3.0,14605.388587269246,1563.5102180735907,0.370501471442217,6.1796691888313084,2.8391424181899634
1230.0,-29.586253073751124,4.953353481934395,35.046141413390856,27.850450726132863,5.14671788153531,-26.112955978260164,-39.626115176919825,1.6734207858603565,-6.7628301473081365,-6.762830147311096,40.09228679791208,37957.52143278827,20603.269246652988,20603.269246652988,58560.790679441256,82100.25113776462,82097.35003919956,20603.269246652988,102700.61928585255,102700.61928585255,102700.61928585255,130347.0396575155,125887.40407153408,4459.63558598142,0.0,94660.23700327991,50517.97679038741,49046.95579210277,27646.42037166296,76693.37616376573,20956.446451066528,1563.5268916885768,0.0,0.8772796302403958,2.702132777471124,0.0014957518510113484,1.0,1.0,-6.7628301473081365,330936.2813954624,1558516.2182659116,4.709414790346046,1558516.2182659116,4.709414790346046,0.7580166317859536,0.0923985780827524,3.597643592394718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597643592394718,1.2838893436729555,1.2842022854271047,2.8021446007975777,5937.4081609551085,14605.366059179572,6458.294248979819,0.0004249407054913241,26311.73282517147,2683.05005533709,19304.27369925182,1968.4880870890488,0.7336754985891362,0.7336754985891362,32514.786734995232,32395.05729023726,1.0046220286948642,0.8,4303.745845524184,4287.898129693729,1.0046220286948642,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.300339084204,3099.015535412006,7.537872421863506,4.953353481934395,-2.267624633464812,7.220978115399207,2.8390565781990107,3.5,0.8111590223425745,0.6,0.00024373242481557188,1.000188445451595,0.0002436865032024283,198.58102473760513,0.0,9.133003231806247e-06,25.882931158938902,0.023040789257172043,8.225814152097766e-05,0.0001614742832945942,0.0005809269206313263,0.0923985780808291,0.0923985780808291,0.0923985780808291,0.09239710943272895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488312.0698206082,595.4638155991141,0.0,0.0923985780808291,0.0923985780827524,0.0923985780827524,0.37050034385513975,0.37050034385513975,0.5,9.898927131347858,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,27646.42037166296,20956.446451066528,0.7580166317859536,0.7635703838933182,0.49492568108797824,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490097040710954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.91692247939,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.93519248602007,260.93519248602007,-12.214807513979906,245.30832407866964,276.5620608933677,112939.16315605247,113107.7792213793,-168.61606532681708,0.0,nan,276.5620608933677,3.412060893367709,270.311313530443,-2.8386864695569898,264.0605661674975,-9.089433832502493,257.80981880453965,-15.340181195460332,251.5590714416033,-21.590928558396683,245.30832407866964,-27.841675921330335,1.0,1.0,25762.5980482374,25762.5980482374,275.960315897213,2.810315897213002,275.960315897213,275.960315897213,82088.32840194296,82097.35003919956,-9.021637256606482,0.0,8575.796259387458,8575.796259387458,0.9066936003009082,3615.6318103566914,275.960315897213,2.810315897213002,1.0,0.002,0.13279749714344086,0.004850277268326632,0.00020501891104795312,0.0017949810907360992,0.10250945552397656,0.10250945552397656,0.0,1.7840520727396836e-12,0.9999834450364901,0.9999834450364901,0.0,0.09239704842766387,1.52965508853035e-06,0.0,0.0,0.0,1599829.015724015,266.38716985269184,0.0,1.0,1285277.0017237656,2595.0189367877733,,,,,,,,,,,,,,,,,,,3.0,14605.366059179572,1563.5268916885768,0.37050034385513975,6.1796691888313084,2.8390565781990107
1231.0,-29.58806928767665,4.953325793105156,35.04614129404209,27.84998989608141,5.146397955601804,-26.114622563365078,-39.627726493030764,1.6729512310499113,-6.763158203405908,-6.763158203397358,40.09227938553197,37956.5433273765,20603.322660015914,20603.322660015914,58559.86598739242,82099.91298661602,82096.94361839272,20603.322660015914,102700.26627840863,102700.26627840863,102700.26627840863,130346.90293559199,125887.29521489308,4459.607720698917,0.0,94660.46615750507,50517.56582158396,49047.66703991235,27646.63665718337,76694.30369709572,20956.58105994763,1563.5450120275448,0.0,0.8772778653604834,2.702099674466196,0.0014957518510113484,1.0,1.0,-6.763158203405908,330931.9865103938,1558515.8980475112,4.709474942213125,1558515.8980475112,4.709474942213125,0.7580155705667917,0.0923984387832117,3.5976514092923915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5976514092923915,1.2838916320500218,1.2842045154005073,2.80214569476392,5937.4104789385165,14605.343519640706,6458.283233909919,0.000424938683336722,26311.739351123928,2683.050720799042,19304.24077447076,1968.4847296957432,0.7336740652854697,0.7336740652854697,32514.843253035237,32395.05729023726,1.0046242115202046,0.8,4303.753326406093,4287.898129693729,1.0046242115202046,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.2507086795104,3099.015535412006,7.5380288367216055,4.953325793105156,-2.2678895753907975,7.221215368495954,2.838970660897205,3.5,0.8111344745420587,0.6,0.0002436865032024283,1.0001884128485679,0.00024364059818329784,198.58252018537203,0.0,9.11916099565581e-06,25.843702261688563,0.0230499084181677,8.224319130630748e-05,0.00016144331189612082,0.0005808167585639102,0.09239843877745439,0.09239843877745439,0.09239843877745439,0.09239686243678313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488312.2620033721,595.4637527192092,0.0,0.09239843877745439,0.0923984387832117,0.0923984387832117,0.3704992050357943,0.3704992050357943,0.5,9.89887983978411,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,27646.63665718337,20956.58105994763,0.7580155705667917,0.7635490924942054,0.4949069422063721,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449020551541583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.87769358214,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9340964583742,260.9340964583742,-12.215903541625778,245.30656589609228,276.56162702065416,112944.75297174169,113112.41862535953,-167.6656536178078,0.0,nan,276.56162702065416,3.41162702065418,270.31061479575294,-2.839385204247037,264.0596025708438,-9.090397429156155,257.80859034590424,-15.341409654095742,251.557578120998,-21.59242187900199,245.30656589609228,-27.843434103907697,1.0,1.0,25762.5980482374,25762.5980482374,275.95994044951493,2.8099404495149543,275.95994044951493,275.95994044951493,82088.1833200131,82096.94361839272,-8.760298379624146,0.0,8575.796259387458,8575.796259387458,0.9066931194414601,3615.639666338853,275.95994044951493,2.8099404495149543,1.0,0.002,0.13279913943455277,0.004850211364500999,0.0002050213084382829,0.0017949786909144396,0.10251065421914145,0.10251065421914145,0.0,-6.47277370591226e-13,0.9999822259711315,0.9999822259711315,0.0,0.09239679649069336,1.6422925183361288e-06,0.0,0.0,0.0,1599828.629958601,266.38684179659407,0.0,1.0,1285278.1199691703,2595.014419583921,,,,,,,,,,,,,,,,,,,3.0,14605.343519640706,1563.5450120275448,0.3704992050357943,6.1796691888313084,2.838970660897205
1232.0,-29.589871132882617,4.953297847682234,35.0461413450076,27.849413745012157,5.145986048981562,-26.116285414703515,-39.62933347849173,1.6724003308512732,-6.763474233417298,-6.763474233453115,40.09228405781594,37955.65137904463,20603.353453190728,20603.353453190728,58559.00483223536,82099.59094730316,82096.74277001584,20603.353453190728,102700.09622320658,102700.09622320658,102700.09622320658,130346.9893766958,125887.40866719965,4459.580709496148,0.0,94660.6883545974,50517.21431888504,49048.30448412484,27646.89315348922,76695.19763761407,20956.74542313903,1563.5647478692272,0.0,0.8772761199111391,2.7020677852749433,0.0014957518510113484,1.0,1.0,-6.763474233417298,330927.8491113675,1558516.099892777,4.709534431985166,1558516.099892777,4.709534431985166,0.7580144831027478,0.09239830848694511,3.5976636333597796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5976636333597796,1.2838943004237395,1.2842071254842449,2.802149392027364,5937.418312996094,14605.32092638594,6458.269508140233,0.0004249353645135928,26311.711711135107,2683.0479023045696,19304.19974722664,1968.480546081143,0.7336732767202337,0.7336732767202337,32514.93163591723,32395.05729023726,1.0046276250232553,0.8,4303.765025005388,4287.898129693729,1.0046276250232553,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.200973872591,3099.015535412006,7.538177269122825,4.953297847682234,-2.2681473170219126,7.221445164704146,2.8388845639036084,3.5,0.811109875401031,0.6,0.00024364059818329784,1.0001869248728816,0.00024359506420688635,198.58400382164413,0.0,9.115934388086222e-06,25.834558055836354,0.023059024352555784,8.22282837741163e-05,0.00016141231440918152,0.0005807072135263471,0.09239830850606208,0.09239830850606208,0.09239830850606208,0.09239675443338673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488312.50936581707,595.4636724831519,0.0,0.09239830850606208,0.09239830848694511,0.09239830848694511,0.3704980528203944,0.3704980528203944,0.5,9.898833225718134,3.581135388230905e-11,3.581135388230905e-11,3.581135388230905e-11,3.581135388230905e-11,3.581135388230905e-11,3.581135388230905e-11,27646.89315348922,20956.74542313903,0.7580144831027478,0.7635289644721631,0.4948895439110235,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490313971291982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.86854937629,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.93299845831206,260.93299845831206,-12.217001541687921,245.304812410654,276.56118450597046,112949.5091344393,113117.47651916103,-167.96738472171438,0.0,nan,276.56118450597046,3.411184505970482,270.3099100869113,-2.8400899130886614,264.0586356678578,-9.091364332142177,257.8073612487678,-15.342638751232187,251.5560868297108,-21.59391317028917,245.304812410654,-27.845187589345983,1.0,1.0,25762.5980482374,25762.5980482374,275.95960099908274,2.809600999082761,275.95960099908274,275.95960099908274,82087.61818624195,82096.74277001584,-9.12458377389703,0.0,8575.796259387458,8575.796259387458,0.9066923674725038,3615.6519515265786,275.95960099908274,2.809600999082761,1.0,0.002,0.13280075686172738,0.0048501477488173345,0.00020502367250042463,0.0017949763315122935,0.10251183625021232,0.10251183625021232,0.0,4.012718109180913e-12,0.9999824951196393,0.9999824951196393,0.0,0.09239669106560952,1.6174213355926941e-06,0.0,0.0,0.0,1599828.2583333761,266.3865257665827,0.0,1.0,1285279.1972192721,2595.01006799325,,,,,,,,,,,,,,,,,,,3.0,14605.32092638594,1563.5647478692272,0.3704980528203944,6.1796691888313084,2.8388845639036084
