time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1233.0,-29.591673338355676,4.953269697951054,35.04614092619241,27.84895591847601,5.145676148491378,-26.117938389704253,-39.63093508556483,1.6719411996138285,-6.763787301894297,-6.763787301875133,40.092270614009685,37954.697694313494,20603.377968676785,20603.377968676785,58558.075662990275,82099.24052391006,82096.29402560955,20603.377968676785,102699.67199428633,102699.67199428633,102699.67199428633,130346.7437002327,125887.19360761216,4459.550092620537,0.0,94660.9058023313,50516.828518352995,49048.97475997589,27647.071705946382,76696.04646592228,20956.853852276854,1563.5807129486357,0.0,0.8772744600176265,2.7020361952121084,0.0014957518510113484,1.0,1.0,-6.763787301894297,330923.7505242302,1558515.5191128214,4.709591005915748,1558515.5191128214,4.709591005915748,0.7580135095381337,0.09239814947383385,3.59767202058531,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59767202058531,1.2838965393216841,1.284209306463746,2.8021510381872776,5937.421801011417,14605.29856044406,6458.257999053918,0.0004249330793319526,26311.710812074187,2683.04781062587,19304.165345797457,1968.4770381116343,0.7336719943326134,0.7336719943326134,32514.992277495538,32395.05729023726,1.004629967109488,0.8,4303.773051690073,4287.898129693729,1.004629967109488,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.151167088912,3099.015535412006,7.538323608577241,4.953269697951054,-2.2684033908235524,7.221673088774606,2.838798343356202,3.5,0.8110852409589148,0.6,0.00024359506420688635,1.0001869650059172,0.00024354952896776179,198.5854877740174,0.0,9.042319345713082e-06,25.625933025750875,0.023068066671901498,8.221342862094465e-05,0.0001613816355859417,0.000580598194983837,0.09239814946873635,0.09239814946873635,0.09239814946873635,0.09239644281676743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488312.6912263415,595.4636126647855,0.0,0.09239814946873635,0.09239814947383385,0.09239814947383385,0.3704969028710421,0.3704969028710421,0.5,9.898782025226744,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,27647.071705946382,20956.853852276854,0.7580135095381337,0.7635083992107585,0.49487163215352425,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490421570663936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.659924346204,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9319080849942,260.9319080849942,-12.2180919150058,245.30306363344278,276.56075253655246,112955.21210363058,113122.01278185424,-166.80067822368105,0.0,nan,276.56075253655246,3.4107525365524793,270.30921475591873,-2.840785244081246,264.05767697532565,-9.092323024674329,257.80613919466947,-15.343860805330507,251.55460141405604,-21.59539858594394,245.30306363344278,-27.846936366557202,1.0,1.0,25762.5980482374,25762.5980482374,275.9592356038105,2.809235603810521,275.9592356038105,275.9592356038105,82087.45982919131,82096.29402560955,-8.83419641823275,0.0,8575.796259387458,8575.796259387458,0.9066918515280357,3615.6603806882367,275.9592356038105,2.809235603810521,1.0,0.002,0.13280252729391953,0.004850084003622732,0.0002050262740217028,0.001794973725411331,0.1025131370108514,0.1025131370108514,0.0,-5.669661788665348e-13,0.9999808390915582,0.9999808390915582,0.0,0.09239637904135159,1.7704324822584311e-06,0.0,0.0,0.0,1599827.890189274,266.3862126981057,0.0,1.0,1285280.2643725136,2595.005757199633,,,,,,,,,,,,,,,,,,,3.0,14605.29856044406,1563.5807129486357,0.3704969028710421,6.1796691888313084,2.838798343356202
1234.0,-29.59347105117347,4.953241073426982,35.04614054606909,27.848425693251215,5.145312686637839,-26.119592677398117,-39.63253309540448,1.6714343126622027,-6.764119660771144,-6.764119660782852,40.092270891987006,37953.780357942545,20603.43494340765,20603.43494340765,58557.215301350196,82098.89158835054,82095.99350414773,20603.43494340765,102699.42844755537,102699.42844755537,102699.42844755537,130346.75322625184,125887.23271487722,4459.520511374624,0.0,94661.11440059432,50516.467477033555,49049.6076928453,27647.32477869646,76696.93247154176,20957.014633512867,1563.6006894064708,0.0,0.8772726420927554,2.7020026589775825,0.0014957518510113484,1.0,1.0,-6.764119660771144,330919.39943734335,1558515.531121335,4.709652966164125,1558515.531121335,4.709652966164125,0.7580123864158175,0.09239801583830683,3.59768345918567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59768345918567,1.2838990013327904,1.2842117106089257,2.8021545740365754,5937.4292930517895,14605.27612722332,6458.244509816307,0.00042492985102404095,26311.685136974425,2683.0451924943204,19304.12502556354,1968.4729265920105,0.733671177846244,0.733671177846244,32515.074981173242,32395.05729023726,1.0046331612752255,0.8,4303.783998574401,4287.898129693729,1.0046331612752255,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.101297190377,3099.015535412006,7.538482003791058,4.953241073426982,-2.2686716061640677,7.22191267959105,2.8387120146000995,3.5,0.8110605756000284,0.6,0.00024354952896776179,1.000186501629077,0.00024350411505361734,198.58696804648525,0.0,9.042637672458081e-06,25.626835163746204,0.023077109309573955,8.2198609305067e-05,0.00016135091966269479,0.0005804895347948729,0.09239801583411683,0.09239801583411683,0.09239801583411683,0.09239628502467331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488312.94294518256,595.4635307957868,0.0,0.09239801583411683,0.09239801583830683,0.09239801583830683,0.3704957340883644,0.3704957340883644,0.5,9.898730100104476,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,1.1709744285326451e-11,27647.32477869646,20957.014633512867,0.7580123864158175,0.763488361455365,0.4948539548439596,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490529193073238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.6608264842,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.93081949094926,260.93081949094926,-12.219180509050716,245.3013189974917,276.5603199844112,112960.37479895669,113126.90329220859,-166.52849325188305,0.0,nan,276.5603199844112,3.410319984411217,270.3085197870126,-2.841480212987392,264.05671958964496,-9.093280410355021,257.8049193922596,-15.345080607740385,251.55311919487565,-21.59688080512433,245.3013189974917,-27.848681002508272,1.0,1.0,25762.5980482374,25762.5980482374,275.9588682019222,2.8088682019222233,275.9588682019222,275.9588682019222,82087.12333295833,82095.99350414773,-8.870171189395478,0.0,8575.796259387458,8575.796259387458,0.9066911478759634,3615.6718764815982,275.9588682019222,2.8088682019222233,1.0,0.002,0.13280432545244233,0.004850016684392409,0.00020502891022669916,0.0017949710893776234,0.10251445511334958,0.10251445511334958,0.0,-3.9567741444423987e-13,0.9999805389849736,0.9999805389849736,0.0,0.0923962176791322,1.7981591746358254e-06,0.0,0.0,0.0,1599827.499359643,266.38588033922883,0.0,1.0,1285281.397278693,2595.0011808067056,,,,,,,,,,,,,,,,,,,3.0,14605.27612722332,1563.6006894064708,0.3704957340883644,6.1796691888313084,2.8387120146000995
1235.0,-29.595264490041554,4.953212148469463,35.046139943452616,27.847914571780734,5.144948664762042,-26.121243174563414,-39.634130511525996,1.670927349060848,-6.764441035908362,-6.764441035951338,40.09226371651234,37952.85749612913,20603.470996742184,20603.470996742184,58556.32849287131,82098.5707268399,82095.61870414487,20603.470996742184,102699.08970088705,102699.08970088705,102699.08970088705,130346.62641720337,125887.13762966332,4459.488787540043,0.0,94661.34274116906,50516.09263519019,49050.27789553208,27647.536716316314,76697.8146118484,20957.146540722653,1563.618442640471,0.0,0.8772709127370896,2.7019702313554723,0.0014957518510113484,1.0,1.0,-6.764441035908362,330915.1921872123,1558515.2211371262,4.709711907863723,1558515.2211371262,4.709711907863723,0.758011346752447,0.09239786439220123,3.5976930106205987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5976930106205987,1.2839014634607253,1.2842141150265154,2.802156639749521,5937.433670049642,14605.253723931924,6458.232551067931,0.0004249273548487351,26311.67875127847,2683.0445413345506,19304.089280064363,1968.4692815655055,0.7336699973629158,0.7336699973629158,32515.14404017612,32395.05729023726,1.0046358284604786,0.8,4303.793139412357,4287.898129693729,1.0046358284604786,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.0513168410866,3099.015535412006,7.538633054485078,4.953212148469463,-2.268933286699083,7.222145435168546,2.8386254956985897,3.5,0.8110358559138827,0.6,0.00024350411505361734,1.0001860609239308,0.00024345881688120932,198.5884448189935,0.0,9.018611517068776e-06,25.558745039372912,0.023086127921091024,8.218379796296495e-05,0.0001613203170906524,0.0005803809772681388,0.09239786437191845,0.09239786437191845,0.09239786437191845,0.09239604306849297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488313.17171693477,595.463456025289,0.0,0.09239786437191845,0.09239786439220123,0.09239786439220123,0.37049456191263824,0.37049456191263824,0.5,9.898675457992555,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,27647.536716316314,20957.146540722653,0.758011346752447,0.76346801782049,0.4948362308391785,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490636548712437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.592736359824,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9297326902917,260.9297326902917,-12.220267309708277,245.29957848298787,276.5598868975956,112965.4635747892,113131.71772181349,-166.25414702430191,0.0,nan,276.5598868975956,3.4098868975956407,270.3078252146651,-2.842174785334862,264.055763531757,-9.094236468242968,257.80370184883634,-15.346298151163637,251.55164016590803,-21.59835983409195,245.29957848298787,-27.85042151701211,1.0,1.0,25762.5980482374,25762.5980482374,275.9585031223569,2.8085031223569104,275.9585031223569,275.9585031223569,82086.8092999877,82095.61870414487,-8.809404157174868,0.0,8575.796259387458,8575.796259387458,0.9066905603133193,3615.6814756737017,275.9585031223569,2.8085031223569104,1.0,0.002,0.13280621258130024,0.00484995096799787,0.0002050316884067496,0.001794968310016886,0.1025158442033748,0.1025158442033748,0.0,-1.5763644729827053e-12,0.9999795760351958,0.9999795760351958,0.0,0.0923959772614709,1.8871307303270337e-06,0.0,0.0,0.0,1599827.1214445943,266.3855589640916,0.0,1.0,1285282.4927427548,2594.9967556729052,,,,,,,,,,,,,,,,,,,3.0,14605.253723931924,1563.618442640471,0.37049456191263824,6.1796691888313084,2.8386254956985897
1236.0,-29.597058507755516,4.953182880598721,35.04613906493052,27.847365871444367,5.1445585204360675,-26.122896804934076,-39.63572838166726,1.6703968174176147,-6.764766102672922,-6.764766102714058,40.09225455573446,37951.95171368177,20603.512145046916,20603.512145046916,58555.46385872868,82098.24678825216,82095.2091555766,20603.512145046916,102698.72130062351,102698.72130062351,102698.72130062351,130346.4657854251,125887.0103761117,4459.455409313391,0.0,94661.56464320101,50515.73276504821,49050.92430905867,27647.74448480159,76698.66879386026,20957.27517502956,1563.6360925798306,0.0,0.8772691707826276,2.7019374315508156,0.0014957518510113484,1.0,1.0,-6.764766102672922,330910.93665129266,1558514.8253862131,4.7097712791177555,1558514.8253862131,4.7097712791177555,0.758010303030329,0.09239770852862134,3.597704243159633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597704243159633,1.2839040354639275,1.2842166294945094,2.8021597750174796,5937.440313306225,14605.231346338229,6458.219499453014,0.00042492432901002346,26311.65828130047,2683.0424539777064,19304.05026791396,1968.4653034332787,0.7336690854499743,0.7336690854499743,32515.22525388936,32395.05729023726,1.0046389650847334,0.8,4303.803889080925,4287.898129693729,1.0046389650847334,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2733.001255965543,3099.015535412006,7.5387861970696015,4.953182880598721,-2.269197462321186,7.222380342919907,2.838538838458783,3.5,0.8110110967025095,0.6,0.00024345881688120932,1.0001861237122418,0.00024341351185477308,198.58992208742387,0.0,8.995693611651156e-06,25.493795695419376,0.023095123614702676,8.216898487924584e-05,0.00016128983200196348,0.0005802731129719684,0.09239770850425746,0.09239770850425746,0.09239770850425746,0.09239578092952137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488313.4062763189,595.4633792745974,0.0,0.09239770850425746,0.09239770852862134,0.09239770852862134,0.3704933783485524,0.3704933783485524,0.5,9.89861762428332,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,4.1154635255225e-11,27647.74448480159,20957.27517502956,0.758010303030329,0.7634482420562697,0.4948189102953483,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490743650631137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.52778701587,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.92864492957415,260.92864492957415,-12.22135507042583,245.29784100311574,276.55944885603816,112970.3114733667,113136.71248739571,-166.40101402900618,0.0,nan,276.55944885603816,3.409448856038182,270.30712728543426,-2.842872714565715,264.05480571487766,-9.095194285122318,257.80248414428297,-15.347515855717006,251.55016257369599,-21.599837426303992,245.29784100311574,-27.852158996884242,1.0,1.0,25762.5980482374,25762.5980482374,275.95813029926273,2.808130299262757,275.95813029926273,275.95813029926273,82086.42644935644,82095.2091555766,-8.782706220154068,0.0,8575.796259387458,8575.796259387458,0.9066898693357363,3615.692764375431,275.95813029926273,2.808130299262757,1.0,0.002,0.13280820720284323,0.004849884138627623,0.00020503463098117466,0.0017949653659220949,0.10251731549058733,0.10251731549058733,0.0,-3.0967303374374033e-12,0.9999784126095511,0.9999784126095511,0.0,0.09239571390321075,1.9946254105896226e-06,0.0,0.0,0.0,1599826.7391869554,266.38523389732705,0.0,1.0,1285283.600788372,2594.9922797269824,,,,,,,,,,,,,,,,,,,3.0,14605.231346338229,1563.6360925798306,0.3704933783485524,6.1796691888313084,2.838538838458783
1237.0,-29.598847801687313,4.953153397384653,35.04613781656179,27.846841199230425,5.14419226435664,-26.124543795084765,-39.63732143221421,1.669888257589403,-6.765083172265008,-6.7650831722867375,40.09224213459983,37951.04155513138,20603.537986778116,20603.537986778116,58554.579541909494,82097.91235032673,82094.77812801106,20603.537986778116,102698.31611478918,102698.31611478918,102698.31611478918,130346.2485739183,125886.82887863088,4459.419695287425,0.0,94661.78128372204,50515.37238778871,49051.56543992592,27647.932459129126,76699.49789905504,20957.39007336677,1563.652610922444,0.0,0.8772674850131604,2.7019054389778083,0.0014957518510113484,1.0,1.0,-6.765083172265008,330906.7858499473,1558514.2887859058,4.709828735554031,1558514.2887859058,4.709828735554031,0.7580093051929749,0.09239753997770941,3.597714990230271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597714990230271,1.2839065048430474,1.2842190413044063,2.802162756134706,5937.446629935903,14605.208897367023,6458.206575517757,0.0004249213749786867,26311.63989943051,2683.0405795486236,19304.01163740661,1968.4613642178124,0.7336681298159765,0.7336681298159765,32515.30295751247,32395.05729023726,1.0046419661446297,0.8,4303.8141741443915,4287.898129693729,1.0046419661446297,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2732.951106868469,3099.015535412006,7.538933987877494,4.953153397384653,-2.269456887773135,7.222610285157788,2.838452029565225,3.5,0.8109862941614929,0.6,0.00024341351185477308,1.000185636309077,0.00024336833385552988,198.59139548530698,0.0,8.99712167014196e-06,25.497842813182313,0.02310412073637282,8.215421893256549e-05,0.0001612592929222076,0.0005801649754601604,0.09239753999559115,0.09239753999559115,0.09239753999559115,0.09239548542199366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488313.64337745827,595.4633015369553,0.0,0.09239753999559115,0.09239753997770941,0.09239753997770941,0.3704921814672801,0.3704921814672801,0.5,9.898555993230318,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,2.1714186004828662e-11,27647.932459129126,20957.39007336677,0.7580093051929749,0.7634284597139572,0.49480169485697434,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449085078862757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.53183413363,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9275589844313,260.9275589844313,-12.222441015568677,245.29610703920252,276.55901092966593,112975.41881213928,113141.54208552597,-166.1232733866924,0.0,nan,276.55901092966593,3.4090109296659534,270.3064301515483,-2.8435698484516934,264.0538493734909,-9.096150626509086,257.80126859538973,-15.348731404610248,251.54868781729036,-21.60131218270962,245.29610703920252,-27.853892960797452,1.0,1.0,25762.5980482374,25762.5980482374,275.9577629687519,2.8077629687519448,275.9577629687519,275.9577629687519,82086.09598813491,82094.77812801106,-8.682139876153087,0.0,8575.796259387458,8575.796259387458,0.9066892082213339,3615.703565181422,275.9577629687519,2.8077629687519448,1.0,0.002,0.13281032746834814,0.004849818245789531,0.00020503777089152293,0.0017949622321051,0.10251888544576146,0.10251888544576146,0.0,2.9966229150857338e-12,0.9999770528317228,0.9999770528317228,0.0,0.09239541971581114,2.120261898269741e-06,0.0,0.0,0.0,1599826.366332033,266.38491682773497,0.0,1.0,1285284.681572309,2594.987913915303,,,,,,,,,,,,,,,,,,,3.0,14605.208897367023,1563.652610922444,0.3704921814672801,6.1796691888313084,2.838452029565225
1238.0,-29.600632781591496,4.953123751885563,35.04613639657602,27.846380334254377,5.143855650499933,-26.126183938385516,-39.638905926235,1.6694068070261416,-6.76539715654485,-6.765397156529624,40.09223468955705,37950.07447544373,20603.557461760112,20603.557461760112,58553.63193720384,82097.61097023965,82094.42838074063,20603.557461760112,102697.98584250074,102697.98584250074,102697.98584250074,130346.12611304788,125886.74288865004,4459.3832243978395,0.0,94662.02632528612,50514.950537979676,49052.30643034049,27648.14027054715,76700.44670088764,20957.51942034008,1563.6700034046794,0.0,0.8772657970289941,2.701873758010099,0.0014957518510113484,1.0,1.0,-6.76539715654485,330902.6754791864,1558513.967156426,4.709886267614828,1558513.967156426,4.709886267614828,0.7580082861003705,0.09239737330760493,3.597721779335033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597721779335033,1.2839088473193745,1.284221326343501,2.8021629314624494,5937.447001434352,14605.186483228332,6458.196563056129,0.00042491981690118987,26311.658358079738,2683.0424618070124,19303.98170948877,1968.4583124195083,0.7336664776798812,0.7336664776798812,32515.35204417044,32395.05729023726,1.0046438619644973,0.8,4303.820671388307,4287.898129693729,1.0046438619644973,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2732.9008914486494,3099.015535412006,7.5390796374026685,4.953123751885563,-2.2697145470711897,7.222838298956753,2.838365106929979,3.5,0.8109614591228512,0.6,0.00024336833385552988,1.0001851914009072,0.0002433232724778264,198.59286534991148,0.0,8.971961914940647e-06,25.426540066941794,0.02311309269828776,8.21395347292102e-05,0.00016122879912631966,0.0005800563620727934,0.09239737328664167,0.09239737328664167,0.09239737328664167,0.09239525196621298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488313.9142441741,595.4632130599248,0.0,0.09239737328664167,0.09239737330760493,0.09239737330760493,0.37049096880967025,0.37049096880967025,0.5,9.898492350684498,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,27648.14027054715,20957.51942034008,0.7580082861003705,0.763406661313828,0.49478296552091067,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44909576460258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.46053138739,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9264776117038,260.9264776117038,-12.223522388296203,245.29437696662217,276.5585782567909,112980.69507920959,113146.11888466717,-165.42380545756546,0.0,nan,276.5585782567909,3.4085782567909177,270.30573799873605,-2.844262001263928,264.0528977407308,-9.09710225926915,257.8000574826907,-15.349942517309273,251.54721722465183,-21.602782775348146,245.29437696662217,-27.85562303337781,1.0,1.0,25762.5980482374,25762.5980482374,275.9574082014424,2.8074082014423993,275.9574082014424,275.9574082014424,82085.8652565941,82094.42838074063,-8.563124146530754,0.0,8575.796259387458,8575.796259387458,0.9066887905839,3615.710388231708,275.9574082014424,2.8074082014423993,1.0,0.002,0.13281251453972048,0.004849752601623785,0.00020504101523385128,0.0017949589832394522,0.10252050761692563,0.10252050761692563,0.0,-1.5266963040994064e-12,0.9999763297089946,0.9999763297089946,0.0,0.09239518623489061,2.187072714322086e-06,0.0,0.0,0.0,1599825.9971038469,266.3846028434551,0.0,1.0,1285285.7518375518,2594.9835906042463,,,,,,,,,,,,,,,,,,,3.0,14605.186483228332,1563.6700034046794,0.37049096880967025,6.1796691888313084,2.838365106929979
1239.0,-29.60240477279244,4.953094076475932,35.04613510179998,27.845839072857075,5.143473529731235,-26.127816942519363,-39.64048553081227,1.668885699496001,-6.765702460284842,-6.765702460254295,40.09223545993939,37949.1873021352,20603.561052299643,20603.561052299643,58552.74835443484,82097.28652645224,82094.21835246823,20603.561052299643,102697.77940476788,102697.77940476788,102697.77940476788,130346.15526440021,125886.80781357511,4459.347450825092,0.0,94662.24290990397,50514.60096553972,49052.935493738056,27648.375859632335,76701.31135337039,20957.66932582022,1563.6885067727444,0.0,0.8772641250109083,2.7018429531889168,0.0014957518510113484,1.0,1.0,-6.765702460284842,330898.67878393485,1558514.0004377763,4.709943255637569,1558514.0004377763,4.709943255637569,0.7580072490413154,0.09239721263168196,3.5977330801409706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5977330801409706,1.2839113748344646,1.2842237966159127,2.8021662169671395,5937.453963024542,14605.164095870861,6458.18335171681,0.0004249167155671327,26311.635911076206,2683.040172849669,19303.94221991144,1968.4542856032838,0.7336656027451798,0.7336656027451798,32515.433751337485,32395.05729023726,1.0046470176519064,0.8,4303.831486371767,4287.898129693729,1.0046470176519064,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2732.850618743129,3099.015535412006,7.539219637908884,4.953094076475932,-2.2699669312210506,7.223061007696983,2.8382780862000616,3.5,0.8109365960571605,0.6,0.0002433232724778264,1.000183846374915,0.00024327854659893954,198.59432453768815,0.0,8.948868114750243e-06,25.361092237202186,0.02312204156640251,8.212489825343527e-05,0.00016119837422439112,0.0005799487234120355,0.09239721261526312,0.09239721261526312,0.09239721261526312,0.09239511576968899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488314.2212947354,595.4631132159327,0.0,0.09239721261526312,0.09239721263168196,0.09239721263168196,0.37048974749996966,0.37048974749996966,0.5,9.89842944425197,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,-3.0524915928253904e-11,27648.375859632335,20957.66932582022,0.7580072490413154,0.7633865356574759,0.49476582124260704,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491064247285197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.395083557654,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9253970238473,260.9253970238473,-12.224602976152653,245.292651907665,276.5581421400341,112985.63310131567,113150.93684216753,-165.30374085185463,0.0,nan,276.5581421400341,3.4081421400341014,270.30504409354484,-2.844955906455141,264.0519460470962,-9.098053952903797,257.79884800060995,-15.351151999390027,251.5457499541337,-21.60425004586628,245.292651907665,-27.857348092334973,1.0,1.0,25762.5980482374,25762.5980482374,275.95707840689886,2.8070784068988814,275.95707840689886,275.95707840689886,82085.36690071004,82094.21835246823,-8.851451758193434,0.0,8575.796259387458,8575.796259387458,0.9066880954047606,3615.7217455416753,275.95707840689886,2.8070784068988814,1.0,0.002,0.1328146753906768,0.004849688644233791,0.00020504422274543674,0.0017949557765397095,0.10252211137271837,0.10252211137271837,0.0,-7.148539572787715e-13,0.9999766134491347,0.9999766134491347,0.0,0.09239505177956894,2.160852113023873e-06,0.0,0.0,0.0,1599825.6380821555,266.38429753971513,0.0,1.0,1285286.7925119828,2594.979386834585,,,,,,,,,,,,,,,,,,,3.0,14605.164095870861,1563.6885067727444,0.37048974749996966,6.1796691888313084,2.8382780862000616
1240.0,-29.604173101711634,4.953064488509387,35.046133677240974,27.845371851604455,5.1431432122583844,-26.12944147031269,-39.642056229617424,1.6684115808569497,-6.765999865373942,-6.765999865374744,40.09222912830822,37948.24647549713,20603.550559686442,20603.550559686442,58551.79703518357,82096.96743603756,82093.92766866469,20603.550559686442,102697.47822835113,102697.47822835113,102697.47822835113,130346.05356934364,125886.74316875207,4459.310400591561,0.0,94662.47075648415,50514.20605455631,49053.62744658649,27648.575340992506,76702.202787579,20957.793750775672,1563.7051049486033,0.0,0.8772625233585596,2.701812945599846,0.0014957518510113484,1.0,1.0,-6.765999865373942,330894.7855254778,1558513.7269081124,4.709997845487693,1558513.7269081124,4.709997845487693,0.7580062803345637,0.09239703780035878,3.5977410847312945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5977410847312945,1.2839136821411863,1.2842260470569278,2.802167415749735,5937.456503101011,14605.141909221084,6458.172382388685,0.0004249146639015577,26311.640700946726,2683.040661280532,19303.90943185561,1968.4509421520713,0.7336642230433403,0.7336642230433403,32515.49162615203,32395.05729023726,1.004649252889379,0.8,4303.839146840054,4287.898129693729,1.004649252889379,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2732.8003116636182,3099.015535412006,7.539354585020462,4.953064488509387,-2.2702144529657104,7.2232789414750975,2.8381910070379655,3.5,0.8109117162965616,0.6,0.00024327854659893954,1.0001834690295501,0.00024323392070755363,198.59578072843289,0.0,8.882305706888947e-06,25.172454373323276,0.0231309238721094,8.211034668826523e-05,0.00016116819991067433,0.0005798414543708196,0.09239703778543185,0.09239703778543185,0.09239703778543185,0.09239490165000742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488314.4996731028,595.4630223500444,0.0,0.09239703778543185,0.09239703780035878,0.09239703780035878,0.37048852853561337,0.37048852853561337,0.5,9.898365360659382,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,27648.575340992506,20957.793750775672,0.7580062803345637,0.7633652608040266,0.4947478051000955,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491170074321504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.20644569377,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9243221204695,260.9243221204695,-12.225677879530451,245.29093205426915,276.5577121866753,112990.99897566783,113155.43312817767,-164.43415250983168,0.0,nan,276.5577121866753,3.407712186675326,270.3043561601779,-2.84564383982206,264.0510001337201,-9.098999866279883,257.7976441072287,-15.3523558927713,251.54428808074587,-21.605711919254105,245.29093205426915,-27.85906794573083,1.0,1.0,25762.5980482374,25762.5980482374,275.9567471059401,2.8067471059401328,275.9567471059401,275.9567471059401,82085.05936017878,82093.92766866469,-8.868308485907619,0.0,8575.796259387458,8575.796259387458,0.9066876029947684,3615.729790154951,275.9567471059401,2.8067471059401328,1.0,0.002,0.1328168742201637,0.004849625950446434,0.00020504749221008725,0.0017949525078117055,0.10252374610504363,0.10252374610504363,0.0,2.1792897347827633e-14,0.9999762023846539,0.9999762023846539,0.0,0.09239483897119409,2.1988291646919517e-06,0.0,0.0,0.0,1599825.2883476047,266.38400013462604,0.0,1.0,1285287.806260943,2594.9752918389754,,,,,,,,,,,,,,,,,,,3.0,14605.141909221084,1563.7051049486033,0.37048852853561337,6.1796691888313084,2.8381910070379655
1241.0,-29.60593733978711,4.953034875776903,35.04613238854359,27.84488727282735,5.142824838299031,-26.131061121966408,-39.643622388225026,1.6679486204672385,-6.766305040804809,-6.766305040787573,40.09223019647784,37947.332763961735,20603.553530200417,20603.553530200417,58550.88629416215,82096.60281628769,82093.72180001605,20603.553530200417,102697.27533021646,102697.27533021646,102697.27533021646,130346.08821286121,125886.81371507858,4459.274497782631,0.0,94662.66519720934,50513.85027254408,49054.238805183624,27648.812882644743,76703.05168782837,20957.945048018184,1563.7237018524133,0.0,0.877260850861125,2.7017821542722738,0.0014957518510113484,1.0,1.0,-6.766305040804809,330890.79058479454,1558513.7730534119,4.710054850118365,1558513.7730534119,4.710054850118365,0.7580052401155191,0.09239687672876863,3.5977517460254016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5977517460254016,1.2839159371195712,1.284228245285053,2.802170797954931,5937.463669587967,14605.119736872643,6458.159165291281,0.00042491152849122326,26311.616776167906,2683.0382216320463,19303.86992506698,1968.4469135807826,0.7336633886577322,0.7336633886577322,32515.568709434763,32395.05729023726,1.0046522299966547,0.8,4303.849349793575,4287.898129693729,1.0046522299966547,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2732.7499906325625,3099.015535412006,7.5394945021777175,4.953034875776903,-2.270466791697711,7.223501667474614,2.8381039047955174,3.5,0.8108868299415765,0.6,0.00024323392070755363,1.0001830471983886,0.00024318940556818658,198.5972335691092,0.0,8.862513740486598e-06,25.11636394053902,0.023139786385849886,8.209583955832365e-05,0.00016113808114922998,0.000579734812805825,0.09239687672201019,0.09239687672201019,0.09239687672201019,0.09239477134274271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488314.80938945786,595.4629216534624,0.0,0.09239687672201019,0.09239687672876863,0.09239687672876863,0.3704873042522969,0.3704873042522969,0.5,9.8983022000727,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,27648.812882644743,20957.945048018184,0.7580052401155191,0.7633449387705822,0.4947304172251521,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491275684107436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.150355260994,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9232533257047,260.9232533257047,-12.22674667429527,245.2892172751485,276.55728937626566,112996.50636607027,113160.00604929126,-163.4996832209835,0.0,nan,276.55728937626566,3.4072893762656804,270.3036749560287,-2.8463250439712624,264.0500605358246,-9.09993946417535,257.7964461155927,-15.35355388440729,251.5428316953682,-21.607168304631784,245.2892172751485,-27.860782724851475,1.0,1.0,25762.5980482374,25762.5980482374,275.9564179247507,2.806417924750747,275.9564179247507,275.9564179247507,82084.73378313716,82093.72180001605,-8.988016878894996,0.0,8575.796259387458,8575.796259387458,0.906686947154482,3615.7405047555285,275.9564179247507,2.806417924750747,1.0,0.002,0.13281904355204563,0.004849561980604388,0.00020505071286105585,0.0017949492873925422,0.10252535643052793,0.10252535643052793,0.0,2.5359792391044245e-13,0.9999765215889659,0.9999765215889659,0.0,0.09239470739691852,2.169331850106656e-06,0.0,0.0,0.0,1599824.9294741894,266.38369495919517,0.0,1.0,1285288.8464944824,2594.971089869769,,,,,,,,,,,,,,,,,,,3.0,14605.119736872643,1563.7237018524133,0.3704873042522969,6.1796691888313084,2.8381039047955174
1242.0,-29.607697007034933,4.953005132511516,35.04613122086499,27.84439829355108,5.142474951760255,-26.13267981114998,-39.645188372209645,1.6674577559188395,-6.766617761741713,-6.766617761750194,40.09223110864978,37946.41559899588,20603.569195501394,20603.569195501394,58549.98479449727,82096.29185995663,82093.49413201306,20603.569195501394,102697.06332751445,102697.06332751445,102697.06332751445,130346.11854009119,125886.87946641457,4459.239073676624,0.0,94662.89345810119,50513.47107057796,49054.913763914694,27649.055212576743,76703.96897649144,20958.099310331443,1563.7427057469945,0.0,0.8772591376882838,2.7017506019121496,0.0014957518510113484,1.0,1.0,-6.766617761741713,330886.6969079597,1558513.8124609415,4.710113241253883,1558513.8124609415,4.710113241253883,0.7580041758822276,0.0923967199768282,3.5977604605673013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5977604605673013,1.283918322242312,1.2842305738311883,2.802172379847307,5937.46702142809,14605.09758753314,6458.147816651754,0.00042490928883044844,26311.616489101827,2683.0381923594528,19303.836003223983,1968.4434545154547,0.7336621074277044,0.7336621074277044,32515.63171727683,32395.05729023726,1.0046546634841687,0.8,4303.857689683384,4287.898129693729,1.0046546634841687,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2732.6996361774945,3099.015535412006,7.539639162217515,4.953005132511516,-2.270723870034474,7.22372900254599,2.838016745768734,3.5,0.8108619273624954,0.6,0.00024318940556818658,1.0001825755431046,0.00024314501323534197,198.59868266431627,0.0,8.840583530239645e-06,25.054213724699153,0.023148626969380127,8.208133641477794e-05,0.00016110806915340864,0.0005796282410784761,0.09239671998285641,0.09239671998285641,0.09239671998285641,0.09239463474769602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488315.115411319,595.4628221509981,0.0,0.09239671998285641,0.0923967199768282,0.0923967199768282,0.3704860830594747,0.3704860830594747,0.5,9.898239649225445,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,27649.055212576743,20958.099310331443,0.7580041758822276,0.7633240570959493,0.494712543631554,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449138105103841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.08820504515,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9221870796428,260.9221870796428,-12.227812920357167,245.2875071507429,276.5568670085487,113001.56288351737,113164.67267680644,-163.10979328907777,0.0,nan,276.5568670085487,3.4068670085487156,270.30299503696955,-2.847004963030429,264.0491230654293,-9.100876934570692,257.795251093865,-15.354748906135,251.5413791223018,-21.608620877698172,245.2875071507429,-27.86249284925708,1.0,1.0,25762.5980482374,25762.5980482374,275.9560786560489,2.8060786560488964,275.9560786560489,275.9560786560489,82084.39327331656,82093.49413201306,-9.100858696503565,0.0,8575.796259387458,8575.796259387458,0.9066864110700891,3615.749262870138,275.9560786560489,2.8060786560488964,1.0,0.002,0.13282119383712002,0.004849496739349842,0.00020505390092721832,0.001794946101914266,0.10252695046360916,0.10252695046360916,0.0,2.841484426224783e-12,0.9999767277280555,0.9999767277280555,0.0,0.09239456969523412,2.1502815940843563e-06,0.0,0.0,0.0,1599824.561726209,266.38338223825826,0.0,1.0,1285289.9124460965,2594.9667840239717,,,,,,,,,,,,,,,,,,,3.0,14605.09758753314,1563.7427057469945,0.3704860830594747,6.1796691888313084,2.838016745768734
1243.0,-29.60945616535609,4.9529751432989775,35.04612984434056,27.843953808210813,5.142161692801184,-26.134294379567166,-39.64674988584591,1.666999906765827,-6.76693889906403,-6.766938899090283,40.09222275119858,37945.467509398135,20603.598706038978,20603.598706038978,58549.06621543711,82095.97371486474,82093.11477766074,20603.598706038978,102696.71348369971,102696.71348369971,102696.71348369971,130345.978591139,125886.77656177168,4459.202029367327,0.0,94663.12212805,50513.069588384315,49055.613932961875,27649.265107439292,76704.87904040117,20958.229674972543,1563.7603713858346,0.0,0.8772574139882161,2.701718200673467,0.0014957518510113484,1.0,1.0,-6.76693889906403,330882.4930977806,1558513.4514144196,4.710171991341518,1558513.4514144196,4.710171991341518,0.7580031365583578,0.09239655358880963,3.5977676091141584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5977676091141584,1.2839205528751618,1.2842327480073368,2.802173079212306,5937.468503298602,14605.075470954616,6458.137393357267,0.00042490748966240137,26311.62776835326,2683.0393425230086,19303.804847299234,1968.440277495295,0.7336606088095089,0.7336606088095089,32515.68340264572,32395.05729023726,1.0046566596762487,0.8,4303.864530899766,4287.898129693729,1.0046566596762487,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2732.6492298397,3099.015535412006,7.539789037339273,4.9529751432989775,-2.2709862885180145,7.223961431816992,2.83792949800997,3.5,0.8108369994314201,0.6,0.00024314501323534197,1.0001825253605388,0.00024310064120315915,198.60013135897123,0.0,8.816258823335929e-06,24.98527750533402,0.023157443228203463,8.206687703101321e-05,0.00016107813620432876,0.0005795217009724127,0.09239655358198828,0.09239655358198828,0.09239655358198828,0.09239438891670135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488315.3881280291,595.4627330272658,0.0,0.09239655358198828,0.09239655358880963,0.09239655358880963,0.37048486370988787,0.37048486370988787,0.5,9.898174707878812,2.6261659513693303e-11,2.6261659513693303e-11,2.6261659513693303e-11,2.6261659513693303e-11,2.6261659513693303e-11,2.6261659513693303e-11,27649.265107439292,20958.229674972543,0.7580031365583578,0.7633030251517479,0.4946943138964069,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491486146437262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.01926882579,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.92112629493033,260.92112629493033,-12.228873705069645,245.2858012556185,276.55645133424383,113006.91051825012,113169.1848575039,-162.27433925375482,0.0,nan,276.55645133424383,3.4064513342438545,270.3023213185116,-2.8476786814883894,264.0481913027928,-9.101808697207161,257.7940612870719,-15.355938712928094,251.5399312713434,-21.610068728656586,245.2858012556185,-27.86419874438147,1.0,1.0,25762.5980482374,25762.5980482374,275.9557132832418,2.8057132832418006,275.9557132832418,275.9557132832418,82084.25719961837,82093.11477766074,-8.857578042370733,0.0,8575.796259387458,8575.796259387458,0.9066859713192007,3615.7564471597293,275.9557132832418,2.8057132832418006,1.0,0.002,0.1328234256624345,0.004849429627581284,0.00020505721133157545,0.0017949427879894201,0.10252860566578773,0.10252860566578773,0.0,-6.790045956051038e-13,0.9999758451382659,0.9999758451382659,0.0,0.09239432176283298,2.2318259766475484e-06,0.0,0.0,0.0,1599824.18407943,266.38306110093595,0.0,1.0,1285291.007084152,2594.9623623118728,,,,,,,,,,,,,,,,,,,3.0,14605.075470954616,1563.7603713858346,0.37048486370988787,6.1796691888313084,2.83792949800997
1244.0,-29.61120694674244,4.9529450331977,35.046128604952536,27.843410975206666,5.141770794540239,-26.13590917262328,-39.64831146933136,1.6664730204183822,-6.767252029327608,-6.767252029229718,40.092223952499545,37944.59196364612,20603.613214951307,20603.613214951307,58548.205178597425,82095.66703796323,82092.89342312807,20603.613214951307,102696.50663807939,102696.50663807939,102696.50663807939,130346.01511401721,125886.84933468865,4459.165779328556,0.0,94663.3443902618,50512.720748028536,49056.248491370294,27649.50847593783,76705.75696730812,20958.38466566098,1563.7794325147609,0.0,0.8772556974268507,2.7016866076047648,0.0014957518510113484,1.0,1.0,-6.767252029327608,330878.39414349943,1558513.5033104576,4.710230498261371,1558513.5033104576,4.710230498261371,0.7580020702321039,0.0923963951786463,3.597778544837249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597778544837249,1.28392310601037,1.284235244790116,2.8021760244014104,5937.474743800902,14605.053305916015,6458.124630269752,0.00042490457160587877,26311.60956977246,2683.037486784219,19303.766697576546,1968.4363873062205,0.7336596663304579,0.7336596663304579,32515.76246998755,32395.05729023726,1.0046597134162967,0.8,4303.8749964687595,4287.898129693729,1.0046597134162967,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2732.5987513763102,3099.015535412006,7.539933627128395,4.9529450331977,-2.271243897270111,7.224188930467811,2.8378421264850404,3.5,0.810812036138583,0.6,0.00024310064120315915,1.0001816587214585,0.00024305648787233009,198.60157317350567,0.0,8.812291420173796e-06,24.97403388477254,0.023166255519623636,8.205241935515945e-05,0.0001610482218479997,0.0005794158372489228,0.09239639519091462,0.09239639519091462,0.09239639519091462,0.09239425390220388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488315.7036536722,595.462630447423,0.0,0.09239639519091462,0.0923963951786463,0.0923963951786463,0.37048363417981445,0.37048363417981445,0.5,9.898110476064604,-9.78843672783114e-11,-9.78843672783114e-11,-9.78843672783114e-11,-9.78843672783114e-11,-9.78843672783114e-11,-9.78843672783114e-11,27649.50847593783,20958.38466566098,0.7580020702321039,0.7632830636630128,0.4946772375875001,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44915912128931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.00802520522,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.92006368201606,260.92006368201606,-12.229936317983913,245.2840995619299,276.5560278021035,113011.53974278383,113174.09375262535,-162.55400984153323,0.0,nan,276.5560278021035,3.4060278021034947,270.30164215406654,-2.8483578459334353,264.04725650604104,-9.10274349395894,257.7928708579945,-15.357129142005476,251.5384852099607,-21.61151479003928,245.2840995619299,-27.86590043807007,1.0,1.0,25762.5980482374,25762.5980482374,275.9553743415595,2.8053743415595136,275.9553743415595,275.9553743415595,82083.77736860575,82092.89342312807,-9.116054522324703,0.0,8575.796259387458,8575.796259387458,0.9066852985952844,3615.767437561435,275.9553743415595,2.8053743415595136,1.0,0.002,0.13282563227854557,0.004849364082907049,0.000205060486183078,0.0017949395170981913,0.10253024309153899,0.10253024309153899,0.0,3.281269353450078e-12,0.9999761179900994,0.9999761179900994,0.0,0.09239418856702186,2.2066116244320643e-06,0.0,0.0,0.0,1599823.8158472788,266.38274797067237,0.0,1.0,1285292.0744271998,2594.958050866509,,,,,,,,,,,,,,,,,,,3.0,14605.053305916015,1563.7794325147609,0.37048363417981445,6.1796691888313084,2.8378421264850404
1245.0,-29.6129577440943,4.952914817259786,35.04612694180183,27.842952974047535,5.141461076304193,-26.137515862052577,-39.64986421689389,1.6660191939603979,-6.76756452419221,-6.767564524181073,40.09220925504051,37943.661195257206,20603.62591533022,20603.62591533022,58547.28711058742,82095.32517923137,82092.4494572695,20603.62591533022,102696.07537259972,102696.07537259972,102696.07537259972,130345.76028609522,125886.63384540657,4459.12644068865,0.0,94663.55340465266,50512.340781436746,49056.902914684346,27649.684913495494,76706.58782817984,20958.49150387935,1563.7953012053322,0.0,0.8772540452208528,2.7016550789350546,0.0014957518510113484,1.0,1.0,-6.76756452419221,330874.3035465446,1558512.8683732129,4.710286811843563,1558512.8683732129,4.710286811843563,0.7580010972801268,0.09239621259605052,3.5977873511216973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5977873511216973,1.2839253173722027,1.2842373999970296,2.8021780569646006,5937.479050558401,14605.03125005673,6458.112857108403,0.00042490211400661584,26311.603262249228,2683.0368435958485,19303.731506809414,1968.4327988466414,0.7336585047443912,0.7336585047443912,32515.826141051166,32395.05729023726,1.004662172522409,0.8,4303.883424144382,4287.898129693729,1.004662172522409,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2732.548222344212,3099.015535412006,7.54007769994803,4.952914817259786,-2.2715012118136118,7.224416029073398,2.837754668509987,3.5,0.8107870481457106,0.6,0.00024305648787233009,1.0001816629793046,0.00024301234152636066,198.6030150195625,0.0,8.768920963501566e-06,24.85112201056344,0.02317502444058714,8.203804581977446e-05,0.0001610184420525556,0.0005793101141140065,0.09239621258989343,0.09239621258989343,0.09239621258989343,0.09239393922232128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488315.96141438966,595.4625458773991,0.0,0.09239621258989343,0.09239621259605052,0.09239621259605052,0.3704824068761392,0.3704824068761392,0.5,9.898042277273122,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,27649.684913495494,20958.49150387935,0.7580010972801268,0.7632628274605483,0.49465974526529227,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491695780474954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.885113331016,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.91900695184205,260.91900695184205,-12.230993048157927,245.28240204102386,276.5556118626663,113016.95607699647,113178.61016856016,-161.65409156369154,0.0,nan,276.5556118626663,3.405611862666319,270.30096989832356,-2.8490301016764192,264.04632793402186,-9.103672065978117,257.7916859696706,-15.358314030329382,251.537044005346,-21.612955994653987,245.28240204102386,-27.86759795897612,1.0,1.0,25762.5980482374,25762.5980482374,275.95501007697123,2.805010076971257,275.95501007697123,275.95501007697123,82083.62193819458,82092.4494572695,-8.827519074911834,0.0,8575.796259387458,8575.796259387458,0.9066847568657475,3615.776287877306,275.95501007697123,2.805010076971257,1.0,0.002,0.13282797158573614,0.004849298082860056,0.00020506396615057647,0.00179493603479155,0.10253198307528823,0.10253198307528823,0.0,9.42126585079528e-13,0.9999746818022429,0.9999746818022429,0.0,0.09239387329046801,2.339305582512464e-06,0.0,0.0,0.0,1599823.4483609512,266.38243547580777,0.0,1.0,1285293.1396025408,2594.9537481877783,,,,,,,,,,,,,,,,,,,3.0,14605.03125005673,1563.7953012053322,0.3704824068761392,6.1796691888313084,2.837754668509987
