time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1246.0,-29.614704270430874,4.952884289398267,35.046125267349275,27.842453552316897,5.141100241735981,-26.139123819190644,-39.6514171390794,1.6655197903093675,-6.767891673751592,-6.767891673743297,40.09220560289388,37942.74980430252,20603.663346496065,20603.663346496065,58546.41315079859,82095.02271969151,82092.1273391358,20603.663346496065,102695.79068563186,102695.79068563186,102695.79068563186,130345.7113901191,125886.62360019049,4459.087789928618,0.0,94663.78248495887,50511.95975561264,49057.580810384694,27649.920704487246,76707.50151487194,20958.640081236616,1563.8143482706246,0.0,0.8772522705597879,2.701622072014726,0.0014957518510113484,1.0,1.0,-6.767891673751592,330870.0211603997,1558512.7105984767,4.710347299318902,1558512.7105984767,4.710347299318902,0.758000006771639,0.09239604965515698,3.597796356439962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597796356439962,1.2839277416618298,1.2842397681922575,2.8021797798240704,5937.482701090879,14605.009135518225,6458.101377837844,0.0004248998063408084,26311.601076451465,2683.036620706507,19303.69719450152,1968.429299964975,0.7336572616167427,0.7336572616167427,32515.89125113382,32395.05729023726,1.004664687207611,0.8,4303.892042292488,4287.898129693729,1.004664687207611,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2732.4976452485816,3099.015535412006,7.5402309613414875,4.952884289398267,-2.2717677331553006,7.224652022553568,2.8376671284240453,3.5,0.8107620366925844,0.6,0.00024301234152636066,1.0001812223696809,0.00024296831023342278,198.60445336658933,0.0,8.767597411625353e-06,24.84737106454625,0.023183792037998766,8.202367299581832e-05,0.00016098866853054232,0.000579204445067306,0.09239604963562409,0.09239604963562409,0.09239604963562409,0.09239374885448752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488316.27657412656,595.4624431781851,0.0,0.09239604963562409,0.09239604965515698,0.09239604965515698,0.37048116305504253,0.37048116305504253,0.5,9.897973253237582,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,27649.920704487246,20958.640081236616,0.758000006771639,0.763242342594716,0.4946419718408666,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491800350448871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.881362385,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9179507761759,260.9179507761759,-12.232049223824049,245.28070820723565,276.55519334512087,113021.79090201606,113183.36016975933,-161.5692677432537,0.0,nan,276.55519334512087,3.4051933451208924,270.3002963175313,-2.8497036824686575,264.04539928997775,-9.104600710022225,257.7905022623822,-15.3594977376178,251.53560523480775,-21.61439476519223,245.28070820723565,-27.86929179276433,1.0,1.0,25762.5980482374,25762.5980482374,275.95464536609995,2.804645366099976,275.95464536609995,275.95464536609995,82083.33560975076,82092.1273391358,-8.79172938503325,0.0,8575.796259387458,8575.796259387458,0.9066842028918881,3615.785338222162,275.95464536609995,2.804645366099976,1.0,0.002,0.13283034116311362,0.004849229322654596,0.00020506748667747268,0.0017949325128724597,0.10253374333873634,0.10253374333873634,0.0,-4.500675006291477e-13,0.9999743541274158,0.9999743541274158,0.0,0.09239368007784024,2.3695773167437915e-06,0.0,0.0,0.0,1599823.0636395751,266.3821083262484,0.0,1.0,1285294.254728119,2594.9492437507074,,,,,,,,,,,,,,,,,,,3.0,14605.009135518225,1563.8143482706246,0.37048116305504253,6.1796691888313084,2.8376671284240453
1247.0,-29.61645137575202,4.952853442880555,35.04612320379819,27.841895876359217,5.140707334851001,-26.140735504696902,-39.65297812884671,1.664991463534306,-6.768220072044301,-6.768220072005627,40.092191034682735,37941.900410508606,20603.701584701517,20603.701584701517,58545.60199521012,82094.69989237876,82091.65079100512,20603.701584701517,102695.35237570663,102695.35237570663,102695.35237570663,130345.463540447,125886.41716592181,4459.046374525194,0.0,94663.99117327697,50511.64195283936,49058.16580048623,27650.111164740374,76708.2769652266,20958.755952121785,1563.8312704971709,0.0,0.8772505308649752,2.701588939426971,0.0014957518510113484,1.0,1.0,-6.768220072044301,330865.72247217037,1558512.0812442042,4.710406595156719,1558512.0812442042,4.710406595156719,0.7579989761071393,0.09239586937023028,3.59780861318033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59780861318033,1.2839303008511196,1.28424227146744,2.8021837406558103,5937.4910936180495,14604.98704818248,6458.08759994569,0.000424896388612494,26311.56944437839,2683.0333951327307,19303.656011459858,1968.4251004634466,0.7336565784214057,0.7336565784214057,32515.979869535007,32395.05729023726,1.0046681098344103,0.8,4303.903772065747,4287.898129693729,1.0046681098344103,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2732.44698406601,3099.015535412006,7.540384755806767,4.952853442880555,-2.27203523851846,7.2248886813990145,2.8375794438812534,3.5,0.8107369839660724,0.6,0.00024296831023342278,1.0001812850413594,0.00024292427169678103,198.605892208733,0.0,8.74481086495067e-06,24.782793991270196,0.023192536848863715,8.20092278494849e-05,0.00016095908238393788,0.000579099972970534,0.09239586935348498,0.09239586935348498,0.09239586935348498,0.09239343230551535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488316.5586530255,595.4623507038881,0.0,0.09239586935348498,0.09239586937023028,0.09239586937023028,0.37047991527559787,0.37047991527559787,0.5,9.897900140761472,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,27650.111164740374,20958.755952121785,0.7579989761071393,0.7632240523633456,0.49462589842434385,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491904666760922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.81678531172,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9168920858788,260.9168920858788,-12.233107914121149,245.27901699860635,276.55476717314895,113026.3907311326,113188.34467530558,-161.95394417293252,0.0,nan,276.55476717314895,3.4047671731489686,270.29961713823946,-2.8503828617605222,264.04446710333576,-9.105532896664215,257.7893170684267,-15.360682931573251,251.5341670335159,-21.615832966484078,245.27901699860635,-27.870983001393625,1.0,1.0,25762.5980482374,25762.5980482374,275.9542613988716,2.804261398871631,275.9542613988716,275.9542613988716,82082.97750208933,82091.65079100512,-8.673288915786543,0.0,8575.796259387458,8575.796259387458,0.9066834489017431,3615.797656246232,275.9542613988716,2.804261398871631,1.0,0.002,0.13283284780930857,0.0048491597701376616,0.00020507121828500956,0.001794928781084331,0.10253560914250479,0.10253560914250479,0.0,-6.306595870531062e-13,0.9999728705821117,0.9999728705821117,0.0,0.09239336272407898,2.506646151297215e-06,0.0,0.0,0.0,1599822.6774481873,266.3817799279557,0.0,1.0,1285295.3741080773,2594.944722139905,,,,,,,,,,,,,,,,,,,3.0,14604.98704818248,1563.8312704971709,0.37047991527559787,6.1796691888313084,2.8375794438812534
1248.0,-29.61818922338736,4.952822618576515,35.04612078242723,27.84141384707766,5.140365660509912,-26.14233373496148,-39.65452200556172,1.6645101718559765,-6.768525657553482,-6.768525657557507,40.09217659034566,37940.98751879617,20603.69891985213,20603.69891985213,58544.68643864831,82094.38732706857,82091.23881441192,20603.69891985213,102694.93773426405,102694.93773426405,102694.93773426405,130345.22205921293,125886.21932091171,4459.0027383012275,0.0,94664.2133652022,50511.26135918381,49058.83556224266,27650.284324948876,76709.11988719154,20958.860850263754,1563.8468225184054,0.0,0.8772489154032524,2.7015581087428147,0.0014957518510113484,1.0,1.0,-6.768525657553482,330861.7224395589,1558511.4572417317,4.710461656761874,1558511.4572417317,4.710461656761874,0.7579980228757559,0.09239567335894798,3.597817452139214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597817452139214,1.2839326403173295,1.2842445549566373,2.8021855190549547,5937.494861832434,14604.964891030198,6458.076044429558,0.0004248940504170505,26311.566560698106,2683.0331010791765,19303.621471248844,1968.4215783421296,0.7336553460896125,0.7336553460896125,32516.043776733954,32395.05729023726,1.0046705780646776,0.8,4303.912230996885,4287.898129693729,1.0046705780646776,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2732.3962373195413,3099.015535412006,7.5405238224395275,4.952822618576515,-2.272288767122661,7.225111385699176,2.8374916123307408,3.5,0.8107118892373545,0.6,0.00024292427169678103,1.0001803269184855,0.00024288047380937867,198.60732344479192,0.0,8.746312861301279e-06,24.787050648927824,0.023201283161725015,8.199494337760564e-05,0.0001609293283191754,0.0005789943459877708,0.09239567336635868,0.09239567336635868,0.09239567336635868,0.09239312658933806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488316.85716729535,595.4622528893088,0.0,0.09239567336635868,0.09239567335894798,0.09239567335894798,0.37047865044608164,0.37047865044608164,0.5,9.897823744017675,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,27650.284324948876,20958.860850263754,0.7579980228757559,0.7632037302050153,0.4946085625098059,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492009019086796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.82104196938,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9158368372767,260.9158368372767,-12.234163162723291,245.27733000264652,276.5543436719109,113031.47531998283,113192.90276873288,-161.42744875003788,0.0,nan,276.5543436719109,3.404343671910908,270.29894093804785,-2.851059061952128,264.0435382042079,-9.106461795792086,257.78813547034673,-15.361864529653246,251.53273273649998,-21.617267263499997,245.27733000264652,-27.872669997353455,1.0,1.0,25762.5980482374,25762.5980482374,275.953907773863,2.8039077738630453,275.953907773863,275.953907773863,82082.70897556425,82091.23881441192,-8.529838847665815,0.0,8575.796259387458,8575.796259387458,0.9066829051605074,3615.80653939991,275.953907773863,2.8039077738630453,1.0,0.002,0.13283546026160667,0.00484909389275353,0.00020507512283654338,0.0017949248801867827,0.1025375614182717,0.1025375614182717,0.0,3.0233259472323137e-12,0.9999717254366022,0.9999717254366022,0.0,0.09239306091162391,2.6124473240721383e-06,0.0,0.0,0.0,1599822.318082909,266.3814743424465,0.0,1.0,1285296.4157264226,2594.940514648767,,,,,,,,,,,,,,,,,,,3.0,14604.964891030198,1563.8468225184054,0.37047865044608164,6.1796691888313084,2.8374916123307408
1249.0,-29.61991965411722,4.952791963428923,35.046118463916535,27.84091089796277,5.140004065224958,-26.14392728218338,-39.65606514886019,1.664011693239052,-6.7688211978575055,-6.768821197878172,40.092174713381496,37940.10663663111,20603.678620698956,20603.678620698956,58543.78525733007,82094.08431627904,82091.03102766283,20603.678620698956,102694.70964836178,102694.70964836178,102694.70964836178,130345.21362013867,125886.25346042975,4458.960159708915,0.0,94664.43725823004,50510.90539764164,49059.47984509823,27650.503971776903,76709.98381687513,20958.99982991919,1563.864347913764,0.0,0.8772473067018969,2.7015282917890704,0.0014957518510113484,1.0,1.0,-6.7688211978575055,330857.8539321636,1558511.376156144,4.710516488073723,1558511.376156144,4.710516488073723,0.757997027877402,0.09239548803958193,3.5978268708752443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5978268708752443,1.2839350595927692,1.2842469185832375,2.802187574826706,5937.499217766091,14604.94286110338,6458.064258264286,0.0004248915827127781,26311.559909829957,2683.0324228793684,19303.586241612113,1968.4179859189544,0.7336541925969324,0.7336541925969324,32516.11187578723,32395.05729023726,1.004673208194499,0.8,4303.921244773293,4287.898129693729,1.004673208194499,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2732.3454641121602,3099.015535412006,7.540656513357051,4.952791963428923,-2.272536070186198,7.225328033615121,2.8374037360704896,3.5,0.8106867817344255,0.6,0.00024288047380937867,1.000179559784418,0.00024283687007333957,198.60874859051424,0.0,8.698581189519278e-06,24.651779091097634,0.023209981742914533,8.198066798985929e-05,0.0001608998058195194,0.0005788896448960759,0.09239548802990988,0.09239548802990988,0.09239548802990988,0.09239297282127575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488317.2119258454,595.4621373959013,0.0,0.09239548802990988,0.09239548803958193,0.09239548803958193,0.3704773717519066,0.3704773717519066,0.5,9.897748288180809,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,2.0691004465334117e-11,27650.503971776903,20958.99982991919,0.757997027877402,0.7631833868859617,0.49459150880807273,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492112819884364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.68577041155,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9147832678785,260.9147832678785,-12.2352167321215,245.27564755341226,276.5539189823478,113036.35438637067,113197.52495855402,-161.17057218331325,0.0,nan,276.5539189823478,3.403918982347818,270.2982646965576,-2.8517353034423536,264.04261041077376,-9.107389589226216,257.7869561249795,-15.36304387502048,251.53130183920015,-21.618698160799823,245.27564755341226,-27.87435244658772,1.0,1.0,25762.5980482374,25762.5980482374,275.9535880041014,2.803588004101414,275.9535880041014,275.9535880041014,82082.27087120702,82091.03102766283,-8.760156455813558,0.0,8575.796259387458,8575.796259387458,0.9066823257529022,3615.8160052296207,275.9535880041014,2.803588004101414,1.0,0.002,0.13283803941662706,0.004849029944583537,0.00020507898020640696,0.001794921019787648,0.10253949010320347,0.10253949010320347,0.0,-5.944897352172518e-15,0.9999720857052162,0.9999720857052162,0.0,0.09239290888469211,2.579154889827252e-06,0.0,0.0,0.0,1599821.9705294254,266.3811788021425,0.0,1.0,1285297.423102987,2594.9364454825495,,,,,,,,,,,,,,,,,,,3.0,14604.94286110338,1563.864347913764,0.3704773717519066,6.1796691888313084,2.8374037360704896
1250.0,-29.621597275129574,4.952761405823827,35.046116034457704,27.840451045800023,5.139673635316148,-26.14547018465345,-39.65755545124409,1.6635465443190007,-6.769121545569021,-6.76912154556438,40.0921668772124,37939.21952845102,20603.66691444626,20603.66691444626,58542.88644289729,82093.79244232729,82090.72577539246,20603.66691444626,102694.39268983873,102694.39268983873,102694.39268983873,130345.09537019608,125886.17855195602,4458.91681824006,0.0,94664.65954691288,50510.518775411365,49060.15641277946,27650.702680357354,76710.85909313682,20959.123414018537,1563.8809961168604,0.0,0.8772456945250984,2.7014979900839884,0.0014957518510113484,1.0,1.0,-6.769121545569021,330853.92253410723,1558511.037629953,4.710571437971355,1558511.037629953,4.710571437971355,0.7579960500934244,0.09239529670332275,3.5978348811211935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5978348811211935,1.2839373227589652,1.2842491263117624,2.802188874290259,5937.501971173428,14604.920921833645,6458.053292604882,0.00042488949662392023,26311.56311359473,2683.0327495724564,19303.55346452233,1968.414643585968,0.7336528575358002,0.7336528575358002,32516.16979119112,32395.05729023726,1.0046754450112734,0.8,4303.928910614098,4287.898129693729,1.0046754450112734,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2732.2946900764578,3099.015535412006,7.540792356431258,4.952761405823827,-2.2727863034698226,7.225547709293649,2.83731585946526,3.5,0.8106616741329314,0.6,0.00024283687007333957,1.0001740818831861,0.00024279460393145973,198.61013026042303,0.0,8.660083448598226e-06,24.542676493327374,0.023218641826363132,8.19668836062831e-05,0.00016086998646705646,0.0005787836486366701,0.09239529672204984,0.09239529672204984,0.09239529672204984,0.09239275026171623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488317.5423508553,595.4620295253897,0.0,0.09239529672204984,0.09239529670332275,0.09239529670332275,0.3704760961027323,0.3704760961027323,0.5,9.897671901651725,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,27650.702680357354,20959.123414018537,0.7579960500934244,0.7631629619975799,0.49457430117407425,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492216179082174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.57666781378,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9137387064715,260.9137387064715,-12.236261293528457,245.27397822922646,276.5534991837177,113041.67931859093,113201.4718870218,-159.7925684308597,0.0,nan,276.5534991837177,3.403499183717713,270.2975949928254,-2.852405007174582,264.041690801913,-9.108309198087,257.78578661101716,-15.364213388982819,251.52988242012955,-21.620117579870424,245.27397822922646,-27.87602177077352,1.0,1.0,25762.5980482374,25762.5980482374,275.9532520617881,2.8032520617881005,275.9532520617881,275.9532520617881,82082.00278380871,82090.72577539246,-8.722991583752446,0.0,8575.796259387458,8575.796259387458,0.9066818329902231,3615.8240555267994,275.9532520617881,2.8032520617881005,1.0,0.002,0.1328406505690926,0.004848965016613545,0.00020508288494658608,0.0017949171186919396,0.10254144247329304,0.10254144247329304,0.0,3.638525678667515e-12,0.999971739387971,0.999971739387971,0.0,0.09239268555568932,2.6111476334355814e-06,0.0,0.0,0.0,1599821.6173211916,266.38087845443096,0.0,1.0,1285298.4468643342,2594.9323101416303,,,,,,,,,,,,,,,,,,,3.0,14604.920921833645,1563.8809961168604,0.3704760961027323,6.1796691888313084,2.83731585946526
1251.0,-29.623326659106016,4.952730714883119,35.04611352853399,27.839986443892144,5.139354902052417,-26.147058503014236,-39.659089653845854,1.6630867457182454,-6.769437872673564,-6.769437872684989,40.092159813414646,37938.30344740594,20603.682913560086,20603.682913560086,58541.986360966024,82093.45994364358,82090.39160424107,20603.682913560086,102694.07451780116,102694.07451780116,102694.07451780116,130344.99243664948,125886.11903695452,4458.873399694953,0.0,94664.86704561158,50510.155955189315,49060.79010046918,27650.917918848325,76711.7080193175,20959.25783822823,1563.8988175061338,0.0,0.8772439919988471,2.7014660765281593,0.0014957518510113484,1.0,1.0,-6.769437872673564,330849.7820136726,1558510.7324711774,4.710629467504896,1558510.7324711774,4.710629467504896,0.7579950112231643,0.0923951132195061,3.597843707304165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597843707304165,1.283939558175649,1.2842513080013191,2.8021908698072555,5937.506199434487,14604.899982837562,6458.042047021114,0.0004248871303565605,26311.55623948523,2683.032048608366,19303.519850719895,1968.4112159320355,0.7336517716786164,0.7336517716786164,32516.233605924852,32395.05729023726,1.0046779096739378,0.8,4303.9373573062885,4287.898129693729,1.0046779096739378,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2732.2439028928,3099.015535412006,7.540938380993606,4.952730714883119,-2.273046455237001,7.22577717012012,2.8372279611934377,3.5,0.8106365603409822,0.6,0.00024279460393145973,1.0001794561585087,0.00024275104076221054,198.6115545793942,0.0,8.394483944360483e-06,23.78996749831761,0.023227036310307494,8.195269541067396e-05,0.00016084190852078578,0.0005786840484423013,0.09239511321025239,0.09239511321025239,0.09239511321025239,0.09239253234776007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488317.88152987097,595.461918845146,0.0,0.09239511321025239,0.0923951132195061,0.0923951132195061,0.37047481600329835,0.37047481600329835,0.5,9.897594474351076,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,27650.917918848325,20959.25783822823,0.7579950112231643,0.7631427831879849,0.49455688612554854,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449231638527992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.82395881877,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9126978728393,260.9126978728393,-12.23730212716066,245.27231080917437,276.55308493650546,113046.83256721056,113206.05487562205,-159.22230841149008,0.0,nan,276.55308493650546,3.403084936505479,270.2969301110483,-2.8530698889516657,264.04077528557156,-9.109224714428422,257.7846204600954,-15.365379539904552,251.528465634641,-21.62153436535897,245.27231080917437,-27.877689190825606,1.0,1.0,25762.5980482374,25762.5980482374,275.9528967678892,2.8028967678891945,275.9528967678892,275.9528967678892,82081.79663648146,82090.39160424107,-8.594967759607243,0.0,8575.796259387458,8575.796259387458,0.9066812900334426,3615.832925840686,275.9528967678892,2.8028967678891945,1.0,0.002,0.13284329946334356,0.004848897034997346,0.00020508684122233918,0.0017949131580913542,0.10254342061116958,0.10254342061116958,0.0,-6.863064803963592e-13,0.9999713307893823,0.9999713307893823,0.0,0.09239246432454516,2.64889496093872e-06,0.0,0.0,0.0,1599821.2453198442,266.3805621273264,0.0,1.0,1285299.525090965,2594.9279548061468,,,,,,,,,,,,,,,,,,,3.0,14604.899982837562,1563.8988175061338,0.37047481600329835,6.1796691888313084,2.8372279611934377
1252.0,-29.625048124827718,4.95269985932741,35.046110997515505,27.839472074434184,5.139002700392626,-26.14864304229054,-39.66062378659842,1.6625976176908352,-6.769756803617327,-6.769756803610962,40.092154077994465,37937.44434539378,20603.702667454174,20603.702667454174,58541.147012847956,82093.12536962047,82090.07160267067,20603.702667454174,102693.77427012484,102693.77427012484,102693.77427012484,130344.9145150806,125886.08474756821,4458.829767512398,0.0,94665.06622560802,50509.8284964602,49061.3752546087,27651.14024495577,76712.51549956447,20959.397205473077,1563.9170359315963,0.0,0.87724227012512,2.7014339005781407,0.0014957518510113484,1.0,1.0,-6.769756803617327,330845.60745189054,1558510.4846968001,4.710688156630367,1558510.4846968001,4.710688156630367,0.7579939568422164,0.09239493168325148,3.5978550382596155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5978550382596155,1.2839419333052928,1.2842536277721701,2.802194511240506,5937.513915194585,14604.877950936063,6458.028622570359,0.0004248838745615574,26311.528735576907,2683.0292439902423,19303.479724138226,1968.4071241594456,0.7336510135208218,0.7336510135208218,32516.315530523778,32395.05729023726,1.0046810737804313,0.8,4303.948201069624,4287.898129693729,1.0046810737804313,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2732.193062411481,3099.015535412006,7.541085932364161,4.95269985932741,-2.2733083348501104,7.2260081941775205,2.837139971769364,3.5,0.8106114205055326,0.6,0.00024275104076221054,1.0001786369379244,0.0002427076842046935,198.61297239470844,0.0,8.652148766986868e-06,24.520189605640784,0.02323568845907448,8.193851013109962e-05,0.00016081253063111091,0.0005785801735464211,0.09239493167080545,0.09239493167080545,0.09239493167080545,0.09239232685308818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488318.2306043386,595.461805011163,0.0,0.09239493167080545,0.09239493168325148,0.09239493168325148,0.37047353100337527,0.37047353100337527,0.5,9.897516327243205,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,27651.14024495577,20959.397205473077,0.7579939568422164,0.7631238088285649,0.4945404814108744,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492419684720745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.55418092609,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.911657766469,260.911657766469,-12.238342233531,245.27064601048735,276.5526695224545,113051.70041253247,113210.8114674721,-159.11105493961898,0.0,nan,276.5526695224545,3.4026695224545165,270.29626482005915,-2.853735179940827,264.03986011766256,-9.110139882337421,257.78345541526795,-15.366544584732026,251.52705071288258,-21.622949287117393,245.27064601048735,-27.879353989512623,1.0,1.0,25762.5980482374,25762.5980482374,275.95254052246077,2.802540522460788,275.95254052246077,275.95254052246077,82081.47364301229,82090.07160267067,-8.597959658378386,0.0,8575.796259387458,8575.796259387458,0.9066805929908459,3615.8443134509134,275.95254052246077,2.802540522460788,1.0,0.002,0.1328459729116182,0.004848828493299195,0.0002050908343040969,0.0017949091644116717,0.10254541715204844,0.10254541715204844,0.0,-1.284231401776914e-12,0.999971064977831,0.999971064977831,0.0,0.09239225823385493,2.6734493965629344e-06,0.0,0.0,0.0,1599820.870254939,266.38024319638265,0.0,1.0,1285300.6121910461,2594.9235636384155,,,,,,,,,,,,,,,,,,,3.0,14604.877950936063,1563.9170359315963,0.37047353100337527,6.1796691888313084,2.837139971769364
1253.0,-29.626765672959106,4.952668964124624,35.04610828657766,27.838995633088075,5.13864989272983,-26.15022411639982,-39.66215358870102,1.6621083358944309,-6.77006757601697,-6.770067576018112,40.09214382829938,37936.544724275795,20603.707426301076,20603.707426301076,58540.25215057687,82092.84468560402,82089.71019139307,20603.707426301076,102693.41761769414,102693.41761769414,102693.41761769414,130344.75451525931,125885.96981551344,4458.784699745876,0.0,94665.30456253527,50509.44681537077,49062.06416351611,27651.336897565172,76713.40106108128,20959.518627167432,1563.9338373541807,0.0,0.8772406101333662,2.701402548009405,0.0014957518510113484,1.0,1.0,-6.77006757601697,330841.5397190388,1558510.0419069105,4.710744736681031,1558510.0419069105,4.710744736681031,0.7579929572596186,0.09239473818483371,3.5978626188214093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5978626188214093,1.2839443087354616,1.2842559481087037,2.8021952310103644,5937.515440300545,14604.856020017467,6458.018258818405,0.00042488207682585635,26311.539542203474,2683.030345959474,19303.448746190094,1968.40396528785,0.7336495348448742,0.7336495348448742,32516.370339154942,32395.05729023726,1.0046831906102873,0.8,4303.955455689517,4287.898129693729,1.0046831906102873,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2732.1421630498944,3099.015535412006,7.541228163362161,4.952668964124624,-2.2735652660769627,7.2262342302015865,2.837051881534864,3.5,0.810586251867104,0.6,0.0002427076842046935,1.0001782328789095,0.00024266443342411538,198.61438700116776,0.0,8.611174761262478e-06,24.40406927341786,0.023244299633835744,8.192436715474782e-05,0.00016078331704994566,0.0005784762861441104,0.09239473817930548,0.09239473817930548,0.09239473817930548,0.0923920722994051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488318.5666614639,595.4616951899367,0.0,0.09239473817930548,0.09239473818483371,0.09239473818483371,0.3704722423799651,0.3704722423799651,0.5,9.897436351880764,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,27651.336897565172,20959.518627167432,0.7579929572596186,0.7631033345003898,0.49452304551156184,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492522512583137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.43806059387,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9106185561778,260.9106185561778,-12.239381443822197,245.26898402772582,276.5522530846253,113056.44854570509,113215.42252097045,-158.97397526533555,0.0,nan,276.5522530846253,3.402253084625329,270.29559927325397,-2.8544007267460074,264.0389454618645,-9.111054538135477,257.78229165048947,-15.367708349510508,251.52563783910762,-21.62436216089236,245.26898402772582,-27.881015972274156,1.0,1.0,25762.5980482374,25762.5980482374,275.9521876068792,2.8021876068792153,275.9521876068792,275.9521876068792,82081.19939959602,82089.71019139307,-8.510791797045385,0.0,8575.796259387458,8575.796259387458,0.9066801266595058,3615.8519319155166,275.9521876068792,2.8021876068792153,1.0,0.002,0.13284870608217897,0.004848761177540783,0.00020509492301585075,0.0017949050773698985,0.10254746150792537,0.10254746150792537,0.0,3.857491583103556e-13,0.9999704185617627,0.9999704185617627,0.0,0.09239200501559264,2.7331692410643644e-06,0.0,0.0,0.0,1599820.5047831468,266.379932423983,0.0,1.0,1285301.6714802415,2594.9192848187013,,,,,,,,,,,,,,,,,,,3.0,14604.856020017467,1563.9338373541807,0.3704722423799651,6.1796691888313084,2.837051881534864
1254.0,-29.62847859540896,4.952637989451213,35.04610534901879,27.83847179906445,5.138273739248645,-26.151803361977098,-39.663679304625816,1.661598505610851,-6.7703813611645955,-6.770381361164197,40.092131871974956,37935.67850401837,20603.71696202015,20603.71696202015,58539.39546603852,82092.54323610298,82089.31860639647,20603.71696202015,102693.03556841661,102693.03556841661,102693.03556841661,130344.56533145189,125885.82688444493,4458.738447006955,0.0,94665.52216253063,50509.09838294259,49062.69308843115,27651.52976303528,76714.22285146643,20959.637101017455,1563.9505361349422,0.0,0.8772389401859139,2.7013708917882493,0.0014957518510113484,1.0,1.0,-6.7703813611645955,330837.4325918975,1558509.5253882594,4.71080165620421,1558509.5253882594,4.71080165620421,0.7579919548985103,0.09239454131604014,3.5978731011228784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5978731011228784,1.2839467799603637,1.2842583643988308,2.802198001722429,5937.521311106933,14604.834110199074,6458.005786685989,0.0004248792614836975,26311.52336445273,2683.0286962880014,19303.411466151665,1968.4001637818894,0.7336485690612224,0.7336485690612224,32516.44612777355,32395.05729023726,1.0046861177348612,0.8,4303.965487277765,4287.898129693729,1.0046861177348612,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2732.091226430355,3099.015535412006,7.541372250933279,4.952637989451213,-2.2738241276923974,7.22646211714361,2.8369637279142355,3.5,0.810561065118353,0.6,0.00024266443342411538,1.0001777553150968,0.00024262130619738306,198.61579781544307,0.0,8.590227271842653e-06,24.34470408840208,0.023252889861107587,8.191026420252381e-05,0.00016075416922159159,0.0005783731013357197,0.09239454130793034,0.09239454130793034,0.09239454130793034,0.09239180022531347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488318.9053512435,595.4615844284773,0.0,0.09239454130793034,0.09239454131604014,0.09239454131604014,0.3704709456818666,0.3704709456818666,0.5,9.897354118755093,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,-3.979039320256561e-13,27651.52976303528,20959.637101017455,0.7579919548985103,0.7630839926434777,0.49450645648159897,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449262510782342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.37869540886,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.90957837721174,260.90957837721174,-12.240421622788233,245.2673249356497,276.55183181876987,113061.05428923086,113220.17644699154,-159.12215776067043,0.0,nan,276.55183181876987,3.4018318187698924,270.29493044216315,-2.8550695578368277,264.0380290655162,-9.111970934483793,257.7811276888938,-15.368872311106202,251.52422631227788,-21.625773687722102,245.2673249356497,-27.88267506435028,1.0,1.0,25762.5980482374,25762.5980482374,275.95182816008435,2.8018281600843693,275.95182816008435,275.95182816008435,82080.84123288734,82089.31860639647,-8.477373509129393,0.0,8575.796259387458,8575.796259387458,0.9066794818220406,3615.8624666284927,275.95182816008435,2.8018281600843693,1.0,0.002,0.13285151537212095,0.004848692996523081,0.00020509912796904604,0.0017949008716885342,0.10254956398452302,0.10254956398452302,0.0,-3.424196690082759e-13,0.9999695946330093,0.9999695946330093,0.0,0.09239173202610348,2.809289936654062e-06,0.0,0.0,0.0,1599820.1357669404,266.3796186388354,0.0,1.0,1285302.7410367199,2594.9149645364155,,,,,,,,,,,,,,,,,,,3.0,14604.834110199074,1563.9505361349422,0.3704709456818666,6.1796691888313084,2.8369637279142355
1255.0,-29.630184067270573,4.952607317354982,35.04610230716194,27.837956975586735,5.1379195790030305,-26.1533737026312,-39.6651960798539,1.6611092144077793,-6.770669012445865,-6.770669012452225,40.09212298961637,37934.81720255425,20603.680653651536,20603.680653651536,58538.49785620579,82092.21441372347,82089.03945271437,20603.680653651536,102692.7201063659,102692.7201063659,102692.7201063659,130344.43460548346,125885.74317551863,4458.691429964839,0.0,94665.72065637104,50508.76241034157,49063.28694003273,27651.714499117556,76715.00143915029,20959.75143557991,1563.9662174933055,0.0,0.8772374013417181,2.701341872340187,0.0014957518510113484,1.0,1.0,-6.770669012445865,330833.66756559996,1558509.1416661923,4.7108541072445735,1558509.1416661923,4.7108541072445735,0.7579910257010933,0.09239433368238222,3.597884442533191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597884442533191,1.2839491549785242,1.2842606846173046,2.802201651508054,5937.529044564711,14604.812235796895,6457.9924223224725,0.0004248760116524936,26311.495593704778,2683.0258644598084,19303.371519174772,1968.3960903238897,0.7336478251655618,0.7336478251655618,32516.52812782877,32395.05729023726,1.0046892847608169,0.8,4303.976341028701,4287.898129693729,1.0046892847608169,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2732.0402455715957,3099.015535412006,7.541499685829426,4.952607317354982,-2.2740668134705313,7.226674130825513,2.8368754988279643,3.5,0.8105358568079898,0.6,0.00024262130619738306,1.000176984549975,0.00024257837357310257,198.61720251067132,0.0,8.565748545007756e-06,24.27533137655198,0.023261455609652596,8.189624611812607e-05,0.000160725060079257,0.0005782701931843711,0.09239433367314731,0.09239433367314731,0.09239433367314731,0.09239157201523707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488319.26188326447,595.4614680139476,0.0,0.09239433367314731,0.09239433368238222,0.09239433368238222,0.37046963916954256,0.37046963916954256,0.5,9.897271268609302,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,27651.714499117556,20959.75143557991,0.7579910257010933,0.7630645474554028,0.4944902104009453,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492727428134506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.309322697,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.90854008241837,260.90854008241837,-12.241459917581608,245.26566969553605,276.55141046929884,113065.95260805484,113224.78653434965,-158.83392629480875,0.0,nan,276.55141046929884,3.4014104692988667,270.29426231455426,-2.8557376854457175,264.03711415978756,-9.112885840212414,257.7799660050404,-15.370033994959556,251.52281785029308,-21.627182149706897,245.26566969553605,-27.88433030446393,1.0,1.0,25762.5980482374,25762.5980482374,275.9515079574537,2.8015079574537367,275.9515079574537,275.9515079574537,82080.39875931708,82089.03945271437,-8.640693397290306,0.0,8575.796259387458,8575.796259387458,0.9066787841341765,3615.873864745857,275.9515079574537,2.8015079574537367,1.0,0.002,0.13285434059368664,0.004848629454596408,0.00020510336851429863,0.0017948966312427814,0.10255168425714932,0.10255168425714932,0.0,-2.429198335540672e-13,0.9999694221320136,0.9999694221320136,0.0,0.09239150846064419,2.825221738034654e-06,0.0,0.0,0.0,1599819.7974833394,266.3793309875541,0.0,1.0,1285303.721512603,2594.911004088434,,,,,,,,,,,,,,,,,,,3.0,14604.812235796895,1563.9662174933055,0.37046963916954256,6.1796691888313084,2.8368754988279643
1256.0,-29.63188928580795,4.952576687668532,35.04609910060585,27.837538753543072,5.1376231283822476,-26.154938044390324,-39.666708175186045,1.6606718867693329,-6.770974274364676,-6.770974274427183,40.09211215687585,37933.88585999171,20603.675563146542,20603.675563146542,58537.56142313825,82091.91055249728,82088.68689580841,20603.675563146542,102692.36245895494,102692.36245895494,102692.36245895494,130344.26943189738,125885.6254526973,4458.643979200071,0.0,94665.9471604929,50508.361296347255,49063.98429349516,27651.906972942445,76715.8912664376,20959.870142881,1563.9826998788149,0.0,0.877235773655657,2.701311076527652,0.0014957518510113484,1.0,1.0,-6.770974274364676,330829.6720730434,1558508.67368748,4.710909586560238,1558508.67368748,4.710909586560238,0.7579900425453607,0.09239413078973391,3.597890708322419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597890708322419,1.283951286822976,1.2842627618527462,2.8022018788774155,5937.5295263331045,14604.79045355742,6457.982631951394,0.0004248744681306814,26311.512726475394,2683.0276115162055,19303.342255100448,1968.393106218785,0.7336462352343913,0.7336462352343913,32516.573430379074,32395.05729023726,1.0046910344477227,0.8,4303.982337397807,4287.898129693729,1.0046910344477227,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2731.989286991483,3099.015535412006,7.5416384907701035,4.952576687668532,-2.274320318913257,7.2268970065817895,2.836787309394687,3.5,0.8105106598270534,0.6,0.00024257837357310257,1.0001769607272661,0.00024253545432271781,198.6186070146909,0.0,8.527157731033426e-06,24.165965009748728,0.02326998276738363,8.18822734928755e-05,0.00016069610008022709,0.0005781670053422985,0.09239413078161893,0.09239413078161893,0.09239413078161893,0.0923913209928687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488319.6159492273,595.4613523058013,0.0,0.09239413078161893,0.09239413078973391,0.09239413078973391,0.370468329400089,0.370468329400089,0.5,9.897186973631097,6.252776074688882e-11,6.252776074688882e-11,6.252776074688882e-11,6.252776074688882e-11,6.252776074688882e-11,6.252776074688882e-11,27651.906972942445,20959.870142881,0.7579900425453607,0.7630434901660046,0.4944723346593952,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492829304757906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.1999563302,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.90750859857,260.90750859857,-12.242491401429959,245.26401817542038,276.55099902171827,113071.2551503945,113229.04716668533,-157.79201629081214,0.0,nan,276.55099902171827,3.4009990217182917,270.29360285247145,-2.8563971475285257,264.03620668319473,-9.113793316805243,257.7788105139318,-15.371189486068204,251.52141434468345,-21.628585655316527,245.26401817542038,-27.885981824579602,1.0,1.0,25762.5980482374,25762.5980482374,275.9511615847882,2.8011615847882467,275.9511615847882,275.9511615847882,82080.27125559603,82088.68689580841,-8.415640212377184,0.0,8575.796259387458,8575.796259387458,0.9066783986821948,3615.880161864031,275.9511615847882,2.8011615847882467,1.0,0.002,0.1328572173558845,0.004848562528146274,0.00020510768121032236,0.001794892318096596,0.10255384060516118,0.10255384060516118,0.0,-6.930818766126556e-13,0.999968864221252,0.999968864221252,0.0,0.09239125402652003,2.8767632138853294e-06,0.0,0.0,0.0,1599819.438487995,266.3790257256353,0.0,1.0,1285304.7620136198,2594.906801189815,,,,,,,,,,,,,,,,,,,3.0,14604.79045355742,1563.9826998788149,0.370468329400089,6.1796691888313084,2.836787309394687
1257.0,-29.63359368715138,4.952546137272605,35.046096163373704,27.83701963433998,5.1372507609865625,-26.156509242341386,-39.66822879211975,1.6601663161516833,-6.771277076625495,-6.771277076528867,40.09211350952964,37933.03277650207,20603.666049454827,20603.666049454827,58536.6988259569,82091.60992519085,82088.51417140919,20603.666049454827,102692.18022086401,102692.18022086401,102692.18022086401,130344.32819459986,125885.72980067586,4458.598393923997,0.0,94666.1635022742,50508.02490211645,49064.59844461972,27652.147973735842,76716.74641835556,20960.02395904881,1564.0014247714016,0.0,0.8772341127159263,2.7012805291272874,0.0014957518510113484,1.0,1.0,-6.771277076625495,330825.70881177497,1558508.7321228485,4.7109661994545,1558508.7321228485,4.7109661994545,0.7579889988639129,0.09239394365468855,3.597901080951119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597901080951119,1.283953737487839,1.2842651580029176,2.802204609015515,5937.53531116813,14604.768619543813,6457.970234633352,0.0004248716777121936,26311.497001259642,2683.02600799046,19303.30519868719,1968.3893275162459,0.7336452653288051,0.7336452653288051,32516.648425930165,32395.05729023726,1.0046939309467837,0.8,4303.9922640134755,4287.898129693729,1.0046939309467837,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2731.9383056310157,3099.015535412006,7.541775744710989,4.952546137272605,-2.2745723050538142,7.227118442326419,2.8366990816348663,3.5,0.8104854518956761,0.6,0.00024253545432271781,1.0001768783809764,0.00024249256263084086,198.62001086305466,0.0,8.52456172553439e-06,24.15860793016446,0.023278507329109164,8.186822434548992e-05,0.00016066722997722788,0.0005780648004084902,0.09239394367174696,0.09239394367174696,0.09239394367174696,0.0923912074156397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488320.0182737186,595.4612214977537,0.0,0.09239394367174696,0.09239394365468855,0.09239394365468855,0.3704670130484965,0.3704670130484965,0.5,9.897104892601021,-9.663381206337363e-11,-9.663381206337363e-11,-9.663381206337363e-11,-9.663381206337363e-11,-9.663381206337363e-11,-9.663381206337363e-11,27652.147973735842,20960.02395904881,0.7579889988639129,0.763023740693351,0.4944557029262396,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449293116761406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.192599250615,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9064758600832,260.9064758600832,-12.243524139916758,245.26236914993473,276.5505825702301,113075.82023475843,113233.804180641,-157.98394588259674,0.0,nan,276.5505825702301,3.400582570230142,270.29293988618554,-2.857060113814441,264.0352972021091,-9.114702797890857,257.7776545180442,-15.37234548195579,251.52001183399545,-21.629988166004523,245.26236914993473,-27.88763085006525,1.0,1.0,25762.5980482374,25762.5980482374,275.95083864176974,2.800838641769758,275.95083864176974,275.95083864176974,82079.80697186492,82088.51417140919,-8.707199544267496,0.0,8575.796259387458,8575.796259387458,0.9066777605895974,3615.8905863558743,275.95083864176974,2.800838641769758,1.0,0.002,0.1328600195572056,0.004848496368272518,0.00020511187982804102,0.00179488812357515,0.10255593991402051,0.10255593991402051,0.0,3.403190923512156e-12,0.9999696711985421,0.9999696711985421,0.0,0.09239114145711552,2.8021975730176602e-06,0.0,0.0,0.0,1599819.0823839623,266.3787229233745,0.0,1.0,1285305.7941290014,2594.9026321730635,,,,,,,,,,,,,,,,,,,3.0,14604.768619543813,1564.0014247714016,0.3704670130484965,6.1796691888313084,2.8366990816348663
1258.0,-29.63529020961992,4.952515669669102,35.04609293861772,27.836581540200882,5.136953840592542,-26.15806580459709,-39.669735928159184,1.6597294353501084,-6.771579657884331,-6.771579657968841,40.092099344819395,37932.13799909503,20603.65611607464,20603.65611607464,58535.79411516967,82091.28140332698,82088.1216277309,20603.65611607464,102691.77774380553,102691.77774380553,102691.77774380553,130344.10116918385,125885.55065785364,4458.550511330202,0.0,94666.36902248644,50507.662068933496,49065.22994839216,27652.32342537831,76717.55337377047,20960.13060464532,1564.0170302446825,0.0,0.8772325124140838,2.701250004294671,0.0014957518510113484,1.0,1.0,-6.771579657884331,330821.7484804046,1558508.1202013034,4.711020745643685,1558508.1202013034,4.711020745643685,0.7579880461476473,0.09239373481181505,3.597909345734071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597909345734071,1.2839558671747588,1.2842672331324825,2.802206397990127,5937.539101790661,14604.746745060706,6457.958791236241,0.0004248693521634353,26311.493683054967,2683.0256696277493,19303.270993607435,1968.3858395688064,0.7336440578453004,0.7336440578453004,32516.708181431786,32395.05729023726,1.0046962388416052,0.8,4304.0001734146335,4287.898129693729,1.0046962388416052,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2731.887307959152,3099.015535412006,7.541912895179609,4.952515669669102,-2.2748241440829533,7.227339813752056,2.8366108267448755,3.5,0.8104602362128216,0.6,0.00024249256263084086,1.0001760631083754,0.00024244987615202032,198.62140823920112,0.0,8.519148306534565e-06,24.143266300718956,0.0232870264774157,8.185430194828634e-05,0.00016063826068255454,0.000577961899392229,0.09239373477371901,0.09239373477371901,0.09239373477371901,0.0923909166985616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488320.35744343983,595.4611104715929,0.0,0.09239373477371901,0.09239373481181505,0.09239373481181505,0.3704657047709724,0.3704657047709724,0.5,9.897020344922291,8.452616384602152e-11,8.452616384602152e-11,8.452616384602152e-11,8.452616384602152e-11,8.452616384602152e-11,8.452616384602152e-11,27652.32342537831,20960.13060464532,0.7579880461476473,0.7630039220617651,0.494438838713852,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449303298301843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.17725762117,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9054496701502,260.9054496701502,-12.244550329849801,245.26072421229418,276.5501751280048,113081.13578684007,113238.11796245306,-156.98217561298816,0.0,nan,276.5501751280048,3.4001751280048325,270.2922849448729,-2.8577150551270734,264.03439476171235,-9.115605238287628,257.7765045785765,-15.373495421423456,251.5186143954404,-21.63138560455957,245.26072421229418,-27.8892757877058,1.0,1.0,25762.5980482374,25762.5980482374,275.95049028689175,2.8004902868917725,275.95049028689175,275.95049028689175,82079.65528559333,82088.1216277309,-8.46634213757352,0.0,8575.796259387458,8575.796259387458,0.9066772521647756,3615.8988924627415,275.95049028689175,2.8004902868917725,1.0,0.002,0.13286290432388648,0.004848429876558096,0.00020511620599963787,0.0017948837911163017,0.10255810299981893,0.10255810299981893,0.0,-2.8840606118574197e-12,0.9999687774321065,0.9999687774321065,0.0,0.09239085004215696,2.884769658091486e-06,0.0,0.0,0.0,1599818.7265385338,266.37842034211565,0.0,1.0,1285306.8254893352,2594.8984662158978,,,,,,,,,,,,,,,,,,,3.0,14604.746745060706,1564.0170302446825,0.3704657047709724,6.1796691888313084,2.8366108267448755
