time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1259.0,-29.636979147634452,4.952485289723054,35.0460899597079,27.83608002299445,5.13658011176819,-26.15962322168486,-39.67123932726679,1.6592241858460646,-6.77188191499107,-6.77188191499102,40.09209998385552,37931.26297819627,20603.64559579753,20603.64559579753,58534.9085739938,82091.01041910484,82087.94037202898,20603.64559579753,102691.58596782651,102691.58596782651,102691.58596782651,130344.14712291065,125885.64248786127,4458.504635049382,0.0,94666.60295218273,50507.28994245816,49065.90334413841,27652.561155084135,76718.46449922255,20960.282094228456,1564.03558761572,0.0,0.8772308571496272,2.7012195124349856,0.0014957518510113484,1.0,1.0,-6.77188191499107,330817.79242891195,1558508.1478076635,4.71107716536306,1558508.1478076635,4.71107716536306,0.7579870080270936,0.09239354561567388,3.5979180071863404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5979180071863404,1.2839583158758243,1.284269627616858,2.8022077996606134,5937.5420717622255,14604.724971604346,6457.947791980541,0.0004248672256130496,26311.495360121982,2683.025840640992,19303.238116096076,1968.382486995669,0.733642761534272,0.733642761534272,32516.770804876902,32395.05729023726,1.0046986575041343,0.8,4304.008462424613,4287.898129693729,1.0046986575041343,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2731.8362946620946,3099.015535412006,7.54204987907082,4.952485289723054,-2.2750757694523847,7.2275610591754385,2.8365225459132732,3.5,0.8104350131180781,0.6,0.00024244987615202032,1.0001752783604,0.00024240738738261103,198.6227993854009,0.0,8.478448536110378e-06,24.02792315133681,0.02329550492595181,8.184041625203133e-05,0.000160609459899989,0.0005778596678986429,0.09239354561604408,0.09239354561604408,0.09239354561604408,0.09239079567483907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488320.7583178752,595.4609801001227,0.0,0.09239354561604408,0.09239354561567388,0.09239354561567388,0.3704643858216377,0.3704643858216377,0.5,9.896937848869742,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,27652.561155084135,20960.282094228456,0.7579870080270936,0.762983317719908,0.4944215610386813,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493134329118729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.061914471786,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.90442254504416,260.90442254504416,-12.245577454955821,245.25908323102956,276.5497618590606,113085.61677988364,113242.74201547565,-157.12523559205695,0.0,nan,276.5497618590606,3.399761859060618,270.2916261334548,-2.8583738665451506,264.03349040783877,-9.116509592161208,257.77535468224124,-15.374645317758734,251.5172189566399,-21.63278104336007,245.25908323102956,-27.890916768970413,1.0,1.0,25762.5980482374,25762.5980482374,275.95016689414103,2.800166894141057,275.95016689414103,275.95016689414103,82079.2206709757,82087.94037202898,-8.719701053283643,0.0,8575.796259387458,8575.796259387458,0.9066767193375734,3615.907597222272,275.95016689414103,2.800166894141057,1.0,0.002,0.1328657203182018,0.0048483637588664944,0.0002051204261304775,0.0017948795751144325,0.10256021306523874,0.10256021306523874,0.0,1.2449099910660788e-12,0.9999695217558381,0.9999695217558381,0.0,0.09239072962263162,2.815993042259388e-06,0.0,0.0,0.0,1599818.3710730239,266.3781180850089,0.0,1.0,1285307.8557430222,2594.894304738447,,,,,,,,,,,,,,,,,,,3.0,14604.724971604346,1564.03558761572,0.3704643858216377,6.1796691888313084,2.8365225459132732
1260.0,-29.63866802977604,4.952455003434212,35.04608666817792,27.835638471320294,5.136283095317735,-26.161172917299908,-39.672737767081685,1.65878798261631,-6.772183760953681,-6.772183760960319,40.09208501187917,37930.3694785471,20603.634355819973,20603.634355819973,58534.003834367075,82090.67836131682,82087.53876733487,20603.634355819973,102691.17312315485,102691.17312315485,102691.17312315485,130343.90580847878,125885.44945049258,4458.456357986194,0.0,94666.80345670688,50506.92892080983,49066.52726210784,27652.732685323932,76719.25994743177,20960.385960208903,1564.0509895986943,0.0,0.8772292639227948,2.7011890623230146,0.0014957518510113484,1.0,1.0,-6.772183760953681,330813.8417957376,1558507.5010126848,4.711131470656514,1558507.5010126848,4.711131470656514,0.7579860623081623,0.09239333426789303,3.5979266450799456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5979266450799456,1.2839604415801205,1.2842716992798182,2.802209887909098,5937.546496510182,14604.703293539134,6457.936125552607,0.0004248647641475521,26311.487919344003,2683.0250818927975,19303.203244362267,1968.378931068435,0.7336416436628315,0.7336416436628315,32516.833257959737,32395.05729023726,1.0047010695880372,0.8,4304.016728884977,4287.898129693729,1.0047010695880372,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2731.7852666670756,3099.015535412006,7.542186645203454,4.952455003434212,-2.2753271244776228,7.227782127911834,2.8364342407456635,3.5,0.8104097830701896,0.6,0.00024240738738261103,1.0001752749826034,0.00024236490687777433,198.62419050268778,0.0,8.439238322513622e-06,23.916801406003604,0.023303944164274323,8.182657852749528e-05,0.00016058080885511576,0.0005777579708683107,0.09239333425064988,0.09239333425064988,0.09239333425064988,0.09239049619514289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488321.0964630657,595.4608693675282,0.0,0.09239333425064988,0.09239333426789303,0.09239333426789303,0.370463074293131,0.370463074293131,0.5,9.896852703984083,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,27652.732685323932,20960.385960208903,0.7579860623081623,0.7629636140191488,0.4944047883743546,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44932352234845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.95079272646,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.90340163371684,260.90340163371684,-12.246598366283138,245.2574461938319,276.54935707360505,113090.89332684969,113247.0680040488,-156.17467719909962,0.0,nan,276.54935707360505,3.399357073605074,270.29097489765496,-2.859025102345015,264.0325927216861,-9.117407278313863,257.7742105457332,-15.375789454266794,251.51582836978983,-21.634171630210147,245.2574461938319,-27.89255380616808,1.0,1.0,25762.5980482374,25762.5980482374,275.9498182181536,2.799818218153632,275.9498182181536,275.9498182181536,82079.06513283719,82087.53876733487,-8.473634497684543,0.0,8575.796259387458,8575.796259387458,0.9066761879591566,3615.9162783053453,275.9498182181536,2.799818218153632,1.0,0.002,0.1328686249176795,0.004848297327448417,0.00020512478321942377,0.0017948752151331945,0.10256239160971188,0.10256239160971188,0.0,-1.6473818836848508e-12,0.9999685626548858,0.9999685626548858,0.0,0.0923904296667574,2.9046011356349068e-06,0.0,0.0,0.0,1599818.016089739,266.3778162390463,0.0,1.0,1285308.8845935669,2594.8901489383493,,,,,,,,,,,,,,,,,,,3.0,14604.703293539134,1564.0509895986943,0.370463074293131,6.1796691888313084,2.8364342407456635
1261.0,-29.640348896876564,4.952424806427511,35.04608359963823,27.835113310162,5.135909964994236,-26.162723010706294,-39.67423620689658,1.658284078862175,-6.772485903885922,-6.77248590389288,40.092084858600806,37929.533165064255,20603.623643462837,20603.623643462837,58533.15680852709,82090.37511386923,82087.34715329208,20603.623643462837,102690.97079675492,102690.97079675492,102690.97079675492,130343.93802317782,125885.52800748385,4458.410015693972,0.0,94667.010930604,50506.601200084726,49067.12192279919,27652.967226422894,76720.08914922208,20960.53515282348,1564.0693940729689,0.0,0.8772276122786398,2.7011585825243856,0.0014957518510113484,1.0,1.0,-6.772485903885922,330809.88731290394,1558507.4943913645,4.711187767242324,1558507.4943913645,4.711187767242324,0.7579850285576342,0.09239314275818895,3.597937738373801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597937738373801,1.2839628835853254,1.2842740873307832,2.8022131981938254,5937.553510606296,14604.68156029531,6457.923172963366,0.0004248616918266524,26311.464459468847,2683.0226896512927,19303.164528206235,1968.374983119234,0.7336408263379465,0.7336408263379465,32516.91346385851,32395.05729023726,1.0047041673288477,0.8,4304.0273451564735,4287.898129693729,1.0047041673288477,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2731.734225103869,3099.015535412006,7.54232364705224,4.952424806427511,-2.275578646113722,7.228003452541233,2.836345913198068,3.5,0.8103845466280194,0.6,0.00024236490687777433,1.0001744454998622,0.0002423226347846214,198.62557503504368,0.0,8.437655885334128e-06,23.912316779036917,0.02331238182015966,8.181274296576428e-05,0.00016055216391201005,0.0005776566895165973,0.09239314274854601,0.09239314274854601,0.09239314274854601,0.09239036688613528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488321.4972609231,595.460738981985,0.0,0.09239314274854601,0.09239314275818895,0.09239314275818895,0.3704617513583882,0.3704617513583882,0.5,9.896769429129316,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,27652.967226422894,20960.53515282348,0.7579850285576342,0.7629443273283866,0.494388543935221,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449333611585167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.94630809949,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9023796155978,260.9023796155978,-12.247620384402182,245.25581307608238,276.5489461551132,113095.41341117605,113251.75740169767,-156.34399052161726,0.0,nan,276.5489461551132,3.398946155113208,270.29031953931303,-2.8596804606869455,264.0316929234954,-9.11830707650455,257.7730663076918,-15.376933692308171,251.51443969189086,-21.63556030810912,245.25581307608238,-27.8941869239176,1.0,1.0,25762.5980482374,25762.5980482374,275.9494937316349,2.799493731634925,275.9494937316349,275.9494937316349,82078.5985177847,82087.34715329208,-8.748635507377912,0.0,8575.796259387458,8575.796259387458,0.9066755055308698,3615.92742706567,275.9494937316349,2.799493731634925,1.0,0.002,0.13287146696639096,0.004848231117649631,0.0002051290436112172,0.0017948709568259083,0.1025645218056086,0.1025645218056086,0.0,4.371255961366227e-13,0.9999692396241011,0.9999692396241011,0.0,0.09239030071038723,2.842047801721342e-06,0.0,0.0,0.0,1599817.6607559116,266.37751409611406,0.0,1.0,1285309.9144545922,2594.8859890663302,,,,,,,,,,,,,,,,,,,3.0,14604.68156029531,1564.0693940729689,0.3704617513583882,6.1796691888313084,2.836345913198068
1262.0,-29.64202963397683,4.952394712040488,35.046080208448,27.83469100194054,5.135611860705962,-26.164265484534894,-39.675729687418766,1.6578477110674361,-6.772787121074657,-6.772787121043401,40.09206941809663,37928.632887589476,20603.611327043694,20603.611327043694,58532.244214633174,82090.07307518645,82086.94134353985,20603.611327043694,102690.55267058354,102690.55267058354,102690.55267058354,130343.68909683207,125885.32785062706,4458.361246205001,0.0,94667.23143541627,50506.22336325955,49067.78674684079,27653.136426248537,76720.92317308934,20960.63737566169,1564.0846710744722,0.0,0.8772260242470971,2.7011281963839218,0.0014957518510113484,1.0,1.0,-6.772787121074657,330805.94498329796,1558506.8273545092,4.711241895707759,1558506.8273545092,4.711241895707759,0.7579840873227572,0.09239292907092034,3.5979444625103643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5979444625103643,1.2839650096259128,1.2842761596079608,2.802213795186394,5937.554775561912,14604.659931323404,6457.913067725693,0.0004248599743799773,26311.476572755342,2683.023924862756,19303.134322974587,1968.3719030427912,0.7336393405971879,0.7336393405971879,32516.962080180816,32395.05729023726,1.004706045006706,0.8,4304.033780145479,4287.898129693729,1.004706045006706,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2731.6831692994783,3099.015535412006,7.542460106135718,4.952394712040488,-2.275829576174444,7.228224288214932,2.8362575621067703,3.5,0.8103593034590773,0.6,0.0002423226347846214,1.000174434404927,0.0002422803727519749,198.62695947726385,0.0,8.396318810434474e-06,23.795167508771296,0.023320778138970093,8.17989553465009e-05,0.0001605236794381205,0.0005775552835361745,0.09239292908279872,0.09239292908279872,0.09239292908279872,0.09239006271669735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488321.83720225916,595.4606276420374,0.0,0.09239292908279872,0.09239292907092034,0.09239292907092034,0.37046043511067517,0.37046043511067517,0.5,9.896683441820967,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,-3.126388037344441e-11,27653.136426248537,20960.63737566169,0.7579840873227572,0.7629241384723583,0.4943714350519356,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493436530736836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.82915882922,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.901363524287,260.901363524287,-12.248636475712999,245.2541838696576,276.54854317891665,113100.57780669008,113256.015139961,-155.43733327090405,0.0,nan,276.54854317891665,3.3985431789166682,270.28967131706975,-2.8603286829302306,264.0307994552082,-9.119200544791795,257.77192759335844,-15.378072406641536,251.51305573151106,-21.636944268488918,245.2541838696576,-27.895816130342382,1.0,1.0,25762.5980482374,25762.5980482374,275.949145194126,2.7991451941260266,275.949145194126,275.949145194126,82078.47261114398,82086.94134353985,-8.468732395864208,0.0,8575.796259387458,8575.796259387458,0.9066750918804899,3615.934184822916,275.949145194126,2.7991451941260266,1.0,0.002,0.13287439963473174,0.0048481646952655555,0.00020513344428753398,0.0017948665574854116,0.10256672214376698,0.10256672214376698,0.0,1.772945505684742e-12,0.9999682587608472,0.9999682587608472,0.0,0.09238999640486267,2.932666057671301e-06,0.0,0.0,0.0,1599817.3065095108,266.3772128789253,0.0,1.0,1285310.9411584623,2594.8818419565023,,,,,,,,,,,,,,,,,,,3.0,14604.659931323404,1564.0846710744722,0.37046043511067517,6.1796691888313084,2.8362575621067703
1263.0,-29.643706355986335,4.952364515153813,35.04607686410267,27.83421630682426,5.135266400185609,-26.165809080370643,-39.67721957070751,1.6573691243421003,-6.773102527370099,-6.773102527336735,40.09206398660816,37927.751255038325,20603.623628777223,20603.623628777223,58531.374883815544,82089.78823094635,82086.64241842962,20603.623628777223,102690.26604720684,102690.26604720684,102690.26604720684,130343.62614543231,125885.31261275634,4458.313532675965,0.0,94667.45601902851,50505.850058049036,49068.45106775497,27653.360098225472,76721.81116598044,20960.77785504198,1564.102882871987,0.0,0.8772243202548142,2.7010963791664047,0.0014957518510113484,1.0,1.0,-6.773102527370099,330801.81698630913,1558506.592713942,4.711299976863319,1558506.592713942,4.711299976863319,0.7579830364407341,0.0923927346069084,3.5979527488599885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5979527488599885,1.2839673329096564,1.2842784291888236,2.8022151784083986,5937.557706443357,14604.638248926933,6457.902127121154,0.0004248578627283023,26311.478395324648,2683.024110713103,19303.101620775476,1968.3685683465278,0.733638046891561,0.733638046891561,32517.021991467882,32395.05729023726,1.004708358923901,0.8,4304.041710166824,4287.898129693729,1.004708358923901,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2731.632101664473,3099.015535412006,7.542605615237409,4.952364515153813,-2.2760893087523195,7.228453823906133,2.836169191644064,3.5,0.8103340547554468,0.6,0.0002422803727519749,1.0001740200540676,0.000242238218444104,198.6283406290932,0.0,8.39437904590592e-06,23.789670216097374,0.023329172518016,8.178520307657745e-05,0.00016049516967539746,0.0005774540369123466,0.09239273458738786,0.09239273458738786,0.09239273458738786,0.09238987072033956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488322.225218372,595.4605011550607,0.0,0.09239273458738786,0.0923927346069084,0.0923927346069084,0.37045910719422104,0.37045910719422104,0.5,9.89659752361906,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,27653.360098225472,20960.77785504198,0.7579830364407341,0.762903977295171,0.4943542218129496,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493536939182168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.823661536546,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.90034834206415,260.90034834206415,-12.249651657935829,245.25255812641467,276.54813855771584,113105.24038900023,113260.53865174696,-155.29826274672007,0.0,nan,276.54813855771584,3.3981385577158676,270.289022471458,-2.86097752854198,264.02990638518963,-9.120093614810344,257.7707902989289,-15.37920970107109,251.5116742126778,-21.638325787322174,245.25255812641467,-27.897441873585308,1.0,1.0,25762.5980482374,25762.5980482374,275.94879493099825,2.7987949309982696,275.94879493099825,275.94879493099825,82078.20754962212,82086.64241842962,-8.434868807496969,0.0,8575.796259387458,8575.796259387458,0.9066745821266657,3615.9425126042884,275.94879493099825,2.7987949309982696,1.0,0.002,0.1328773325739646,0.004848095707886128,0.0002051378394025282,0.0017948621593752772,0.1025689197012641,0.1025689197012641,0.0,-1.2221946545099005e-12,0.9999682557231918,0.9999682557231918,0.0,0.09238980166636597,2.9329405424271234e-06,0.0,0.0,0.0,1599816.9355746366,266.3768974726299,0.0,1.0,1285312.016224267,2594.8774995111967,,,,,,,,,,,,,,,,,,,3.0,14604.638248926933,1564.102882871987,0.37045910719422104,6.1796691888313084,2.836169191644064
1264.0,-29.645375468826277,4.952334626237053,35.0460735366729,27.833710773289226,5.134911065228496,-26.167346815419833,-39.678708580881334,1.6568824117475962,-6.773389864159583,-6.773389864207553,40.09205778568585,37926.920342519785,20603.58667309383,20603.58667309383,58530.50701561361,82089.48086440115,82086.40529361802,20603.58667309383,102689.99196671185,102689.99196671185,102689.99196671185,130343.54863736001,125885.28335958684,4458.265277773178,0.0,94667.65989728991,50505.528367601975,49069.03503298659,27653.556670648166,76722.59170363475,20960.900696481724,1564.1191236512143,0.0,0.8772227726904125,2.701067393771928,0.0014957518510113484,1.0,1.0,-6.773389864159583,330798.05639464094,1558506.324831612,4.711352726245523,1558506.324831612,4.711352726245523,0.757982090554373,0.0923925250283769,3.5979633624802996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5979633624802996,1.2839696939453862,1.2842807366689442,2.802218291791971,5937.564303329551,14604.616590941543,6457.889410542627,0.00042485489297307174,26311.457444088483,2683.021974281583,19303.063610071265,1968.364692333393,0.7336371864268649,0.7336371864268649,32517.098729156758,32395.05729023726,1.0047113227185336,0.8,4304.051867376599,4287.898129693729,1.0047113227185336,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2731.5809865386323,3099.015535412006,7.54273322834993,4.952334626237053,-2.2763316725979994,7.228666298835052,2.836080740103318,3.5,0.8103087828866623,0.6,0.000242238218444104,1.0001732326317967,0.00024219626214820074,198.62971552983748,0.0,8.373040222760994e-06,23.729195991304657,0.023337545558238762,8.177146100126701e-05,0.000160466757442837,0.0005773535141753405,0.09239252502435084,0.09239252502435084,0.09239252502435084,0.0923896756115855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488322.6073995606,595.460376528336,0.0,0.09239252502435084,0.0923925250283769,0.0923925250283769,0.37045777873592406,0.37045777873592406,0.5,9.896512043768961,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,4.7975845518521965e-11,27653.556670648166,20960.900696481724,0.757982090554373,0.7628849041193262,0.49433836240861745,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493637109084694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.76318731176,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.89933369772166,260.89933369772166,-12.250666302278319,245.2509364412264,276.5477309542189,113109.89091222583,113265.10689292169,-155.2159806958203,0.0,nan,276.5477309542189,3.3977309542189005,270.28837205162046,-2.861627948379521,264.02901314901453,-9.120986850985446,257.76965424642106,-15.380345753578922,251.5102953438286,-21.639704656171375,245.2509364412264,-27.899063558773577,1.0,1.0,25762.5980482374,25762.5980482374,275.94847994365574,2.7984799436557637,275.94847994365574,275.94847994365574,82077.76586169409,82086.40529361802,-8.639431923933444,0.0,8575.796259387458,8575.796259387458,0.9066739292048039,3615.953179292701,275.94847994365574,2.7984799436557637,1.0,0.002,0.1328802457547675,0.004848031868242092,0.00020514221582733843,0.0017948577852319463,0.10257110791366922,0.10257110791366922,0.0,1.0592846044765736e-12,0.999968469541819,0.999968469541819,0.0,0.09238961184973025,2.9131786466488985e-06,0.0,0.0,0.0,1599816.597649791,266.3766101358404,0.0,1.0,1285312.9956132001,2594.8735435366043,,,,,,,,,,,,,,,,,,,3.0,14604.616590941543,1564.1191236512143,0.37045777873592406,6.1796691888313084,2.836080740103318
1265.0,-29.647043677546204,4.95230476203411,35.046069918746674,27.83325078142809,5.134578851406344,-26.168881424640563,-39.680189453624166,1.6564165984140171,-6.773696400547749,-6.773696400551323,40.09204275453209,37926.03447696572,20603.583705307887,20603.583705307887,58529.6181822736,82089.1928983945,82085.99291477636,20603.583705307887,102689.57662008425,102689.57662008425,102689.57662008425,130343.3099511103,125885.09431869202,4458.215632418281,0.0,94667.88177377512,50505.15204473113,49069.69969893777,27653.73333102605,76723.43302996382,20961.00790189876,1564.1348904896472,0.0,0.8772211539444477,2.701036471869091,0.0014957518510113484,1.0,1.0,-6.773696400547749,330794.0445605188,1558505.6754794763,4.711407902007581,1558505.6754794763,4.711407902007581,0.7579811250433083,0.0923923115459512,3.5979712744787595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5979712744787595,1.2839719569337014,1.2842829463319583,2.8022195150361395,5937.566895237159,14604.59502950245,6457.878688020785,0.0004248528686281795,26311.461251866083,2683.022362566838,19303.03155973593,1968.3614241087355,0.7336358621422785,0.7336358621422785,32517.155933781163,32395.05729023726,1.0047135321002412,0.8,4304.059439136692,4287.898129693729,1.0047135321002412,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2731.529895379823,3099.015535412006,7.542873222862138,4.95230476203411,-2.2765858413152156,7.228890603349326,2.835992331138685,3.5,0.8102835231824814,0.6,0.00024219626214820074,1.0001731411506882,0.0002421543352679483,198.6310897025296,0.0,8.333767119952741e-06,23.61789601794607,0.023345879325358716,8.175779614329801e-05,0.00016043846600490274,0.0005772529920070771,0.0923923115335288,0.0923923115335288,0.0923923115335288,0.09238937875242587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488322.9589563127,595.4602614299425,0.0,0.0923923115335288,0.0923923115459512,0.0923923115459512,0.3704564512169405,0.3704564512169405,0.5,9.89642405817423,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27653.73333102605,20961.00790189876,0.7579811250433083,0.7628649536500178,0.4943213954223602,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449373682571504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.6518873384,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.89832167758067,260.89832167758067,-12.251678322419309,245.24931844262278,276.54732491253975,113114.6883479921,113269.50289074039,-154.81454274833828,0.0,nan,276.54732491253975,3.397324912539773,270.2877236185593,-2.8622763814406653,264.0281223245712,-9.121877675428777,257.7685210305837,-15.381478969416264,251.5089197366072,-21.64108026339278,245.24931844262278,-27.900681557377197,1.0,1.0,25762.5980482374,25762.5980482374,275.94812532095017,2.7981253209501915,275.94812532095017,275.94812532095017,82077.55683857572,82085.99291477636,-8.436076200639945,0.0,8575.796259387458,8575.796259387458,0.9066734424791103,3615.9611308511535,275.94812532095017,2.7981253209501915,1.0,0.002,0.13288324628011358,0.004847964199343054,0.00020514671900647233,0.0017948532801166938,0.10257335950323616,0.10257335950323616,0.0,-8.768337618481059e-13,0.9999675240621076,0.9999675240621076,0.0,0.09238931101897971,3.000526971497069e-06,0.0,0.0,0.0,1599816.2371438055,266.3763035994522,0.0,1.0,1285314.0404423145,2594.869323243889,,,,,,,,,,,,,,,,,,,3.0,14604.59502950245,1564.1348904896472,0.3704564512169405,6.1796691888313084,2.835992331138685
1266.0,-29.64870776835989,4.9522748808602834,35.04606614795449,27.83274723859506,5.134228662297317,-26.170414125268373,-39.68167385375125,1.6559350191260975,-6.774005951509309,-6.774005951482914,40.092031110986284,37925.20853208155,20603.58574232876,20603.58574232876,58528.79427441031,82088.87940285364,82085.62396151427,20603.58574232876,102689.20970384302,102689.20970384302,102689.20970384302,130343.13609988181,125884.97057277057,4458.1655271112395,0.0,94668.0804083352,50504.83710500117,49070.27033703781,27653.926396038783,76724.19673307659,20961.126722530036,1564.1515083481847,0.0,0.8772195057135048,2.7010052461544243,0.0014957518510113484,1.0,1.0,-6.774005951509309,330789.9933115978,1558505.1724744842,4.711464082912576,1558505.1724744842,4.711464082912576,0.7579801299222579,0.0923921017342067,3.5979821253666366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5979821253666366,1.2839742935321763,1.2842852296605392,2.8022228665253817,5937.573996640695,14604.5734305388,6457.865751228655,0.0004248497843011648,26311.437108289818,2683.0199006072226,19302.992890798523,1968.3574809744944,0.7336350656694773,0.7336350656694773,32517.234386860364,32395.05729023726,1.004716562150526,0.8,4304.06982340021,4287.898129693729,1.004716562150526,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2731.4787791040794,3099.015535412006,7.543015124242225,4.9522748808602834,-2.2768419049901754,7.229116785850459,2.8359038798145257,3.5,0.8102582513755788,0.6,0.0002421543352679483,1.0001727160756269,0.00024211251854388524,198.63246049976573,0.0,8.327981912371483e-06,23.601500739660786,0.023354207307271085,8.174410085457816e-05,0.00016041023441337013,0.0005771531561451779,0.09239210173907803,0.09239210173907803,0.09239210173907803,0.09238911864189171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488323.33415109327,595.4601388085142,0.0,0.09239210173907803,0.0923921017342067,0.0923921017342067,0.3704551128370204,0.3704551128370204,0.5,9.896334568175353,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,27653.926396038783,20961.126722530036,0.7579801299222579,0.7628466216209723,0.4943057098925821,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493836489638274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.635492060115,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.89731054474896,260.89731054474896,-12.252689455251016,245.24770400818534,276.54691708131213,113119.37351335902,113274.05232003178,-154.67880667277765,0.0,nan,276.54691708131213,3.3969170813121536,270.2870744666923,-2.8629255333077026,264.0272318520578,-9.122768147942168,257.7673892374336,-15.3826107625664,251.50754662281275,-21.642453377187223,245.24770400818534,-27.90229599181464,1.0,1.0,25762.5980482374,25762.5980482374,275.9477727473941,2.797772747394106,275.9477727473941,275.9477727473941,82077.24898960652,82085.62396151427,-8.37497190774593,0.0,8575.796259387458,8575.796259387458,0.9066727749598896,3615.97203599347,275.9477727473941,2.797772747394106,1.0,0.002,0.13288629769776686,0.004847895787850305,0.00020515129947882367,0.0017948487018523745,0.10257564973941183,0.10257564973941183,0.0,1.3311981725272481e-12,0.9999669731969949,0.9999669731969949,0.0,0.09238905031846349,3.051415743202656e-06,0.0,0.0,0.0,1599815.8730911403,266.37599404849067,0.0,1.0,1285315.0955447722,2594.865061464997,,,,,,,,,,,,,,,,,,,3.0,14604.5734305388,1564.1515083481847,0.3704551128370204,6.1796691888313084,2.8359038798145257
1267.0,-29.650367835836512,4.952245071832357,35.04606215860919,27.8322713211179,5.133881517714663,-26.17194290048476,-39.68315004659814,1.6554565822375809,-6.7743095322161935,-6.774309532206116,40.09201726765534,37924.34202972952,20603.57708468601,20603.57708468601,58527.919114415534,82088.59903280942,82085.24101116952,20603.57708468601,102688.81809585553,102688.81809585553,102688.81809585553,130342.92378901417,125884.80964381662,4458.114145197541,0.0,94668.30324262264,50504.472706353066,49070.922818077306,27654.105693158635,76725.02851123594,20961.23601596498,1564.1673293754452,0.0,0.8772178985410959,2.700974622961489,0.0014957518510113484,1.0,1.0,-6.7743095322161935,330786.02023628296,1558504.5744371766,4.711518864442715,1558504.5744371766,4.711518864442715,0.757979167670231,0.09239188375060371,3.5979905230529714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5979905230529714,1.2839766152292604,1.2842874982253705,2.8022243398962,5937.57711853666,14604.551858463581,6457.854765566306,0.0004248476348510043,26311.437630551227,2683.019953863065,19302.9600539186,1968.3541325446101,0.7336338030995763,0.7336338030995763,32517.29510299772,32395.05729023726,1.0047189071578804,0.8,4304.077859953733,4287.898129693729,1.0047189071578804,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2731.4276304670643,3099.015535412006,7.5431532048912,4.952245071832357,-2.277094298047266,7.229339369879623,2.835815373597145,3.5,0.8102329638848985,0.6,0.00024211251854388524,1.0001723007997196,0.00024207080954981102,198.63382799932623,0.0,8.306158790683218e-06,23.53965401279624,0.023362513466061767,8.173048339050664e-05,0.00016038203515337862,0.0005770530425498048,0.09239188373775428,0.09239188373775428,0.09239188373775428,0.09238883637749938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488323.7080265283,595.4600165081935,0.0,0.09239188373775428,0.09239188375060371,0.09239188375060371,0.37045376758719795,0.37045376758719795,0.5,9.89624314537076,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,27654.105693158635,20961.23601596498,0.757979167670231,0.7628269451323104,0.49428905750325947,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449393590884704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.57364533325,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.89630078042484,260.89630078042484,-12.25369921957514,245.2460932124889,276.5465083483582,113124.0151419744,113278.4845998152,-154.4694578408214,0.0,nan,276.5465083483582,3.396508348358225,270.2864253211905,-2.8635746788094707,264.02634229400127,-9.12365770599871,257.76625926684187,-15.383740733158106,251.50617623966804,-21.64382376033194,245.2460932124889,-27.90390678751109,1.0,1.0,25762.5980482374,25762.5980482374,275.9474245118851,2.79742451188514,275.9474245118851,275.9474245118851,82076.97518513961,82085.24101116952,-8.265826029906748,0.0,8575.796259387458,8575.796259387458,0.9066722583549193,3615.980475668236,275.9474245118851,2.79742451188514,1.0,0.002,0.13288941274438687,0.004847828173547265,0.00020515598069044627,0.001794844018245044,0.10257799034522314,0.10257799034522314,0.0,-1.0645095915862157e-12,0.9999662843965403,0.9999662843965403,0.0,0.09238876870248829,3.1150481154264374e-06,0.0,0.0,0.0,1599815.5160585723,266.3756904677838,0.0,1.0,1285316.1302958755,2594.860881899346,,,,,,,,,,,,,,,,,,,3.0,14604.551858463581,1564.1673293754452,0.37045376758719795,6.1796691888313084,2.835815373597145
1268.0,-29.65202107957585,4.952215667890831,35.04605822057352,27.831812132522487,5.133553834122278,-26.173463588209728,-39.68462124522773,1.654996342662851,-6.774590072792535,-6.774590072799935,40.09201076851055,37923.48244329305,20603.52847547313,20603.52847547313,58527.01091876617,82088.30652226412,82085.02161859517,20603.52847547313,102688.5500940683,102688.5500940683,102688.5500940683,130342.8477127307,125884.78458214892,4458.063130581775,0.0,94668.51817982989,50504.118748560504,49071.55492363265,27654.297618662404,76725.85254229505,20961.355904047137,1564.18319504052,0.0,0.8772163892132453,2.700946324146745,0.0014957518510113484,1.0,1.0,-6.774590072792535,330782.34872921044,1558504.293672958,4.711570310992628,1558504.293672958,4.711570310992628,0.7579782424089282,0.09239166343397412,3.597998825981777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.597998825981777,1.2839788516883135,1.284289681669672,2.802225925489926,5937.580478219499,14604.53031151952,6457.84367495747,0.00042484543123079345,26311.436650899388,2683.019853966379,19302.926903346604,1968.350752127037,0.7336325704847737,0.7336325704847737,32517.3551340005,32395.05729023726,1.0047212257047198,0.8,4304.085805820976,4287.898129693729,1.0047212257047198,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2731.376464987788,3099.015535412006,7.543276710325338,4.952215667890831,-2.277332352833924,7.2295480207247556,2.835726839341821,3.5,0.8102076683833774,0.6,0.00024207080954981102,1.0001715948186578,0.0002420292785796433,198.635189894188,0.0,8.284817154963482e-06,23.47917181716651,0.02337079828321673,8.171691408303241e-05,0.0001603538954667786,0.000576953127631074,0.09239166342405498,0.09239166342405498,0.09239166342405498,0.0923886465416163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488324.11300338095,595.4598844513245,0.0,0.09239166342405498,0.09239166343397412,0.09239166343397412,0.3704524137354593,0.3704524137354593,0.5,9.896152638881722,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,27654.297618662404,20961.355904047137,0.7579782424089282,0.7628069155243759,0.49427254552026995,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494035088981767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.51316313762,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.89529452530115,260.89529452530115,-12.254705474698824,245.24448674951196,276.5461023010905,113128.85867349674,113282.79130686527,-153.93263336852593,0.0,nan,276.5461023010905,3.3961023010905365,270.28577919077685,-2.864220809223127,264.025456080454,-9.124543919546,257.76513297014367,-15.38486702985631,251.50480985982995,-21.64519014017003,245.24448674951196,-27.905513250488013,1.0,1.0,25762.5980482374,25762.5980482374,275.94711838852703,2.7971183885270534,275.94711838852703,275.94711838852703,82076.61652561928,82085.02161859517,-8.405092975895968,0.0,8575.796259387458,8575.796259387458,0.906671747578758,3615.9888201116855,275.94711838852703,2.7971183885270534,1.0,0.002,0.13289249295171954,0.004847764859384009,0.00020516061781303217,0.0017948393820164743,0.10258030890651608,0.10258030890651608,0.0,-1.7049339370855954e-13,0.9999666614129792,0.9999666614129792,0.0,0.09238858322646273,3.080207511391371e-06,0.0,0.0,0.0,1599815.1861216808,266.37540992720744,0.0,1.0,1285317.0865134057,2594.8570195551097,,,,,,,,,,,,,,,,,,,3.0,14604.53031151952,1564.18319504052,0.3704524137354593,6.1796691888313084,2.835726839341821
1269.0,-29.65362492519872,4.952186279751715,35.04605415476723,27.83140072077515,5.13326261499231,-26.17493617171446,-39.686047565750755,1.6545738607802907,-6.774896970490374,-6.77489697041113,40.09199920813651,37922.63198607434,20603.526576718876,20603.526576718876,58526.158562793215,82088.02103754268,82084.66136229967,20603.526576718876,102688.18793901853,102688.18793901853,102688.18793901853,130342.67879802805,125884.66695132105,4458.011846707,0.0,94668.73026675062,50503.75310911283,49072.19684181976,27654.49085900951,76726.68770082926,20961.47497468967,1564.1997663266297,0.0,0.8772147551159096,2.7009153668928483,0.0014957518510113484,1.0,1.0,-6.774896970490374,330778.3323163708,1558503.7942611768,4.711626010528875,1558503.7942611768,4.711626010528875,0.7579772515631278,0.09239144900777382,3.598005640195324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598005640195324,1.2839809113706195,1.284291688522844,2.802226737432208,5937.582198627764,14604.50884594208,6457.8334189024645,0.00042484361730953736,26311.445765719076,2683.02078341932,19302.89624731186,1968.3476260814712,0.7336311512179012,0.7336311512179012,32517.404401422893,32395.05729023726,1.0047231285360765,0.8,4304.092326991365,4287.898129693729,1.0047231285360765,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2731.3253407805064,3099.015535412006,7.543417208156973,4.952186279751715,-2.277586610641027,7.229772890392742,2.835638377605848,3.5,0.8101823936016708,0.6,0.0002420292785796433,1.0001664694399768,0.0002419889948071972,198.6365111119676,0.0,8.249512145757103e-06,23.37911742107563,0.023379047795362488,8.170376068803443e-05,0.00016032551789160886,0.000576852117641245,0.09239144901984814,0.09239144901984814,0.09239144901984814,0.09238839428708212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488324.4989615431,595.4597583325753,0.0,0.09239144901984814,0.09239144900777382,0.09239144900777382,0.3704510626870163,0.3704510626870163,0.5,9.896061000140405,-7.923972589196637e-11,-7.923972589196637e-11,-7.923972589196637e-11,-7.923972589196637e-11,-7.923972589196637e-11,-7.923972589196637e-11,27654.49085900951,20961.47497468967,0.7579772515631278,0.7627875034954841,0.49425608119486786,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494133862720906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.41310874153,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.89429894704,260.89429894704,-12.255701052959978,245.24289269538514,276.54570519869634,113134.16152999799,113286.46086217814,-152.2993321801343,0.0,nan,276.54570519869634,3.395705198696362,270.28514269804856,-2.8648573019514174,264.0245801973655,-9.125419802634497,257.7640176966956,-15.385982303304388,251.50345519604906,-21.646544803950917,245.24289269538514,-27.90710730461484,1.0,1.0,25762.5980482374,25762.5980482374,275.9467694824207,2.7967694824207,275.9467694824207,275.9467694824207,82076.52909601378,82084.66136229967,-8.132266285887454,0.0,8575.796259387458,8575.796259387458,0.9066713283844429,3615.9956683963005,275.9467694824207,2.7967694824207,1.0,0.002,0.13289561580664022,0.004847696628921753,0.0002051653096712332,0.001794834692064483,0.1025826548356166,0.1025826548356166,0.0,1.7357161714859348e-12,0.9999661997670666,0.9999661997670666,0.0,0.0923883261552763,3.122852497519233e-06,0.0,0.0,0.0,1599814.825185547,266.3751030295096,0.0,1.0,1285318.1325669794,2594.852794355568,,,,,,,,,,,,,,,,,,,3.0,14604.50884594208,1564.1997663266297,0.3704510626870163,6.1796691888313084,2.835638377605848
1270.0,-29.655273260046382,4.952157094293132,35.046050361747106,27.830864453595154,5.132880580472246,-26.17645787598093,-39.687518345285184,1.6540651963887927,-6.77519106092916,-6.77519106097277,40.0919989425142,37921.8251946711,20603.502260983867,20603.502260983867,58525.32745565497,82087.72271196522,82084.4948864485,20603.502260983867,102687.99714743237,102687.99714743237,102687.99714743237,130342.71721614158,125884.75498240134,4457.962233740233,0.0,94668.92967608142,50503.455416441044,49072.749177378195,27654.72006870921,76727.4692460874,20961.620804435574,1564.2177314758737,0.0,0.8772131477647453,2.7008857017902574,0.0014957518510113484,1.0,1.0,-6.77519106092916,330774.48354988365,1558503.782785203,4.711680798528606,1558503.782785203,4.711680798528606,0.7579762424770753,0.09239124431539773,3.5980172839247446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5980172839247446,1.2839833711610105,1.2842940971822203,2.802230437510515,5937.590038649701,14604.48831486545,6457.820590197163,0.0004248404296673167,26311.416039896238,2683.017752228971,19302.857901453215,1968.3437158920954,0.7336305226668195,0.7336305226668195,32517.488586668525,32395.05729023726,1.004726379982967,0.8,4304.103469980064,4287.898129693729,1.004726379982967,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2731.2741903676883,3099.015535412006,7.543549576108354,4.952157094293132,-2.277832926239742,7.229990020532874,2.8355498716303655,3.5,0.8101571061801044,0.6,0.0002419889948071972,1.0001710898221112,0.0002419476000353469,198.63786899521475,0.0,8.001828013118924e-06,22.67718058917903,0.023387049623375608,8.169019934576838e-05,0.00016029879546142884,0.0005767578366625384,0.09239124428130521,0.09239124428130521,0.09239124428130521,0.09238827135397756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488324.9277360186,595.4596188404595,0.0,0.09239124428130521,0.09239124431539773,0.09239124431539773,0.3704497062368142,0.3704497062368142,0.5,9.89597181068829,4.359890226623975e-11,4.359890226623975e-11,4.359890226623975e-11,4.359890226623975e-11,4.359890226623975e-11,4.359890226623975e-11,27654.72006870921,20961.620804435574,0.7579762424770753,0.7627689018120375,0.49424053168031296,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494229686375473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.71117190963,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8932998039814,260.8932998039814,-12.256700196018585,245.2413002838581,276.5452993241076,113138.37628869162,113291.22094968884,-152.84466099725893,0.0,nan,276.5452993241076,3.3952993241076115,270.28449951606854,-2.8655004839314415,264.0236997080007,-9.126300291999257,257.76289989994325,-15.387100100056728,251.50210009191014,-21.64789990808984,245.2413002838581,-27.908699716141882,1.0,1.0,25762.5980482374,25762.5980482374,275.9464559795682,2.796455979568236,275.9464559795682,275.9464559795682,82075.99952702956,82084.4948864485,-8.495359418942826,0.0,8575.796259387458,8575.796259387458,0.9066706120890407,3616.007370344368,275.9464559795682,2.796455979568236,1.0,0.002,0.1328986544022423,0.004847631041833389,0.0002051698768367091,0.0017948301220329951,0.10258493841835455,0.10258493841835455,0.0,-1.1302959436465532e-12,0.9999671116411049,0.9999671116411049,0.0,0.09238820571899592,3.038596401813782e-06,0.0,0.0,0.0,1599814.479310514,266.3748089390708,0.0,1.0,1285319.1349656219,2594.8487454955625,,,,,,,,,,,,,,,,,,,3.0,14604.48831486545,1564.2177314758737,0.3704497062368142,6.1796691888313084,2.8355498716303655
1271.0,-29.656917851736257,4.952128161783977,35.0460462167296,27.83045566119256,5.132593021365261,-26.17796676441251,-39.68897634241728,1.6536419339851303,-6.775481435467327,-6.775481435476424,40.091981206544276,37920.93123076739,20603.47190160454,20603.47190160454,58524.403132371925,82087.42607756706,82084.08935227855,20603.47190160454,102687.56125388309,102687.56125388309,102687.56125388309,130342.43415422272,125884.52416962729,4457.909984595438,0.0,94669.14554463222,50503.07292853275,49073.4140178883,27654.87290033963,76728.28691822794,20961.711895146607,1564.231979112954,0.0,0.8772116276568853,2.7008564117655975,0.0014957518510113484,1.0,1.0,-6.775481435467327,330770.6834479978,1558503.016586417,4.711732612879635,1558503.016586417,4.711732612879635,0.7579753474437113,0.09239101328522341,3.5980237734849108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5980237734849108,1.2839854342230854,1.2842961075905084,2.802230989218351,5937.591207652401,14604.466839059829,6457.810598241105,0.0004248387442643093,26311.428579844887,2683.0190309478658,19302.828034827897,1968.3406703438889,0.7336290379008258,0.7336290379008258,32517.535506767883,32395.05729023726,1.0047281921566669,0.8,4304.109680452374,4287.898129693729,1.0047281921566669,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2731.223046345024,3099.015535412006,7.54367971857022,4.952128161783977,-2.2780768505867126,7.23020501237069,2.8354613778166122,3.5,0.8101318222333178,0.6,0.0002419476000353469,1.0001707035648022,0.0002419063057666044,198.6392238111307,0.0,8.222569267885828e-06,23.302761305188437,0.023395272192643493,8.167675791752365e-05,0.00016027084211782326,0.0005766583001363748,0.09239101328351948,0.09239101328351948,0.09239101328351948,0.09238795084941982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488325.284956277,595.4595017667028,0.0,0.09239101328351948,0.09239101328522341,0.09239101328522341,0.3704483587343457,0.3704483587343457,0.5,9.895879937627333,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,27654.87290033963,20961.711895146607,0.7579753474437113,0.7627487264865364,0.4942236136612964,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494328169350157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.33675262564,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.89230667323403,260.89230667323403,-12.257693326765946,245.23971072168513,276.5449026247828,113143.45670029086,113295.38162520915,-151.92492491828827,0.0,nan,276.5449026247828,3.394902624782844,270.2838642441715,-2.866135755828452,264.02282586353516,-9.127174136464816,257.76178748292153,-15.388212517078443,251.50074910230762,-21.649250897692355,245.23971072168513,-27.91028927831485,1.0,1.0,25762.5980482374,25762.5980482374,275.9461183168411,2.7961183168411026,275.9461183168411,275.9461183168411,82075.87822281405,82084.08935227855,-8.211129464500118,0.0,8575.796259387458,8575.796259387458,0.9066702128658799,3616.0138923523355,275.9461183168411,2.7961183168411026,1.0,0.002,0.13290178211821657,0.004847565763139922,0.00020517458314617753,0.0017948254168311593,0.10258729157308877,0.10258729157308877,0.0,-2.2663294851898996e-14,0.9999661469699735,0.9999661469699735,0.0,0.09238788556947648,3.127715746919169e-06,0.0,0.0,0.0,1599814.1378044896,266.37451856453265,0.0,1.0,1285320.1246970939,2594.844747809409,,,,,,,,,,,,,,,,,,,3.0,14604.466839059829,1564.231979112954,0.3704483587343457,6.1796691888313084,2.8354613778166122
