time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1272.0,-29.6585549877075,4.952099417384533,35.04604233676972,27.829956309311115,5.132231607505505,-26.179476328176396,-39.69043440939856,1.653152948029505,-6.7757759831787325,-6.775775983177831,40.091980559314976,37920.10114072496,20603.449330684747,20603.449330684747,58523.550471409704,82087.14421633695,82083.91537163791,20603.449330684747,102687.36470232265,102687.36470232265,102687.36470232265,130342.46644197835,125884.60623805434,4457.860203924001,0.0,94669.35830643133,50502.73548301457,49074.02535935195,27655.101739655693,76729.12709900764,20961.857404855396,1564.2499418645334,0.0,0.8772100192298891,2.7008267010499867,0.0014957518510113484,1.0,1.0,-6.7757759831787325,330766.8287672794,1558502.98862601,4.711787437798184,1558502.98862601,4.711787437798184,0.7579743369664556,0.09239080748981796,3.5980335581277845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5980335581277845,1.2839878041701867,1.2842984250869447,2.8022334374531814,5937.596395168227,14604.445383297641,6457.798656424347,0.0004248361177512726,26311.416160246146,2683.0177645012463,19302.79233993846,1968.337030478141,0.7336280275594972,0.7336280275594972,32517.606250577395,32395.05729023726,1.0047309244639457,0.8,4304.119044295931,4287.898129693729,1.0047309244639457,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2731.1719176722722,3099.015535412006,7.543812675199403,4.952099417384533,-2.27832326292335,7.230422680307883,2.8353729116668394,3.5,0.8101065461905256,0.6,0.0002419063057666044,1.000169931899205,0.00024186520515294117,198.64057250114,0.0,8.202661490859713e-06,23.246342665096428,0.023403474854134354,8.166331788994162e-05,0.0001602429878766628,0.0005765596478348964,0.0923908074958667,0.0923908074958667,0.0923908074958667,0.0923878260570873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488325.7130880303,595.4593624648381,0.0,0.0923908074958667,0.09239080748981796,0.09239080748981796,0.3704469996224602,0.3704469996224602,0.5,9.895790498738432,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,27655.101739655693,20961.857404855396,0.7579743369664556,0.7627292618081485,0.4942073834854742,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494426429954232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.280333985545,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.891312425358,260.891312425358,-12.258687574641954,245.23812410720765,276.54450074350956,113147.8308859016,113299.92670307723,-152.09581717561792,0.0,nan,276.54450074350956,3.3945007435095818,270.28322541625454,-2.866774583745439,264.0219500889872,-9.128049911012795,257.76067476172136,-15.389325238278616,251.49939943446796,-21.650600565532017,245.23812410720765,-27.911875892792324,1.0,1.0,25762.5980482374,25762.5980482374,275.945803481736,2.795803481736016,275.945803481736,275.945803481736,82075.44198903543,82083.91537163791,-8.473382602474885,0.0,8575.796259387458,8575.796259387458,0.9066696109361285,3616.023725918423,275.945803481736,2.795803481736016,1.0,0.002,0.13290482911539112,0.004847500073188482,0.0002051791630786405,0.0017948208388241732,0.10258958153932025,0.10258958153932025,0.0,1.9028138439902698e-12,0.9999670205811454,0.9999670205811454,0.0,0.09238776049467944,3.046995138521994e-06,0.0,0.0,0.0,1599813.7913892218,266.37422401682124,0.0,1.0,1285321.1286510376,2594.8406926855296,,,,,,,,,,,,,,,,,,,3.0,14604.445383297641,1564.2499418645334,0.3704469996224602,6.1796691888313084,2.8353729116668394
1273.0,-29.66019642495209,4.952070710139758,35.046038068809565,27.829501137044304,5.13191383076435,-26.180985399389176,-39.69189233668146,1.652702805029192,-6.776080791568745,-6.776080791595885,40.09196161174952,37919.2429037534,20603.444870848925,20603.444870848925,58522.687774602324,82086.84053131322,82083.45581750746,20603.444870848925,102686.90068835639,102686.90068835639,102686.90068835639,130342.16220095186,125884.35444494498,4457.807756006882,0.0,94669.56294461402,50502.38660760848,49074.6403744506,27655.261512595473,76729.90188704607,20961.952531322888,1564.264870111811,0.0,0.8772084247877457,2.700795955622447,0.0014957518510113484,1.0,1.0,-6.776080791568745,330762.8398445252,1558502.1700864965,4.7118417861543005,1558502.1700864965,4.7118417861543005,0.7579733976399339,0.09239058097797502,3.5980423004572586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5980423004572586,1.2839899922359823,1.284300560906551,2.802235470847798,5937.600703687419,14604.424022078625,6457.787184403437,0.0004248337035173895,26311.409105052186,2683.0170450716796,19302.758049300253,1968.3335338061677,0.7336269210148016,0.7336269210148016,32517.669458338838,32395.05729023726,1.004733365710986,0.8,4304.127410647614,4287.898129693729,1.004733365710986,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2731.120793288831,3099.015535412006,7.54395225633288,4.952070710139758,-2.278575985915018,7.230646696054776,2.8352844540426467,3.5,0.8100812725836134,0.6,0.00024186520515294117,1.0001703806866729,0.0002418240030132538,198.64192475073156,0.0,8.164249428212036e-06,23.13748287955291,0.023411639103562566,8.164988119413748e-05,0.0001602153239588037,0.000576461512785239,0.09239058098433862,0.09239058098433862,0.09239058098433862,0.092387488097442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488326.0688362401,595.4592458103627,0.0,0.09239058098433862,0.09239058097797502,0.09239058097797502,0.370445649395464,0.370445649395464,0.5,9.895697715730606,2.7114310796605423e-11,2.7114310796605423e-11,2.7114310796605423e-11,2.7114310796605423e-11,2.7114310796605423e-11,2.7114310796605423e-11,27655.261512595473,20961.952531322888,0.7579733976399339,0.7627103167778508,0.49419120800615957,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494524246357725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.171474200004,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8903208394515,260.8903208394515,-12.259679160548501,245.23653955822843,276.5441021206729,113152.6173605876,113304.30595924567,-151.68859865809995,0.0,nan,276.5441021206729,3.394102120672926,270.28258960819085,-2.8674103918091305,264.0210770956979,-9.128922904302101,257.7595645832029,-15.390435416797061,251.49805207071586,-21.65194792928412,245.23653955822843,-27.913460441771548,1.0,1.0,25762.5980482374,25762.5980482374,275.94544508597556,2.7954450859755866,275.94544508597556,275.94544508597556,82075.2754410658,82083.45581750746,-8.180376441669068,0.0,8575.796259387458,8575.796259387458,0.9066690731266949,3616.032511959545,275.94544508597556,2.7954450859755866,1.0,0.002,0.13290798990369485,0.004847432057846836,0.00020518391435583308,0.0017948160873333496,0.10259195717791654,0.10259195717791654,0.0,1.689182647923726e-12,0.9999657888775029,0.9999657888775029,0.0,0.0923874201924916,3.1607854834184904e-06,0.0,0.0,0.0,1599813.432905156,266.37391920843123,0.0,1.0,1285322.1675763314,2594.8364963166814,,,,,,,,,,,,,,,,,,,3.0,14604.424022078625,1564.264870111811,0.370445649395464,6.1796691888313084,2.8352844540426467
1274.0,-29.661829068898683,4.952042112957349,35.046033782116574,27.82904296126219,5.1315899203000015,-26.182487169965857,-39.693345479294635,1.6522480211607156,-6.776380641552066,-6.776380641545455,40.091952535658045,37918.4000401632,20603.43166292594,20603.43166292594,58521.83170308914,82086.54615874043,82083.1513961363,20603.43166292594,102686.58305906224,102686.58305906224,102686.58305906224,130342.04209954904,125884.28633990626,4457.755759642786,0.0,94669.77119785173,50502.04404830063,49075.25238839011,27655.459040486807,76730.71142887691,20962.07515344416,1564.2814732267789,0.0,0.8772068196205909,2.700765710609426,0.0014957518510113484,1.0,1.0,-6.776380641552066,330758.91584763926,1558501.7779961282,4.711896500211157,1558501.7779961282,4.711896500211157,0.757972417769536,0.09239036331581003,3.5980509574932493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5980509574932493,1.283992202202571,1.284302718501701,2.8022373900099415,5937.604770161708,14604.402520119567,6457.775768512173,0.0004248313367321526,26311.40367834253,2683.0164917012976,19302.723926437313,1968.3300542425104,0.7336257754399395,0.7336257754399395,32517.7320493911,32395.05729023726,1.0047357831402939,0.8,4304.135695369988,4287.898129693729,1.0047357831402939,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2731.069647056664,3099.015535412006,7.544088699872861,4.952042112957349,-2.2788256362389534,7.230867749196302,2.835195959719447,3.5,0.8100559884912706,0.6,0.0002418240030132538,1.0001694701370334,0.00024178302801036456,198.64326977226392,0.0,8.184472331346114e-06,23.194794587034885,0.023419823575893912,8.16364906289349e-05,0.0001601875123843189,0.0005763628323128603,0.09239036333118196,0.09239036333118196,0.09239036333118196,0.09238726502539343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488326.47310323163,595.4591138576124,0.0,0.09239036333118196,0.09239036331581003,0.09239036331581003,0.3704442849083444,0.3704442849083444,0.5,9.895604771807767,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,27655.459040486807,20962.07515344416,0.757972417769536,0.7626911130275925,0.49417500938083253,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494622321019544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.228785907486,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8893316733178,260.8893316733178,-12.26066832668215,245.23495816229018,276.5437051843412,113157.33406609735,113308.65249986995,-151.3184337725996,0.0,nan,276.5437051843412,3.393705184341229,270.2819557799358,-2.868044220064178,264.0202063755208,-9.129793624479191,257.7584569711184,-15.391543028881586,251.49670756670054,-21.65329243329944,245.23495816229018,-27.915041837709794,1.0,1.0,25762.5980482374,25762.5980482374,275.94510973828767,2.7951097382876924,275.94510973828767,275.94510973828767,82075.02200955273,82083.1513961363,-8.129386583561427,0.0,8575.796259387458,8575.796259387458,0.9066685405638556,3616.0412122807156,275.94510973828767,2.7951097382876924,1.0,0.002,0.13291115517733645,0.004847364919377956,0.00020518867463986944,0.0017948113278562475,0.10259433731993473,0.10259433731993473,0.0,2.4961170283499534e-12,0.9999657402490286,0.9999657402490286,0.0,0.09238719804497068,3.165270839354708e-06,0.0,0.0,0.0,1599813.080251369,266.3736193584479,0.0,1.0,1285323.189599384,2594.832368228012,,,,,,,,,,,,,,,,,,,3.0,14604.402520119567,1564.2814732267789,0.3704442849083444,6.1796691888313084,2.835195959719447
1275.0,-29.663458165047928,4.952013654630141,35.04602944255073,27.82858988447117,5.131257123937172,-26.1839866361562,-39.694794396031625,1.6517855948734685,-6.776678447790573,-6.776678447860418,40.09194243776632,37917.54308977831,20603.415000538804,20603.415000538804,58520.958090317115,82086.27584733874,82082.83766819857,20603.415000538804,102686.25266873738,102686.25266873738,102686.25266873738,130341.90356812497,125884.20012553048,4457.703442594487,0.0,94669.99494950946,50501.68018640644,49075.90529233669,27655.650899387594,76731.55619172429,20962.19382108392,1564.2977590127161,0.0,0.877205229527499,2.7007356720079017,0.0014957518510113484,1.0,1.0,-6.776678447790573,330755.01863251586,1558501.341764411,4.711950700575698,1558501.341764411,4.711950700575698,0.7579714502958276,0.09239014268883558,3.598058449903536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598058449903536,1.2839944474164782,1.284304911644168,2.8022383252070755,5937.606751732214,14604.381139605004,6457.765422018173,0.0004248294668058819,26311.411075617063,2683.017246013375,19302.69300007436,1968.326900631139,0.7336243937886812,0.7336243937886812,32517.786220083453,32395.05729023726,1.0047378753543303,0.8,4304.142865550561,4287.898129693729,1.0047378753543303,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2731.018491722541,3099.015535412006,7.544223908767298,4.952013654630141,-2.2790739864581724,7.231087641088314,2.8351074507529868,3.5,0.8100307002151391,0.6,0.00024178302801036456,1.0001691040967822,0.00024174214842270135,198.64461188695853,0.0,8.139408552848536e-06,23.06708383877275,0.02342796298444676,8.162314102594048e-05,0.00016015988698442408,0.0005762646346999025,0.0923901427020132,0.0923901427020132,0.0923901427020132,0.09238703183875024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488326.87424552406,595.4589828710966,0.0,0.0923901427020132,0.09239014268883558,0.09239014268883558,0.37044291889238457,0.37044291889238457,0.5,9.895511451037693,6.986056177993305e-11,6.986056177993305e-11,6.986056177993305e-11,6.986056177993305e-11,6.986056177993305e-11,6.986056177993305e-11,27655.650899387594,20962.19382108392,0.7579714502958276,0.7626713309983509,0.4941584006850603,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494719871543587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.101075159226,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8883440017061,260.8883440017061,-12.261655998293861,245.23337987812823,276.5433081252797,113161.9029049182,113312.99271283676,-151.08980791855748,0.0,nan,276.5433081252797,3.3933081252797024,270.2813224758571,-2.8686775241428677,264.01933682642596,-9.130663173574021,257.7573511769898,-15.392648823010177,251.4953655275557,-21.654634472444286,245.23337987812823,-27.916620121871745,1.0,1.0,25762.5980482374,25762.5980482374,275.9447753490213,2.794775349021336,275.9447753490213,275.9447753490213,82074.76207089084,82082.83766819857,-8.075597307732096,0.0,8575.796259387458,8575.796259387458,0.9066680796459817,3616.048742153054,275.9447753490213,2.794775349021336,1.0,0.002,0.13291433269875938,0.004847298095947802,0.0002051934546870446,0.0017948065477485107,0.1025967273435223,0.1025967273435223,0.0,2.435555229718389e-12,0.9999656076060071,0.9999656076060071,0.0,0.09238696517064716,3.177518188418709e-06,0.0,0.0,0.0,1599812.729999969,266.3733215522094,0.0,1.0,1285324.2046547346,2594.828268292268,,,,,,,,,,,,,,,,,,,3.0,14604.381139605004,1564.2977590127161,0.37044291889238457,6.1796691888313084,2.8351074507529868
1276.0,-29.66508327071861,4.9519853785717824,35.04602501001556,27.82813219763341,5.130925420665275,-26.18548240161146,-39.696242719050474,1.6513245513041457,-6.7769731392372705,-6.7769731392642365,40.091931077909386,37916.70547113246,20603.393127433483,20603.393127433483,58520.09859856594,82085.9978684903,82082.51423690798,20603.393127433483,102685.90736434146,102685.90736434146,102685.90736434146,130341.74263452053,125884.09200142216,4457.6506330983675,0.0,94670.21197351642,50501.336482564315,49076.52832328011,27655.835270179075,76732.36359345919,20962.30729400072,1564.3136154079668,0.0,0.8772036612872334,2.7007059478434954,0.0014957518510113484,1.0,1.0,-6.7769731392372705,330751.1622143753,1558500.851015742,4.712004156180726,1558500.851015742,4.712004156180726,0.7579705002294435,0.09238991799666285,3.59806650933483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59806650933483,1.2839966859803598,1.2843070982573368,2.802239716520473,5937.60969975835,14604.359775743185,6457.75461169534,0.000424827371269371,26311.412456635764,2683.017386838091,19302.660687295986,1968.3236056447397,0.733623127192772,0.733623127192772,32517.844490355343,32395.05729023726,1.0047401259058395,0.8,4304.15057836266,4287.898129693729,1.0047401259058395,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2730.9673324123687,3099.015535412006,7.544357225699115,4.9519853785717824,-2.279320354026938,7.23130573259872,2.8350189360125415,3.5,0.8100054102892976,0.6,0.00024174214842270135,1.0001686920858406,0.00024170137531354916,198.64595073000683,0.0,8.12050982545715e-06,23.013524845345565,0.023436083494272217,8.160979890988632e-05,0.00016013234951281502,0.0005761668438431593,0.09238991795945664,0.09238991795945664,0.09238991795945664,0.09238678632948927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488327.27236080234,595.4588528072464,0.0,0.09238991795945664,0.09238991799666285,0.09238991799666285,0.37044155048026656,0.37044155048026656,0.5,9.89541749226967,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,27655.835270179075,20962.30729400072,0.7579705002294435,0.7626521047704871,0.4941422848906553,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494817211334499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.047516165796,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.88735801503327,260.88735801503327,-12.262641984966706,245.23180483917298,276.54291119089214,113166.49474182128,113317.32679574336,-150.83205392206133,0.0,nan,276.54291119089214,3.392911190892164,270.2806899205491,-2.8693100794508837,264.01846865021326,-9.131531349786712,257.7562473798587,-15.3937526201413,251.4940261095133,-21.655973890486678,245.23180483917298,-27.918195160826997,1.0,1.0,25762.5980482374,25762.5980482374,275.94444294318487,2.7944429431848903,275.94444294318487,275.94444294318487,82074.49029020623,82082.51423690798,-8.02394670175272,0.0,8575.796259387458,8575.796259387458,0.9066675838457283,3616.056841881504,275.94444294318487,2.7944429431848903,1.0,0.002,0.13291753102720827,0.004847231727754587,0.00020519826816223303,0.0017948017271319143,0.10259913408111651,0.10259913408111651,0.0,-4.705852894859586e-12,0.999965382212132,0.999965382212132,0.0,0.09238671966208051,3.1983345823459658e-06,0.0,0.0,0.0,1599812.3834106515,266.3730268607627,0.0,1.0,1285325.2090918263,2594.824211254256,,,,,,,,,,,,,,,,,,,3.0,14604.359775743185,1564.3136154079668,0.37044155048026656,6.1796691888313084,2.8350189360125415
1277.0,-29.666704075508395,4.9519572300714625,35.0460204449307,27.827624324150406,5.130571343637714,-26.186976533577813,-39.69768699081612,1.6508438016640827,-6.777271433084081,-6.777271433084163,40.091918390980446,37915.903687033,20603.377821185244,20603.377821185244,58519.28150821825,82085.693378543,82082.16342399937,20603.377821185244,102685.54124518462,102685.54124518462,102685.54124518462,130341.55840134897,125883.96112015175,4457.597281197211,0.0,94670.4041917349,50501.03024088169,49077.082167614666,27656.017156164344,76733.09932377901,20962.418735448347,1564.3294418150165,0.0,0.8772020784106329,2.700675860584724,0.0014957518510113484,1.0,1.0,-6.777271433084081,330747.2586901729,1558500.3029385917,4.712058110808153,1558500.3029385917,4.712058110808153,0.7579695448220375,0.09238969199832454,3.59807781345657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59807781345657,1.283999016408066,1.2843093768930773,2.8022434343618454,5937.61757741809,14604.338437520748,6457.741409722312,0.0004248241212675027,26311.383216247832,2683.014405148326,19302.621225715127,1968.3195816833606,0.7336224426922319,0.7336224426922319,32517.92621993013,32395.05729023726,1.004743282519168,0.8,4304.161396312069,4287.898129693729,1.004743282519168,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2730.916176829317,3099.015535412006,7.54449294196442,4.9519572300714625,-2.2795688932717377,7.2315261233432,2.834930428825987,3.5,0.8099801225217106,0.6,0.00024170137531354916,1.0001682478343035,0.000241660716421375,198.6472860455633,0.0,8.099413031756486e-06,22.953736531997883,0.023444182907303972,8.159649612200881e-05,0.00016010487919154034,0.0005760698136452258,0.09238969200099553,0.09238969200099553,0.09238969200099553,0.09238652506638467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488327.6691089565,595.4587231229035,0.0,0.09238969200099553,0.09238969199832454,0.09238969199832454,0.3704401786213113,0.3704401786213113,0.5,9.895322485957973,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,5.684341886080802e-14,27656.017156164344,20962.418735448347,0.7579695448220375,0.7626341438561386,0.49412709796909177,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494914313933105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.98772785245,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8863717639501,260.8863717639501,-12.263628236049897,245.23023299485567,276.54251053304273,113170.95280908672,113321.82531066374,-150.8725015770236,0.0,nan,276.54251053304273,3.3925105330427527,270.2800550254094,-2.8699449745905667,264.0175995177801,-9.13240048221985,257.7551440101244,-15.394855989875566,251.49268850248797,-21.657311497512012,245.23023299485567,-27.91976700514431,1.0,1.0,25762.5980482374,25762.5980482374,275.94410374203716,2.79410374203718,275.94410374203716,275.94410374203716,82074.13219065464,82082.16342399937,-8.031233344736393,0.0,8575.796259387458,8575.796259387458,0.9066668884378485,3616.068202523853,275.94410374203716,2.79410374203718,1.0,0.002,0.13292076503771144,0.004847164598259558,0.00020520313520047952,0.0017947968658189352,0.10260156760023977,0.10260156760023977,0.0,1.0194145874664606e-12,0.9999649959927355,0.9999649959927355,0.0,0.09238645798887467,3.2340094498768067e-06,0.0,0.0,0.0,1599812.0325832637,266.3727285669159,0.0,1.0,1285326.2258057774,2594.8201046379586,,,,,,,,,,,,,,,,,,,3.0,14604.338437520748,1564.3294418150165,0.3704401786213113,6.1796691888313084,2.834930428825987
1278.0,-29.668318078382978,4.951929610559622,35.04601589188784,27.82719904733824,5.130253196056884,-26.18846095094546,-39.69912225203586,1.6503960685688641,-6.777541816741575,-6.77754181674771,40.09190960808722,37915.038931531046,20603.31434362179,20603.31434362179,58518.35327515284,82085.43671729436,82081.93969946382,20603.31434362179,102685.25404308562,102685.25404308562,102685.25404308562,130341.44680613696,125883.9029106924,4457.543895444551,0.0,94670.63622967731,50500.65237656056,49077.759836796395,27656.192763051346,76733.95259984775,20962.527494393984,1564.3442945880556,0.0,0.8772006332106413,2.700648588701934,0.0014957518510113484,1.0,1.0,-6.777541816741575,330743.72043477424,1558499.9235144502,4.712107372638088,1558499.9235144502,4.712107372638088,0.7579686645227577,0.0923894570061838,3.5980838143951765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5980838143951765,1.284001192338844,1.2843115011410242,2.802243359167889,5937.617418091119,14604.317131289103,6457.732139116064,0.00042482275813188544,26311.40382303492,2683.0165064558155,19302.593515252665,1968.3167560025765,0.7336208149545319,0.7336208149545319,32517.969607106603,32395.05729023726,1.0047449582480061,0.8,4304.167139157071,4287.898129693729,1.0047449582480061,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2730.865015609661,3099.015535412006,7.544611039305482,4.951929610559622,-2.279800031294993,7.231729641854615,2.834841912992677,3.5,0.809954832283622,0.6,0.000241660716421375,1.0001675439182522,0.00024162023442057118,198.64861577296548,0.0,8.076778584013044e-06,22.889590507092965,0.023452259685887985,8.158327831354331e-05,0.0001600774381078317,0.0005759720391056349,0.09238945701023903,0.09238945701023903,0.09238945701023903,0.09238631709347371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488328.08082184684,595.458588762255,0.0,0.09238945701023903,0.0923894570061838,0.0923894570061838,0.3704388016673593,0.3704388016673593,0.5,9.895228291985099,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,27656.192763051346,20962.527494393984,0.7579686645227577,0.7626135666477964,0.49411033378210567,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495011160782922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.92358182754,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.88538918120247,260.88538918120247,-12.264610818797507,245.22866526585221,276.5421130965513,113175.63958484858,113325.95091970122,-150.31133485261037,0.0,nan,276.5421130965513,3.392113096551327,270.27942353041465,-2.8705764695853304,264.01673396428214,-9.133266035717838,257.75404439812667,-15.395955601873311,251.49135483198805,-21.65864516801193,245.22866526585221,-27.921334734147763,1.0,1.0,25762.5980482374,25762.5980482374,275.9438072704712,2.793807270471234,275.9438072704712,275.9438072704712,82073.81335981312,82081.93969946382,-8.126339650698355,0.0,8575.796259387458,8575.796259387458,0.9066665192712897,3616.074233467152,275.9438072704712,2.793807270471234,1.0,0.002,0.1329239668331514,0.004847102610744258,0.00020520796425439915,0.001794792037339867,0.10260398212719957,0.10260398212719957,0.0,1.594265951893048e-12,0.9999653446092492,0.9999653446092492,0.0,0.09238625521345,3.2017927337998064e-06,0.0,0.0,0.0,1599811.7145803338,266.3724581832584,0.0,1.0,1285327.147388299,2594.8163822758074,,,,,,,,,,,,,,,,,,,3.0,14604.317131289103,1564.3442945880556,0.3704388016673593,6.1796691888313084,2.834841912992677
1279.0,-29.669928090328895,4.951902345614736,35.04601145336373,27.826748974062525,5.129936396230288,-26.189941641676562,-39.70055311275644,1.6499499475809123,-6.777823420706454,-6.777823420682996,40.091903804044115,37914.200385934506,20603.271795870183,20603.271795870183,58517.47218180469,82085.14393267912,82081.72632506928,20603.271795870183,102684.99812093946,102684.99812093946,102684.99812093946,130341.38941689742,125883.89768248293,4457.4917344145,0.0,94670.84015842008,50500.30945838627,49078.367444482006,27656.39129595796,76734.75874043997,20962.651985848428,1564.3605138395017,0.0,0.8771991152102615,2.700620185329239,0.0014957518510113484,1.0,1.0,-6.777823420706454,330740.0353814565,1558499.6727787922,4.712159116090402,1558499.6727787922,4.712159116090402,0.7579677247664688,0.09238923280432601,3.598092378204393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598092378204393,1.2840033603790986,1.284313617723505,2.8022452971946006,5937.621524537164,14604.295907295666,6457.72082526055,0.0004248203999348523,26311.397876244915,2683.015900051997,19302.55969738141,1968.3133075394157,0.7336196954707833,0.7336196954707833,32518.031523979225,32395.05729023726,1.004747349644254,0.8,4304.17533464319,4287.898129693729,1.004747349644254,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2730.813918870852,3099.015535412006,7.544736627235777,4.951902345614736,-2.2800378865950703,7.231940232209807,2.8347535098233907,3.5,0.8099295742352545,0.6,0.00024162023442057118,1.0001671318033725,0.00024157985874312095,198.6499422279425,0.0,8.041693423401376e-06,22.790159161919497,0.023460301379311387,8.157010300095667e-05,0.00016005013141961452,0.0005758751579915264,0.09238923280250273,0.09238923280250273,0.09238923280250273,0.09238614342822608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488328.4996365199,595.4584522376639,0.0,0.09238923280250273,0.09238923280432601,0.09238923280432601,0.3704374270656772,0.3704374270656772,0.5,9.89513561305542,-2.347633198951371e-11,-2.347633198951371e-11,-2.347633198951371e-11,-2.347633198951371e-11,-2.347633198951371e-11,-2.347633198951371e-11,27656.39129595796,20962.651985848428,0.7579677247664688,0.7625940726515298,0.49409421503730294,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495107602428703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.824150482375,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.88441008516133,260.88441008516133,-12.265589914838642,245.2271016055153,276.5417185648031,113180.3845496787,113330.16250380763,-149.77795412893536,0.0,nan,276.5417185648031,3.3917185648031136,270.27879517295435,-2.8712048270456307,264.0158717810959,-9.134128218904095,257.75294838922844,-15.397051610771541,251.49002499737088,-21.659975002629096,245.2271016055153,-27.92289839448469,1.0,1.0,25762.5980482374,25762.5980482374,275.94350078553504,2.793500785535059,275.94350078553504,275.94350078553504,82073.4902480253,82081.72632506928,-8.236077043984551,0.0,8575.796259387458,8575.796259387458,0.9066659924413115,3616.082840095415,275.94350078553504,2.793500785535059,1.0,0.002,0.13292711994637701,0.004847038805223467,0.00020521271342169113,0.0017947872875518985,0.10260635671084556,0.10260635671084556,0.0,9.735896984441883e-13,0.9999658714362342,0.9999658714362342,0.0,0.09238607969250297,3.1531118230389183e-06,0.0,0.0,0.0,1599811.3833799004,266.3721765792935,0.0,1.0,1285328.1072129142,2594.812505458347,,,,,,,,,,,,,,,,,,,3.0,14604.295907295666,1564.3605138395017,0.3704374270656772,6.1796691888313084,2.8347535098233907
1280.0,-29.67153760928054,4.951875225532044,35.04600697123014,27.82633997211235,5.129650923867489,-26.191418755946405,-39.70197964282704,1.6495320703781653,-6.778119028537446,-6.778119028530627,40.091893669483554,37913.330479861375,20603.254411189995,20603.254411189995,58516.584891051374,82084.84915855911,82081.41505042583,20603.254411189995,102684.66946161582,102684.66946161582,102684.66946161582,130341.25186353861,125883.8123460777,4457.4395174609135,0.0,94671.04754483208,50499.94152318478,49079.006690719216,27656.582401922795,76735.58909264201,20962.770220675375,1564.3767166011557,0.0,0.8771975371914075,2.7005903697407896,0.0014957518510113484,1.0,1.0,-6.778119028537446,330736.1671090775,1558499.2349630753,4.712212905488134,1558499.2349630753,4.712212905488134,0.757966762343635,0.0923890102567099,3.5980993096892906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5980993096892906,1.2840053962374134,1.2843156022284634,2.8022462524168392,5937.623548538464,14604.274709453735,6457.710537856347,0.0004248185317793681,26311.404826957732,2683.0166088274523,19302.528947641815,1968.3101719386148,0.7336183329848328,0.7336183329848328,32518.081639024047,32395.05729023726,1.0047492852229851,0.8,4304.181968007194,4287.898129693729,1.0047492852229851,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2730.7628567117845,3099.015535412006,7.544871338992488,4.951875225532044,-2.280284287467297,7.232159512999341,2.8346651675826164,3.5,0.8099043335950332,0.6,0.00024157985874312095,1.0001670828226494,0.00024153950164140537,198.6512682923045,0.0,8.020625992901813e-06,22.730454063883737,0.023468322005304288,8.155696952280704e-05,0.00016002288922031393,0.0005757782472380974,0.09238901022613528,0.09238901022613528,0.09238901022613528,0.09238591413671234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488328.89852215996,595.4583219832274,0.0,0.09238901022613528,0.0923890102567099,0.0923890102567099,0.37043605764151144,0.37043605764151144,0.5,9.895042723583007,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,27656.582401922795,20962.770220675375,0.757966762343635,0.7625742576942357,0.4940775320573748,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495203806823305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.76444538434,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8834367346397,260.8834367346397,-12.266563265360276,245.22554164404056,276.54133182523543,113185.35127567785,113334.25030373565,-148.89902805778604,0.0,nan,276.54133182523543,3.3913318252354543,270.2781737890125,-2.8718262109874786,264.015015752769,-9.134984247230989,257.75185771650536,-15.398142283494622,251.48869968027532,-21.66130031972466,245.22554164404056,-27.924458355959416,1.0,1.0,25762.5980482374,25762.5980482374,275.9431688808079,2.7931688808079116,275.9431688808079,275.9431688808079,82073.35698746605,82081.41505042583,-8.058062959782546,0.0,8575.796259387458,8575.796259387458,0.9066655660286175,3616.089806237737,275.9431688808079,2.7931688808079116,1.0,0.002,0.13293028264207962,0.004846972431172145,0.00020521747147866026,0.0017947825251073725,0.10260873573933013,0.10260873573933013,0.0,-3.413967459425793e-12,0.9999657675684249,0.9999657675684249,0.0,0.092385847556238,3.1627004719018516e-06,0.0,0.0,0.0,1599811.0357080135,266.37188097146253,0.0,1.0,1285329.1147669456,2594.8084358665164,,,,,,,,,,,,,,,,,,,3.0,14604.274709453735,1564.3767166011557,0.37043605764151144,6.1796691888313084,2.8346651675826164
1281.0,-29.67314439906866,4.951848329267361,35.04600272352751,27.825865905638807,5.129309526899188,-26.19289900646779,-39.70341420555485,1.649064134234052,-6.778409040488327,-6.778409040537725,40.09189146485241,37912.523348475996,20603.22755427914,20603.22755427914,58515.750902755135,82084.56997991794,82081.23031706228,20603.22755427914,102684.45787134141,102684.45787134141,102684.45787134141,130341.25934893655,125883.8705493007,4457.388799635849,0.0,94671.25676587745,50499.6220298459,49079.594151146164,27656.801477595138,76736.3956287413,20962.908974635076,1564.3941090230587,0.0,0.8771959593744451,2.700561118816525,0.0014957518510113484,1.0,1.0,-6.778409040488327,330732.37209797703,1558499.1397224653,4.7122666881268325,1558499.1397224653,4.7122666881268325,0.757965775312709,0.09238879670999367,3.598108371092733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598108371092733,1.2840076659656035,1.2843178206834769,2.8022483560383358,5937.628005859988,14604.25346782106,6457.699045057405,0.000424816090012372,26311.396712358088,2683.01578136857,19302.494594896678,1968.3066689334971,0.7336172536150684,0.7336172536150684,32518.147153476504,32395.05729023726,1.0047518155696622,0.8,4304.19063967879,4287.898129693729,1.0047518155696622,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2730.711792909572,3099.015535412006,7.5450025915501,4.951848329267361,-2.280527157584653,7.232375486852014,2.8345768236003623,3.5,0.8098790924572464,0.6,0.00024153950164140537,1.0001668016811358,0.00024149921916565554,198.65259212365095,0.0,8.01698944040184e-06,22.720148074098812,0.02347633899474469,8.154376406255115e-05,0.00015999573757885424,0.0005756820027216316,0.09238879668294002,0.09238879668294002,0.09238879668294002,0.09238577441837044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488329.3250717786,595.4581831191576,0.0,0.09238879668294002,0.09238879670999367,0.09238879670999367,0.3704346864905131,0.3704346864905131,0.5,9.894952050839896,4.9396930990042165e-11,4.9396930990042165e-11,4.9396930990042165e-11,4.9396930990042165e-11,4.9396930990042165e-11,4.9396930990042165e-11,27656.801477595138,20962.908974635076,0.757965775312709,0.7625553744517849,0.4940618208327212,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495299982976682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.75413939455,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.88246324904975,260.88246324904975,-12.267536750950228,245.2239846718948,276.54094182620435,113189.74438386918,113338.66407345042,-148.9196895812304,0.0,nan,276.54094182620435,3.3909418262043687,270.2775503953467,-2.8724496046532977,264.0141589644922,-9.13584103550778,257.75076753360867,-15.399232466391311,251.48737610275154,-21.662623897248437,245.2239846718948,-27.926015328105166,1.0,1.0,25762.5980482374,25762.5980482374,275.9428573275517,2.792857327551701,275.9428573275517,275.9428573275517,82072.98040460616,82081.23031706228,-8.249912456114544,0.0,8575.796259387458,8575.796259387458,0.9066650085866406,3616.0989129481964,275.9428573275517,2.792857327551701,1.0,0.002,0.13293337011544878,0.004846907392470036,0.00020522211575898169,0.0017947778817560668,0.10261105787949085,0.10261105787949085,0.0,-2.4849514806968287e-12,0.9999665817005136,0.9999665817005136,0.0,0.09238570923351602,3.0874764776466616e-06,0.0,0.0,0.0,1599810.6946163764,266.37159095951165,0.0,1.0,1285330.1032462756,2594.804443327969,,,,,,,,,,,,,,,,,,,3.0,14604.25346782106,1564.3941090230587,0.3704346864905131,6.1796691888313084,2.8345768236003623
1282.0,-29.674745809561475,4.951821641005913,35.04599828517875,27.825442689377837,5.129008623594723,-26.19437036623382,-39.704836055729515,1.6486331801166383,-6.778699867983164,-6.778699868048529,40.09187747224726,37911.6706684562,20603.202591942914,20603.202591942914,58514.873260399116,82084.28611719553,82080.87530458794,20603.202591942914,102684.07789653086,102684.07789653086,102684.07789653086,130341.04936203861,125883.7127545025,4457.3366075361055,0.0,94671.46755482936,50499.262560138195,49080.22777187907,27656.97146550775,76737.19923738683,20963.012343142338,1564.4091885947487,0.0,0.8771944222500747,2.7005317858867635,0.0014957518510113484,1.0,1.0,-6.778699867983164,330728.566449275,1558498.5352386297,4.7123190838057285,1558498.5352386297,4.7123190838057285,0.7579648541520987,0.09238856759922434,3.5981155880899887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5981155880899887,1.2840097627472153,1.284319866245786,2.802249400652224,5937.630219271467,14604.232227211995,6457.688646411012,0.00042481417451010626,26311.40252086355,2683.01637367129,19302.463512646733,1968.3034994260765,0.7336159103392873,0.7336159103392873,32518.199332745717,32395.05729023726,1.0047538308761366,0.8,4304.197546269164,4287.898129693729,1.0047538308761366,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2730.6607413712263,3099.015535412006,7.545134508945561,4.951821641005913,-2.2807704412887926,7.232592082294706,2.834488501936403,3.5,0.8098538576961152,0.6,0.00024149921916565554,1.0001662453887874,0.00024145907770740585,198.65391153842617,0.0,8.002218224861567e-06,22.678286449257683,0.02348434121296955,8.15306775744458e-05,0.00015996854159120973,0.0005755853031033534,0.09238856760235674,0.09238856760235674,0.09238856760235674,0.09238549957362674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488329.70119984116,595.4580600781674,0.0,0.09238856760235674,0.09238856759922434,0.09238856759922434,0.370433323342882,0.370433323342882,0.5,9.894860011345822,6.536993168992922e-11,6.536993168992922e-11,6.536993168992922e-11,6.536993168992922e-11,6.536993168992922e-11,6.536993168992922e-11,27656.97146550775,20963.012343142338,0.7579648541520987,0.7625359518189233,0.4940455352191875,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495395997263822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.71227776971,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8814938232233,260.8814938232233,-12.268506176776668,245.22243144284496,276.5405562035985,113194.51458383104,113342.81322831045,-148.2986444793857,0.0,nan,276.5405562035985,3.3905562035985213,270.2769312514549,-2.8730687485450517,264.01330629929987,-9.136693700700107,257.74968134714635,-15.400318652853628,251.48605639499544,-21.663943605004533,245.22243144284496,-27.927568557155013,1.0,1.0,25762.5980482374,25762.5980482374,275.9425251030133,2.792525103013304,275.9425251030133,275.9425251030133,82072.80650978301,82080.87530458794,-8.068794804930803,0.0,8575.796259387458,8575.796259387458,0.9066645646089913,3616.1061660304385,275.9425251030133,2.792525103013304,1.0,0.002,0.1329365034699474,0.004846842022936784,0.00020522683052147435,0.0017947731702990936,0.10261341526073717,0.10261341526073717,0.0,8.205680059047982e-13,0.9999660850465288,0.9999660850465288,0.0,0.09238543424525295,3.1333539713947342e-06,0.0,0.0,0.0,1599810.352564356,266.3713001320168,0.0,1.0,1285331.0945036977,2594.8004395774487,,,,,,,,,,,,,,,,,,,3.0,14604.232227211995,1564.4091885947487,0.370433323342882,6.1796691888313084,2.834488501936403
1283.0,-29.676343127708865,4.951794995401641,35.0459938119606,27.82496219677853,5.128655269256274,-26.19584328801814,-39.706258080527164,1.6481554294266987,-6.779001910290958,-6.779001910295505,40.09186759019805,37910.85173246803,20603.19747384289,20603.19747384289,58514.04920631092,82084.02213189457,82080.55053724466,20603.19747384289,102683.74801108756,102683.74801108756,102683.74801108756,130340.91638803451,125883.63159157692,4457.284796457596,0.0,94671.68348954075,50498.92243375591,49080.84561753871,27657.168376946956,76738.01399448566,20963.134338846594,1564.4258210455912,0.0,0.877192808013258,2.7005013220947767,0.0014957518510113484,1.0,1.0,-6.779001910290958,330724.6140846091,1558498.1083329346,4.712374108127993,1558498.1083329346,4.712374108127993,0.7579638686482442,0.09238834862536498,3.59812443820612,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59812443820612,1.2840120779043573,1.2843221304172652,2.8022512405635913,5937.63411782287,14604.211040808486,6457.67745004378,0.000424811867299548,26311.397817230645,2683.015894034216,19302.430045955814,1968.3000867733442,0.73361476953973,0.73361476953973,32518.263319521608,32395.05729023726,1.0047563022220034,0.8,4304.206015733324,4287.898129693729,1.0047563022220034,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2730.6096995551675,3099.015535412006,7.545273671736857,4.951794995401641,-2.2810206164846507,7.232815611886291,2.8344001981929785,3.5,0.8098286280551367,0.6,0.00024145907770740585,1.0001658226891514,0.00024141904495215952,198.6552275968223,0.0,7.974257696157038e-06,22.599046310909046,0.023492315470665708,8.151759142089976e-05,0.0001599414862865061,0.0005754893704904867,0.09238834861346491,0.09238834861346491,0.09238834861346491,0.09238526960468288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488330.0988128466,595.4579302499998,0.0,0.09238834861346491,0.09238834862536498,0.09238834862536498,0.37043195385168043,0.37043195385168043,0.5,9.894767639121334,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,27657.168376946956,20963.134338846594,0.7579638686482442,0.7625171171424334,0.494029617904788,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495491691316031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.63303763136,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.88052332277624,260.88052332277624,-12.269476677223736,245.22088150635483,276.5401651391955,113198.75947458654,113347.22251006939,-148.46303548286724,0.0,nan,276.5401651391955,3.390165139195517,270.2763084126267,-2.873691587373287,264.0124516860622,-9.13754831393777,257.7485949594962,-15.40140504050379,251.48473823292247,-21.66526176707751,245.22088150635483,-27.92911849364515,1.0,1.0,25762.5980482374,25762.5980482374,275.9421851905402,2.7921851905402377,275.9421851905402,275.9421851905402,82072.49819002602,82080.55053724466,-8.0523472186469,0.0,8575.796259387458,8575.796259387458,0.9066640201641376,3616.115060397151,275.9421851905402,2.7921851905402377,1.0,0.002,0.13293965000290806,0.004846774568707642,0.0002052315608993809,0.0017947684383509512,0.10261578044969044,0.10261578044969044,0.0,-7.496681227181501e-13,0.9999659422975995,0.9999659422975995,0.0,0.09238520209048222,3.1465348827565893e-06,0.0,0.0,0.0,1599809.997320946,266.370998089709,0.0,1.0,1285332.1239840058,2594.796281451799,,,,,,,,,,,,,,,,,,,3.0,14604.211040808486,1564.4258210455912,0.37043195385168043,6.1796691888313084,2.8344001981929785
1284.0,-29.677936713619896,4.9517685718241795,35.04598906711806,27.824497629795246,5.1283219800274535,-26.197310844279343,-39.70767930205909,1.647696110534446,-6.7792915895409465,-6.779291589561832,40.091850811712725,37910.04424791697,20603.170830037612,20603.170830037612,58513.215077954585,82083.7431836864,82080.16138162426,20603.170830037612,102683.33221166188,102683.33221166188,102683.33221166188,130340.65801912747,125883.42686716618,4457.231151961285,0.0,94671.89038018772,50498.599770310204,49081.43401097501,27657.325807465593,76738.75981844061,20963.228738696547,1564.4402769318879,0.0,0.8771912878094197,2.700472105487839,0.0014957518510113484,1.0,1.0,-6.7792915895409465,330720.82353122055,1558497.3834983972,4.712425927275404,1558497.3834983972,4.712425927275404,0.7579629673754613,0.0923881123508314,3.598133290345616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598133290345616,1.284014306721167,1.2843243083669642,2.8022532704746386,5937.638418960797,14604.189883007948,6457.666069891209,0.0004248094674883493,26311.390585281537,2683.0151565806405,19302.39602991822,1968.2966181028407,0.7336136783555594,0.7336136783555594,32518.32732089503,32395.05729023726,1.0047587741328834,0.8,4304.214487129653,4287.898129693729,1.0047587741328834,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2730.5586388300444,3099.015535412006,7.545405008722097,4.9517685718241795,-2.2812631073545466,7.233031679178726,2.834311862837366,3.5,0.8098033893821046,0.6,0.00024141904495215952,1.0001654373609723,0.00024137911182890473,198.65654059542754,0.0,7.952716104787537e-06,22.537997440967878,0.023500268186770496,8.150451459936321e-05,0.0001599145303527963,0.0005753937952723808,0.09238811233566865,0.09238811233566865,0.09238811233566865,0.09238496365160474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488330.4731578549,595.4578076521428,0.0,0.09238811233566865,0.0923881123508314,0.0923881123508314,0.3704305821498217,0.3704305821498217,0.5,9.894673175136502,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,2.086153472191654e-11,27657.325807465593,20963.228738696547,0.7579629673754613,0.7624988365252893,0.4940142939188737,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495587142025754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.57198876142,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8795541064904,260.8795541064904,-12.270445893509589,245.21933509084752,276.5397731221319,113203.23802258795,113351.50461286333,-148.26659027537238,0.0,nan,276.5397731221319,3.389773122131942,270.27568551587325,-2.874314484126728,264.01159790961987,-9.138402090380112,257.7475103033655,-15.402489696634461,251.48342269710406,-21.666577302895917,245.21933509084752,-27.930664909152455,1.0,1.0,25762.5980482374,25762.5980482374,275.94185013290803,2.7918501329080527,275.94185013290803,275.94185013290803,82072.22619987879,82080.16138162426,-7.935181745473528,0.0,8575.796259387458,8575.796259387458,0.9066634755943119,3616.123956797344,275.94185013290803,2.7918501329080527,1.0,0.002,0.13294286431560767,0.004846709058266601,0.00020523640111720276,0.001794763597198687,0.10261820055860138,0.10261820055860138,0.0,-1.6841103164799698e-12,0.9999652085661509,0.9999652085661509,0.0,0.0923848980359321,3.214314899297333e-06,0.0,0.0,0.0,1599809.656616982,266.37070841045903,0.0,1.0,1285333.1113244453,2594.7922935403813,,,,,,,,,,,,,,,,,,,3.0,14604.189883007948,1564.4402769318879,0.3704305821498217,6.1796691888313084,2.834311862837366
