time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1285.0,-29.679526849805058,4.951742408876625,35.0459842185174,27.824052480887644,5.128014100968119,-26.198772754710856,-39.70909210676325,1.6472600057830913,-6.7795783146805775,-6.779578314695499,40.091838330251015,37909.219615799426,20603.13955406677,20603.13955406677,58512.35916986619,82083.44405429321,82079.84134306747,20603.13955406677,102682.98089713424,102682.98089713424,102682.98089713424,130340.48087263323,125883.30344986246,4457.177422770762,0.0,94672.08526780184,50498.26821054183,49082.01895251113,27657.499975498988,76739.51892801012,20963.33535499446,1564.4554613582968,0.0,0.8771897672803116,2.7004431870737453,0.0014957518510113484,1.0,1.0,-6.7795783146805775,330717.0716670188,1558496.844297461,4.71247775762428,1558496.844297461,4.71247775762428,0.7579620491210448,0.09238787868535625,3.5981422086282118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5981422086282118,1.2840164268695278,1.2843263777497402,2.802255589050831,5937.643331745528,14604.168746732606,6457.654400929611,0.0004248069255768523,26311.379533799878,2683.014029643138,19302.36115061112,1968.2930614033457,0.7336126608570676,0.7336126608570676,32518.39180045425,32395.05729023726,1.0047612645138575,0.8,4304.223021819958,4287.898129693729,1.0047612645138575,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2730.507590514083,3099.015535412006,7.5455346198791355,4.951742408876625,-2.28150366722787,7.233246076104495,2.8342235500505013,3.5,0.8097781571572861,0.6,0.00024137911182890473,1.000165081349503,0.00024133927121632425,198.65785076690742,0.0,7.932976120967289e-06,22.482054326821295,0.023508201162891464,8.149151714398938e-05,0.00015988759468491535,0.0005752983030718336,0.09238787869728159,0.09238787869728159,0.09238787869728159,0.0923847108697348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488330.8710192078,595.4576776154491,0.0,0.09238787869728159,0.09238787868535625,0.09238787868535625,0.37042920118126466,0.37042920118126466,0.5,9.894578144164415,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,27657.499975498988,20963.33535499446,0.7579620491210448,0.7624801404444175,0.4939986612551263,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495682370903205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.51604564727,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8785885645133,260.8785885645133,-12.271411435486698,245.21779238300684,276.53938474601773,113207.97296075658,113355.67747206274,-147.7045113061614,0.0,nan,276.53938474601773,3.389384746017754,270.27506627341114,-2.8749337265888357,264.0107478008209,-9.139252199179055,257.74642932821666,-15.403570671783314,251.48211085560644,-21.66788914439354,245.21779238300684,-27.93220761699314,1.0,1.0,25762.5980482374,25762.5980482374,275.941526088959,2.791526088959017,275.941526088959,275.941526088959,82071.9829029824,82079.84134306747,-7.858440085066832,0.0,8575.796259387458,8575.796259387458,0.9066629269549626,3616.1329196713527,275.941526088959,2.791526088959017,1.0,0.002,0.13294609705872376,0.004846644015473152,0.00020524127102652514,0.0017947587309322113,0.10262063551326257,0.10262063551326257,0.0,1.958736558366203e-12,0.9999650090371243,0.9999650090371243,0.0,0.092384645944523,3.232740833247312e-06,0.0,0.0,0.0,1599809.319386299,266.3704216853194,0.0,1.0,1285334.0885945447,2594.7883463122926,,,,,,,,,,,,,,,,,,,3.0,14604.168746732606,1564.4554613582968,0.37042920118126466,6.1796691888313084,2.8342235500505013
1286.0,-29.681113216968058,4.951716440694486,35.04597938833691,27.823610125947766,5.127691823663192,-26.20023271292542,-39.71050075544042,1.6468113193812526,-6.779869252203241,-6.779869252191922,40.09182916425565,37908.3801814559,20603.116182989543,20603.116182989543,58511.49636444544,82083.17644395825,82079.55721038833,20603.116182989543,102682.67339337787,102682.67339337787,102682.67339337787,130340.36530574755,125883.24110967762,4457.124196069933,0.0,94672.30038357475,50497.910475359386,49082.655453572625,27657.69191236968,76740.3473659423,20963.4544729481,1564.4715937739163,0.0,0.8771882109869364,2.7004138440587515,0.0014957518510113484,1.0,1.0,-6.779869252203241,330713.2647170264,1558496.448325207,4.712530807189512,1558496.448325207,4.712530807189512,0.7579610959355709,0.09238765136301016,3.598149776355925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598149776355925,1.2840186056228682,1.2843285058702625,2.802256727900363,5937.6457448310275,14604.147626447242,6457.643957428244,0.0004248049709233332,26311.383980089733,2683.0144830385234,19302.329934286652,1968.2898782241289,0.7336113504668949,0.7336113504668949,32518.44651541965,32395.05729023726,1.0047633777598677,0.8,4304.230264041995,4287.898129693729,1.0047633777598677,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2730.4565615532038,3099.015535412006,7.54566707747571,4.951716440694486,-2.2817467327260568,7.233463173420542,2.834135271847696,3.5,0.8097529348136275,0.6,0.00024133927121632425,1.0001646921728486,0.0002412995310722446,198.6591578480792,0.0,7.91465046847595e-06,22.43011942766084,0.02351611581335994,8.147855983059773e-05,0.00015986071138572653,0.0005752027829206511,0.09238765138061636,0.09238765138061636,0.09238765138061636,0.09238449575646347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488331.2831404967,595.4575431028045,0.0,0.09238765138061636,0.09238765136301016,0.09238765136301016,0.3704278170397017,0.3704278170397017,0.5,9.894483481353948,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,-1.1311840353300795e-11,27657.69191236968,20963.4544729481,0.7579610959355709,0.7624606660356752,0.4939823897419547,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44957773948225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.464110748115,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.87762506247816,260.87762506247816,-12.272374937521818,245.21625322883685,276.5389968961174,113212.4812645068,113359.87371203875,-147.39244753191477,0.0,nan,276.5389968961174,3.388996896117419,270.27444816265415,-2.8755518373458244,264.0098994292069,-9.140100570793095,257.74535069576206,-15.404649304237921,251.4808019622917,-21.66919803770827,245.21625322883685,-27.93374677116313,1.0,1.0,25762.5980482374,25762.5980482374,275.94120201953285,2.791202019532875,275.94120201953285,275.94120201953285,82071.72556365927,82079.55721038833,-7.831646729056956,0.0,8575.796259387458,8575.796259387458,0.9066624613993247,3616.140525237705,275.94120201953285,2.791202019532875,1.0,0.002,0.13294931824771447,0.004846578257257799,0.00020524612131859855,0.0017947538818300452,0.10262306065929927,0.10262306065929927,0.0,3.1486436721794853e-12,0.9999651340217971,0.9999651340217971,0.0,0.09238443017717153,3.2211858386400772e-06,0.0,0.0,0.0,1599808.9772000464,266.37013074779674,0.0,1.0,1285335.0802204558,2594.7843411094614,,,,,,,,,,,,,,,,,,,3.0,14604.147626447242,1564.4715937739163,0.3704278170397017,6.1796691888313084,2.834135271847696
1287.0,-29.682695749358743,4.95169071794777,35.04597450480893,27.823165291361533,5.127369931139039,-26.201689181295457,-39.71190891517324,1.6463633629336565,-6.780156449010974,-6.7801564490296675,40.091817965667445,37907.556824283754,20603.086730823572,20603.086730823572,58510.64355510732,82082.90532692093,82079.25365906277,20603.086730823572,102682.34038988635,102682.34038988635,102682.34038988635,130340.21252350484,125883.14187933561,4457.070644169229,0.0,94672.51181812317,50497.568627354,49083.27021196574,27657.8721336185,76741.14234558425,20963.565405783796,1564.487078642533,0.0,0.8771866829268506,2.7003848785671063,0.0014957518510113484,1.0,1.0,-6.780156449010974,330709.50674849615,1558495.9645446541,4.712582894479314,1558495.9645446541,4.712582894479314,0.7579601678866073,0.09238741930568663,3.5981576497964505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5981576497964505,1.2840207807651915,1.284330630507733,2.802258112716981,5937.648679091268,14604.126528663417,6457.6332696653035,0.0004248028954584121,26311.38516776185,2683.014604147375,19302.297987847996,1968.2866205939845,0.7336101031844658,0.7336101031844658,32518.503440676126,32395.05729023726,1.0047655763744858,0.8,4304.237798824187,4287.898129693729,1.0047655763744858,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2730.4055407137216,3099.015535412006,7.545797290404699,4.95169071794777,-2.2819873925952976,7.233678110543067,2.834047008794212,3.5,0.8097277167983463,0.6,0.0002412995310722446,1.0001642961544603,0.00024125989299959928,198.6604617846602,0.0,7.894743555623012e-06,22.373703236635617,0.023524010556915564,8.146560891821082e-05,0.00015983392215403378,0.000575107649695507,0.09238741927802373,0.09238741927802373,0.09238741927802373,0.09238425827363211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488331.6862668834,595.4574114163253,0.0,0.09238741927802373,0.09238741930568663,0.09238741930568663,0.3704264334692346,0.3704264334692346,0.5,9.894388645257585,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,1.8701484805205837e-11,27657.8721336185,20963.565405783796,0.7579601678866073,0.7624416547204823,0.4939665434425865,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495872194694956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.407694557085,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8766636131027,260.8766636131027,-12.273336386897256,245.21471764808308,276.5386095781189,113216.98895386638,113364.06739595732,-147.0784420909305,0.0,nan,276.5386095781189,3.388609578118917,270.27383119210276,-2.8761688078972156,264.0090528061037,-9.140947193896295,257.7442744201176,-15.405725579882358,251.47949603409023,-21.670503965909745,245.21471764808308,-27.935282351916896,1.0,1.0,25762.5980482374,25762.5980482374,275.94087942641045,2.79087942641047,275.94087942641045,275.94087942641045,82071.4605234942,82079.25365906277,-7.793135568572325,0.0,8575.796259387458,8575.796259387458,0.9066619770362917,3616.1484380454326,275.94087942641045,2.79087942641047,1.0,0.002,0.1329525445821581,0.004846513131398561,0.00020525098112431078,0.0017947490158828317,0.10262549056215539,0.10262549056215539,0.0,-2.992857697781126e-12,0.9999650781640039,0.9999650781640039,0.0,0.09238419296738154,3.226338305093454e-06,0.0,0.0,0.0,1599808.639412258,266.369843550989,0.0,1.0,1285336.0590949971,2594.7803874185493,,,,,,,,,,,,,,,,,,,3.0,14604.126528663417,1564.487078642533,0.3704264334692346,6.1796691888313084,2.834047008794212
1288.0,-29.684274378412766,4.951665255745035,35.0459695759032,27.822715776879363,5.1270491495066555,-26.20314202561332,-39.71331651611251,1.6459167965341066,-6.780442270515721,-6.780442270513733,40.091806890139196,37906.752557790576,20603.05546474449,20603.05546474449,58509.80802253507,82082.62637582552,82078.95517225047,20603.05546474449,102682.01063699496,102682.01063699496,102682.01063699496,130340.06249826703,125883.0454797234,4457.017018543622,0.0,94672.71642085158,50497.24685475908,49083.8550734361,27658.051861272066,76741.90693470817,20963.676069949935,1564.5025073707088,0.0,0.8771851619009726,2.7003560520265415,0.0014957518510113484,1.0,1.0,-6.780442270515721,330705.76680913655,1558495.4860798798,4.712634742107021,1558495.4860798798,4.712634742107021,0.7579592436625708,0.09238718627503847,3.598166096981798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598166096981798,1.284022949208772,1.2843327485757405,2.8022599589820607,5937.652591105426,14604.105454823957,6457.622115688545,0.0004248005921876235,26311.380261257153,2683.014103823136,19302.264647865042,1968.2832208618686,0.7336089728552607,0.7336089728552607,32518.564514100482,32395.05729023726,1.0047679352041652,0.8,4304.245882669193,4287.898129693729,1.0047679352041652,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2730.354537019568,3099.015535412006,7.54592679646454,4.951665255745035,-2.28222708991432,7.233892345659355,2.8339587765001104,3.5,0.8097025075714601,0.6,0.00024125989299959928,1.000163893001837,0.0002412203586709125,198.66176252004672,0.0,7.87451781597506e-06,22.31638349047332,0.02353188507473154,8.145266504685489e-05,0.0001598072279527444,0.0005750129496722068,0.09238718627568066,0.09238718627568066,0.09238718627568066,0.09238402295095229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488332.0902934552,595.4572794430184,0.0,0.09238718627568066,0.09238718627503847,0.09238718627503847,0.370425048302423,0.370425048302423,0.5,9.89429374592028,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,-1.9895196601282805e-12,27658.051861272066,20963.676069949935,0.7579592436625708,0.7624231708538997,0.4939511418453747,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495966766582935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.35037481092,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8757042989948,260.8757042989948,-12.274295701005201,245.2131856753387,276.5382229226455,113221.51195885967,113368.2637547274,-146.75179586773297,0.0,nan,276.5382229226455,3.388222922645525,270.273215473186,-2.876784526813992,264.00820802372476,-9.141791976275215,257.74320057427514,-15.406799425724842,251.47819312479882,-21.671806875201156,245.2131856753387,-27.93681432466127,1.0,1.0,25762.5980482374,25762.5980482374,275.9405587992007,2.79055879920071,275.9405587992007,275.9405587992007,82071.18358427078,82078.95517225047,-7.771587979688775,0.0,8575.796259387458,8575.796259387458,0.906661457376843,3616.156927466707,275.9405587992007,2.79055879920071,1.0,0.002,0.13295577275456535,0.004846448271513402,0.00020525584434121072,0.0017947441559757575,0.10262792217060536,0.10262792217060536,0.0,3.169682398496132e-13,0.999965058229403,0.999965058229403,0.0,0.09238395810316954,3.2281718689285055e-06,0.0,0.0,0.0,1599808.3032408783,266.36955772948426,0.0,1.0,1285337.0332804134,2594.776452675762,,,,,,,,,,,,,,,,,,,3.0,14604.105454823957,1564.5025073707088,0.370425048302423,6.1796691888313084,2.8339587765001104
1289.0,-29.68584932005702,4.951640054949856,35.04596460269499,27.8222773334943,5.126730610743925,-26.204591326980864,-39.714715944696195,1.645472617483651,-6.780727674366062,-6.780727674350504,40.09179575490119,37905.923121719024,20603.024095736615,20603.024095736615,58508.94721745564,82082.35917840857,82078.65657413777,20603.024095736615,102681.68066987439,102681.68066987439,102681.68066987439,130339.91188364069,125882.94853992172,4456.963343718955,0.0,94672.92914381548,50496.89633485308,49084.480898847105,27658.231213766303,76742.7121126134,20963.786485081313,1564.5179092497483,0.0,0.8771836433713596,2.7003272678510055,0.0014957518510113484,1.0,1.0,-6.780727674366062,330702.0323679068,1558495.0050361652,4.712686504757659,1558495.0050361652,4.712686504757659,0.7579583207275753,0.09238695267872904,3.598173653840997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598173653840997,1.2840251062900465,1.284334855411746,2.8022611366511794,5937.655086444972,14604.084406430264,6457.61166340854,0.0004247986228001334,26311.384121984644,2683.0144975077774,19302.23340530064,1968.280035006923,0.7336076777949716,0.7336076777949716,32518.619150413568,32395.05729023726,1.0047700454152029,0.8,4304.253114480595,4287.898129693729,1.0047700454152029,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2730.3035533425536,3099.015535412006,7.546056214340534,4.951640054949856,-2.2824664118266274,7.234106466776483,2.8338705799321984,3.5,0.8096773085520567,0.6,0.0002412203586709125,1.0001635122534818,0.0002411809226347557,198.66306023204766,0.0,7.853959416963157e-06,22.258120987673585,0.023539739034148504,8.143979821062682e-05,0.00015978056046028568,0.0005749182030441484,0.09238695268108461,0.09238695268108461,0.09238695268108461,0.09238378773595575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488332.49426442833,595.4571474848253,0.0,0.09238695268108461,0.09238695267872904,0.09238695267872904,0.37042366197884447,0.37042366197884447,0.5,9.894198798238193,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,27658.231213766303,20963.786485081313,0.7579583207275753,0.7624039548093993,0.4939351513417366,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449606110638044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.292112308125,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8747472710585,260.8747472710585,-12.275252728941496,245.21165731191346,276.53783723020075,113226.01378780708,113372.4158561915,-146.4020683844188,0.0,nan,276.53783723020075,3.3878372302007733,270.27260124654316,-2.8773987534568164,264.0073652628964,-9.142634737103549,257.74212927923116,-15.407870720768813,251.47689329556573,-21.673106704434247,245.21165731191346,-27.93834268808652,1.0,1.0,25762.5980482374,25762.5980482374,275.9402385766598,2.7902385766598172,275.9402385766598,275.9402385766598,82070.9262650632,82078.65657413777,-7.730309074569959,0.0,8575.796259387458,8575.796259387458,0.9066609924886739,3616.164522110202,275.9402385766598,2.7902385766598172,1.0,0.002,0.1329590024776156,0.004846383472235755,0.00020526071012233295,0.0017947392902520453,0.10263035506116647,0.10263035506116647,0.0,3.7437804592532764e-13,0.9999650413575243,0.9999650413575243,0.0,0.09238372295628092,3.229722448116315e-06,0.0,0.0,0.0,1599807.967559567,266.3692723256339,0.0,1.0,1285338.0060407552,2594.7725236975202,,,,,,,,,,,,,,,,,,,3.0,14604.084406430264,1564.5179092497483,0.37042366197884447,6.1796691888313084,2.8338705799321984
1290.0,-29.687416815936263,4.951615315712713,35.045959747397426,27.821792615018808,5.126388036586963,-26.206036330684793,-39.71611474463714,1.6450075513812268,-6.780998840564735,-6.780998840584274,40.091789208448645,37905.149206315116,20602.96871072822,20602.96871072822,58508.11791704333,82082.07452295642,82078.45848620163,20602.96871072822,102681.42719692986,102681.42719692986,102681.42719692986,130339.84541962678,125882.9349768146,4456.910442812182,0.0,94673.12269793813,50496.598664342986,49085.026703994605,27658.418222696928,76743.44492669153,20963.903350105167,1564.5333300571822,0.0,0.8771821851224508,2.7002999198268873,0.0014957518510113484,1.0,1.0,-6.780998840564735,330698.48425367085,1558494.7222292102,4.712736212705851,1558494.7222292102,4.712736212705851,0.7579574211840452,0.0923867189247477,3.598183974587424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598183974587424,1.2840273607738226,1.2843370597997923,2.802264254259324,5937.661692282527,14604.063379286708,6457.599216514271,0.0004247956906584449,26311.362444660317,2683.0122870358705,19302.196200700724,1968.2762411935498,0.7336068681847356,0.7336068681847356,32518.693769675097,32395.05729023726,1.0047729274264268,0.8,4304.26299128955,4287.898129693729,1.0047729274264268,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2730.2525900850437,3099.015535412006,7.546176784356229,4.951615315712713,-2.2826967598021666,7.23431207551488,2.8337824197852277,3.5,0.8096521199386365,0.6,0.0002411809226347557,1.0001627412545446,0.00024114167893540277,198.66435182371626,0.0,7.834483626331072e-06,22.20292659702226,0.023547573517774836,8.142693903197916e-05,0.00015975398360277654,0.0005748242236760126,0.09238671891841516,0.09238671891841516,0.09238671891841516,0.09238360910231999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488332.9124551172,595.4570111262926,0.0,0.09238671891841516,0.0923867189247477,0.0923867189247477,0.37042227455762317,0.37042227455762317,0.5,9.894105504229186,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,1.9554136088117957e-11,27658.418222696928,20963.903350105167,0.7579574211840452,0.7623858685641839,0.49392035036378235,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496155226982979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.23691791747,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.87379060546965,260.87379060546965,-12.276209394530326,245.21013296914094,276.5374482417945,113230.35306062005,113376.69969838615,-146.34663776607772,0.0,nan,276.5374482417945,3.387448241794516,270.2719851872685,-2.8780148127314646,264.0065221327436,-9.143477867256365,257.74105907820336,-15.408940921796614,251.47559602366678,-21.674403976333195,245.21013296914094,-27.939867030859034,1.0,1.0,25762.5980482374,25762.5980482374,275.9399443119369,2.7899443119369494,275.9399443119369,275.9399443119369,82070.47976868144,82078.45848620163,-7.978717520192731,0.0,8575.796259387458,8575.796259387458,0.9066603575691641,3616.174894460361,275.9399443119369,2.7899443119369494,1.0,0.002,0.13296217428398766,0.004846321475129139,0.00020526549248489216,0.001794734507622983,0.10263274624244607,0.10263274624244607,0.0,1.0787508039622473e-13,0.9999656681636173,0.9999656681636173,0.0,0.09238354711902964,3.1718057180574433e-06,0.0,0.0,0.0,1599807.6486229808,266.36900115943524,0.0,1.0,1285338.9302725364,2594.7687907340724,,,,,,,,,,,,,,,,,,,3.0,14604.063379286708,1564.5333300571822,0.37042227455762317,6.1796691888313084,2.8337824197852277
1291.0,-29.68898549804454,4.951591033299513,35.04595482283601,27.821397582907252,5.126099191858851,-26.207477029053877,-39.717505232524104,1.6445907228358445,-6.781269579978471,-6.781269579978179,40.09177750069115,37904.290449131186,20602.913891589484,20602.913891589484,58507.204340720666,82081.81252466993,82078.1861122529,20602.913891589484,102681.10000384238,102681.10000384238,102681.10000384238,130339.68357354174,125882.82634127198,4456.85723226976,0.0,94673.3422907889,50496.221742151865,49085.6894984856,27658.583569699356,76744.27306818495,20964.004640584655,1564.5477133212564,0.0,0.8771807489723887,2.7002726150636867,0.0014957518510113484,1.0,1.0,-6.781269579978471,330694.94175362075,1558494.2164517639,4.712785167463784,1558494.2164517639,4.712785167463784,0.7579565521768521,0.09238647860827705,3.598189583734599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598189583734599,1.2840293894692134,1.2843390385918043,2.802264195231546,5937.66156720975,14604.042448808592,6457.590093274103,0.000424794343517087,26311.38245709845,2683.014327736633,19302.168930725336,1968.2734604299467,0.7336052737707013,0.7336052737707013,32518.73432393517,32395.05729023726,1.0047744937496796,0.8,4304.268359162012,4287.898129693729,1.0047744937496796,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2730.201682403797,3099.015535412006,7.546297412522915,4.951591033299513,-2.2829266142019264,7.234517647501439,2.833694356873606,3.5,0.8096269591067446,0.6,0.00024114167893540277,1.0001628665110798,0.00024110241142684074,198.66564440759032,0.0,7.796324095113546e-06,22.09478248555179,0.02355536984186995,8.141415812635812e-05,0.00015972752080904465,0.0005747299016108559,0.09238647860870752,0.09238647860870752,0.09238647860870752,0.09238337299297884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488333.30506696133,595.4568828350119,0.0,0.09238647860870752,0.09238647860827705,0.09238647860827705,0.3704208928625798,0.3704208928625798,0.5,9.89401233807428,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,-2.8421709430404007e-13,27658.583569699356,20964.004640584655,0.7579565521768521,0.762365737554629,0.49390383065397436,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496248903773932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.128773806005,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.87283901300134,260.87283901300134,-12.277160986998638,245.20861219956885,276.5370658264298,113235.08303060215,113380.65360367697,-145.5705730747897,0.0,nan,276.5370658264298,3.3870658264298186,270.2713751010668,-2.8786248989331966,264.0056843757033,-9.144315624296667,257.73999365030613,-15.410006349693845,251.47430292493306,-21.67569707506692,245.20861219956885,-27.94138780043113,1.0,1.0,25762.5980482374,25762.5980482374,275.9396418117665,2.7896418117665007,275.9396418117665,275.9396418117665,82070.27309198627,82078.1861122529,-7.913020266627427,0.0,8575.796259387458,8575.796259387458,0.9066600125011084,3616.180531653272,275.9396418117665,2.7896418117665007,1.0,0.002,0.13296534172847366,0.004846259576967783,0.00020527026828820677,0.0017947297327864816,0.10263513414410338,0.10263513414410338,0.0,1.0746880815815096e-12,0.9999657152894159,0.9999657152894159,0.0,0.09238331116459608,3.1674436809677334e-06,0.0,0.0,0.0,1599807.3301873223,266.3687304200215,0.0,1.0,1285339.8530482769,2594.7650636593357,,,,,,,,,,,,,,,,,,,3.0,14604.042448808592,1564.5477133212564,0.3704208928625798,6.1796691888313084,2.833694356873606
1292.0,-29.690553041355763,4.951566909129981,35.045949975799125,27.820982434228085,5.125810760799808,-26.20891666114534,-39.7188994224183,1.6441743804526443,-6.781560274724711,-6.781560274752934,40.09176988678041,37903.470949261085,20602.89490077444,20602.89490077444,58506.36585003552,82081.52236467903,82077.91962605981,20602.89490077444,102680.81452683425,102680.81452683425,102680.81452683425,130339.59713848872,125882.79191342578,4456.80522506294,0.0,94673.540545195,50495.89030554575,49086.27804405473,27658.78261165448,76745.06065570921,20964.128861315996,1564.5641815747672,0.0,0.8771791879549566,2.7002432979968845,0.0014957518510113484,1.0,1.0,-6.781560274724711,330691.13818048814,1558493.8875304868,4.712838378752911,1558493.8875304868,4.712838378752911,0.7579555888509142,0.09238625430050876,3.59819721732958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59819721732958,1.284031415948214,1.2843410151361594,2.802265717675165,5937.6647930850895,14604.021442316493,6457.579303012593,0.00042479220537096693,26311.38173561744,2683.014254166045,19302.1366779116,1968.2701715582386,0.7336040680745588,0.7336040680745588,32518.78951497804,32395.05729023726,1.0047766253887593,0.8,4304.275664398961,4287.898129693729,1.0047766253887593,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2730.1508299200004,3099.015535412006,7.546431015819792,4.951566909129981,-2.28316865772418,7.234735566854161,2.8336063905384785,3.5,0.8096018258681367,0.6,0.00024110241142684074,1.0001627503551085,0.00024106317830896738,198.6669360678646,0.0,7.801104892756628e-06,22.108331266072284,0.023563170946762704,8.140134505498186e-05,0.00015970106637185888,0.0005746359326237892,0.09238625430309079,0.09238625430309079,0.09238625430309079,0.09238317798208436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488333.7132461018,595.4567496807198,0.0,0.09238625430309079,0.09238625430050876,0.09238625430050876,0.3704195107916561,0.3704195107916561,0.5,9.893920049685958,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,2.8194335754960775e-11,27658.78261165448,20964.128861315996,0.7579555888509142,0.7623469881990786,0.4938880838117023,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496342652612197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.14232258652,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8718917124004,260.8718917124004,-12.278108287599593,245.20709455396212,276.53668887083285,113239.81464997935,113384.72867098579,-144.9140210064496,0.0,nan,276.53668887083285,3.38668887083287,270.2707700074769,-2.879229992523051,264.0048511440907,-9.14514885590927,257.73893228070597,-15.41106771929401,251.47301341733373,-21.676986582666245,245.20709455396212,-27.942905446037855,1.0,1.0,25762.5980482374,25762.5980482374,275.9393200427702,2.789320042770214,275.9393200427702,275.9393200427702,82070.09853656466,82077.91962605981,-7.821089495148044,0.0,8575.796259387458,8575.796259387458,0.906659542891113,3616.1882034162277,275.9393200427702,2.789320042770214,1.0,0.002,0.13296848339268658,0.00484619419395022,0.0002052749958797913,0.0017947250047659687,0.10263749793989566,0.10263749793989566,0.0,6.457599212306153e-13,0.9999659942521302,0.9999659942521302,0.0,0.09238311263683838,3.1416636703806588e-06,0.0,0.0,0.0,1599806.988279636,266.36843972527527,0.0,1.0,1285340.8438372894,2594.7610618888634,,,,,,,,,,,,,,,,,,,3.0,14604.021442316493,1564.5641815747672,0.3704195107916561,6.1796691888313084,2.8336063905384785
1293.0,-29.692078150470756,4.951543856430816,35.04594583876819,27.82041854169222,5.125393193361123,-26.210331015914033,-39.72026720931751,1.6436460022849158,-6.781795289156719,-6.781795289171973,40.09178150225094,37902.771358443235,20602.78003468778,20602.78003468778,58505.55139313101,82081.27696120349,82078.03701805486,20602.78003468778,102680.81705274264,102680.81705274264,102680.81705274264,130339.8267850769,125883.0678061995,4456.758978877411,0.0,94673.7394595151,50495.62391226823,49086.79505249652,27659.009732334267,76745.80478483079,20964.27713643241,1564.5806022792497,0.0,0.877177857819932,2.700219596569634,0.0014957518510113484,1.0,1.0,-6.781795289156719,330688.0631773052,1558494.3893191735,4.712883719916902,1558494.3893191735,4.712883719916902,0.7579547257588366,0.09238607913479226,3.5982099224299913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5982099224299913,1.2840339658741107,1.2843435152976028,2.802270047413035,5937.673967280081,14604.00040634889,6457.565599826351,0.00042478867004391315,26311.34411290233,2683.0104177167873,19302.0957181709,1968.2659948270718,0.733603560325362,0.733603560325362,32518.881373053675,32395.05729023726,1.0047801732176151,0.8,4304.2878229843645,4287.898129693729,1.0047801732176151,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2730.0999810053063,3099.015535412006,7.546529496367092,4.951543856430816,-2.283375956971863,7.234919813402679,2.833518431469502,3.5,0.809576694705572,0.6,0.00024106317830896738,1.0001583462744168,0.00024102501289613402,198.66819277640008,0.0,7.794323320289248e-06,22.08911228969973,0.023570965270082993,8.138877644744157e-05,0.00015967440186152583,0.0005745420171362161,0.09238603309684335,0.09238603309684335,0.09238603309684335,0.09238319658784559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488334.1797563644,595.4565984956874,0.0,0.09238603309684335,0.09238607913479226,0.09238607913479226,0.3704181313528617,0.3704181313528617,0.5,9.893834951652474,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,27659.009732334267,20964.27713643241,0.7579547257588366,0.7623289840683897,0.49387417937318856,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496436334547775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.12310361015,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8709400460874,260.8709400460874,-12.279059953912565,245.20558563082,276.5362944632696,113243.48496496417,113389.0677267413,-145.582761777122,0.0,nan,276.5362944632696,3.3862944632696212,270.2701526957642,-2.8798473042357955,264.0040109285727,-9.145989071427266,257.73786916199896,-15.41213083800102,251.47172739609923,-21.67827260390075,245.20558563082,-27.94441436917998,1.0,1.0,25762.5980482374,25762.5980482374,275.9390987171086,2.7890987171086294,275.9390987171086,275.9390987171086,82069.19441219758,82078.03701805486,-8.842605857280432,0.0,8575.796259387458,8575.796259387458,0.9066587612871078,3616.200972042141,275.9390987171086,2.7890987171086294,1.0,0.002,0.13297141810573215,0.004846142842337036,0.0002052794274364041,0.0017947217405615476,0.10263971371820206,0.10263971371820206,0.0,1.1679979518286476e-09,0.999968233025102,0.999968233025102,0.0,0.09238314430853545,2.9348262568032653e-06,0.0,0.0,0.0,1599806.7118608283,266.36820471084326,0.0,1.0,1285341.6448472007,2594.7578266376827,,,,,,,,,,,,,,,,,,,3.0,14604.00040634889,1564.5806022792497,0.3704181313528617,6.1796691888313084,2.833518431469502
1294.0,-29.693635587035207,4.951521156363691,35.045941031539,27.82020082175734,5.125255303550169,-26.21174649797229,-39.72163471681995,1.643366214429027,-6.782062581186892,-6.782062581202238,40.09175306644053,37901.80962038192,20602.72400826353,20602.72400826353,58504.533628645455,82080.97768243439,82077.55357616006,20602.72400826353,102680.27758442359,102680.27758442359,102680.27758442359,130339.3860022347,125882.68189108852,4456.704111146194,0.0,94673.95175675779,50495.18216797629,49087.52176531278,27659.108417811116,76746.6301831239,20964.330518289407,1564.5917647357826,0.0,0.8771765045914451,2.7001926401158265,0.0014957518510113484,1.0,1.0,-6.782062581186892,330684.5658711358,1558493.1608900288,4.712929848372049,1558493.1608900288,4.712929848372049,0.7579539514292298,0.09238577384899402,3.59820971144825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59820971144825,1.2840353520097572,1.2843448527591224,2.802266858008523,5937.667209314639,14603.980168228241,6457.560013881778,0.0004247889240451014,26311.404656470757,2683.016591442619,19302.079021408765,1968.264292231166,0.7336012376922572,0.7336012376922572,32518.8798476529,32395.05729023726,1.0047801143021335,0.8,4304.287621078158,4287.898129693729,1.0047801143021335,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2730.049295075376,3099.015535412006,7.546649082647679,4.951521156363691,-2.2836028552525365,7.235124011616228,2.833430755420471,3.5,0.8095516444058488,0.6,0.00024102501289613402,1.0001617050207787,0.00024098604424284233,198.66947613756508,0.0,7.582253594169267e-06,21.488106685875703,0.023578547523677162,8.137621220066024e-05,0.00015964880069547376,0.0005744498650835198,0.0923857738556846,0.0923857738556846,0.0923857738556846,0.09238279089981256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488334.4737220892,595.4565014722784,0.0,0.0923857738556846,0.09238577384899402,0.09238577384899402,0.37041677986502924,0.37041677986502924,0.5,9.893745464934264,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,27659.108417811116,20964.330518289407,0.7579539514292298,0.7623075239792123,0.49385633649249516,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496527481573787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.522098006324,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8700072846645,260.8700072846645,-12.279992715335482,245.20408078112473,276.53593378977155,113249.54479081197,113392.2346711374,-142.68988032544314,0.0,nan,276.53593378977155,3.3859337897715704,270.26956318721915,-2.880436812780829,264.0031925849075,-9.146807415092496,257.736821983101,-15.413178016898996,251.47045138186314,-21.679548618136835,245.20408078112473,-27.945919218875247,1.0,1.0,25762.5980482374,25762.5980482374,275.93877505224947,2.788775052249491,275.93877505224947,275.93877505224947,82069.53813232626,82077.55357616006,-8.015443833806785,0.0,8575.796259387458,8575.796259387458,0.9066587742664842,3616.2007600054912,275.93877505224947,2.788775052249491,1.0,0.002,0.13297446492403478,0.004846078915296422,0.00020528401845600633,0.0017947159825625438,0.10264200922800316,0.10264200922800316,0.0,1.0185502614945552e-12,0.9999670207163245,0.9999670207163245,0.0,0.09238272703235068,3.046816643348047e-06,0.0,0.0,0.0,1599806.3974768668,266.3679374188131,0.0,1.0,1285342.5558689674,2594.75414705955,,,,,,,,,,,,,,,,,,,3.0,14603.980168228241,1564.5917647357826,0.37041677986502924,6.1796691888313084,2.833430755420471
1295.0,-29.69518755466579,4.951498078596123,35.045936943286,27.81975109772759,5.124931344144824,-26.213175664780625,-39.723015879839636,1.642919454039783,-6.782387772909033,-6.782387772901886,40.09176418285733,37901.0107732,20602.769332390744,20602.769332390744,58503.78010559075,82080.70917446326,82077.45742543017,20602.769332390744,102680.22675782091,102680.22675782091,102680.22675782091,130339.63989571176,125882.98159436205,4456.658301349714,0.0,94674.15597719744,50494.85459132693,49088.11265096723,27659.413137890857,76747.5257888581,20964.52855144008,1564.6140836552445,0.0,0.8771746830249525,2.700159844753286,0.0014957518510113484,1.0,1.0,-6.782387772909033,330680.3110322071,1558493.641120119,4.712991941538144,1558493.641120119,4.712991941538144,0.757952760853071,0.09238559878918542,3.5982181406047355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5982181406047355,1.2840375200256895,1.28434697125781,2.802268691130417,5937.671093479964,14603.959231644052,6457.548933148268,0.0004247866359287491,26311.39977558059,2683.0160937303353,19302.045900354777,1968.260914823592,0.7336001149687543,0.7336001149687543,32518.940790551675,32395.05729023726,1.004782468097353,0.8,4304.295687646441,4287.898129693729,1.004782468097353,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2729.9986478045876,3099.015535412006,7.546805691262556,4.951498078596123,-2.28386556303138,7.235363641627504,2.8333431473276063,3.5,0.8095266135221733,0.6,0.00024098604424284233,1.0001611391978782,0.0002409472182013704,198.67075500670273,0.0,7.741881935247264e-06,21.940493404490745,0.023586289405612408,8.13635243110106e-05,0.00015962251993183174,0.000574356646867758,0.09238559878253007,0.09238559878253007,0.09238559878253007,0.09238279483947581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488334.93310161546,595.4563525822762,0.0,0.09238559878253007,0.09238559878918542,0.09238559878918542,0.3704154099702034,0.3704154099702034,0.5,9.893661345198314,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,27659.413137890857,20964.52855144008,0.757952760853071,0.7622888100202977,0.4938401646649868,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496620561754054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.974484724946,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.86907357740574,260.86907357740574,-12.280926422594234,245.2025785282467,276.5355686278474,113253.7345723,113396.569142503,-142.83457020300477,0.0,nan,276.5355686278474,3.3855686278474195,270.26897060725446,-2.8810293927455177,264.0023725868572,-9.1476274131428,257.7357745668709,-15.414225433129104,251.46917654735785,-21.68082345264213,245.2025785282467,-27.947421471753273,1.0,1.0,25762.5980482374,25762.5980482374,275.93843864867785,2.788438648677868,275.93843864867785,275.93843864867785,82069.31190943535,82077.45742543017,-8.145515994823654,0.0,8575.796259387458,8575.796259387458,0.9066582557133599,3616.209231307759,275.93843864867785,2.788438648677868,1.0,0.002,0.13297733939103545,0.004846008440366638,0.0002052883190025233,0.0017947116803846237,0.10264415950126164,0.10264415950126164,0.0,-6.128530842530733e-13,0.9999688861882958,0.9999688861882958,0.0,0.09238272432106052,2.874468124904208e-06,0.0,0.0,0.0,1599806.0149909866,266.36761222709094,0.0,1.0,1285343.6642306496,2594.749670444121,,,,,,,,,,,,,,,,,,,3.0,14603.959231644052,1564.6140836552445,0.3704154099702034,6.1796691888313084,2.8333431473276063
1296.0,-29.696735900821277,4.951475151705118,35.04593264174978,27.819281292054825,5.1246007292996705,-26.214602237787112,-39.724396623764164,1.642467066156303,-6.782677183624116,-6.7826771836406285,40.091749856583775,37900.240039849974,20602.751227324086,20602.751227324086,58502.99126717406,82080.42597284133,82077.09267230268,20602.751227324086,102679.84389962677,102679.84389962677,102679.84389962677,130339.42213709024,125882.8131476232,4456.608989467049,0.0,94674.34699597764,50494.55709477676,49088.65544577875,27659.578237463473,76748.23368324223,20964.62852611744,1564.6288877999518,0.0,0.8771731546872046,2.7001306581453974,0.0014957518510113484,1.0,1.0,-6.782677183624116,330676.524391524,1558493.0222239487,4.713044039312203,1558493.0222239487,4.713044039312203,0.7579518511139817,0.09238537269121604,3.598228056732651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598228056732651,1.284039714050305,1.2843491159544078,2.8022716255267492,5937.677311113674,14603.938352706286,6457.536739981927,0.00042478380421438863,26311.3803525689,2683.0141131343426,19302.009454164618,1968.2571983464914,0.7335992713236755,0.7335992713236755,32519.01248423451,32395.05729023726,1.0047852371211006,0.8,4304.305177217822,4287.898129693729,1.0047852371211006,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2729.9479121639474,3099.015535412006,7.54693931540727,4.951475151705118,-2.2841062463428887,7.235581398048007,2.8332553874616626,3.5,0.8095015392747608,0.6,0.0002409472182013704,1.0001607651924758,0.00024090848850184734,198.67203090604937,0.0,7.713598973150683e-06,21.860339489909034,0.02359400300458556,8.13508420992051e-05,0.00015959637610216528,0.0005742641582436674,0.09238537268850971,0.09238537268850971,0.09238537268850971,0.09238250939460305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488335.27800869907,595.456239680542,0.0,0.09238537268850971,0.09238537269121604,0.09238537269121604,0.37041406074216626,0.37041406074216626,0.5,9.893575446071704,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,27659.578237463473,20964.62852611744,0.7579518511139817,0.762271500717912,0.4938255673254066,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496713316217396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.89433081036,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.86813882047073,260.86813882047073,-12.281861179529244,245.20107896505584,276.5351986769374,113257.9298158636,113400.92496183576,-142.99514597214338,0.0,nan,276.5351986769374,3.3851986769374207,270.2683747340026,-2.8816252659973998,264.0015507912407,-9.148449208759303,257.73472684881636,-15.415273151183612,251.4679029067718,-21.68209709322818,245.20107896505584,-27.948921034944135,1.0,1.0,25762.5980482374,25762.5980482374,275.93810670508077,2.788106705080793,275.93810670508077,275.93810670508077,82069.03085583064,82077.09267230268,-8.061816472036298,0.0,8575.796259387458,8575.796259387458,0.9066576456826895,3616.219197016314,275.93810670508077,2.788106705080793,1.0,0.002,0.13298026695047976,0.004845944186373478,0.00020529271658258622,0.001794707283394926,0.10264635829129311,0.10264635829129311,0.0,-2.2487654099956345e-14,0.9999683114328679,0.9999683114328679,0.0,0.09238244513113149,2.9275600845490516e-06,0.0,0.0,0.0,1599805.6745889576,266.36732281637586,0.0,1.0,1285344.6506370343,2594.745686409229,,,,,,,,,,,,,,,,,,,3.0,14603.938352706286,1564.6288877999518,0.37041406074216626,6.1796691888313084,2.8332553874616626
1297.0,-29.6982805456183,4.951452438452545,35.04592811177393,27.81885510720315,5.1242742504464,-26.216025066026628,-39.7257692302577,1.6420187706941947,-6.78296208430163,-6.782962084305185,40.09173466675137,37899.411976255535,20602.725591122347,20602.725591122347,58502.13756737788,82080.19588076105,82076.72705752347,20602.725591122347,102679.45264864582,102679.45264864582,102679.45264864582,130339.19091973267,125882.63226456054,4456.5586551721335,0.0,94674.57749821362,50494.188620863795,49089.320974833136,27659.738271086855,76749.05924591998,20964.725099061336,1564.6433522571012,0.0,0.877171654314665,2.700101926610939,0.0014957518510113484,1.0,1.0,-6.78296208430163,330672.79679332534,1558492.366021298,4.713095183923991,1558492.366021298,4.713095183923991,0.7579509572213154,0.09238514091274332,3.5982340335298657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5982340335298657,1.284041888760354,1.2843512414553286,2.802271534150409,5937.677117498174,14603.917494586482,6457.527681564113,0.0004247824776115031,26311.400708235175,2683.016188834635,19301.982377947585,1968.2544373407418,0.7335976747108822,0.7335976747108822,32519.055696506304,32395.05729023726,1.0047869061085888,0.8,4304.310896911964,4287.898129693729,1.0047869061085888,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2729.8971799713627,3099.015535412006,7.547070176224906,4.951452438452545,-2.284344066518903,7.235796504971448,2.833167634647203,3.5,0.8094764670420579,0.6,0.00024090848850184734,1.0001603828778163,0.00024086985710098627,198.67330376967615,0.0,7.69450806062675e-06,21.80623584381621,0.023601697512646187,8.133823644140407e-05,0.00015957025206044326,0.0005741711117028261,0.0923851408893847,0.0923851408893847,0.0923851408893847,0.09238222239017237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488335.62675109226,595.456125488742,0.0,0.0923851408893847,0.09238514091274332,0.09238514091274332,0.37041270357847955,0.37041270357847955,0.5,9.893487885390055,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27659.738271086855,20964.725099061336,0.7579509572213154,0.7622521779703493,0.49380946618274396,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496805855368595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.84022716427,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8672039171926,260.8672039171926,-12.282796082807351,245.19958227944184,276.53482555580285,113262.07151308803,113405.08904611235,-143.01753302433156,0.0,nan,276.53482555580285,3.384825555802877,270.2677769000733,-2.882223099926705,264.00072824448785,-9.149271755512132,257.73367958917805,-15.416320410821925,251.46663093417217,-21.683369065827804,245.19958227944184,-27.950417720558136,1.0,1.0,25762.5980482374,25762.5980482374,275.937779171083,2.7877791710830024,275.937779171083,275.937779171083,82068.81044898013,82076.72705752347,-7.916608543338953,0.0,8575.796259387458,8575.796259387458,0.9066572779955606,3616.225203697515,275.937779171083,2.7877791710830024,1.0,0.002,0.1329832493217656,0.004845880507157123,0.00020529720067538867,0.0017947027967043726,0.10264860033769434,0.10264860033769434,0.0,-2.620238661460439e-12,0.9999677180197721,0.9999677180197721,0.0,0.09238215853745102,2.982375292293814e-06,0.0,0.0,0.0,1599805.3394904288,266.36703791569835,0.0,1.0,1285345.6216701737,2594.7417644746215,,,,,,,,,,,,,,,,,,,3.0,14603.917494586482,1564.6433522571012,0.37041270357847955,6.1796691888313084,2.833167634647203
