time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1298.0,-29.69982146450859,4.95142996060698,35.045923398984414,27.81839808393272,5.123951335166431,-26.217444184523323,-39.72714120810849,1.6415740549822389,-6.78324519343596,-6.783245193426093,40.09172033552209,37898.631281733324,20602.69734174576,20602.69734174576,58501.32862347909,82079.91725012696,82076.37931498897,20602.69734174576,102679.07665673473,102679.07665673473,102679.07665673473,130338.97776580446,125882.47006516332,4456.507700641148,0.0,94674.77105637868,50493.879105063716,49089.879945905515,27659.901109069735,76749.78105497525,20964.823792304967,1564.6579096030696,0.0,0.8771701604354736,2.7000733759885263,0.0014957518510113484,1.0,1.0,-6.78324519343596,330669.09266815375,1558491.746913723,4.713146107301183,1558491.746913723,4.713146107301183,0.7579500631486553,0.09238490749096384,3.598243338434085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598243338434085,1.2840440465472132,1.2843533501550415,2.802274071601936,5937.682494053473,14603.896659005686,6457.515917296733,0.00042477984590770225,26311.386460477708,2683.0147359677067,19301.94721376512,1968.2508515920445,0.7335967354954307,0.7335967354954307,32519.122970978722,32395.05729023726,1.0047895044515078,0.8,4304.319801544601,4287.898129693729,1.0047895044515078,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2729.8464623182963,3099.015535412006,7.547200044448331,4.95142996060698,-2.2845806798129153,7.236010640419895,2.833079908068852,3.5,0.8094514023053863,0.6,0.00024086985710098627,1.0001599979996463,0.00024083132457080277,198.67457357725135,0.0,7.675028038319046e-06,21.751029460596175,0.023609372540684508,8.132563836129783e-05,0.00015954421873968843,0.0005740789222657544,0.0923849074845361,0.0923849074845361,0.0923849074845361,0.09238194772613474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488335.9855941864,595.4560080533258,0.0,0.0923849074845361,0.09238490749096384,0.09238490749096384,0.37041133893466144,0.37041133893466144,0.5,9.893399091156306,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,-9.890754881780595e-12,27659.901109069735,20964.823792304967,0.7579500631486553,0.7622344691977044,0.4937946501057357,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449689817442534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.78502078105,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.86626955685375,260.86626955685375,-12.283730443146226,245.1980886241764,276.5344504902337,113266.37024646507,113409.30472202628,-142.9344755611991,0.0,nan,276.5344504902337,3.3844504902337462,270.2671781166458,-2.882821883354154,263.99990574318633,-9.150094256813645,257.7326333699389,-15.417366630061053,251.4653609969415,-21.684639003058464,245.1980886241764,-27.951911375823585,1.0,1.0,25762.5980482374,25762.5980482374,275.9374555126622,2.787455512662234,275.9374555126622,275.9374555126622,82068.53359954583,82076.37931498897,-7.845715443138033,0.0,8575.796259387458,8575.796259387458,0.9066567055658642,3616.234555126255,275.9374555126622,2.787455512662234,1.0,0.002,0.1329862726449514,0.004845816992564182,0.00020530174873872357,0.001794698250638775,0.10265087436936178,0.10265087436936178,0.0,-6.225011825455873e-13,0.9999672747034568,0.9999672747034568,0.0,0.09238188416747009,3.023323493756978e-06,0.0,0.0,0.0,1599805.0064979633,266.366754806564,0.0,1.0,1285346.5865956051,2594.7378672171217,,,,,,,,,,,,,,,,,,,3.0,14603.896659005686,1564.6579096030696,0.37041133893466144,6.1796691888313084,2.833079908068852
1299.0,-29.70135862060676,4.951407737801482,35.04591854203988,27.81794968703764,5.123631499504019,-26.218859608587675,-39.72850889023391,1.6411324873585766,-6.783526616853749,-6.783526616871162,40.09170675348685,37897.84288617359,20602.666738081403,20602.666738081403,58500.50962425499,82079.6454319926,82076.04723575646,20602.666738081403,102678.71397383786,102678.71397383786,102678.71397383786,130338.78021851249,125882.32391586583,4456.4563026466685,0.0,94674.96914177279,50493.55959428689,49090.45505276211,27660.06624467462,76750.52129743673,20964.924237175495,1564.6725377330188,0.0,0.8771686728909198,2.7000449956012806,0.0014957518510113484,1.0,1.0,-6.783526616853749,330665.4106307712,1558491.1601668433,4.713196814852496,1558491.1601668433,4.713196814852496,0.75794916945334,0.09238467283170593,3.5982520599353327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5982520599353327,1.2840461894266084,1.2843554440704943,2.802276187231344,5937.6869768183205,14603.875846579063,6457.504598851875,0.0004247774253106885,26311.377736965507,2683.013846417024,19301.91338217601,1968.2474017300517,0.7335956929027808,0.7335956929027808,32519.186027415137,32395.05729023726,1.0047919398823815,0.8,4304.328147866491,4287.898129693729,1.0047919398823815,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2729.795763207727,3099.015535412006,7.547329003790244,4.951407737801482,-2.284816139740945,7.236223877542427,2.832992214649527,3.5,0.809426347042722,0.6,0.00024083132457080277,1.0001596092767253,0.0002407928917915033,198.6758402982757,0.0,7.655434003059289e-06,21.695499964670024,0.023617027974687566,8.131308152164997e-05,0.00015951824304915278,0.0005739868466488791,0.09238467282818162,0.09238467282818162,0.09238467282818162,0.09238168371528577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488336.35229582887,595.4558880982792,0.0,0.09238467282818162,0.09238467283170593,0.09238467283170593,0.3704099685109756,0.3704099685109756,0.5,9.893309418626213,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,1.7394086171407253e-11,27660.06624467462,20964.924237175495,0.75794916945334,0.7622164466811088,0.4937796153762317,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449699027191239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.72949128512,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8653362627841,260.8653362627841,-12.284663737215851,245.1965981262211,276.5340743999192,113270.68842770174,113413.45979067967,-142.77136297792418,0.0,nan,276.5340743999192,3.3840743999192,270.2665791448812,-2.8834208551188,263.99908388992174,-9.150916110078242,257.7315886351618,-15.418411364838164,251.46409338059988,-21.6859066194001,245.1965981262211,-27.953401873778887,1.0,1.0,25762.5980482374,25762.5980482374,275.93713536637176,2.7871353663717855,275.93713536637176,275.93713536637176,82068.26345867981,82076.04723575646,-7.78377707664913,0.0,8575.796259387458,8575.796259387458,0.906656169026117,3616.2433202350094,275.93713536637176,2.7871353663717855,1.0,0.002,0.13298932507058323,0.0048457536577350075,0.00020530634243497753,0.001794693657901444,0.10265317121748876,0.10265317121748876,0.0,3.364214289092171e-13,0.9999669596166251,0.9999669596166251,0.0,0.0923816204066976,3.0524250083267754e-06,0.0,0.0,0.0,1599804.6754871067,266.36647338314623,0.0,1.0,1285347.5457740668,2594.733993179605,,,,,,,,,,,,,,,,,,,3.0,14603.875846579063,1564.6725377330188,0.3704099685109756,6.1796691888313084,2.832992214649527
1300.0,-29.702892249496614,4.951385773745986,35.04591356276539,27.817508589383237,5.12331522941398,-26.220271501613635,-39.72987597864119,1.6406944813588573,-6.783807417626974,-6.783807417653849,40.091693512350055,37897.061753559785,20602.63568806994,20602.63568806994,58499.69744162972,82079.37760351127,82075.72200048246,20602.63568806994,102678.35768855241,102678.35768855241,102678.35768855241,130338.59043886837,125882.18588437991,4456.40455448846,0.0,94675.16978101437,50493.24597082171,49091.02645576962,27660.232750315958,76751.25920608558,20965.025697599394,1564.6872179730785,0.0,0.8771671874295255,2.700016678240021,0.0014957518510113484,1.0,1.0,-6.783807417626974,330661.7367719676,1558490.5881496212,4.713247451501757,1558490.5881496212,4.713247451501757,0.7579482749421158,0.09238443721290682,3.598260365933449,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598260365933449,1.2840483154641982,1.2843575212680123,2.802278016020477,5937.690851803045,14603.855058169745,6457.4935871793605,0.0004247751487952614,26311.372761502218,2683.013339060966,19301.880467549963,1968.2440453722693,0.7335945806594982,0.7335945806594982,32519.246079736324,32395.05729023726,1.0047942592863088,0.8,4304.336096555497,4287.898129693729,1.0047942592863088,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2729.7450862913565,3099.015535412006,7.547457743045437,4.951385773745986,-2.2850510965130377,7.236436870259023,2.832904560704214,3.5,0.8094013030583468,0.6,0.0002407928917915033,1.0001592450033039,0.00024075455283194215,198.67710412678582,0.0,7.635664722318381e-06,21.63947382305029,0.023624663639409883,8.130053192407126e-05,0.00015949235986743203,0.0005738950371801753,0.0923844372038103,0.0923844372038103,0.0923844372038103,0.09238142513913812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488336.72397358867,595.4557665412142,0.0,0.0923844372038103,0.09238443721290682,0.09238443721290682,0.3704085937200802,0.3704085937200802,0.5,9.89321905605198,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,2.688693712116219e-11,27660.232750315958,20965.025697599394,0.7579482749421158,0.7621985365028552,0.4937646905805415,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497082145617082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.6734651435,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8644044859032,260.8644044859032,-12.28559551409677,245.1951108531711,276.53369811910795,113275.02815549077,113417.56742396406,-142.53926847329322,0.0,nan,276.53369811910795,3.383698119107976,270.2659806656724,-2.884019334327604,263.9982632123048,-9.1517367876952,257.73054575909725,-15.419454240902724,251.46282830606594,-21.687171693934033,245.1951108531711,-27.95488914682889,1.0,1.0,25762.5980482374,25762.5980482374,275.93681664079884,2.786816640798861,275.93681664079884,275.93681664079884,82068.00542696736,82075.72200048246,-7.716573515106575,0.0,8575.796259387458,8575.796259387458,0.9066556580473393,3616.2516677631165,275.93681664079884,2.786816640798861,1.0,0.002,0.1329924004852265,0.0048456903352139735,0.00020531097187837172,0.0017946890277330055,0.10265548593918586,0.10265548593918586,0.0,-3.886227277483112e-13,0.9999667106856951,0.9999667106856951,0.0,0.09238136179833956,3.0754145672624326e-06,0.0,0.0,0.0,1599804.3452074872,266.366192582373,0.0,1.0,1285348.502828844,2594.7301277278184,,,,,,,,,,,,,,,,,,,3.0,14603.855058169745,1564.6872179730785,0.3704085937200802,6.1796691888313084,2.832904560704214
1301.0,-29.704422079925173,4.951364080638591,35.04590849322497,27.81708362689244,5.122999491927436,-26.221679922767706,-39.73123877132309,1.6402573346034044,-6.784086998480291,-6.784086998487874,40.091680950992334,37896.26340663836,20602.60317315688,20602.60317315688,58498.86657979524,82079.13169069112,82075.40979979883,20602.60317315688,102678.01297295571,102678.01297295571,102678.01297295571,130338.41434721308,125882.06174009856,4456.35260711452,0.0,94675.38586577344,50492.908594001274,49091.64141308018,27660.401374257373,76752.04278733756,20965.128755973612,1564.7019705537912,0.0,0.8771657060204353,2.699988484134558,0.0014957518510113484,1.0,1.0,-6.784086998480291,330658.0789058671,1558490.0454988906,4.7132979501237795,1558490.0454988906,4.7132979501237795,0.7579473801665498,0.09238420103970965,3.5982671599489526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5982671599489526,1.2840504372998434,1.2843595943828863,2.802278676463476,5937.692251202509,14603.834289183631,6457.483790943616,0.00042477345418694997,26311.383134518717,2683.014396814276,19301.85118594576,1968.2410594796145,0.7335931785593994,0.7335931785593994,32519.295200410837,32395.05729023726,1.004796156477474,0.8,4304.342598301935,4287.898129693729,1.004796156477474,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2729.6944324628134,3099.015535412006,7.547585886588993,4.951364080638591,-2.2852851761881317,7.236649256826722,2.8328169477771414,3.5,0.809376270793469,0.6,0.00024075455283194215,1.000158852547847,0.00024071631443208625,198.67836483914763,0.0,7.617073460845018e-06,21.586786188034782,0.02363228071287073,8.128802354241568e-05,0.00015946652928952647,0.0005738031754535409,0.09238420104918539,0.09238420104918539,0.09238420104918539,0.0923811754602277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488337.1008797955,595.4556433166833,0.0,0.09238420104918539,0.09238420103970965,0.09238420103970965,0.37040721530841236,0.37040721530841236,0.5,9.893128291008791,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,7.560174708487466e-12,27660.401374257373,20965.128755973612,0.7579473801665498,0.7621799297496522,0.49374924797298597,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497173809612056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.620777508484,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8634743441046,260.8634743441046,-12.286525655895389,245.19362687962578,276.5333218089691,113279.31865904824,113421.60780057179,-142.28914152357788,0.0,nan,276.5333218089691,3.3833218089691286,270.2653828228969,-2.8846171771030527,263.997443836883,-9.15255616311697,257.72950485099705,-15.420495149002932,251.46156586525555,-21.688434134744426,245.19362687962578,-27.956373120374195,1.0,1.0,25762.5980482374,25762.5980482374,275.93650065510235,2.7865006551023725,275.93650065510235,275.93650065510235,82067.76524762755,82075.40979979883,-7.644552171273972,0.0,8575.796259387458,8575.796259387458,0.9066552400842729,3616.2584957486974,275.93650065510235,2.7865006551023725,1.0,0.002,0.1329954891384618,0.004845627184255761,0.00020531562226805037,0.0017946843790812832,0.10265781113402518,0.10265781113402518,0.0,1.3493334054259787e-12,0.9999665673244678,0.9999665673244678,0.0,0.09238111238869198,3.0886510176659494e-06,0.0,0.0,0.0,1599804.0163616345,266.3659130015197,0.0,1.0,1285349.4557242664,2594.7262790835716,,,,,,,,,,,,,,,,,,,3.0,14603.834289183631,1564.7019705537912,0.37040721530841236,6.1796691888313084,2.8328169477771414
1302.0,-29.705947841173185,4.951342613546696,35.04590329843572,27.81661892021077,5.122664336769752,-26.2230866233605,-39.7325974778272,1.639803118846291,-6.784369298389834,-6.784369298376744,40.09166720059197,37895.4914866809,20602.576052470413,20602.576052470413,58498.06753915131,82078.8680635614,82075.0739358411,20602.576052470413,102677.6499883115,102677.6499883115,102677.6499883115,130338.2175379626,125881.91728889267,4456.300249069928,0.0,94675.5842978389,50492.597637457846,49092.20740042339,27660.567549651092,76752.77495007448,20965.229863150493,1564.7166742747577,0.0,0.8771642142764582,2.6999600160640616,0.0014957518510113484,1.0,1.0,-6.784369298389834,330654.38549757353,1558489.4514810375,4.713348801153204,1558489.4514810375,4.713348801153204,0.7579464819554994,0.0923839637276064,3.5982763969388474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5982763969388474,1.2840526386956648,1.2843617472060571,2.8022810658244985,5937.6973139718,14603.813545172396,6457.472219471954,0.0004247709018624784,26311.370738051704,2683.013132726436,19301.8165980426,1968.2375324950517,0.7335922096270022,0.7335922096270022,32519.361983739742,32395.05729023726,1.0047987358556942,0.8,4304.351437925478,4287.898129693729,1.0047987358556942,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2729.6438040997955,3099.015535412006,7.547715940638967,4.951342613546696,-2.2855208224690564,7.236863436015752,2.8327293799793205,3.5,0.809351251422663,0.6,0.00024071631443208625,1.0001584319644146,0.000240678183314712,198.67962221215717,0.0,7.597142757436147e-06,21.53030257457404,0.023639877855628166,8.127555443670602e-05,0.00015944075999538022,0.0005737119234013683,0.09238396372763791,0.09238396372763791,0.09238396372763791,0.09238091241642124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488337.47576288634,595.4555206918403,0.0,0.09238396372763791,0.0923839637276064,0.0923839637276064,0.3704058344224397,0.3704058344224397,0.5,9.893036752911055,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,-1.3073986337985843e-11,27660.567549651092,20965.229863150493,0.7579464819554994,0.7621622485597772,0.4937344807576123,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497265247676814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.564293895026,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8625441447781,260.8625441447781,-12.287455855221879,245.1921461320089,276.53294215786116,113283.48023238445,113425.7781743098,-142.297941925357,0.0,nan,276.53294215786116,3.38294215786118,270.2647829525257,-2.8852170474742707,263.9966237472291,-9.153376252770897,257.72846454205666,-15.421535457943321,251.4603053369871,-21.689694663012887,245.1921461320089,-27.957853867991076,1.0,1.0,25762.5980482374,25762.5980482374,275.9361791910417,2.786179191041697,275.9361791910417,275.9361791910417,82067.45483378255,82075.0739358411,-7.6191020585392835,0.0,8575.796259387458,8575.796259387458,0.9066546718306658,3616.2677789235418,275.9361791910417,2.786179191041697,1.0,0.002,0.13299860417074666,0.004845563428008755,0.00020532031223010957,0.0017946796882543326,0.10266015611505479,0.10266015611505479,0.0,4.844423473482351e-13,0.9999662816849365,0.9999662816849365,0.0,0.09238084869601063,3.1150315957815765e-06,0.0,0.0,0.0,1599803.684316474,266.36563070161014,0.0,1.0,1285350.4178855224,2594.7223930239966,,,,,,,,,,,,,,,,,,,3.0,14603.813545172396,1564.7166742747577,0.3704058344224397,6.1796691888313084,2.8327293799793205
1303.0,-29.707470306860838,4.951321516747123,35.045897950730705,27.81622525015848,5.122369455680287,-26.224486330638207,-39.73395136473698,1.6393854792098514,-6.7846412783028995,-6.784641278260208,40.0916524017731,37894.67373126436,20602.531616242377,20602.531616242377,58497.20534750674,82078.62753572824,82074.75028635263,20602.531616242377,102677.28190259502,102677.28190259502,102677.28190259502,130338.00295533646,125881.75580042574,4456.247154910721,0.0,94675.80568990254,50492.24090315905,49092.84976304832,27660.72105274144,76753.57081578976,20965.32252572874,1564.7305268099547,0.0,0.8771627829951514,2.6999325889208796,0.0014957518510113484,1.0,1.0,-6.7846412783028995,330650.8271393439,1558488.812172027,4.713397591215593,1558488.812172027,4.713397591215593,0.7579456257034514,0.09238371866764326,3.5982817724466227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5982817724466227,1.2840546689619403,1.2843637289960879,2.80228082138867,5937.6967960416105,14603.792831686063,6457.463382290194,0.00042476966054720626,26311.39295840317,2683.0153985717006,19301.790183114932,1968.2348389220513,0.7335905861628069,0.7335905861628069,32519.400848582307,32395.05729023726,1.0048002369364402,0.8,4304.356582182031,4287.898129693729,1.0048002369364402,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2729.593193627397,3099.015535412006,7.54783960640793,4.951321516747123,-2.2857499474294016,7.237071464176525,2.8326418442076626,3.5,0.8093262412021893,0.6,0.000240678183314712,1.0001580917043806,0.0002406401401048204,198.68087688325048,0.0,7.575875994444818e-06,21.470032568256613,0.023647453731622612,8.126313132003202e-05,0.00015941505199467998,0.0005736202758460876,0.09238371865962135,0.09238371865962135,0.09238371865962135,0.09238064108530436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488337.8493898528,595.4553984240922,0.0,0.09238371865962135,0.09238371866764326,0.09238371866764326,0.37040444957245744,0.37040444957245744,0.5,9.89294442374277,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,-4.268940756446682e-11,27660.72105274144,20965.32252572874,0.7579456257034514,0.7621431123758567,0.49371870687570224,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497356443621985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.50402388871,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8616178592461,260.8616178592461,-12.288382140753868,245.19066895913733,276.5325667596124,113287.94428633094,113429.64351028144,-141.69922395049306,0.0,nan,276.5325667596124,3.3825667596124163,270.26418719937743,-2.8858128006225456,263.99580763918266,-9.15419236081732,257.72742807909026,-15.422571920909718,251.45904851907665,-21.69095148092333,245.19066895913733,-27.95933104086265,1.0,1.0,25762.5980482374,25762.5980482374,275.9358694712821,2.785869471282126,275.9358694712821,275.9358694712821,82067.27225292122,82074.75028635263,-7.4780334314127686,0.0,8575.796259387458,8575.796259387458,0.9066543411326764,3616.273181308856,275.9358694712821,2.785869471282126,1.0,0.002,0.13300174381422863,0.004845501424457445,0.00020532504452989793,0.0017946749545753493,0.10266252226494897,0.10266252226494897,0.0,-8.947525879932083e-13,0.9999660151800174,0.9999660151800174,0.0,0.09238057902359502,3.1396440482452606e-06,0.0,0.0,0.0,1599803.3644087696,266.3653587216971,0.0,1.0,1285351.3448717487,2594.7186490403537,,,,,,,,,,,,,,,,,,,3.0,14603.792831686063,1564.7305268099547,0.37040444957245744,6.1796691888313084,2.8326418442076626
1304.0,-29.708989138433807,4.9513006854079125,35.04589264956667,27.81579365199434,5.12206110580925,-26.225884113995896,-39.73530113054437,1.6389560812452855,-6.784919935007224,-6.784919934997929,40.09164304842364,37893.88353761776,20602.499762227544,20602.499762227544,58496.3832998453,82078.36056868598,82074.48590129417,20602.499762227544,102676.98566352171,102676.98566352171,102676.98566352171,130337.88927610364,125881.69431287197,4456.194963231669,0.0,94676.00398085355,50491.914983840215,49093.432218903705,27660.903612581926,76754.33583148563,20965.435643962493,1564.7459247787494,0.0,0.877161294298094,2.699904488701379,0.0014957518510113484,1.0,1.0,-6.784919935007224,330647.1814587747,1558488.408108023,4.713448338595127,1558488.408108023,4.713448338595127,0.7579447127832111,0.0923834841666148,3.598289867492127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598289867492127,1.284056753998269,1.2843657656820817,2.8022825753517884,5937.7005124789885,14603.772133362083,6457.452487143458,0.00042476742692424833,26311.388872858977,2683.0149819621356,19301.757616792234,1968.231518081326,0.7335894623450533,0.7335894623450533,32519.459375620947,32395.05729023726,1.00480249743302,0.8,4304.364328980479,4287.898129693729,1.00480249743302,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2729.5426264284843,3099.015535412006,7.547967766740917,4.9513006854079125,-2.285983045695173,7.237283731103085,2.8325543843623695,3.5,0.8093012526749627,0.6,0.0002406401401048204,1.0001577162730482,0.00024060219322361796,198.68212857332892,0.0,7.5584583007138265e-06,21.420670824222984,0.023655012189923327,8.125074776549191e-05,0.0001593893923393285,0.000573529235440333,0.09238348416625196,0.09238348416625196,0.09238348416625196,0.09238043190126398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488338.2456736176,595.4552690534778,0.0,0.09238348416625196,0.0923834841666148,0.0923834841666148,0.3704030606788676,0.3704030606788676,0.5,9.892852857779392,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,27660.903612581926,20965.435643962493,0.7579447127832111,0.7621248059298471,0.4937034908466134,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497447443679559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.45466214467,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.86069388187383,260.86069388187383,-12.289306118126149,245.18919521634265,276.5321925476149,113292.3155525225,113433.66168633327,-141.34613381078526,0.0,nan,276.5321925476149,3.3821925476149204,270.2635930812449,-2.8864069187550854,263.9949936149213,-9.15500638507865,257.7263941486542,-15.42360585134577,251.45779468246508,-21.6922053175349,245.18919521634265,-27.960804783657323,1.0,1.0,25762.5980482374,25762.5980482374,275.93555998533037,2.7855599853303943,275.93555998533037,275.93555998533037,82067.0114306621,82074.48590129417,-7.47447063207801,0.0,8575.796259387458,8575.796259387458,0.9066538431300233,3616.2813168295875,275.93555998533037,2.7855599853303943,1.0,0.002,0.13300485911363366,0.0048454383308493025,0.00020532973642903592,0.00179467026446588,0.10266486821451795,0.10266486821451795,0.0,8.949156519999502e-13,0.9999662786291801,0.9999662786291801,0.0,0.09238036886888758,3.1152977272183375e-06,0.0,0.0,0.0,1599803.0366466157,266.36508006499275,0.0,1.0,1285352.294612936,2594.714813160331,,,,,,,,,,,,,,,,,,,3.0,14603.772133362083,1564.7459247787494,0.3704030606788676,6.1796691888313084,2.8325543843623695
1305.0,-29.710501160458847,4.951280394311409,35.04588750421265,27.815355697553628,5.121747618714652,-26.227276282546498,-39.73664625138042,1.6385227407253422,-6.7851791404471555,-6.785179140346911,40.09163693877169,37893.10551733713,20602.434934116678,20602.434934116678,58495.54045145381,82078.09575218169,82074.31596267625,20602.434934116678,102676.75089679293,102676.75089679293,102676.75089679293,130337.83425683854,125881.690699306,4456.143557532542,0.0,94676.20109356333,50491.597098190316,49094.004439303346,27661.08336004561,76755.08779934896,20965.548035005875,1564.7607154740879,0.0,0.8771598995729603,2.6998783501880568,0.0014957518510113484,1.0,1.0,-6.7851791404471555,330643.79028850864,1558488.1441706016,4.713495882716313,1558488.1441706016,4.713495882716313,0.7579438506479128,0.09238324577569115,3.5982982447147895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5982982447147895,1.2840588572654823,1.2843678207268863,2.802284509276846,5937.704610234121,14603.751457092674,6457.441415667161,0.0004247651052470559,26311.38239656052,2683.014321563482,19301.72452340868,1968.2281434953507,0.7335883851519654,0.7335883851519654,32519.519942767827,32395.05729023726,1.0048048367260074,0.8,4304.372345813216,4287.898129693729,1.0048048367260074,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2729.4920845767274,3099.015535412006,7.548083781056861,4.951280394311409,-2.286203918491508,7.237484312802917,2.832466969436286,3.5,0.809276276981796,0.6,0.00024060219322361796,1.0001570110572051,0.00024056442194940174,198.68337466533163,0.0,7.539367130021418e-06,21.3665664464807,0.02366255155705335,8.123840856215166e-05,0.0001593637846614663,0.0005734384266184599,0.09238324578638082,0.09238324578638082,0.09238324578638082,0.0923802638658367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488338.64745036716,595.4551380552551,0.0,0.09238324578638082,0.09238324577569115,0.09238324577569115,0.3704016739660405,0.3704016739660405,0.5,9.89276340615618,-1.0027179087046534e-10,-1.0027179087046534e-10,-1.0027179087046534e-10,-1.0027179087046534e-10,-1.0027179087046534e-10,-1.0027179087046534e-10,27661.08336004561,20965.548035005875,0.7579438506479128,0.7621063584002568,0.4936885176445403,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497538227606228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.40055776693,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8597719450116,260.8597719450116,-12.290228054988404,245.18772540946486,276.5318184807297,113296.63637329692,113437.67035830113,-141.0339850042095,0.0,nan,276.5318184807297,3.3818184807297484,270.2629998663833,-2.8870001336166524,263.99418125207603,-9.155818747923945,257.7253626378069,-15.424637362193096,251.45654402360879,-21.693455976391192,245.18772540946486,-27.962274590535117,1.0,1.0,25762.5980482374,25762.5980482374,275.93528096390685,2.785280963906871,275.93528096390685,275.93528096390685,82066.63474598799,82074.31596267625,-7.6812166882591555,0.0,8575.796259387458,8575.796259387458,0.9066533277675517,3616.2897359383633,275.93528096390685,2.785280963906871,1.0,0.002,0.1330079001299362,0.0048453790459108935,0.00020533432184361358,0.001794665680953646,0.10266716092180679,0.10266716092180679,0.0,2.797259819609099e-12,0.9999670826407664,0.9999670826407664,0.0,0.09238020476320279,3.041012488365171e-06,0.0,0.0,0.0,1599802.7317624793,266.3648208595528,0.0,1.0,1285353.1780573535,2594.7112450516447,,,,,,,,,,,,,,,,,,,3.0,14603.751457092674,1564.7607154740879,0.3704016739660405,6.1796691888313084,2.832466969436286
1306.0,-29.712012622310496,4.951260409106671,35.04588228212046,27.814962586294882,5.121470525936116,-26.228664307485417,-39.737990708649136,1.6381222109537315,-6.785453669807509,-6.785453669792968,40.09162443560885,37892.31013909299,20602.39822875301,20602.39822875301,58494.708367846,82077.82457389361,82074.01334430916,20602.39822875301,102676.41157306217,102676.41157306217,102676.41157306217,130337.66100655492,125881.56899170506,4456.09201484986,0.0,94676.3991383344,50491.27074456827,49094.58710418459,27661.249433492747,76755.83653767733,20965.649553558706,1564.775231016685,0.0,0.8771584454983933,2.699850666614532,0.0014957518510113484,1.0,1.0,-6.785453669807509,330640.19866606465,1558487.604034058,4.713545450074198,1558487.604034058,4.713545450074198,0.7579429701455609,0.09238300720656485,3.5983050015869606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5983050015869606,1.2840608068551538,1.2843697222825199,2.802285516680256,5937.706744801061,14603.730866613492,6457.431338979105,0.00042476324967149565,26311.388027579447,2683.0148957676115,19301.69440351375,1968.2250721208313,0.7335870834059314,0.7335870834059314,32519.56879479356,32395.05729023726,1.0048067235451026,0.8,4304.37881200057,4287.898129693729,1.0048067235451026,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2729.441616256922,3099.015535412006,7.548209899798678,4.951260409106671,-2.28643404966337,7.237694458770041,2.832379682764521,3.5,0.8092513379327203,0.6,0.00024056442194940174,1.0001569548245486,0.00024052667012809252,198.68462030941134,0.0,7.5045242266880604e-06,21.267821658433963,0.023670056081280037,8.122607717689118e-05,0.00015933834477251056,0.0005733479629395123,0.09238300719064611,0.09238300719064611,0.09238300719064611,0.09238002045188422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488339.0190239174,595.4550165681176,0.0,0.09238300719064611,0.09238300720656485,0.09238300720656485,0.3704002948586539,0.3704002948586539,0.5,9.892673805476349,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,27661.249433492747,20965.649553558706,0.7579429701455609,0.7620880835444032,0.4936733393621825,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449762860558816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.30181297888,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8588550371574,260.8588550371574,-12.291144962842566,245.18625925049014,276.5314508239648,113301.2513720753,113441.51604069557,-140.26466862026703,0.0,nan,276.5314508239648,3.381450823964826,270.2624125091968,-2.8875874908031847,263.99337419445857,-9.15662580554141,257.724335879741,-15.425664120259,251.4552975650934,-21.69470243490659,245.18625925049014,-27.96374074950984,1.0,1.0,25762.5980482374,25762.5980482374,275.93497114696584,2.7849711469658587,275.93497114696584,275.93497114696584,82066.47812547653,82074.01334430916,-7.535218832636019,0.0,8575.796259387458,8575.796259387458,0.9066529120878924,3616.2965265948956,275.93497114696584,2.7849711469658587,1.0,0.002,0.13301094892479942,0.004845316962006174,0.00020533891280383404,0.0017946610876829279,0.10266945640191702,0.10266945640191702,0.0,4.867616726356161e-13,0.9999669983295527,0.9999669983295527,0.0,0.09237995841300609,3.0487935587602774e-06,0.0,0.0,0.0,1599802.40885291,266.36454633019247,0.0,1.0,1285354.1137285666,2594.7074660140074,,,,,,,,,,,,,,,,,,,3.0,14603.730866613492,1564.775231016685,0.3704002948586539,6.1796691888313084,2.832379682764521
1307.0,-29.713519927093923,4.951240569686929,35.04587711953366,27.8145141893998,5.121140510168257,-26.230053883383277,-39.739331603609,1.6376744663186389,-6.785738826573493,-6.785738826562587,40.09161570693913,37891.53259349548,20602.380732141046,20602.380732141046,58493.91332563653,82077.57705598255,82073.73720561982,20602.380732141046,102676.11793776086,102676.11793776086,102676.11793776086,130337.55742392599,125881.51610389448,4456.041320031506,0.0,94676.60515538818,50490.94561759164,49095.17726421838,27661.439486165127,76756.6167503835,20965.767641005918,1564.7911407557515,0.0,0.877156918795733,2.699821911609537,0.0014957518510113484,1.0,1.0,-6.785738826573493,330636.4680395018,1558487.2269557621,4.713597493333877,1558487.2269557621,4.713597493333877,0.7579420315957146,0.09238277924993749,3.5983131736274423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5983131736274423,1.284062977041984,1.2843718445132073,2.802287144760339,5937.710194507394,14603.710236955714,6457.420603778352,0.00042476108296405924,26311.385526220096,2683.0146406999434,19301.6623152803,1968.221800031642,0.7335859335893051,0.7335859335893051,32519.62787842814,32395.05729023726,1.0048090055421033,0.8,4304.386632471574,4287.898129693729,1.0048090055421033,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2729.391181115967,3099.015535412006,7.548342969188223,4.951240569686929,-2.2866706469211318,7.237911216608061,2.832292454551611,3.5,0.8092264155861745,0.6,0.00024052667012809252,1.0001565250410613,0.00024048902757317685,198.68586254118821,0.0,7.500706282810086e-06,21.257001605483783,0.023677556787562847,8.12137801886429e-05,0.00015931288993944963,0.0005732576705977804,0.09238277923131766,0.09238277923131766,0.09238277923131766,0.09237981501902351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488339.405615553,595.4548903809214,0.0,0.09238277923131766,0.09238277924993749,0.09238277924993749,0.370398914301701,0.370398914301701,0.5,9.89258487614935,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,27661.439486165127,20965.767641005918,0.7579420315957146,0.7620699791375872,0.4936581912764695,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497718951160927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.29099292593,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8579378106822,260.8579378106822,-12.29206218931779,245.1847963130873,276.53107930839127,113305.31616913724,113445.62957924526,-140.31341010799875,0.0,nan,276.53107930839127,3.3810793083912927,270.26182270927484,-2.888177290725139,263.9925661101833,-9.157433889816673,257.7233095110873,-15.426690488912698,251.45405291206913,-21.695947087930847,245.1847963130873,-27.965203686912673,1.0,1.0,25762.5980482374,25762.5980482374,275.9346537904236,2.784653790423647,275.9346537904236,275.9346537904236,82066.18935283607,82073.73720561982,-7.547852783754934,0.0,8575.796259387458,8575.796259387458,0.906652409347344,3616.3047394955797,275.9346537904236,2.784653790423647,1.0,0.002,0.1330139771516607,0.004845253054030895,0.00020534346752787763,0.0017946565309059348,0.10267173376393882,0.10267173376393882,0.0,-1.5661877177108874e-12,0.9999672208578058,0.9999672208578058,0.0,0.09237975102168015,3.028228257332708e-06,0.0,0.0,0.0,1599802.0734419415,266.3642611734265,0.0,1.0,1285355.0856193516,2594.7035406993127,,,,,,,,,,,,,,,,,,,3.0,14603.710236955714,1564.7911407557515,0.370398914301701,6.1796691888313084,2.832292454551611
1308.0,-29.715020737548233,4.951221281047962,35.045871947979066,27.81408989047634,5.120827447485789,-26.231435919038972,-39.74066757420076,1.6372426289942517,-6.7859957278244,-6.7859957278308745,40.091605123159866,37890.75124759859,20602.314638167532,20602.314638167532,58493.065885766126,82077.33223664486,82073.50680817138,20602.314638167532,102675.82144633892,102675.82144633892,102675.82144633892,130337.41935972057,125881.42921326202,4455.990146458555,0.0,94676.8140942401,50490.616317646956,49095.775307325704,27661.59791338165,76757.37322070735,20965.86484870537,1564.8048602384079,0.0,0.8771555537811704,2.6997960060776762,0.0014957518510113484,1.0,1.0,-6.7859957278244,330633.1071003141,1558486.7697370355,4.713644024959033,1558486.7697370355,4.713644024959033,0.7579412047835047,0.09238253513666504,3.5983203279388127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5983203279388127,1.2840650726764342,1.2843738923137333,2.802288142951099,5937.7123095538345,14603.689640195807,6457.410533713635,0.0004247592314483587,26311.39127862827,2683.015227282331,19301.63221518297,1968.218730675916,0.7335846292119468,0.7335846292119468,32519.679603886376,32395.05729023726,1.0048110033438917,0.8,4304.3934789942905,4287.898129693729,1.0048110033438917,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2729.3407515230588,3099.015535412006,7.548458222620532,4.951221281047962,-2.2868896060071426,7.238110887055105,2.8322052370084996,3.5,0.8092014962881428,0.6,0.00024048902757317685,1.0001558525072183,0.00024045155259584024,198.68709943428541,0.0,7.47904349167478e-06,21.195609255406325,0.02368503583105452,8.120153007193459e-05,0.00015928749750124228,0.000573167440245223,0.09238253511346586,0.09238253511346586,0.09238253511346586,0.09237959479246788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488339.77978852834,595.4547681423808,0.0,0.09238253511346586,0.09238253513666504,0.09238253513666504,0.3703975355832135,0.3703975355832135,0.5,9.892496661592466,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,27661.59791338165,20965.86484870537,0.7579412047835047,0.7620514281745387,0.4936431466804879,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449780904932004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.229600575854,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.85702245509725,260.85702245509725,-12.292977544902726,245.18333728738165,276.530707622904,113309.55042721689,113449.57763612687,-140.02720890996903,0.0,nan,276.530707622904,3.3807076229040263,270.2612335557559,-2.8887664442440837,263.99175948862245,-9.158240511377528,257.72228542149696,-15.427714578503014,251.45281135442252,-21.697188645577455,245.18333728738165,-27.96666271261833,1.0,1.0,25762.5980482374,25762.5980482374,275.93437002314295,2.7843700231429693,275.93437002314295,275.93437002314295,82065.85191517253,82073.50680817138,-7.654892998849391,0.0,8575.796259387458,8575.796259387458,0.9066519692167212,3616.311929578507,275.93437002314295,2.7843700231429693,1.0,0.002,0.13301697634437384,0.0048451943522375834,0.00020534798933270854,0.0017946520082453362,0.10267399466635427,0.10267399466635427,0.0,-2.4219554313476e-12,0.9999675350337454,0.9999675350337454,0.0,0.09237953594077931,2.99919588573008e-06,0.0,0.0,0.0,1599801.7712650716,266.3640042721756,0.0,1.0,1285355.9612064222,2594.7000043476173,,,,,,,,,,,,,,,,,,,3.0,14603.689640195807,1564.8048602384079,0.3703975355832135,6.1796691888313084,2.8322052370084996
1309.0,-29.71652081204512,4.951202263770403,35.04586665972408,27.81369398524987,5.120543399558863,-26.23281439087503,-39.74199917921794,1.63683697832204,-6.786271053845269,-6.78627105385695,40.09159141505258,37889.95060777734,20602.28207386679,20602.28207386679,58492.232681644135,82077.07222369869,82073.18270950938,20602.28207386679,102675.46478337617,102675.46478337617,102675.46478337617,130337.22440574871,125881.28547112845,4455.938934620266,0.0,94677.01608330903,50490.27743739696,49096.37627323564,27661.759622372538,76758.13589560818,20965.963167662616,1564.8191882749948,0.0,0.8771540999192269,2.6997682428379406,0.0014957518510113484,1.0,1.0,-6.786271053845269,330629.50514684146,1558486.1775481633,4.713693585380402,1558486.1775481633,4.713693585380402,0.7579403282322491,0.09238229580624865,3.598326913805364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598326913805364,1.2840670456025256,1.2843758175914277,2.8022889662407877,5937.714054005893,14603.669123295469,6457.400679332765,0.00042475747207083945,26311.39925615724,2683.016040763894,19301.602759779096,1968.215727060627,0.7335832872994106,0.7335832872994106,32519.727219487308,32395.05729023726,1.0048128424106155,0.8,4304.399781525085,4287.898129693729,1.0048128424106155,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2729.290398261617,3099.015535412006,7.548585554321784,4.951202263770403,-2.2871197460670087,7.238322009837412,2.8321181525518893,3.5,0.8091766150148255,0.6,0.00024045155259584024,1.0001557779877404,0.00024041410137090426,198.68833573436808,0.0,7.445794548376513e-06,21.101381750099037,0.023692481625602897,8.11893216848964e-05,0.00015926223091094384,0.0005730775718395338,0.09238229579176564,0.09238229579176564,0.09238229579176564,0.09237933755342118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488340.14143547585,595.4546498250932,0.0,0.09238229579176564,0.09238229580624865,0.09238229580624865,0.3703961588836678,0.3703961588836678,0.5,9.892407911017255,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27661.759622372538,20965.963167662616,0.7579403282322491,0.7620330014422725,0.4936278111196974,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497898760345975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.13537307055,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8561113348559,260.8561113348559,-12.293888665144095,245.18188185304894,276.5303408167378,113314.03967909704,113453.41898370272,-139.37930460566713,0.0,nan,276.5303408167378,3.380340816737828,270.2606490239682,-2.8893509760317784,263.9909572312025,-9.159042768797462,257.72126543844314,-15.428734561556837,251.4515736457346,-21.698426354265365,245.18188185304894,-27.968118146951042,1.0,1.0,25762.5980482374,25762.5980482374,275.9340569048639,2.7840569048639168,275.9340569048639,275.9340569048639,82065.69400690882,82073.18270950938,-7.488702600559918,0.0,8575.796259387458,8575.796259387458,0.9066515640563289,3616.318548374391,275.9340569048639,2.7840569048639168,1.0,0.002,0.13301999679773152,0.004845132253473898,0.0002053525361892709,0.0017946474621479466,0.10267626809463544,0.10267626809463544,0.0,-1.662782758704573e-12,0.9999673048270952,0.9999673048270952,0.0,0.09237927535111393,3.0204551347303213e-06,0.0,0.0,0.0,1599801.447415256,266.3637289461547,0.0,1.0,1285356.8995885598,2594.6962143847963,,,,,,,,,,,,,,,,,,,3.0,14603.669123295469,1564.8191882749948,0.3703961588836678,6.1796691888313084,2.8321181525518893
1310.0,-29.71801719006857,4.9511834346731805,35.04586140011938,27.813263155426853,5.120231992521505,-26.234192271811498,-39.74333448624236,1.6364070741215175,-6.786551737745299,-6.786551737790817,40.09158166479781,37889.19242553135,20602.25949393757,20602.25949393757,58491.45191946892,82076.81597473411,82072.90162619017,20602.25949393757,102675.16112012774,102675.16112012774,102675.16112012774,130337.10287404055,125881.21452001258,4455.888354027958,0.0,94677.21540795728,50489.97383092125,49096.93508559559,27661.941753912804,76758.87683950839,20966.07584422618,1564.834613780042,0.0,0.8771526015562414,2.6997399395541444,0.0014957518510113484,1.0,1.0,-6.786551737745299,330625.8331306562,1558485.7563359402,4.713744662898317,1558485.7563359402,4.713744662898317,0.7579394111499967,0.09238206441255606,3.5983348709521006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5983348709521006,1.2840691318214748,1.284377856219572,2.802290610200869,5937.717537360036,14603.648571111797,6457.389961501457,0.0004247553024045461,26311.396466251117,2683.0157562726436,19301.57072346408,1968.2124602656443,0.7335821475010518,0.7335821475010518,32519.784749376126,32395.05729023726,1.0048150643997293,0.8,4304.407396338063,4287.898129693729,1.0048150643997293,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2729.2400731260004,3099.015535412006,7.548716471226468,4.9511834346731805,-2.287353091842914,7.238536526516095,2.8320311178082394,3.5,0.8091517479452113,0.6,0.00024041410137090426,1.0001553959957388,0.00024037674778682946,198.6895690014406,0.0,7.441121553743844e-06,21.088138483310054,0.02369992274715664,8.117708106104438e-05,0.00015923702030985987,0.0005729881229274767,0.09238206438056731,0.09238206438056731,0.09238206438056731,0.09237912191993472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488340.5199542063,595.4545262137384,0.0,0.09238206438056731,0.09238206441255606,0.09238206441255606,0.3703947791948052,0.3703947791948052,0.5,9.892319631274958,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,4.553157850750722e-11,27661.941753912804,20966.07584422618,0.7579394111499967,0.7620154740117682,0.49361316873815286,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497988428438064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.12212980376,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.85520152873977,260.85520152873977,-12.294798471260208,245.18042974686915,276.52997331067127,113318.24764263447,113457.42591719334,-139.17827455885137,0.0,nan,276.52997331067127,3.3799733106712893,270.2600645978819,-2.8899354021180557,263.99015588509457,-9.159844114905411,257.72024717233114,-15.429752827668835,251.45033845959082,-21.699661540409153,245.18042974686915,-27.969570253130826,1.0,1.0,25762.5980482374,25762.5980482374,275.9337434445777,2.7837434445777376,275.9337434445777,275.9337434445777,82065.44634843006,82072.90162619017,-7.455277760105673,0.0,8575.796259387458,8575.796259387458,0.9066510745348529,3616.326545306861,275.9337434445777,2.7837434445777376,1.0,0.002,0.1330230024723569,0.0048450692476866624,0.00020535705796767992,0.0017946429389824878,0.10267852898383996,0.10267852898383996,0.0,-3.0498320882643704e-12,0.9999674646971958,0.9999674646971958,0.0,0.09237905873411671,3.0056784393420536e-06,0.0,0.0,0.0,1599801.1172621779,266.3634482622547,0.0,1.0,1285357.8562302282,2594.692350683128,,,,,,,,,,,,,,,,,,,3.0,14603.648571111797,1564.834613780042,0.3703947791948052,6.1796691888313084,2.8320311178082394
