time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1311.0,-29.719514498499137,4.9511649446308645,35.0458560857418,27.81286354819315,5.119942430911244,-26.23556880558475,-39.74466197015715,1.6359967378155118,-6.786821701595045,-6.786821701554621,40.09156956617946,37888.386934027985,20602.21880617274,20602.21880617274,58490.60574020073,82076.56173156142,82072.61451358693,20602.21880617274,102674.83331975967,102674.83331975967,102674.83331975967,130336.93821234844,125881.10087879447,4455.837333553965,0.0,94677.42004708285,50489.62740509756,49097.547379983655,27662.104892588774,76759.65227257242,20966.17556588484,1564.848875719108,0.0,0.8771511708323105,2.6997127174677265,0.0014957518510113484,1.0,1.0,-6.786821701595045,330622.30138860166,1558485.2336773933,4.713793434779844,1558485.2336773933,4.713793434779844,0.7579385461553252,0.0923818244374347,3.5983414194477317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5983414194477317,1.2840711264049445,1.284379803315437,2.802291357116739,5937.719119985137,14603.628042978326,6457.380180968283,0.0004247535801467371,26311.405453464115,2683.0166727133237,19301.54148879591,1968.2094791591328,0.733580785828174,0.733580785828174,32519.832094748304,32395.05729023726,1.004816893030831,0.8,4304.413663100643,4287.898129693729,1.004816893030831,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2729.1897618692674,3099.015535412006,7.548840719694749,4.9511649446308645,-2.2875796853377643,7.238744629968629,2.8319441081368613,3.5,0.8091268880391033,0.6,0.00024037674778682946,1.0001554945285995,0.0002403393763288033,198.69080304879344,0.0,7.421767520479704e-06,21.033289153039483,0.02370734451467712,8.116491384186195e-05,0.00015921183394496753,0.000572898536550411,0.09238182441185405,0.09238182441185405,0.09238182441185405,0.09237888169792577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488340.8871512115,595.4544061699879,0.0,0.09238182441185405,0.0923818244374347,0.0923818244374347,0.37039340054851483,0.37039340054851483,0.5,9.892231344066344,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,27662.104892588774,20966.17556588484,0.7579385461553252,0.7619967523107247,0.4935976885289536,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498077876624564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.06728047349,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.85429469918444,260.85429469918444,-12.295705300815541,245.1789804016093,276.52960899680824,113322.61251792437,113461.33545046985,-138.72293254547785,0.0,nan,276.52960899680824,3.3796089968082583,270.2594832777443,-2.8905167222556543,263.9893575586845,-9.160642441315474,257.71923183964424,-15.43076816035574,251.44910612061616,-21.700893879383813,245.1789804016093,-27.971019598390683,1.0,1.0,25762.5980482374,25762.5980482374,275.9334400014034,2.7834400014034486,275.9334400014034,275.9334400014034,82065.24393366156,82072.61451358693,-7.370579925365746,0.0,8575.796259387458,8575.796259387458,0.9066506716729035,3616.33312654497,275.9334400014034,2.7834400014034486,1.0,0.002,0.13302600644835372,0.004845008182330581,0.00020536158163688223,0.0017946384157491585,0.10268079081844111,0.10268079081844111,0.0,-2.613959396158272e-12,0.9999674829966285,0.9999674829966285,0.0,0.092378820457338,3.0039800966954866e-06,0.0,0.0,0.0,1599800.7997174512,266.36317829840493,0.0,1.0,1285358.7763338317,2594.688634559946,,,,,,,,,,,,,,,,,,,3.0,14603.628042978326,1564.848875719108,0.37039340054851483,6.1796691888313084,2.8319441081368613
1312.0,-29.72100371848581,4.951146737714655,35.04585081900505,27.81244144951927,5.119640317056844,-26.23693931492802,-39.74598861588163,1.6355759133330834,-6.787094996902056,-6.787094996905202,40.09156031101914,37887.623476496075,20602.184830331218,20602.184830331218,58489.8083068273,82076.30165311405,82072.35785742797,20602.184830331218,102674.54268775918,102674.54268775918,102674.54268775918,130336.82599934717,125881.03901616298,4455.786983184189,0.0,94677.61601557571,50489.317876746,49098.109043144126,27662.28331158799,76760.39235473212,20966.28605032162,1564.8639471282333,0.0,0.8771497109659725,2.6996851596710973,0.0014957518510113484,1.0,1.0,-6.787094996902056,330618.7260937017,1558484.8338554364,4.713843200199559,1558484.8338554364,4.713843200199559,0.7579376515726252,0.09238159027909944,3.5983492897529743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5983492897529743,1.2840731700425223,1.2843817994540985,2.8022930263653234,5937.722656922582,14603.60744632643,6457.369417343914,0.0004247513948743414,26311.40236585407,2683.016357864721,19301.50931560237,1968.2061984064253,0.7335796491277534,0.7335796491277534,32519.888996730457,32395.05729023726,1.0048190907699388,0.8,4304.421194802182,4287.898129693729,1.0048190907699388,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2729.139490991045,3099.015535412006,7.548967320409793,4.951146737714655,-2.2878081856138683,7.2389549233285235,2.831857169365218,3.5,0.8091020483900623,0.6,0.0002403393763288033,1.0001546563734667,0.00024030221206015006,198.69203044320008,0.0,7.425365006322522e-06,21.043484427918028,0.02371476987968344,8.115275598945857e-05,0.00015918662033934474,0.0005728090622362576,0.09238159024699853,0.09238159024699853,0.09238159024699853,0.09237867468808986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488341.2641853951,595.4542830658055,0.0,0.09238159024699853,0.09238159027909944,0.09238159027909944,0.37039202103152863,0.37039202103152863,0.5,9.892143868817163,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,27662.28331158799,20966.28605032162,0.7579376515726252,0.7619790169457299,0.49358298354451263,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498167381481128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.07747574837,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8533898992016,260.8533898992016,-12.296610100798375,245.17753459827918,276.5292452001638,113326.87944926768,113465.29190690674,-138.41245763906886,0.0,nan,276.5292452001638,3.3792452001638367,270.2589030797587,-2.8910969202412957,263.98856095937447,-9.16143904062551,257.71821883900583,-15.431781160994149,251.44787671862755,-21.702123281372423,245.17753459827918,-27.972465401720797,1.0,1.0,25762.5980482374,25762.5980482374,275.93313677808453,2.783136778084554,275.93313677808453,275.93313677808453,82064.98983824505,82072.35785742797,-7.3680191829189425,0.0,8575.796259387458,8575.796259387458,0.9066501874931696,3616.3410362017394,275.93313677808453,2.783136778084554,1.0,0.002,0.1330289838496969,0.004844946624035553,0.00020536606287189843,0.0017946339329989688,0.10268303143594922,0.10268303143594922,0.0,-4.129132799568502e-12,0.9999677705660763,0.9999677705660763,0.0,0.09237861287273977,2.9774063596637443e-06,0.0,0.0,0.0,1599800.478253046,266.3629050030979,0.0,1.0,1285359.7077904535,2594.6848725919776,,,,,,,,,,,,,,,,,,,3.0,14603.60744632643,1564.8639471282333,0.37039202103152863,6.1796691888313084,2.831857169365218
1313.0,-29.722489711361302,4.951128848771486,35.045845532500344,27.8120344033465,5.119338970067903,-26.238306843221775,-39.74731093095613,1.6351561017598837,-6.787365434237131,-6.787365434221699,40.09154920755476,37886.841858760854,20602.146673450985,20602.146673450985,58488.988532211835,82076.06124936818,82072.08161924641,20602.146673450985,102674.2282926974,102674.2282926974,102674.2282926974,130336.67953336786,125880.94296296741,4455.7365704004405,0.0,94677.82586775867,50488.98563816261,49098.711366217845,27662.451240670467,76761.1626068883,20966.38918079246,1564.8784493111812,0.0,0.8771482738061602,2.6996578902774555,0.0014957518510113484,1.0,1.0,-6.787365434237131,330615.18821719533,1558484.354187387,4.713892191678598,1558484.354187387,4.713892191678598,0.7579367785732168,0.09238135252709906,3.5983557586793995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5983557586793995,1.284075208525428,1.2843837907027567,2.802293615505266,5937.723905239426,14603.586961802746,6457.359818836641,0.000424749753809161,26311.413383568703,2683.0174813589456,19301.4806250218,1968.2032727814085,0.7335782515231751,0.7335782515231751,32519.93576678295,32395.05729023726,1.004820897181781,0.8,4304.42738541388,4287.898129693729,1.004820897181781,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2729.089251063534,3099.015535412006,7.549092308147221,4.951128848771486,-2.288034772137854,7.2391636209093395,2.8317702851865465,3.5,0.8090772243390133,0.6,0.00024030221206015006,1.0001543230885737,0.0002402651336026559,198.69325519115174,0.0,7.384243998649856e-06,20.926947492173692,0.02372215412368209,8.114063949993043e-05,0.00015916157256021962,0.0005727199611825353,0.09238135252578303,0.09238135252578303,0.09238135252578303,0.09237844631763263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488341.6308872297,595.4541632319397,0.0,0.09238135252578303,0.09238135252709906,0.09238135252709906,0.37039064392928256,0.37039064392928256,0.5,9.892056682487631,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,27662.451240670467,20966.38918079246,0.7579367785732168,0.7619606913947812,0.4935678482722851,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449825640387888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.96093881263,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.85248712286307,260.85248712286307,-12.29751287713691,245.17609225726608,276.5288819884907,113331.09377337502,113469.19666226904,-138.102888894035,0.0,nan,276.5288819884907,3.3788819884907184,270.2583240422266,-2.891675957773373,263.9877660959699,-9.162233904030074,257.7172081497363,-15.432791850263698,251.44665020348899,-21.70334979651099,245.17609225726608,-27.9739077427339,1.0,1.0,25762.5980482374,25762.5980482374,275.9328341293939,2.7828341293939047,275.9328341293939,275.9328341293939,82064.75905418723,82072.08161924641,-7.3225650591775775,0.0,8575.796259387458,8575.796259387458,0.906649789525709,3616.3475374727964,275.9328341293939,2.7828341293939047,1.0,0.002,0.13303195104729798,0.004844885638230676,0.00020537052955437658,0.0017946294704982162,0.10268526477718828,0.10268526477718828,0.0,5.2592912663795843e-14,0.9999678809954204,0.9999678809954204,0.0,0.09237838533001418,2.967197084883479e-06,0.0,0.0,0.0,1599800.1601492993,266.36263456576285,0.0,1.0,1285360.629504994,2594.68114997809,,,,,,,,,,,,,,,,,,,3.0,14603.586961802746,1564.8784493111812,0.37039064392928256,6.1796691888313084,2.8317702851865465
1314.0,-29.72396869906747,4.951111470709463,35.04584037216278,27.81159320091831,5.119015998067868,-26.23967022934457,-39.74862884553147,1.6347175284137914,-6.787621979253345,-6.787621979260719,40.09154227256728,37886.08946160481,20602.085369630247,20602.085369630247,58488.174831235054,82075.8155406189,82071.8984706671,20602.085369630247,102673.98384029735,102673.98384029735,102673.98384029735,130336.609317115,125880.92230448833,4455.687012626673,0.0,94678.02619956763,50488.67744239858,49099.2763968545,27662.625476817648,76761.90187367215,20966.49776534972,1564.8929152027497,0.0,0.8771468966671782,2.699632021908949,0.0014957518510113484,1.0,1.0,-6.787621979253345,330611.8321083057,1558484.054595854,4.713939137197326,1558484.054595854,4.713939137197326,0.7579359299398554,0.09238111456429443,3.5983639799498017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5983639799498017,1.284077334511802,1.2843858695859511,2.8022953783526416,5937.727640501479,14603.566492288192,6457.3490141501425,0.00042474753027062705,26311.40894226282,2683.017028471784,19301.448329090803,1968.1999795129636,0.7335771478998133,0.7335771478998133,32519.995206180774,32395.05729023726,1.004823192925964,0.8,4304.4352529746775,4287.898129693729,1.004823192925964,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2729.039048439397,3099.015535412006,7.549208715577583,4.951111470709463,-2.2882525593356027,7.239364030045065,2.8316834665848813,3.5,0.8090524190242518,0.6,0.0002402651336026559,1.0001535973961215,0.0002402282351712587,198.69447417865516,0.0,7.367239416979386e-06,20.87875650771958,0.02372952136309907,8.112856499653584e-05,0.00015913656860612008,0.0005726312963650729,0.09238111455347481,0.09238111455347481,0.09238111455347481,0.09237827005044054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488342.0088255169,595.4540399475272,0.0,0.09238111455347481,0.09238111456429443,0.09238111456429443,0.3703892671523691,0.3703892671523691,0.5,9.891971346950543,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,27662.625476817648,20966.49776534972,0.7579359299398554,0.7619427528969989,0.4935532931942507,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498345234406056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.91274782817,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.85158467316484,260.85158467316484,-12.29841532683514,245.17465376245087,276.5285155839032,113335.1403531579,113473.19327524038,-138.05292208246973,0.0,nan,276.5285155839032,3.3785155839032086,270.25774321960137,-2.8922567803986112,263.9869708552972,-9.163029144702762,257.7161984910143,-15.433801508985653,251.4454261267225,-21.704573873277468,245.17465376245087,-27.975346237549104,1.0,1.0,25762.5980482374,25762.5980482374,275.9325562279031,2.7825562279031146,275.9325562279031,275.9325562279031,82064.36534467795,82071.8984706671,-7.533125989153632,0.0,8575.796259387458,8575.796259387458,0.9066492837539052,3616.3557998495507,275.9325562279031,2.7825562279031146,1.0,0.002,0.1330348538047046,0.00484482740740825,0.00020537490260687214,0.0017946250970556463,0.10268745130343607,0.10268745130343607,0.0,-3.3748177863390794e-13,0.9999685784487724,0.9999685784487724,0.0,0.09237821180637068,2.9027579237443043e-06,0.0,0.0,0.0,1599799.8583855268,266.36237802074663,0.0,1.0,1285361.5038699226,2594.677618606641,,,,,,,,,,,,,,,,,,,3.0,14603.566492288192,1564.8929152027497,0.3703892671523691,6.1796691888313084,2.8316834665848813
1315.0,-29.725447429639708,4.951094471662092,35.04583507244713,27.811228308733575,5.118757663647461,-26.241026920314685,-39.749941940512485,1.6343371542459402,-6.787886780766883,-6.787886780794736,40.09152793293757,37885.29334404815,20602.039885857354,20602.039885857354,58487.333229905504,82075.5539377043,82071.58710610794,20602.039885857354,102673.62699196528,102673.62699196528,102673.62699196528,130336.40273432838,125880.76586347507,4455.636870853306,0.0,94678.22500189101,50488.34161122759,49099.87043407047,27662.775742363097,76762.64617643357,20966.588539609365,1564.906444322319,0.0,0.8771455027196476,2.699605321212981,0.0014957518510113484,1.0,1.0,-6.787886780766883,330608.3680164184,1558483.4351254336,4.713986655800671,1558483.4351254336,4.713986655800671,0.7579350942537877,0.09238087106513564,3.5983696520018706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5983696520018706,1.2840791881660742,1.2843876763026405,2.802295750265272,5937.7284285397145,14603.546113577433,6457.33968640365,0.00042474600404756067,26311.42271590106,2683.0184329920066,19301.420447832326,1968.1971364158328,0.7335757042194337,0.7335757042194337,32520.036214834265,32395.05729023726,1.0048247768150596,0.8,4304.440680991891,4287.898129693729,1.0048247768150596,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2728.9889170775655,3099.015535412006,7.549330727190998,4.951094471662092,-2.2884752211816988,7.239569692843791,2.8315967722841235,3.5,0.8090276492240353,0.6,0.0002402282351712587,1.0001535725481927,0.0002401913483738351,198.69569296737114,0.0,7.331514424484076e-06,20.77751187898787,0.023736852877523557,8.111653630131438e-05,0.0001591116988699443,0.000572542708492068,0.09238087106136318,0.09238087106136318,0.09238087106136318,0.0923780082166662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488342.3536051819,595.4539270859706,0.0,0.09238087106136318,0.09238087106513564,0.09238087106513564,0.37038789696590596,0.37038789696590596,0.5,9.89188546107599,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,2.7853275241795927e-11,27662.775742363097,20966.588539609365,0.7579350942537877,0.7619244012963865,0.49353813646511685,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498433647205065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.81150319944,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.85068839023063,260.85068839023063,-12.299311609769347,245.17321904656055,276.5281577339192,113339.76284757206,113476.87240429451,-137.10955672246092,0.0,nan,276.5281577339192,3.378157733919238,270.25716999644203,-2.892830003557947,263.9861822589524,-9.16381774104758,257.7151945214915,-15.434805478508451,251.44420678401795,-21.705793215982027,245.17321904656055,-27.97678095343943,1.0,1.0,25762.5980482374,25762.5980482374,275.93225511900476,2.7822551190047875,275.93225511900476,275.93225511900476,82064.25398650562,82071.58710610794,-7.333119602320949,0.0,8575.796259387458,8575.796259387458,0.9066489348095301,3616.36150026188,275.93225511900476,2.7822551190047875,1.0,0.002,0.1330377764640216,0.004844767611082747,0.00020537930289861223,0.0017946206969361351,0.10268965144930611,0.10268965144930611,0.0,-1.652527940876336e-13,0.999968362932936,0.999968362932936,0.0,0.09237794840532232,2.9226598133179044e-06,0.0,0.0,0.0,1599799.5469089826,266.3621132192331,0.0,1.0,1285362.4063735926,2594.673973596202,,,,,,,,,,,,,,,,,,,3.0,14603.546113577433,1564.906444322319,0.37038789696590596,6.1796691888313084,2.8315967722841235
1316.0,-29.72692218403506,4.951077601467764,35.045829900152775,27.81077956259253,5.118436708283475,-26.2423862948015,-39.751255384739466,1.633900818966802,-6.788168304826456,-6.788168304829639,40.09152100759727,37884.55070231113,20602.024423978244,20602.024423978244,58486.575126289375,82075.2946872668,82071.33770628624,20602.024423978244,102673.36213026449,102673.36213026449,102673.36213026449,130336.33283400159,125880.7445671249,4455.588266876691,0.0,94678.41424700458,50488.046398612794,49100.40872043531,27662.970703737094,76763.37942417241,20966.710380124372,1564.9225015374243,0.0,0.877143988835532,2.699576934563565,0.0014957518510113484,1.0,1.0,-6.788168304826456,330604.6851941123,1558483.1359515646,4.71403826305883,1558483.1359515646,4.71403826305883,0.7579341569881322,0.09238064636808817,3.598378800612028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598378800612028,1.2840813033109828,1.2843897445875803,2.8022982589448713,5937.733744130752,14603.525690718334,6457.328131411005,0.00042474341273590616,26311.40841283893,2683.0169744855716,19301.38590918605,1968.1936144540746,0.7335747903091244,0.7335747903091244,32520.102358802073,32395.05729023726,1.0048273315137284,0.8,4304.449435987855,4287.898129693729,1.0048273315137284,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2728.9388344698045,3099.015535412006,7.5494636097188055,4.951077601467764,-2.2887080985176,7.239785699985364,2.8315101633560156,3.5,0.8090029038160045,0.6,0.0002401913483738351,1.0001531614240937,0.0002401545659585103,198.69690849196093,0.0,7.329247775430125e-06,20.771088195568975,0.023744182125298986,8.110450605611622e-05,0.0001590868423177189,0.0005724547208523882,0.09238064636839532,0.09238064636839532,0.09238064636839532,0.09237782527819104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488342.72819666757,595.453804890684,0.0,0.09238064636839532,0.09238064636808817,0.09238064636808817,0.3703865237601323,0.3703865237601323,0.5,9.891800829324207,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,27662.970703737094,20966.710380124372,0.7579341569881322,0.7619072475054719,0.49352374773616947,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498522045660935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.80507951602,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8497918214828,260.8497918214828,-12.300208178517153,245.17178754001907,276.5277961029631,113343.78462823613,113480.93790651057,-137.1532782744292,0.0,nan,276.5277961029631,3.3777961029631456,270.2565943903695,-2.893405609630463,263.98539267776465,-9.164607322235327,257.7141909651834,-15.4358090348166,251.4429892525971,-21.707010747402876,245.17178754001907,-27.97821245998091,1.0,1.0,25762.5980482374,25762.5980482374,275.93194451314304,2.78194451314306,275.93194451314304,275.93194451314304,82063.95875483469,82071.33770628624,-7.378951451551984,0.0,8575.796259387458,8575.796259387458,0.9066483719870354,3616.3706946150883,275.93194451314304,2.78194451314306,1.0,0.002,0.13304066016344313,0.004844704972332125,0.00020538363599193976,0.0017946163645974104,0.10269181799596988,0.10269181799596988,0.0,5.893501832388015e-13,0.9999687845989815,0.9999687845989815,0.0,0.09237776266916545,2.8836989227252933e-06,0.0,0.0,0.0,1599799.2157612161,266.3618316951735,0.0,1.0,1285363.3658700166,2594.6700984129275,,,,,,,,,,,,,,,,,,,3.0,14603.525690718334,1564.9225015374243,0.3703865237601323,6.1796691888313084,2.8315101633560156
1317.0,-29.72839055314851,4.951061286193033,35.04582473463324,27.810362772457324,5.118130037838453,-26.24373849405481,-39.752560237515695,1.6334779787241738,-6.788420122018977,-6.788420122053257,40.091510858434376,37883.779727525696,20601.957834838166,20601.957834838166,58485.737562363865,82075.05398878873,82071.11825769098,20601.957834838166,102673.07609252914,102673.07609252914,102673.07609252914,130336.20278996375,125880.66365519524,4455.539134768509,0.0,94678.61791623585,50487.71811126479,49100.99978330117,27663.126697434607,76764.12648073578,20966.806162991244,1564.9359825913723,0.0,0.8771426498431945,2.6995515435182966,0.0014957518510113484,1.0,1.0,-6.788420122018977,330601.391016403,1558482.6975088525,4.714083908471902,1558482.6975088525,4.714083908471902,0.7579333454354471,0.09238040335645004,3.598385953754019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598385953754019,1.2840833551838926,1.2843917497192117,2.802299351694888,5937.736059536911,14603.505298224292,6457.318052675718,0.0004247415271914959,26311.412709207114,2683.0174125932012,19301.355783171806,1968.190542455559,0.7335735255453506,0.7335735255453506,32520.154075617087,32395.05729023726,1.004829328988974,0.8,4304.456281366531,4287.898129693729,1.004829328988974,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2728.8887573436436,3099.015535412006,7.549577746398331,4.951061286193033,-2.288922439949836,7.239983726142869,2.8314235649668302,3.5,0.8089781614190944,0.6,0.0002401545659585103,1.0001525000627907,0.00024011794795636976,198.69811876665048,0.0,7.308552211905326e-06,20.712436968539695,0.02375149067751089,8.109255613587443e-05,0.00015906200982263589,0.0005723665019216567,0.09238040335227214,0.09238040335227214,0.09238040335227214,0.09237761117758059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488343.08301396656,595.4536889696075,0.0,0.09238040335227214,0.09238040335645004,0.09238040335645004,0.370385154764833,0.370385154764833,0.5,9.89171706492948,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,27663.126697434607,20966.806162991244,0.7579333454354471,0.7618889218656199,0.493508901414162,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449861020744505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.74642828899,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8488968979999,260.8488968979999,-12.30110310200007,245.17035989208597,276.5274339039259,113347.91694854744,113484.8185407926,-136.90159224516407,0.0,nan,276.5274339039259,3.377433903925919,270.25601910155825,-2.8939808984417255,263.98460429917077,-9.165395700829208,257.7131894968112,-15.43681050318878,251.4417746944473,-21.708225305552673,245.17035989208597,-27.97964010791401,1.0,1.0,25762.5980482374,25762.5980482374,275.9316671066227,2.781667106622706,275.9316671066227,275.9316671066227,82063.62504802007,82071.11825769098,-7.493209670908982,0.0,8575.796259387458,8575.796259387458,0.9066479319253716,3616.377883522789,275.9316671066227,2.781667106622706,1.0,0.002,0.13304350947308,0.004844647816556634,0.00020538792851269115,0.0017946120718141056,0.10269396425634557,0.10269396425634557,0.0,3.267967493836288e-13,0.9999691567792105,0.9999691567792105,0.0,0.09237755404727269,2.8493091773460936e-06,0.0,0.0,0.0,1599798.9195557346,266.361579877981,0.0,1.0,1285364.2241175682,2594.666632157466,,,,,,,,,,,,,,,,,,,3.0,14603.505298224292,1564.9359825913723,0.370385154764833,6.1796691888313084,2.8314235649668302
1318.0,-29.729859810052474,4.9510454317990265,35.04581959051766,27.809982583299302,5.117856259452928,-26.245088203101844,-39.75386460134757,1.633084652546548,-6.788677481640036,-6.788677481691179,40.09150114453998,37882.992285885935,20601.90252890974,20601.90252890974,58484.894814795676,82074.80184441198,82070.88773530982,20601.90252890974,102672.79026421957,102672.79026421957,102672.79026421957,130336.08059777516,125880.58996172491,4455.490636050245,0.0,94678.81854430799,50487.38361674009,49101.59436396433,27663.29033355559,76764.88469751991,20966.907049188736,1564.9499668930912,0.0,0.8771412788414988,2.699525593817868,0.0014957518510113484,1.0,1.0,-6.788677481640036,330598.0243613976,1558482.277869962,4.7141306451556,1558482.277869962,4.7141306451556,0.7579325089812567,0.09238016448870447,3.5983920167237464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5983920167237464,1.284085268801996,1.284393616773818,2.8022998971718702,5937.737215337181,14603.484984490251,6457.308573923319,0.0004247399188212961,26311.424131746182,2683.018577368029,19301.327450546567,1968.1876533318277,0.733572130261792,0.733572130261792,32520.19791053174,32395.05729023726,1.0048310220396588,0.8,4304.4620834753805,4287.898129693729,1.0048310220396588,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2728.838760149734,3099.015535412006,7.549695800927166,4.9510454317990265,-2.2891399417353053,7.240185373534332,2.831337105861399,3.5,0.8089534588175427,0.6,0.00024011794795636976,1.0001525941067821,0.00024008131296286312,198.69932978605596,0.0,7.27592813831751e-06,20.619980343991823,0.02375876660564921,8.108061232011734e-05,0.0001590373356362524,0.0005722786789145056,0.09238016450115917,0.09238016450115917,0.09238016450115917,0.09237740428021732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488343.4352914952,595.4535738960703,0.0,0.09238016450115917,0.09238016448870447,0.09238016448870447,0.37038378844120584,0.37038378844120584,0.5,9.891634263846168,5.1159076974727213e-11,5.1159076974727213e-11,5.1159076974727213e-11,5.1159076974727213e-11,5.1159076974727213e-11,5.1159076974727213e-11,27663.29033355559,20966.907049188736,0.7579325089812567,0.7618704182940716,0.493493769125792,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449869798852878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.65397166444,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.84800623012615,260.84800623012615,-12.301993769873832,245.1689355468759,276.52707691338804,113352.32452605874,113488.57511370654,-136.25058764781096,0.0,nan,276.52707691338804,3.3770769133880663,270.25544864008117,-2.8945513599188075,263.983820366771,-9.166179633228978,257.7121920934695,-15.437807906530452,251.44056382017126,-21.709436179828714,245.1689355468759,-27.981064453124077,1.0,1.0,25762.5980482374,25762.5980482374,275.9313828664043,2.7813828664043285,275.9313828664043,275.9313828664043,82063.41496114562,82070.88773530982,-7.472774164198199,0.0,8575.796259387458,8575.796259387458,0.9066475589309073,3616.3839768073653,275.9313828664043,2.7813828664043285,1.0,0.002,0.1330463275298267,0.004844589802187785,0.0002053921704457025,0.0017946078322829506,0.10269608522285124,0.10269608522285124,0.0,2.7286532408576925e-12,0.9999694950327772,0.9999694950327772,0.0,0.0923773464348147,2.8180538897637506e-06,0.0,0.0,0.0,1599798.6168299236,266.36132251835994,0.0,1.0,1285365.101253654,2594.663089622675,,,,,,,,,,,,,,,,,,,3.0,14603.484984490251,1564.9499668930912,0.37038378844120584,6.1796691888313084,2.831337105861399
1319.0,-29.731323525712398,4.95102975411857,35.04581447924539,27.809574035368883,5.117565712284668,-26.24643460190096,-39.75516854608429,1.6326767883820779,-6.788953756862838,-6.788953756872163,40.09149180326591,37882.24089971658,20601.88132256993,20601.88132256993,58484.1222222865,82074.54318229902,82070.61292139736,20601.88132256993,102672.49424396729,102672.49424396729,102672.49424396729,130335.96499893501,125880.5220877314,4455.44291120361,0.0,94679.01002158043,50487.08090503947,49102.14346282329,27663.470754967726,76765.61421779101,20967.018769404538,1564.9652060375488,0.0,0.8771398028923425,2.6994977370670465,0.0014957518510113484,1.0,1.0,-6.788953756862838,330594.41029157146,1558481.8743279795,4.714180959543324,1558481.8743279795,4.714180959543324,0.7579316042850242,0.09237993634285595,3.598399631162258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598399631162258,1.284087250398133,1.2843955518008194,2.8023015025237337,5937.740616885142,14603.46460402517,6457.2979706756005,0.00042473777915977165,26311.421666914677,2683.0183260251642,19301.295756729567,1968.1844214619232,0.7335709944172268,0.7335709944172268,32520.252962453564,32395.05729023726,1.0048331483294006,0.8,4304.469370297888,4287.898129693729,1.0048331483294006,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2728.7888270207877,3099.015535412006,7.549826178767545,4.95102975411857,-2.2893689771938046,7.240398731312375,2.8312507585961955,3.5,0.8089287881703415,0.6,0.00024008131296286312,1.0001520203845782,0.00024004482125681965,198.70053625105277,0.0,7.279348656485887e-06,20.629674092481004,0.023766045954305693,8.106867396734895e-05,0.00015901263899551418,0.0005721910215115956,0.09237993635118813,0.09237993635118813,0.09237993635118813,0.09237719512621173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488343.786633108,595.4534591452557,0.0,0.09237993635118813,0.09237993634285595,0.09237993634285595,0.37038242518224257,0.37038242518224257,0.5,9.891552030617715,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,9.322320693172514e-12,27663.470754967726,20967.018769404538,0.7579316042850242,0.7618531137699458,0.4934792912910359,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449878582370051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.66366541293,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.84711802342514,260.84711802342514,-12.302881976574838,245.16751470856786,276.5267213382916,113356.57115440741,113492.44524197794,-135.87408757053845,0.0,nan,276.5267213382916,3.3767213382916452,270.25488001234254,-2.895119987657438,263.9830386863927,-9.16696131360726,257.7111973604488,-15.43880263955117,251.43935603450714,-21.710643965492835,245.16751470856786,-27.982485291432113,1.0,1.0,25762.5980482374,25762.5980482374,275.93107454592933,2.781074545929357,275.93107454592933,275.93107454592933,82063.21758782443,82070.61292139736,-7.395333572931122,0.0,8575.796259387458,8575.796259387458,0.9066470904896077,3616.3916293180696,275.93107454592933,2.781074545929357,1.0,0.002,0.13304912999939755,0.0048445284434065405,0.00020539638033778253,0.0017946036215597805,0.10269819016889127,0.10269819016889127,0.0,1.897562836028488e-12,0.9999696636806773,0.9999696636806773,0.0,0.09237713387560804,2.8024672479074926e-06,0.0,0.0,0.0,1599798.291853107,266.36104624313714,0.0,1.0,1285366.0428567077,2594.6592867296467,,,,,,,,,,,,,,,,,,,3.0,14603.46460402517,1564.9652060375488,0.37038242518224257,6.1796691888313084,2.8312507585961955
1320.0,-29.732784364153687,4.951014352593102,35.045809357779426,27.809187035914533,5.117280356612035,-26.247777892089992,-39.75646438831461,1.6322738843477969,-6.789222886111986,-6.789222886120021,40.09148128682339,37881.452884476166,20601.84818435574,20601.84818435574,58483.301068831905,82074.30491533145,82070.34000713384,20601.84818435574,102672.18819148958,102672.18819148958,102672.18819148958,130335.82762432014,125880.43255631455,4455.395068005583,0.0,94679.21678939712,50486.737139216275,49102.7551668676,27663.639432830554,76766.39459969816,20967.122530561697,1564.9797098646595,0.0,0.8771383705345773,2.6994706010609755,0.0014957518510113484,1.0,1.0,-6.789222886111986,330590.88973103266,1558481.4200195412,4.714229788024452,1558481.4200195412,4.714229788024452,0.7579307336430365,0.0923797033278796,3.598405548014034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598405548014034,1.28408920852518,1.2843974635369553,2.8023018370716817,5937.741325752099,14603.444285594449,6457.28870769379,0.00042473627523344416,26311.435864045605,2683.019773729623,19301.268069057056,1968.1815981050672,0.7335695462911663,0.7335695462911663,32520.295740911668,32395.05729023726,1.0048348005774572,0.8,4304.475032571267,4287.898129693729,1.0048348005774572,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2728.7389088298773,3099.015535412006,7.549952147378622,4.951014352593102,-2.2895934872467674,7.240607839839869,2.83116443821559,3.5,0.8089041252044542,0.6,0.00024004482125681965,1.0001517233515358,0.00024000840637700737,198.70174035734829,0.0,7.250921559554012e-06,20.54911169977607,0.023773296875865248,8.10568114074515e-05,0.00015898800984936816,0.0005721033367096762,0.09237970331798427,0.09237970331798427,0.09237970331798427,0.09237697180488766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488344.130908382,595.4533466353893,0.0,0.09237970331798427,0.0923797033278796,0.0923797033278796,0.3703810634115251,0.3703810634115251,0.5,9.891470084146963,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,27663.639432830554,20967.122530561697,0.7579307336430365,0.7618346722390145,0.4934640096361268,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498873328614672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.583103020224,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.84623256393485,260.84623256393485,-12.30376743606513,245.16609728371492,276.52636784416154,113360.7936982198,113496.2475296715,-135.4538314517148,0.0,nan,276.52636784416154,3.376367844161564,270.25431373206555,-2.8956862679344226,263.98225961996616,-9.16774038003382,257.7102055078962,-15.439794492103772,251.43815139580457,-21.71184860419541,245.16609728371492,-27.98390271628506,1.0,1.0,25762.5980482374,25762.5980482374,275.9307735929003,2.7807735929003456,275.9307735929003,275.9307735929003,82063.03744859892,82070.34000713384,-7.302558534924174,0.0,8575.796259387458,8575.796259387458,0.9066467264838224,3616.397575754104,275.9307735929003,2.7807735929003456,1.0,0.002,0.13305192158679294,0.004844468411015266,0.00020540057643805065,0.0017945994229527854,0.10270028821902533,0.10270028821902533,0.0,-6.091637611005396e-13,0.9999697813767471,0.9999697813767471,0.0,0.09237691174042853,2.7915874510817154e-06,0.0,0.0,0.0,1599797.9752809103,266.360777113888,0.0,1.0,1285366.9601033963,2594.6555822134856,,,,,,,,,,,,,,,,,,,3.0,14603.444285594449,1564.9797098646595,0.3703810634115251,6.1796691888313084,2.83116443821559
1321.0,-29.73424461893623,4.950999403051681,35.045804389247,27.808751037251227,5.11695969206229,-26.249124187818737,-39.757768193352945,1.6318392609662904,-6.789479373421386,-6.789479373421346,40.09147545362681,37880.718920375875,20601.793947330745,20601.793947330745,58482.512867706624,82074.0652373826,82070.16419142381,20601.793947330745,102671.95813875456,102671.95813875456,102671.95813875456,130335.775721352,125880.42751021883,4455.348211133173,0.0,94679.41655171047,50486.44241626775,49103.30459493635,27663.817582597425,76767.12217753378,20967.233941829618,1564.9943579392236,0.0,0.877136989386823,2.699444739928276,0.0014957518510113484,1.0,1.0,-6.789479373421386,330587.534570937,1558481.1680268215,4.714276870873378,1558481.1680268215,4.714276870873378,0.7579298800401124,0.09237947143864796,3.5984135731350113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5984135731350113,1.2840913147280435,1.2843995234829628,2.8023034903067745,5937.744828758879,14603.423976013484,6457.278085936456,0.00042473411633056916,26311.43269872224,2683.0194509564676,19301.236319913576,1968.1783605934318,0.7335684278739751,0.7335684278739751,32520.353761998143,32395.05729023726,1.0048370415480008,0.8,4304.482712400506,4287.898129693729,1.0048370415480008,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2728.689023095817,3099.015535412006,7.550070298577706,4.950999403051681,-2.289809996336147,7.240809399387828,2.831078175012271,3.5,0.8088794785749346,0.6,0.00024000840637700737,1.0001516645403907,0.00023997201113223234,198.70294399538014,0.0,7.235699993603471e-06,20.505973781872235,0.02378053257585885,8.104487757286664e-05,0.00015896352880414075,0.0005720165196822584,0.09237947145228578,0.09237947145228578,0.09237947145228578,0.09237680600133294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488344.48823993147,595.4532301082653,0.0,0.09237947145228578,0.09237947143864796,0.09237947143864796,0.3703797020073959,0.3703797020073959,0.5,9.891390127387313,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,-5.684341886080802e-14,27663.817582597425,20967.233941829618,0.7579298800401124,0.761817184346944,0.49344977180168187,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498960662525293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.539965102325,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8453461953199,260.8453461953199,-12.304653804680072,245.1646824315137,276.5260099591305,113364.68622679186,113500.2791319404,-135.59290514852816,0.0,nan,276.5260099591305,3.3760099591304993,270.25374445360643,-2.8962555463935473,263.9814789480778,-9.168521051922198,257.7092134425565,-15.44078655744346,251.43694793703438,-21.713052062965602,245.1646824315137,-27.985317568486266,1.0,1.0,25762.5980482374,25762.5980482374,275.9304966042129,2.780496604212942,275.9304966042129,275.9304966042129,82062.65441573413,82070.16419142381,-7.5097756896866485,0.0,8575.796259387458,8575.796259387458,0.9066462327765813,3616.4056410006865,275.9304966042129,2.780496604212942,1.0,0.002,0.13305464427615724,0.004844410956535409,0.0002054046715008889,0.0017945953317018955,0.10270233575044445,0.10270233575044445,0.0,3.2027843918647214e-12,0.9999705271651357,0.9999705271651357,0.0,0.0923767487537414,2.722684906564361e-06,0.0,0.0,0.0,1599797.6735782588,266.3605206265786,0.0,1.0,1285367.8342625157,2594.6520517237345,,,,,,,,,,,,,,,,,,,3.0,14603.423976013484,1564.9943579392236,0.3703797020073959,6.1796691888313084,2.831078175012271
1322.0,-29.73570191406335,4.950984775814259,35.045799211319284,27.808372454624646,5.116684102936315,-26.2504633123463,-39.75906340694053,1.6314455012023765,-6.789744069538472,-6.789744069548369,40.09145947878684,37879.94175081919,20601.755269368834,20601.755269368834,58481.697020188025,82073.82108770992,82069.8217542292,20601.755269368834,102671.57702359803,102671.57702359803,102671.57702359803,130335.53729419416,125880.23704858727,4455.300245606896,0.0,94679.61951007412,50486.111549084904,49103.89773443246,27663.960270596137,76767.8580050286,20967.319273810805,1565.0075223999143,0.0,0.8771356021818186,2.6994180513221373,0.0014957518510113484,1.0,1.0,-6.789744069538472,330584.07205791463,1558480.4779151403,4.714324160306526,1558480.4779151403,4.714324160306526,0.7579290553022102,0.09237922998851986,3.598419437856475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598419437856475,1.2840932299354622,1.2844013924127509,2.8023038779180616,5937.745650060684,14603.403629430537,6457.268755653665,0.0004247325840772373,26311.446218307825,2683.020829570529,19301.20843107393,1968.175516723237,0.7335669909943572,0.7335669909943572,32520.396163524656,32395.05729023726,1.004838679238957,0.8,4304.488324782192,4287.898129693729,1.004838679238957,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2728.6392007604054,3099.015535412006,7.5501939808046545,4.950984775814259,-2.2900313809457984,7.2410161567600575,2.8309920224882643,3.5,0.8088548635680756,0.6,0.00023997201113223234,1.0001513589289859,0.00023993569472245368,198.70414520664932,0.0,7.231842284231011e-06,20.495041033510685,0.023787764418143082,8.103302398471417e-05,0.00015893898714751818,0.0005719291407848498,0.09237922998748593,0.09237922998748593,0.09237922998748593,0.09237652365427163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488344.8024655815,595.4531271054669,0.0,0.09237922998748593,0.09237922998851986,0.09237922998851986,0.3703783478006181,0.3703783478006181,0.5,9.891308937943164,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27663.960270596137,20967.319273810805,0.7579290553022102,0.7617992547917286,0.4934349184047561,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499047962545673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.52903235396,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8444634497053,260.8444634497053,-12.305536550294676,245.16327060519882,276.5256562942175,113368.99439696703,113504.03307137395,-135.03867440693324,0.0,nan,276.5256562942175,3.375656294217549,270.25317915641,-2.8968208435899783,263.9807020185991,-9.16929798140086,257.7082248808037,-15.44177511919628,251.43574774300288,-21.7142522569971,245.16327060519882,-27.98672939480116,1.0,1.0,25762.5980482374,25762.5980482374,275.93019197742706,2.78019197742708,275.93019197742706,275.93019197742706,82062.51301848523,82069.8217542292,-7.3087357439653715,0.0,8575.796259387458,8575.796259387458,0.906645871977344,3616.4115350457573,275.93019197742706,2.78019197742708,1.0,0.002,0.13305740971991176,0.004844351830623192,0.00020540882910155284,0.0017945911713000335,0.10270441455077642,0.10270441455077642,0.0,4.0158631628428587e-13,0.9999700642240982,0.9999700642240982,0.0,0.09237646454459293,2.765443926919364e-06,0.0,0.0,0.0,1599797.3622187164,266.3602559304615,0.0,1.0,1285368.7363975411,2594.6484082542606,,,,,,,,,,,,,,,,,,,3.0,14603.403629430537,1565.0075223999143,0.3703783478006181,6.1796691888313084,2.8309920224882643
1323.0,-29.73714863477685,4.950970572823202,35.045794224444414,27.807958772778534,5.1163803576993345,-26.25179573552861,-39.76035002907736,1.6310274584880011,-6.790001156857215,-6.790001156872819,40.091454631781204,37879.18832949677,20601.70436075888,20601.70436075888,58480.89269025565,82073.58315337672,82069.65617901235,20601.70436075888,102671.36053977124,102671.36053977124,102671.36053977124,130335.50404189726,125880.25006627763,4455.253975619627,0.0,94679.8195236407,50485.79333065558,49104.47354776125,27664.14350212603,76768.61704988728,20967.43429014274,1565.0224286355276,0.0,0.8771342139419351,2.6993921300903896,0.0014957518510113484,1.0,1.0,-6.790001156857215,330580.70910353924,1558480.2685262903,4.714371485113391,1558480.2685262903,4.714371485113391,0.7579281928078259,0.0923790004473149,3.5984266857428233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5984266857428233,1.2840952584637386,1.2844033747916852,2.8023050953773447,5937.748229710814,14603.383293464192,6457.2585724731325,0.0004247306399568374,26311.44880588166,2683.021093429628,19301.17799286586,1968.1724128898109,0.7335657620097027,0.7335657620097027,32520.44856521756,32395.05729023726,1.0048407031710391,0.8,4304.4952608131725,4287.898129693729,1.0048407031710391,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2728.5894196378567,3099.015535412006,7.550313071100734,4.950970572823202,-2.2902478700180238,7.241218442841226,2.830905942276728,3.5,0.8088302692219224,0.6,0.00023993569472245368,1.0001502623422587,0.00023989964683961254,198.7053377143275,0.0,7.21622116204407e-06,20.450770773232897,0.023794980639305126,8.102125061090275e-05,0.00015891444411155094,0.0005718419764409913,0.09237900039826644,0.09237900039826644,0.09237900039826644,0.09237637025300129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488345.1595473917,595.4530107079585,0.0,0.09237900039826644,0.0923790004473149,0.0923790004473149,0.37037698788986956,0.37037698788986956,0.5,9.891230022169681,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,1.5575096767861396e-11,27664.14350212603,20967.43429014274,0.7579281928078259,0.7617812452222821,0.493420225414265,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499135086625352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.484762093685,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8435820700274,260.8435820700274,-12.306417929972554,245.16186282513272,276.52530131492665,113373.04748681992,113507.87720645701,-134.8297196370607,0.0,nan,276.52530131492665,3.3753013149266735,270.25261361696624,-2.8973863830337336,263.9799259189935,-9.170074081006476,257.70723822105043,-15.442761778949546,251.43455052309517,-21.71544947690481,245.16186282513272,-27.988137174867262,1.0,1.0,25762.5980482374,25762.5980482374,275.9299155828323,2.7799155828323023,275.9299155828323,275.9299155828323,82062.18781013494,82069.65617901235,-7.468368877409375,0.0,8575.796259387458,8575.796259387458,0.9066454260851302,3616.4188191715375,275.9299155828323,2.7799155828323023,1.0,0.002,0.13306009769616314,0.004844294387359535,0.00020541287031418897,0.001794587124000067,0.10270643515709448,0.10270643515709448,0.0,-5.68574397633026e-12,0.9999709026625053,0.9999709026625053,0.0,0.09237631246436145,2.687982953436421e-06,0.0,0.0,0.0,1599797.0598083793,266.35999884314276,0.0,1.0,1285369.612599041,2594.644869530103,,,,,,,,,,,,,,,,,,,3.0,14603.383293464192,1565.0224286355276,0.37037698788986956,6.1796691888313084,2.830905942276728
