time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1324.0,-29.73859930988523,4.950956691748446,35.04578914083279,27.807601633854233,5.116122326870267,-26.253127146206857,-39.76163644166661,1.630650163068679,-6.790264606951325,-6.790264606935631,40.091441868823225,37878.3965535546,20601.66573137383,20601.66573137383,58480.06228492843,82073.33655376396,82069.36019542228,20601.66573137383,102671.02592679611,102671.02592679611,102671.02592679611,130335.32431147143,125880.11713961686,4455.207171854557,0.0,94680.02147658408,50485.45106363124,49105.07823661427,27664.298384675312,76769.37662128959,20967.528485775856,1565.0361411277595,0.0,0.8771328212143449,2.699365567525813,0.0014957518510113484,1.0,1.0,-6.790264606951325,330577.26294572523,1558479.7171682024,4.71441896300072,1558479.7171682024,4.71441896300072,0.7579273543908439,0.09237876405985469,3.5984318302649725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5984318302649725,1.284097096024871,1.2844051665023455,2.8023050915732903,5937.748221650479,14603.363120762095,6457.249722856941,0.0004247293136324547,26311.467312029712,2683.022980531549,19301.15154077085,1968.1697155267957,0.7335642407121203,0.7335642407121203,32520.485759726973,32395.05729023726,1.0048421397503293,0.8,4304.500183979874,4287.898129693729,1.0048421397503293,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2728.539697825226,3099.015535412006,7.550436501911379,4.950956691748446,-2.290468100566356,7.241424792314802,2.83081996566745,3.5,0.8088057044764143,0.6,0.00023989964683961254,1.000150674878975,0.0002398635054349606,198.7065334941822,0.0,7.162906733834422e-06,20.299677683686753,0.023802143546038962,8.100948073547153e-05,0.000158890166104141,0.0005717554312252296,0.09237876405642399,0.09237876405642399,0.09237876405642399,0.09237612395429046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488345.4797163742,595.4529059294696,0.0,0.09237876405642399,0.09237876405985469,0.09237876405985469,0.37037563632222487,0.37037563632222487,0.5,9.891150821765903,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,-1.5688783605583012e-11,27664.298384675312,20967.528485775856,0.7579273543908439,0.7617628911254023,0.4934050297218411,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499221579503778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.33366900414,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.84270560429326,260.84270560429326,-12.30729439570672,245.1604580881908,276.5249531203973,113377.46732204872,113511.54532681279,-134.0780047640849,0.0,nan,276.5249531203973,3.374953120397322,270.25205411396047,-2.8979458860395084,263.9791551075079,-9.170844892492084,257.70625610106987,-15.443743898930109,251.43335709463335,-21.716642905366626,245.1604580881908,-27.98954191180917,1.0,1.0,25762.5980482374,25762.5980482374,275.9296176189376,2.779617618937607,275.9296176189376,275.9296176189376,82062.08246079387,82069.36019542228,-7.2777346284128726,0.0,8575.796259387458,8575.796259387458,0.9066451095923314,3616.4239894162974,275.9296176189376,2.779617618937607,1.0,0.002,0.13306279631777324,0.004844235791264851,0.00020541692527412827,0.0017945830759162913,0.10270846263706414,0.10270846263706414,0.0,1.1904192909195643e-12,0.999970787441045,0.999970787441045,0.0,0.0923760654397634,2.6986200912931217e-06,0.0,0.0,0.0,1599796.749912573,266.35973539304865,0.0,1.0,1285370.5104847522,2594.6412432369684,,,,,,,,,,,,,,,,,,,3.0,14603.363120762095,1565.0361411277595,0.37037563632222487,6.1796691888313084,2.83081996566745
1325.0,-29.74003880151872,4.9509431778789885,35.04578431574788,27.807168394234054,5.115804886605164,-26.254454432707686,-39.762922225613124,1.6302205178657596,-6.790524373874064,-6.790524373824761,40.091439155838025,37877.677874185145,20601.621666134222,20601.621666134222,58479.29954031936,82073.09861962337,82069.21484955635,20601.621666134222,102670.83651569056,102670.83651569056,102670.83651569056,130335.32894900761,125880.16661395747,4455.162335050149,0.0,94680.21716431927,50485.163107810105,49105.615618343516,27664.49243331705,76770.10805166056,20967.651115645396,1565.0516248561235,0.0,0.8771314101017906,2.699339376522008,0.0014957518510113484,1.0,1.0,-6.790524373874064,330573.8649946677,1558479.5999683961,4.714467067726407,1558479.5999683961,4.714467067726407,0.7579264707706519,0.09237854091652695,3.598440001645035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598440001645035,1.2840991784243214,1.2844072029898248,2.8023069106395426,5937.752076033586,14603.342820616264,6457.238933603665,0.0004247270727063755,26311.461944908348,2683.0224332374814,19301.11929097079,1968.166426962397,0.7335631646536401,0.7335631646536401,32520.54483817028,32395.05729023726,1.0048444215629115,0.8,4304.508003763747,4287.898129693729,1.0048444215629115,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2728.490017880844,3099.015535412006,7.550557829101032,4.9509431778789885,-2.2906858778244326,7.241629055703421,2.8307340624979376,3.5,0.8087811607136964,0.6,0.0002398635054349606,1.0001495149845518,0.00023982764760793342,198.70772006809491,0.0,7.181533233995213e-06,20.352465185142435,0.023809325079272955,8.099771819114097e-05,0.00015886578724381964,0.0005716690037109901,0.09237854090749456,0.09237854090749456,0.09237854090749456,0.09237599296504458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488345.8351736504,595.4527901651707,0.0,0.09237854090749456,0.09237854091652695,0.09237854091652695,0.37037428286176943,0.37037428286176943,0.5,9.891074383392466,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,-4.928324415232055e-11,27664.49243331705,20967.651115645396,0.7579264707706519,0.7617456979605546,0.49339096733713456,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499308309785843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.38645650559,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8418287748885,260.8418287748885,-12.308171225111494,245.15905723268338,276.52460031709677,113381.34915734096,113515.48279580193,-134.13363846098062,0.0,nan,276.52460031709677,3.3746003170967924,270.2514917002168,-2.8985082997832023,263.9783830833282,-9.17161691667178,257.70527446643985,-15.444725533560131,251.43216584956622,-21.71783415043376,245.15905723268338,-27.990942767316596,1.0,1.0,25762.5980482374,25762.5980482374,275.929340903667,2.7793409036670482,275.929340903667,275.929340903667,82061.71009281602,82069.21484955635,-7.504756740323501,0.0,8575.796259387458,8575.796259387458,0.9066446068858314,3616.43220165326,275.929340903667,2.7793409036670482,1.0,0.002,0.1330654018378508,0.004844178223996845,0.00020542083805626888,0.0017945791618714027,0.10271041902813444,0.10271041902813444,0.0,-7.232842796911498e-14,0.9999717951832163,0.9999717951832163,0.0,0.09237593539670565,2.605519821293624e-06,0.0,0.0,0.0,1599796.4443483101,266.3594756261259,0.0,1.0,1285371.3958162456,2594.637667653783,,,,,,,,,,,,,,,,,,,3.0,14603.342820616264,1565.0516248561235,0.37037428286176943,6.1796691888313084,2.8307340624979376
1326.0,-29.741479688460803,4.9509301321819565,35.045779393767575,27.806788763869577,5.1155338520137965,-26.25577833441874,-39.76419990705324,1.6298324979882342,-6.790776505113399,-6.7907765050907996,40.09142671189362,37876.905208135635,20601.565486515847,20601.565486515847,58478.47069465148,82072.84713715882,82068.94896369043,20601.565486515847,102670.51445020628,102670.51445020628,102670.51445020628,130335.15336086815,125880.03674535913,4455.116615509015,0.0,94680.41050086782,50484.83556613555,49106.194371924736,27664.638910661874,76770.83328258661,20967.740019631907,1565.0646616647648,0.0,0.8771300780629081,2.699313955578068,0.0014957518510113484,1.0,1.0,-6.790776505113399,330570.5669504846,1558479.062392685,4.714512476926375,1558479.062392685,4.714512476926375,0.7579256713721645,0.09237830191902241,3.5984464315391835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5984464315391835,1.2841010657215362,1.2844090446922858,2.8023077992830863,5937.75395896262,14603.322696156878,6457.229182837735,0.00042472530581876195,26311.468657981284,2683.023117780413,19301.090145278904,1968.1634549289415,0.733561869775146,0.733561869775146,32520.591325786805,32395.05729023726,1.0048462170752068,0.8,4304.514156991449,4287.898129693729,1.0048462170752068,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2728.4403880178475,3099.015535412006,7.550674582075966,4.9509301321819565,-2.2908987166698447,7.241828848851801,2.8306482469668985,3.5,0.8087566419905424,0.6,0.00023982764760793342,1.0001496616849412,0.00023979175996910142,198.70890780463833,0.0,7.125227055169908e-06,20.192893474351518,0.023816450306328125,8.098603133369374e-05,0.00015884161627423968,0.0005715830472619541,0.09237830190461506,0.09237830190461506,0.09237830190461506,0.09237575221270126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488346.14382357575,595.4526891494745,0.0,0.09237830190461506,0.09237830191902241,0.09237830191902241,0.37037293972145086,0.37037293972145086,0.5,9.890997891887789,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,27664.638910661874,20967.740019631907,0.7579256713721645,0.7617277056170203,0.4933762418432286,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499394372429215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.2268847948,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8409557397775,260.8409557397775,-12.309044260222493,245.15765973375068,276.5242517458068,113385.64972052128,113519.20292327927,-133.55320275797143,0.0,nan,276.5242517458068,3.3742517458068164,270.2509333433906,-2.8990666566093637,263.9776149409874,-9.172385059012583,257.7042965385703,-15.445703461429673,251.43097813615915,-21.719021863840823,245.15765973375068,-27.9923402662493,1.0,1.0,25762.5980482374,25762.5980482374,275.92905776818196,2.7790577681819855,275.92905776818196,275.92905776818196,82061.50453196278,82068.94896369043,-7.444431727650226,0.0,8575.796259387458,8575.796259387458,0.9066442113159284,3616.4386636968793,275.92905776818196,2.7790577681819855,1.0,0.002,0.1330680077601168,0.0048441220306195,0.00020542475467435012,0.001794575244772128,0.10271237733717506,0.10271237733717506,0.0,-5.535220719277145e-13,0.9999717907401733,0.9999717907401733,0.0,0.09237569599550123,2.605923521184609e-06,0.0,0.0,0.0,1599796.1477649985,266.3592234948866,0.0,1.0,1285372.2551227445,2594.634197184432,,,,,,,,,,,,,,,,,,,3.0,14603.322696156878,1565.0646616647648,0.37037293972145086,6.1796691888313084,2.8306482469668985
1327.0,-29.742918388055788,4.950917467730451,35.045774632026585,27.806387794576608,5.115244068328315,-26.257102142405774,-39.765481325425185,1.6294278227024357,-6.791033838176077,-6.791033838183844,40.09142148822894,37876.1623184166,20601.519736745468,20601.519736745468,58477.68205516207,82072.60181629015,82068.77026570342,20601.519736745468,102670.29000244889,102670.29000244889,102670.29000244889,130335.11049130504,125880.03798315684,4455.0725081482005,0.0,94680.60484302627,50484.53173264715,49106.74790042125,27664.820488856145,76771.5683892774,20967.85383060172,1565.0794944704464,0.0,0.8771286898655936,2.6992880103591603,0.0014957518510113484,1.0,1.0,-6.791033838176077,330567.2008896732,1558478.8367311978,4.714559800660139,1558478.8367311978,4.714559800660139,0.7579248106470788,0.0923780763743662,3.5984535509846363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5984535509846363,1.2841030309198969,1.284410964276155,2.8023090549103378,5937.756619486095,14603.302495761754,6457.219019452728,0.00042472335144782576,26311.470608567128,2683.023316684814,19301.059766240985,1968.1603571291917,0.7335606608000268,0.7335606608000268,32520.6427987843,32395.05729023726,1.004848205140881,0.8,4304.520970097774,4287.898129693729,1.004848205140881,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2728.3908262074015,3099.015535412006,7.550794973674134,4.950917467730451,-2.291114549060252,7.242032016790703,2.8305625501447587,3.5,0.8087321571842168,0.6,0.00023979175996910142,1.0001494362337269,0.0002397559317456477,198.71009375058597,0.0,7.131193515992702e-06,20.209802424323318,0.023823581499844117,8.097431186045749e-05,0.00015881744810864395,0.000571497210104868,0.09237807634790748,0.09237807634790748,0.09237807634790748,0.0923755935950001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488346.4777274127,595.4525802731988,0.0,0.09237807634790748,0.0923780763743662,0.0923780763743662,0.3703715956401168,0.3703715956401168,0.5,9.890923405166332,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,27664.820488856145,20967.85383060172,0.7579248106470788,0.7617101393401986,0.4933618410185655,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499480519469559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.243793744776,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8400843034827,260.8400843034827,-12.309915696517294,245.15626518848276,276.5239034184858,113389.73596626591,113523.04458953631,-133.30862327038642,0.0,nan,276.5239034184858,3.3739034184858383,270.2503757724761,-2.899624227523873,263.97684812647947,-9.17315187352051,257.7033204804877,-15.446679519512259,251.42979283448415,-21.72020716551583,245.15626518848276,-27.993734811517214,1.0,1.0,25762.5980482374,25762.5980482374,275.9287795976084,2.778779597608434,275.9287795976084,275.9287795976084,82061.2246096596,82068.77026570342,-7.545656043817871,0.0,8575.796259387458,8575.796259387458,0.9066437733242212,3616.4458187395594,275.9287795976084,2.778779597608434,1.0,0.002,0.13307054751725567,0.004844065175157289,0.00020542856695251782,0.0017945714308722173,0.10271428347625891,0.10271428347625891,0.0,-2.175265176318497e-12,0.9999725068954454,0.9999725068954454,0.0,0.09237553661425388,2.5397601123162554e-06,0.0,0.0,0.0,1599795.8450618258,266.3589661618239,0.0,1.0,1285373.1321566906,2594.630655126424,,,,,,,,,,,,,,,,,,,3.0,14603.302495761754,1565.0794944704464,0.3703715956401168,6.1796691888313084,2.8305625501447587
1328.0,-29.744350528848013,4.950905048953076,35.045769787898855,27.80602838555353,5.114984834396131,-26.25841699250569,-39.76675010109318,1.6290512979636451,-6.7912999172417585,-6.791299917278999,40.09140958921579,37875.38011456044,20601.490255500055,20601.490255500055,58476.8703700605,82072.35792147087,82068.47337865508,20601.490255500055,102669.96363415514,102669.96363415514,102669.96363415514,130334.94415610618,125879.91614039455,4455.0280157116285,0.0,94680.80338764624,50484.190248022795,49107.34793291494,27664.98052195105,76772.32845486599,20967.951568504097,1565.093512915989,0.0,0.8771272793818939,2.6992611835447717,0.0014957518510113484,1.0,1.0,-6.7912999172417585,330563.7204545747,1558478.3226973496,4.714607884235476,1558478.3226973496,4.714607884235476,0.7579239592041958,0.09237784683408719,3.598458985318241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598458985318241,1.284104864447521,1.2844127522338755,2.8023092855944114,5937.757108277966,14603.28229115692,6457.209913307994,0.00042472190626947356,26311.48604831822,2683.024891101265,19301.03254736499,1968.1575815762765,0.7335591958554039,0.7335591958554039,32520.682088549827,32395.05729023726,1.0048497226484134,0.8,4304.526170598288,4287.898129693729,1.0048497226484134,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2728.3413177372263,3099.015535412006,7.550921184812054,4.950905048953076,-2.291335628473689,7.242240677426765,2.830476946588858,3.5,0.808707699025388,0.6,0.0002397559317456477,1.0001487566742924,0.00023972027175526094,198.71127430235543,0.0,7.119429641406172e-06,20.17646360374509,0.023830700929485523,8.09627095582713e-05,0.00015879322218737642,0.0005714108971878006,0.09237784682273444,0.09237784682273444,0.09237784682273444,0.09237535437764255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488346.7807276436,595.4524811220759,0.0,0.09237784682273444,0.09237784683408719,0.09237784683408719,0.37037025886851827,0.37037025886851827,0.5,9.890848631930458,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,3.723243935382925e-11,27664.98052195105,20967.951568504097,0.7579239592041958,0.7616920255901671,0.49334676799372,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499566536708033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.2104549242,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8392175488078,260.8392175488078,-12.310782451192154,245.15487447045095,276.5235606271693,113394.08297851893,113526.67542667984,-132.59244816089392,0.0,nan,276.5235606271693,3.3735606271692973,270.249823395814,-2.9001766041859582,263.97608616448,-9.173913835519954,257.702348933139,-15.447651066860999,251.42861170179387,-21.721388298206108,245.15487447045095,-27.99512552954903,1.0,1.0,25762.5980482374,25762.5980482374,275.92847889933165,2.778478899331674,275.92847889933165,275.92847889933165,82061.12577474158,82068.47337865508,-7.34760391349846,0.0,8575.796259387458,8575.796259387458,0.9066434390011885,3616.4512802448326,275.92847889933165,2.778478899331674,1.0,0.002,0.13307309843332604,0.004844006711369512,0.0002054323927660538,0.0017945676071767446,0.1027161963830269,0.1027161963830269,0.0,-5.720163925859723e-14,0.9999723860630108,0.9999723860630108,0.0,0.09237529591804551,2.5509160416786886e-06,0.0,0.0,0.0,1599795.5320696656,266.3587000827582,0.0,1.0,1285374.0389971316,2594.62699269693,,,,,,,,,,,,,,,,,,,3.0,14603.28229115692,1565.093512915989,0.37037025886851827,6.1796691888313084,2.830476946588858
1329.0,-29.74577961089643,4.950892789766722,35.045765009841624,27.805628918018215,5.11468679843523,-26.25973296997396,-39.768022718466796,1.6286401573226934,-6.791571570696135,-6.791571570635861,40.09140180587285,37874.63443366432,20601.471102879084,20601.471102879084,58476.10553654341,82072.13184967297,82068.22045051356,20601.471102879084,102669.69155339265,102669.69155339265,102669.69155339265,130334.85378803933,125879.86946021812,4454.98432782121,0.0,94681.00803417785,50483.87445712899,49107.92619672095,27665.16223464668,76773.08843136764,20968.06454395586,1565.108695744123,0.0,0.8771258226000593,2.699233794922529,0.0014957518510113484,1.0,1.0,-6.791571570696135,330560.1671336501,1558477.9864575006,4.714657546223306,1558477.9864575006,4.714657546223306,0.7579230646150465,0.0923776258898533,3.598465394198702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598465394198702,1.2841068594014073,1.2844147018724665,2.80230992292662,5937.758458708438,14603.262169990114,6457.200423509846,0.00042472026438652224,26311.496057963675,2683.025911801041,19301.00418172327,1968.154689085801,0.7335578387182379,0.7335578387182379,32520.72842419022,32395.05729023726,1.0048515122927528,0.8,4304.532303710016,4287.898129693729,1.0048515122927528,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2728.291839323488,3099.015535412006,7.551051103091471,4.950892789766722,-2.2915600563203524,7.242452846087074,2.8303913960372338,3.5,0.8086832560106382,0.6,0.00023972027175526094,1.000148440676244,0.00023968469279737675,198.71245234501453,0.0,7.086042131362775e-06,20.081843400282104,0.023837786971616887,8.095107366942122e-05,0.00015876919808583973,0.0005713254649765731,0.09237762587159665,0.09237762587159665,0.09237762587159665,0.09237515976530307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488347.09984654834,595.4523769296092,0.0,0.09237762587159665,0.0923776258898533,0.0923776258898533,0.370368920238736,0.370368920238736,0.5,9.89077464401315,-6.02540239924565e-11,-6.02540239924565e-11,-6.02540239924565e-11,-6.02540239924565e-11,-6.02540239924565e-11,-6.02540239924565e-11,27665.16223464668,20968.06454395586,0.7579230646150465,0.7616745233431494,0.493332171565859,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499652162774388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.11583472073,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8383513751644,260.8383513751644,-12.311648624835584,245.1534870593813,276.5232156909503,113398.01083637882,113530.51440090891,-132.503564530075,0.0,nan,276.5232156909503,3.3732156909503033,270.24926996463023,-2.9007300353697474,263.975324238327,-9.174675761672972,257.7013785120052,-15.448621487994785,251.4274327856923,-21.722567214307674,245.1534870593813,-27.996512940618686,1.0,1.0,25762.5980482374,25762.5980482374,275.9281777527203,2.778177752720296,275.9281777527203,275.9281777527203,82060.91386145158,82068.22045051356,-7.3065890619764104,0.0,8575.796259387458,8575.796259387458,0.9066430447232849,3616.4577211696956,275.9281777527203,2.778177752720296,1.0,0.002,0.1330756240705813,0.004843947339731293,0.00020543617720097403,0.0017945638205823433,0.102718088600487,0.102718088600487,0.0,-2.2166825666691814e-12,0.9999726596080399,0.9999726596080399,0.0,0.09237510024935312,2.5256405001685904e-06,0.0,0.0,0.0,1599795.2125192434,266.35842842930384,0.0,1.0,1285374.9648346016,2594.6232535524664,,,,,,,,,,,,,,,,,,,3.0,14603.262169990114,1565.108695744123,0.370368920238736,6.1796691888313084,2.8303913960372338
1330.0,-29.747205199541884,4.950880814980959,35.045760114406924,27.805207447987073,5.11438935270574,-26.26104574431143,-39.76929107503963,1.6282298973629823,-6.791834332468568,-6.791834332483652,40.09138886548367,37873.90990931315,20601.436976718425,20601.436976718425,58475.34688603158,82071.87494964864,82067.91716559058,20601.436976718425,102669.354142309,102669.354142309,102669.354142309,130334.66861097718,125879.72884124059,4454.939769736599,0.0,94681.1886195467,50483.58648039323,49108.44682128163,27665.31446866817,76773.76128994979,20968.156901697756,1565.1222602608948,0.0,0.8771244342327282,2.699207302985625,0.0014957518510113484,1.0,1.0,-6.791834332468568,330556.73014757555,1558477.4274360081,4.7147048760442205,1558477.4274360081,4.7147048760442205,0.7579222323839784,0.09237739330455534,3.598474033146787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598474033146787,1.284108850078383,1.2844166473370395,2.8023123062559168,5937.763508697226,14603.242062362115,6457.189135281875,0.0004247177553624094,26311.483075160628,2683.024587923565,19300.970440454457,1968.1512484339155,0.7335569182976064,0.7335569182976064,32520.7908829967,32395.05729023726,1.0048539246711132,0.8,4304.540570927978,4287.898129693729,1.0048539246711132,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2728.242376184914,3099.015535412006,7.551175495458293,4.950880814980959,-2.2917788782498905,7.242659693230849,2.830305872930939,3.5,0.8086588208374111,0.6,0.00023968469279737675,1.0001480795144386,0.0002396492056593671,198.7136275201744,0.0,7.069981973047992e-06,20.03632891161801,0.023844856953589934,8.093947827639325e-05,0.0001587452145209835,0.0005712405323400754,0.09237739331024378,0.09237739331024378,0.09237739331024378,0.09237490751313347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488347.396825114,595.4522796861571,0.0,0.09237739331024378,0.09237739330455534,0.09237739330455534,0.3703675840455812,0.3703675840455812,0.5,9.8907000750843,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,27665.31446866817,20968.156901697756,0.7579222323839784,0.761657966257365,0.49331841078198035,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499737606923466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.07032023207,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.83748604814707,260.83748604814707,-12.312513951852907,245.152102962777,276.52286913352265,113402.0198922737,113534.3939431179,-132.37405084419103,0.0,nan,276.52286913352265,3.37286913352267,270.24871589936,-2.901284100639998,263.9745626652335,-9.175437334766457,257.70040943106767,-15.449590568932308,251.42625619692154,-21.723743803078435,245.152102962777,-27.99789703722297,1.0,1.0,25762.5980482374,25762.5980482374,275.92787962565234,2.7778796256523606,275.92787962565234,275.92787962565234,82060.65834138708,82067.91716559058,-7.258824203498079,0.0,8575.796259387458,8575.796259387458,0.9066425132499636,3616.466403312521,275.92787962565234,2.7778796256523606,1.0,0.002,0.1330781675418719,0.004843889511118213,0.00020543999291205831,0.0017945600094111118,0.10271999645602915,0.10271999645602915,0.0,2.3231703019654937e-12,0.99997246655304,0.99997246655304,0.0,0.09237484983649648,2.5434680588585194e-06,0.0,0.0,0.0,1599794.9034272563,266.3581656675314,0.0,1.0,1285375.860366478,2594.619636809487,,,,,,,,,,,,,,,,,,,3.0,14603.242062362115,1565.1222602608948,0.3703675840455812,6.1796691888313084,2.830305872930939
1331.0,-29.74862733942723,4.950869147738759,35.045755118103706,27.804815559089207,5.114094384845239,-26.262355166980893,-39.77055890774352,1.6278222123426476,-6.792095008951719,-6.792095008994783,40.091376165991974,37873.16857715641,20601.40006936813,20601.40006936813,58474.56864652454,82071.65481113682,82067.62226187547,20601.40006936813,102669.0223312436,102669.0223312436,102669.0223312436,130334.48912714001,125879.59414988237,4454.8949772576425,0.0,94681.39621610125,50483.27195690412,49109.02695466347,27665.466795896416,76774.4937505599,20968.249445285175,1565.135782287872,0.0,0.8771230563395658,2.6991810214928216,0.0014957518510113484,1.0,1.0,-6.792095008951719,330553.3204653384,1558476.8788212857,4.714751848891823,1558476.8788212857,4.714751848891823,0.7579214043261822,0.09237715927083927,3.598479988655373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598479988655373,1.284110828538421,1.2844185806995183,2.8023126265130665,5937.764187283697,14603.221977082554,6457.179988775739,0.0004247162733715889,26311.497219546964,2683.026030249572,19300.943100935532,1968.1484605788453,0.7335554848850163,0.7335554848850163,32520.833940762965,32395.05729023726,1.00485558771387,0.8,4304.546270171346,4287.898129693729,1.00485558771387,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2728.1929502520507,3099.015535412006,7.551298769929312,4.950869147738759,-2.2919962600802046,7.242865407818964,2.8302204151868455,3.5,0.8086344043390987,0.6,0.0002396492056593671,1.0001477229776838,0.00023961380919397882,198.71479986454722,0.0,7.0517779242074315e-06,19.98473863720386,0.023851908731514142,8.092788920704371e-05,0.0001587213164523234,0.0005711554810267225,0.09237715928151707,0.09237715928151707,0.09237715928151707,0.09237466104299427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488347.6967771784,595.4521814872267,0.0,0.09237715928151707,0.09237715927083927,0.09237715927083927,0.3703662448181999,0.3703662448181999,0.5,9.890625131124686,4.3087311496492475e-11,4.3087311496492475e-11,4.3087311496492475e-11,4.3087311496492475e-11,4.3087311496492475e-11,4.3087311496492475e-11,27665.466795896416,20968.249445285175,0.7579214043261822,0.7616405630300637,0.49330404834978425,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449982284316061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.01872995766,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.83662195262,260.83662195262,-12.313378047379956,245.1507221962409,276.52252170900044,113405.97062427424,113538.15628873934,-132.18566446509993,0.0,nan,276.52252170900044,3.372521709000466,270.24816180644194,-2.901838193558035,263.97380190389777,-9.176198096102212,257.6994420013462,-15.450557998653778,251.42508209879293,-21.72491790120705,245.1507221962409,-27.99927780375907,1.0,1.0,25762.5980482374,25762.5980482374,275.92758456123056,2.777584561230583,275.92758456123056,275.92758456123056,82060.44351807772,82067.62226187547,-7.178743797747302,0.0,8575.796259387458,8575.796259387458,0.9066421468631904,3616.4723885986496,275.92758456123056,2.777584561230583,1.0,0.002,0.13308072319273548,0.004843831993197783,0.0002054438283005966,0.0017945561733571245,0.1027219141502983,0.1027219141502983,0.0,1.6577212692825416e-12,0.9999723346200772,0.9999723346200772,0.0,0.09237460362163184,2.5556492074191276e-06,0.0,0.0,0.0,1599794.5967872709,266.35790499104826,0.0,1.0,1285376.7487900632,2594.6160487816514,,,,,,,,,,,,,,,,,,,3.0,14603.221977082554,1565.135782287872,0.3703662448181999,6.1796691888313084,2.8302204151868455
1332.0,-29.750045642794063,4.95085774396167,35.04575000251674,27.804395381268137,5.113782619449841,-26.263662816573593,-39.77182265426961,1.6273997931069548,-6.792358222429186,-6.792358222459391,40.0913627340184,37872.442994493904,20601.368454062067,20601.368454062067,58473.81144855597,82071.42779050753,82067.31041392671,20601.368454062067,102668.67886798878,102668.67886798878,102668.67886798878,130334.29736543269,125879.44747845487,4454.849886977828,0.0,94681.59478993331,50482.97094369984,49109.582051370526,27665.618497443902,76775.20054881444,20968.341360502844,1565.1493378811952,0.0,0.8771216673562132,2.6991544844244393,0.0014957518510113484,1.0,1.0,-6.792358222429186,330549.87762694294,1558476.2985633847,4.714799199902514,1558476.2985633847,4.714799199902514,0.7579205707054828,0.09237692478458862,3.5984874620042486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5984874620042486,1.284112875674373,1.284420582870667,2.80231397891283,5937.767052856512,14603.201913373534,6457.169785047728,0.0004247142796411006,26311.49775833831,2683.0260851909993,19300.912601309672,1968.1453504825474,0.7335543106888724,0.7335543106888724,32520.887972351426,32395.05729023726,1.004857674605113,0.8,4304.553421939748,4287.898129693729,1.004857674605113,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2728.1435658383143,3099.015535412006,7.551423873740164,4.95085774396167,-2.292215065097065,7.243072809058735,2.8301350302604167,3.5,0.8086100086458333,0.6,0.00023961380919397882,1.0001473261470013,0.00023957851301475205,198.71596905839036,0.0,7.033801535544224e-06,19.933793551732332,0.023858942533049685,8.091633901536211e-05,0.0001586974701786167,0.0005710708566895454,0.09237692476976107,0.09237692476976107,0.09237692476976107,0.09237440662405445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488347.9960988536,595.4520834573673,0.0,0.09237692476976107,0.09237692478458862,0.09237692478458862,0.3703649033769436,0.3703649033769436,0.5,9.890549583212005,3.0183855415089056e-11,3.0183855415089056e-11,3.0183855415089056e-11,3.0183855415089056e-11,3.0183855415089056e-11,3.0183855415089056e-11,27665.618497443902,20968.341360502844,0.7579205707054828,0.7616236887766609,0.4932900562130636,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499907874148068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.967784872184,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.835757686381,260.835757686381,-12.31424231361899,245.14934466425476,276.52217070850884,113409.79482261582,113542.00659977409,-132.21177715826477,0.0,nan,276.52217070850884,3.372170708508861,270.2476054996462,-2.9023945003537506,263.97304029080357,-9.17695970919641,257.6984750819655,-15.451524918034465,251.42390987310728,-21.7260901268927,245.14934466425476,-28.000655335745222,1.0,1.0,25762.5980482374,25762.5980482374,275.92728498403494,2.7772849840349636,275.92728498403494,275.92728498403494,82060.1768966517,82067.31041392671,-7.1335172750114,0.0,8575.796259387458,8575.796259387458,0.9066416870975741,3616.47989931427,275.92728498403494,2.7772849840349636,1.0,0.002,0.13308329952603656,0.004843773926454458,0.0002054476945440085,0.0017945523038182902,0.10272384727200425,0.10272384727200425,0.0,-1.6377012593271623e-12,0.9999721106196746,0.9999721106196746,0.0,0.09237434844940001,2.576335188606918e-06,0.0,0.0,0.0,1599794.2871619805,266.3576417775708,0.0,1.0,1285377.645858775,2594.6124258465215,,,,,,,,,,,,,,,,,,,3.0,14603.201913373534,1565.1493378811952,0.3703649033769436,6.1796691888313084,2.8301350302604167
1333.0,-29.75146487235095,4.950846680385249,35.045744710343605,27.804000942874723,5.11348809146972,-26.26496957596039,-39.77308622617272,1.6269927950190302,-6.792615670680959,-6.792615670662033,40.09134741116679,37871.70043457704,20601.32762981861,20601.32762981861,58473.02806439565,82071.20373456317,82066.98716531252,20601.32762981861,102668.31479513113,102668.31479513113,102668.31479513113,130334.07233280953,125879.26831236905,4454.804020440478,0.0,94681.79864037855,50482.656477749704,49110.15795847649,27665.757537678408,76775.91549615489,20968.42454334258,1565.1621522919236,0.0,0.8771203171589707,2.699128528802939,0.0014957518510113484,1.0,1.0,-6.792615670680959,330546.5102251063,1558475.6366214226,4.714845228770018,1558475.6366214226,4.714845228770018,0.7579197683195686,0.09237668364197223,3.5984937193336832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5984937193336832,1.2841148505420212,1.2844225128848379,2.802314542047987,5937.768246072335,14603.181879118105,6457.160409829902,0.00042471268017404105,26311.50865476857,2683.027196317659,19300.8845781562,1968.1424929161542,0.7335529418476808,0.7335529418476808,32520.933212219858,32395.05729023726,1.0048594219296685,0.8,4304.55941001211,4287.898129693729,1.0048594219296685,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2728.0942155508924,3099.015535412006,7.551545512022765,4.950846680385249,-2.2924301509826863,7.243276831367935,2.830049705367226,3.5,0.8085856301049218,0.6,0.00023957851301475205,1.0001474240735748,0.00023954319858062015,198.71713902785768,0.0,7.013914459106124e-06,19.877433577106753,0.02386595644750879,8.09047919432353e-05,0.00015867372107151675,0.0005709863886991577,0.09237668366923292,0.09237668366923292,0.09237668366923292,0.09237413242998727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488348.2910064239,595.4519867705419,0.0,0.09237668366923292,0.09237668364197223,0.09237668364197223,0.3703635588003711,0.3703635588003711,0.5,9.890473054141324,-1.892885848064907e-11,-1.892885848064907e-11,-1.892885848064907e-11,-1.892885848064907e-11,-1.892885848064907e-11,-1.892885848064907e-11,27665.757537678408,20968.42454334258,0.7579197683195686,0.7616063929231051,0.4932757908497195,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499992676694138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.91142489756,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.83489476332664,260.83489476332664,-12.315105236673332,245.1479697754546,276.52181975119953,113413.75560084495,113545.76190485289,-132.00630400792093,0.0,nan,276.52181975119953,3.3718197511995527,270.2470497560394,-2.902950243960561,263.9722797608949,-9.1777202391051,257.6975097657644,-15.452490234235597,251.4227397706072,-21.727260229392783,245.1479697754546,-28.002030224545365,1.0,1.0,25762.5980482374,25762.5980482374,275.926989842701,2.7769898427010276,275.926989842701,275.926989842701,82059.95916612416,82066.98716531252,-7.027999188358081,0.0,8575.796259387458,8575.796259387458,0.9066413021420461,3616.4861879303517,275.926989842701,2.7769898427010276,1.0,0.002,0.13308590763502756,0.004843716788714354,0.00020545161226798102,0.0017945483918076928,0.1027258061339905,0.1027258061339905,0.0,4.075673826209325e-12,0.9999717666398165,0.9999717666398165,0.0,0.0923740755377904,2.6081041818245708e-06,0.0,0.0,0.0,1599793.984317534,266.357384329319,0.0,1.0,1285378.5232774992,2594.6088822776687,,,,,,,,,,,,,,,,,,,3.0,14603.181879118105,1565.1621522919236,0.3703635588003711,6.1796691888313084,2.830049705367226
1334.0,-29.752880782477348,4.950835927279753,35.045739338026564,27.803620474319928,5.113221029467401,-26.266270601287378,-39.77434145109726,1.6266108480999901,-6.79287459213441,-6.792874592142004,40.09133451602369,37870.94768022223,20601.29037408772,20601.29037408772,58472.23805430994,82070.94829978769,82066.69428061595,20601.29037408772,102667.98465470367,102667.98465470367,102667.98465470367,130333.893530198,125879.13528515291,4454.758245045083,0.0,94681.9825256791,50482.34215026161,49110.71152824165,27665.908875494315,76776.62040373596,20968.51645809221,1565.1755907486008,0.0,0.8771189495786775,2.6991024248538587,0.0014957518510113484,1.0,1.0,-6.79287459213441,330543.12358111644,1558475.0795537778,4.714891850325613,1558475.0795537778,4.714891850325613,0.7579189446642591,0.09237644579026999,3.5985007409367435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5985007409367435,1.2841167083812768,1.2844243258189991,2.8023159557458897,5937.771241528552,14603.161779031221,6457.150126654685,0.000424710653472778,26311.50841476052,2683.027171843649,19300.853841057327,1968.139358604348,0.7335517803391964,0.7335517803391964,32520.98397769173,32395.05729023726,1.004861382673397,0.8,4304.566129468413,4287.898129693729,1.004861382673397,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2728.044913033919,3099.015535412006,7.551668330554196,4.950835927279753,-2.29264597936774,7.243481906647493,2.8299644640949424,3.5,0.8085612754556978,0.6,0.00023954319858062015,1.000147080944784,0.00023950797152188537,198.71830627295924,0.0,7.0175833170785436e-06,19.88783112060059,0.02387297403082587,8.089332265765907e-05,0.00015864987592296108,0.0005709016960582979,0.09237644576382542,0.09237644576382542,0.09237644576382542,0.0923738881448185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488348.59864440816,595.4518860616795,0.0,0.09237644576382542,0.09237644579026999,0.09237644579026999,0.3703622095703183,0.3703622095703183,0.5,9.890396320006525,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,27665.908875494315,20968.51645809221,0.7579189446642591,0.7615891106801659,0.4932614574733147,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500077535565616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.92182244105,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.83403573790247,260.83403573790247,-12.31596426209751,245.14659787230596,276.5214736035044,113418.01447274898,113549.42453303232,-131.4100602833347,0.0,nan,276.5214736035044,3.3714736035043984,270.2464984572435,-2.903501542756487,263.9715233110151,-9.178476688984858,257.69654816479675,-15.453451835203225,251.42157301854917,-21.72842698145081,245.14659787230596,-28.003402127694017,1.0,1.0,25762.5980482374,25762.5980482374,275.9266967687426,2.7766967687426245,275.9266967687426,275.9266967687426,82059.79363386489,82066.69428061595,-6.900646751062595,0.0,8575.796259387458,8575.796259387458,0.9066408701675442,3616.4932446414273,275.9266967687426,2.7766967687426245,1.0,0.002,0.13308852291184362,0.004843659322777332,0.00020545554043206813,0.0017945444567451564,0.10272777021603406,0.10272777021603406,0.0,-2.822775433536373e-12,0.9999716888797392,0.9999716888797392,0.0,0.09237383050960396,2.6152806660340123e-06,0.0,0.0,0.0,1599793.6797391642,266.35712540786557,0.0,1.0,1285379.4057158176,2594.605318443634,,,,,,,,,,,,,,,,,,,3.0,14603.161779031221,1565.1755907486008,0.3703622095703183,6.1796691888313084,2.8299644640949424
1335.0,-29.754288952902343,4.950825463996991,35.04573406293559,27.803230366576486,5.112923902849282,-26.267567667327555,-39.77559601245446,1.6262026171370065,-6.793134411630376,-6.793134411644668,40.09132657475468,37870.20907082851,20601.255594780243,20601.255594780243,58471.46466560876,82070.73729969759,82066.4686335278,20601.255594780243,102667.72422830804,102667.72422830804,102667.72422830804,130333.80586928231,125879.09242624158,4454.713443040733,0.0,94682.19265314138,50482.02265158916,49111.30000172468,27666.081640974262,76777.38164269895,20968.623737519203,1565.1900684972786,0.0,0.877117558077709,2.6990762305663245,0.0014957518510113484,1.0,1.0,-6.793134411630376,330539.72521832125,1558474.736493029,4.714939287444671,1558474.736493029,4.714939287444671,0.7579180893641284,0.0923762155359238,3.598506472303026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598506472303026,1.2841186888792586,1.284426261553341,2.802316096998555,5937.771540826,14603.141698135945,6457.141166845895,0.00042470926057650395,26311.52490120304,2683.028852992922,19300.827059589265,1968.136627654629,0.7335503028449246,0.7335503028449246,32521.02541486899,32395.05729023726,1.0048629831256581,0.8,4304.571614206201,4287.898129693729,1.0048629831256581,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2727.99565342972,3099.015535412006,7.551791942512707,4.950825463996991,-2.2928622084890593,7.24368767248605,2.8298792980420933,3.5,0.808536942297741,0.6,0.00023950797152188537,1.000146278596799,0.000239472941755994,198.7194671495803,0.0,7.000261446753307e-06,19.838740940098873,0.023879974292272624,8.088186093709753e-05,0.00015862611058478784,0.0005708170856156146,0.0923762155281447,0.0923762155281447,0.0923762155281447,0.0923736995701355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488348.9241939576,595.4517797694045,0.0,0.0923762155281447,0.0923762155359238,0.0923762155359238,0.3703608587892077,0.3703608587892077,0.5,9.890320840109082,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,27666.081640974262,20968.623737519203,0.7579180893641284,0.7615714864791697,0.4932469466993048,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500162196905102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.87273226055,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8331778719202,260.8331778719202,-12.316822128079764,245.14522947550225,276.5211262683423,113421.90018206103,113553.13287679348,-131.23269473242283,0.0,nan,276.5211262683423,3.371126268342323,270.24594690975954,-2.9040530902404385,263.97076755120315,-9.179232448796824,257.695588192643,-15.454411807356962,251.42040883407083,-21.72959116592915,245.14522947550225,-28.00477052449773,1.0,1.0,25762.5980482374,25762.5980482374,275.92641063715405,2.776410637154072,275.92641063715405,275.92641063715405,82059.55149392805,82066.4686335278,-6.91713959974004,0.0,8575.796259387458,8575.796259387458,0.9066405175691842,3616.499004664541,275.92641063715405,2.776410637154072,1.0,0.002,0.13309109633852323,0.004843601895538161,0.00020545940360725237,0.001794540596007464,0.10272970180362619,0.10272970180362619,0.0,-3.8528381873792483e-13,0.9999721418842661,0.9999721418842661,0.0,0.09237364210862034,2.5734273034607654e-06,0.0,0.0,0.0,1599793.3741034418,266.3568655883696,0.0,1.0,1285380.2912134868,2594.6017422611644,,,,,,,,,,,,,,,,,,,3.0,14603.141698135945,1565.1900684972786,0.3703608587892077,6.1796691888313084,2.8298792980420933
1336.0,-29.755693920506303,4.950815384995851,35.04572873775708,27.8028397000395,5.112639352960218,-26.268860593166156,-39.776846138387896,1.625806025456984,-6.793387179875992,-6.79338717984683,40.09131458039791,37869.477179957816,20601.209481433907,20601.209481433907,58470.68666139172,82070.50238201118,82066.20244631446,20601.209481433907,102667.41192774837,102667.41192774837,102667.41192774837,130333.64325402715,125878.97498832716,4454.668265699988,0.0,94682.38586888366,50481.718031893215,49111.85315221161,27666.231326278783,76778.08447849039,20968.71487735701,1565.2032776331869,0.0,0.8771162206917895,2.6990507473591654,0.0014957518510113484,1.0,1.0,-6.793387179875992,330536.4191101753,1558474.2183404588,4.714984879838563,1558474.2183404588,4.714984879838563,0.7579172829889508,0.09237597679551922,3.5985132335016465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5985132335016465,1.2841206145816197,1.2844281427321609,2.8023171598051797,5937.773792785704,14603.121725095682,6457.131301938075,0.0004247074165898923,26311.529158043413,2683.0292870698368,19300.79757271963,1968.1336208307252,0.7335490634841872,0.7335490634841872,32521.074297609102,32395.05729023726,1.0048648711528902,0.8,4304.578084458994,4287.898129693729,1.0048648711528902,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2727.946433436327,3099.015535412006,7.551911294490878,4.950815384995851,-2.2930739024577385,7.243889287453589,2.82979420149726,3.5,0.8085126289992172,0.6,0.000239472941755994,1.0001459475482437,0.00023943799636746778,198.72062539772486,0.0,6.961096412306916e-06,19.7277472324778,0.023886935388684933,8.087044123205114e-05,0.00015860250052394286,0.0005707331970018602,0.0923759768066913,0.0923759768066913,0.0923759768066913,0.09237346614485754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488349.2293491172,595.4516799124044,0.0,0.0923759768066913,0.09237597679551922,0.09237597679551922,0.3703595123061904,0.3703595123061904,0.5,9.890245524405934,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,27666.231326278783,20968.71487735701,0.7579172829889508,0.7615543818076428,0.4932328989083736,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450024639640086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.76173855293,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8323223890626,260.8323223890626,-12.31767761093738,245.14386461507988,276.52078016304927,113425.94249108872,113556.81062383087,-130.86813274214424,0.0,nan,276.52078016304927,3.3707801630492895,270.2453970534484,-2.904602946551563,263.97001394385825,-9.179986056141729,257.6946308342655,-15.455369165734453,251.41924772467436,-21.730752275325614,245.14386461507988,-28.0061353849201,1.0,1.0,25762.5980482374,25762.5980482374,275.9261268295935,2.7761268295935224,275.9261268295935,275.9261268295935,82059.31765029691,82066.20244631446,-6.884796017548069,0.0,8575.796259387458,8575.796259387458,0.906640101614425,3616.505799669155,275.9261268295935,2.7761268295935224,1.0,0.002,0.1330936629966333,0.0048435457652996035,0.00020546325930269717,0.0017945367429533985,0.10273162965134859,0.10273162965134859,0.0,2.2560954840433745e-12,0.9999722151215056,0.9999722151215056,0.0,0.09237341014022815,2.566655291066772e-06,0.0,0.0,0.0,1599793.0767614574,266.356612820124,0.0,1.0,1285381.1526783637,2594.598263144715,,,,,,,,,,,,,,,,,,,3.0,14603.121725095682,1565.2032776331869,0.3703595123061904,6.1796691888313084,2.82979420149726
