time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1337.0,-29.757092388027235,4.950805830381968,35.045723552528536,27.80242304960268,5.112336941408478,-26.270149455082898,-39.77809186382217,1.6253940084988414,-6.7936295415537415,-6.793629541593432,40.091307965395416,37868.767145252205,20601.14655598649,20601.14655598649,58469.91370123869,82070.26624547376,82066.03721297442,20601.14655598649,102667.18376896091,102667.18376896091,102667.18376896091,130333.57930622798,125878.95510528189,4454.6242009461,0.0,94682.57338821441,50481.42995354266,49112.38159407972,27666.39553726708,76778.7771313468,20968.817150526367,1565.2169266049489,0.0,0.8771149196239194,2.699026313484097,0.0014957518510113484,1.0,1.0,-6.7936295415537415,330533.2491402153,1558473.93257457,4.715029234210114,1558473.93257457,4.715029234210114,0.7579164811072348,0.09237574131659149,3.5985212305353684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5985212305353684,1.2841226122031792,1.2844300959556219,2.8023190280571084,5937.777751387357,14603.101769279585,6457.120612118255,0.000424705173257258,26311.52279574798,2683.0286382962563,19300.76562013283,1968.1303625736443,0.7335480264658756,0.7335480264658756,32521.132115280605,32395.05729023726,1.0048671042802235,0.8,4304.585737363673,4287.898129693729,1.0048671042802235,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2727.8972698164725,3099.015535412006,7.552024331683315,4.950805830381968,-2.2932789203158928,7.244084750697861,2.829709203438578,3.5,0.8084883438395937,0.6,0.00023943799636746778,1.0001452739391983,0.0002394032173190311,198.72177829902438,0.0,6.944369462696631e-06,19.68034305728225,0.02389387975814763,8.085906320750875e-05,0.00015857893315995904,0.0005706496576917617,0.09237574130021162,0.09237574130021162,0.09237574130021162,0.09237329840049238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488349.5507480359,595.4515750354283,0.0,0.09237574130021162,0.09237574131659149,0.09237574131659149,0.3703581657626579,0.3703581657626579,0.5,9.890172235587327,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,3.9676706364843994e-11,27666.39553726708,20968.817150526367,0.7579164811072348,0.7615374441457069,0.493219201452889,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500330405318171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.714334377735,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.83146782318005,260.83146782318005,-12.318532176819929,245.14250360841666,276.5204320379443,113429.8323529862,113560.56021219036,-130.72785920414287,0.0,nan,276.5204320379443,3.37043203794434,270.2448463520335,-2.905153647966472,263.9692606661294,-9.180739333870577,257.6936749802324,-15.456325019767576,251.41808929432378,-21.7319107056762,245.14250360841666,-28.007496391583317,1.0,1.0,25762.5980482374,25762.5980482374,275.9258652004419,2.775865200441899,275.9258652004419,275.9258652004419,82058.947187394,82066.03721297442,-7.090025580415386,0.0,8575.796259387458,8575.796259387458,0.9066396096296521,3616.513836688045,275.9258652004419,2.775865200441899,1.0,0.002,0.13309615995116714,0.004843491780882552,0.00020546701177758764,0.0017945329871804014,0.10273350588879382,0.10273350588879382,0.0,-1.0420110954645345e-12,0.9999729695753113,0.9999729695753113,0.0,0.09237324436107278,2.4969555187169475e-06,0.0,0.0,0.0,1599792.791660309,266.35637045844624,0.0,1.0,1285381.9786752404,2594.5949272758617,,,,,,,,,,,,,,,,,,,3.0,14603.101769279585,1565.2169266049489,0.3703581657626579,6.1796691888313084,2.829709203438578
1338.0,-29.75849051650143,4.950796671629783,35.045718273672406,27.802083582524233,5.112092383601133,-26.271432226493236,-39.77933283951131,1.6250340934645688,-6.793879864636949,-6.793879864628456,40.09129489514808,37868.00771505977,20601.099050634035,20601.099050634035,58469.10676569381,82070.02819025521,82065.75785178726,20601.099050634035,102666.85690242129,102666.85690242129,102666.85690242129,130333.39612462101,125878.81629490592,4454.579829715089,0.0,94682.768749185,50481.1038056672,49112.96104835311,27666.539222199717,76779.50027055282,20968.90411928279,1565.2297939076366,0.0,0.877113599718969,2.699001077157336,0.0014957518510113484,1.0,1.0,-6.793879864636949,330529.9750641322,1558473.367944091,4.715074230837016,1558473.367944091,4.715074230837016,0.7579156883654344,0.0923755018102574,3.598526074990798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598526074990798,1.2841243659960107,1.284431805505451,2.8023189733649034,5937.777635501137,14603.081896849566,6457.111946154509,0.0004247038913712792,26311.541663464843,2683.030562267935,19300.739716987264,1968.1277211878944,0.7335465159682186,0.7335465159682186,32521.167140146372,32395.05729023726,1.0048684570675457,0.8,4304.590373350425,4287.898129693729,1.0048684570675457,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2727.848187389647,3099.015535412006,7.552142801006748,4.950796671629783,-2.2934886144782416,7.244285286108025,2.8296243467717166,3.5,0.8084640990776333,0.6,0.0002394032173190311,1.0001452403781252,0.00023936845135464512,198.72293093257176,0.0,6.911354352884046e-06,19.586778236073386,0.023900791112500517,8.084773003688139e-05,0.00015855548728214972,0.0005705660553176876,0.09237550181725125,0.09237550181725125,0.09237550181725125,0.09237305506325312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488349.8414638629,595.4514798227049,0.0,0.09237550181725125,0.0923755018102574,0.0923755018102574,0.37035682662867475,0.37035682662867475,0.5,9.89009883528243,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,27666.539222199717,20968.90411928279,0.7579156883654344,0.7615197619112197,0.4932046650684344,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500414026490296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.620769556524,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8306192977945,260.8306192977945,-12.319380702205478,245.14114633934406,276.5200922562446,113434.2018880292,113564.00569738132,-129.8038093521049,0.0,nan,276.5200922562446,3.370092256244618,270.2443030728637,-2.905696927136262,263.96851388947806,-9.181486110521917,257.6927247061083,-15.457275293891655,251.41693552272812,-21.733064477271853,245.14114633934406,-28.008853660655916,1.0,1.0,25762.5980482374,25762.5980482374,275.9255823018676,2.7755823018676438,275.9255823018676,275.9255823018676,82058.845201901,82065.75785178726,-6.912649886260624,0.0,8575.796259387458,8575.796259387458,0.9066393115941596,3616.5187053657523,275.9255823018676,2.7755823018676438,1.0,0.002,0.13309866205081677,0.004843436359292566,0.0002054707688344336,0.0017945292323953805,0.10273538441721679,0.10273538441721679,0.0,1.2298139936972596e-12,0.99997291383538,0.99997291383538,0.0,0.09237299971220851,2.5020980488871673e-06,0.0,0.0,0.0,1599792.4971929202,266.356120135363,0.0,1.0,1285382.8318043354,2594.591481837442,,,,,,,,,,,,,,,,,,,3.0,14603.081896849566,1565.2297939076366,0.37035682662867475,6.1796691888313084,2.8296243467717166
1339.0,-29.759889467647877,4.950787680951283,35.045713136061565,27.801705139596038,5.111815846005628,-26.272718936293924,-39.780574373994,1.6246453145255362,-6.7941452908575,-6.794145290921656,40.09128841010881,37867.261676819624,20601.078882037065,20601.078882037065,58468.34055885669,82069.79617210176,82065.53238280391,20601.078882037065,102666.61126484098,102666.61126484098,102666.61126484098,130333.3340437619,125878.79703719023,4454.537006571665,0.0,94682.96368270754,50480.784881360254,49113.53200149699,27666.722778920932,76780.25478041792,20969.018786964556,1565.244921013921,0.0,0.8771121718939054,2.698974318411065,0.0014957518510113484,1.0,1.0,-6.7941452908575,330526.5034759075,1558473.0877923728,4.715122906644526,1558473.0877923728,4.715122906644526,0.757914804529747,0.09237527957859636,3.5985322901181065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5985322901181065,1.2841262546584138,1.2844336499738178,2.802319691746619,5937.779157665789,14603.0619845962,6457.102463701724,0.000424702222477774,26311.550390339828,2683.031452161526,19300.711373301325,1968.1248309362857,0.7335451954358226,0.7335451954358226,32521.212074801264,32395.05729023726,1.0048701926073915,0.8,4304.59632102389,4287.898129693729,1.0048701926073915,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2727.7991642376364,3099.015535412006,7.552271132026188,4.950787680951283,-2.2937075007557732,7.244495181707056,2.8295395935987777,3.5,0.808439883885365,0.6,0.00023936845135464512,1.000145327508396,0.0002393336695887685,198.72408425610823,0.0,6.908794339480711e-06,19.579523158088335,0.023907699906839996,8.083639323248525e-05,0.00015853205812215988,0.0005704827301714727,0.09237527957658356,0.09237527957658356,0.09237527957658356,0.09237288160378793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488350.15698311856,595.4513768647355,0.0,0.09237527957658356,0.09237527957859636,0.09237527957859636,0.37035548634969595,0.37035548634969595,0.5,9.890026896200872,6.417621989385225e-11,6.417621989385225e-11,6.417621989385225e-11,6.417621989385225e-11,6.417621989385225e-11,6.417621989385225e-11,27666.722778920932,20969.018786964556,0.757914804529747,0.7615022993355381,0.4931901018707913,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450049762830881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.61351447854,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.82977273259297,260.82977273259297,-12.320227267407006,245.13979169547045,276.51975376971217,113438.2011591988,113567.70510784263,-129.50394864381843,0.0,nan,276.51975376971217,3.36975376971219,270.2437613548684,-2.906238645131566,263.9677689400135,-9.182231059986464,257.69177652517203,-15.458223474827946,251.4157841103214,-21.73421588967858,245.13979169547045,-28.010208304529527,1.0,1.0,25762.5980482374,25762.5980482374,275.9252905842568,2.7752905842568225,275.9252905842568,275.9252905842568,82058.66795912285,82065.53238280391,-6.864423681065091,0.0,8575.796259387458,8575.796259387458,0.9066389292334149,3616.524951568697,275.9252905842568,2.7752905842568225,1.0,0.002,0.1331011179749657,0.004843378406553655,0.00020547444823543825,0.0017945255519653401,0.10273722411771911,0.10273722411771911,0.0,2.0077819615216264e-13,0.9999734136233188,0.9999734136233188,0.0,0.09237282365461745,2.4559239789060025e-06,0.0,0.0,0.0,1599792.1849579948,266.3558547091425,0.0,1.0,1285383.736405301,2594.5878285325052,,,,,,,,,,,,,,,,,,,3.0,14603.0619845962,1565.244921013921,0.37035548634969595,6.1796691888313084,2.8295395935987777
1340.0,-29.76128051840987,4.950779002242759,35.04570801886509,27.801302284374856,5.111520940419794,-26.274000372546702,-39.78181517506016,1.624240794381258,-6.794400462809051,-6.794400462838875,40.09127872355728,37866.55463919967,20601.041446123596,20601.041446123596,58467.59608532327,82069.56645037109,82065.28718730086,20601.041446123596,102666.32863342445,102666.32863342445,102666.32863342445,130333.21208021847,125878.71806226436,4454.494017954099,0.0,94683.15514980989,50480.49697720608,49114.06463622645,27666.88344679402,76780.94808302047,20969.11768286926,1565.2587074758799,0.0,0.8771108124508126,2.698948593638764,0.0014957518510113484,1.0,1.0,-6.794400462809051,330523.1660333292,1558472.669337267,4.715169251344138,1558472.669337267,4.715169251344138,0.7579139776691803,0.0923750488439045,3.5985395714709663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5985395714709663,1.2841282169236277,1.2844355680421882,2.8023210798154947,5937.782098817173,14603.04200925768,6457.0922613772545,0.00042470021643617597,26311.55035794326,2683.031448857995,19300.680877870745,1968.1217212677873,0.7335440373259501,0.7335440373259501,32521.264718124377,32395.05729023726,1.0048722258848115,0.8,4304.603289037705,4287.898129693729,1.0048722258848115,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2727.7501609965666,3099.015535412006,7.552393082289154,4.950779002242759,-2.2939199245619646,7.244698926804723,2.8294548758634797,3.5,0.808415678818137,0.6,0.0002393336695887685,1.000144508381649,0.0002392990888647066,198.72523107808124,0.0,6.9119745726395824e-06,19.588535938860577,0.023914611881412636,8.08250645933744e-05,0.0001585086049953941,0.0005703994874945862,0.0923750488278957,0.0923750488278957,0.0923750488278957,0.09237267159935188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488350.4540355299,595.4512797568365,0.0,0.0923750488278957,0.0923750488439045,0.0923750488439045,0.3703541512304764,0.3703541512304764,0.5,9.889955575713005,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,2.984279490192421e-11,27666.88344679402,20969.11768286926,0.7579139776691803,0.761485727189828,0.4931764400493717,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45005812802398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.622527259315,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.82892681957225,260.82892681957225,-12.321073180427732,245.13844039711034,276.51941324203096,113442.04852813053,113571.45270779634,-129.40417966585358,0.0,nan,276.51941324203096,3.369413242030987,270.2432186730511,-2.906781326948874,263.9670241040614,-9.182975895938569,257.69082953508297,-15.459170464917008,251.41463496609674,-21.735365033903236,245.13844039711034,-28.011559602889633,1.0,1.0,25762.5980482374,25762.5980482374,275.9250068207668,2.775006820766805,275.9250068207668,275.9250068207668,82058.40296614477,82065.28718730086,-6.884221156084095,0.0,8575.796259387458,8575.796259387458,0.906638481277114,3616.532269328321,275.9250068207668,2.775006820766805,1.0,0.002,0.13310355134512541,0.004843322389719616,0.00020547809713904758,0.0017945219012576107,0.10273904856952379,0.10273904856952379,0.0,-1.6033415914384896e-12,0.9999736576896329,0.9999736576896329,0.0,0.09237261547169767,2.433372206825241e-06,0.0,0.0,0.0,1599791.8847847674,266.3555995371909,0.0,1.0,1285384.606057351,2594.584316378665,,,,,,,,,,,,,,,,,,,3.0,14603.04200925768,1565.2587074758799,0.3703541512304764,6.1796691888313084,2.8294548758634797
1341.0,-29.762900878127784,4.950771512331062,35.04570341525404,27.800781838037096,5.111148601267937,-26.27549592244329,-39.7832534397952,1.6237436112397203,-6.794599392072882,-6.794599392058576,40.09128390847186,37865.731045699664,20600.907862638793,20600.907862638793,58466.63890833846,82069.27465942054,82065.37218301062,20600.907862638793,102666.28004564942,102666.28004564942,102666.28004564942,130333.33641660937,125878.8812086393,4454.455207970062,0.0,94683.35241740491,50480.220556577435,49114.59095647497,27667.05637095995,76781.64732743491,20969.229224300587,1565.2716936836507,0.0,0.8771097038040876,2.6989285390218787,0.0014957518510113484,1.0,1.0,-6.794599392072882,330520.5642179642,1558472.8933231463,4.715207046226025,1558472.8933231463,4.715207046226025,0.7579132721293194,0.09237484677825938,3.5985504981632017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5985504981632017,1.2841306118318125,1.284437919115107,2.802324362496015,5937.789054423285,14603.022145558494,6457.080149865674,0.00042469727575285255,26311.52528378687,2683.0288920056155,19300.64467575213,1968.1180296790576,0.733543360469686,0.733543360469686,32521.343716781634,32395.05729023726,1.0048752771030431,0.8,4304.613745515422,4287.898129693729,1.0048752771030431,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2727.701202938519,3099.015535412006,7.552479663258457,4.950771512331062,-2.294097156256411,7.244868668587473,2.8293702372546603,3.5,0.8083914963584744,0.6,0.0002392990888647066,1.0001683340688199,0.00023925881345513667,198.7265669635825,0.0,6.8720623800490976e-06,19.475424785059143,0.023921483943792687,8.081193492757553e-05,0.00015848715393713107,0.000570324026752931,0.09237481398703556,0.09237481398703556,0.09237481398703556,0.09237263483106031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488350.79431093455,595.4511693186943,0.0,0.09237481398703556,0.09237484677825938,0.09237484677825938,0.37035281790638885,0.37035281790638885,0.5,9.889890207785207,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,27667.05637095995,20969.229224300587,0.7579132721293194,0.7614663261782831,0.49316122229341425,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500664460670871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.50941610551,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.82805355838616,260.82805355838616,-12.321946441613818,245.1370515330861,276.51905558526806,113444.36318247773,113577.95169935135,-133.58851687362431,0.0,nan,276.51905558526806,3.369055585268086,270.24265477390435,-2.9073452260956287,263.9662539630058,-9.183746036994194,257.68985315251734,-15.460146847482633,251.41345234253524,-21.73654765746474,245.1370515330861,-28.012948466913883,1.0,1.0,25762.5980482374,25762.5980482374,275.9248178026629,2.7748178026629375,275.9248178026629,275.9248178026629,82057.50457000567,82065.37218301062,-7.867613004957093,0.0,8575.796259387458,8575.796259387458,0.9066378090551618,3616.543250654018,275.9248178026629,2.7748178026629375,1.0,0.002,0.1331058064530798,0.00484327945199911,0.00020548149456495857,0.0017945193264317424,0.10274074728247928,0.10274074728247928,0.0,8.209967007448415e-10,0.9999755866620086,0.9999755866620086,0.0,0.09237259159990308,2.2551783563026845e-06,0.0,0.0,0.0,1599791.650772359,266.3554006079271,0.0,1.0,1285385.2840277145,2594.5815783502167,,,,,,,,,,,,,,,,,,,3.0,14603.022145558494,1565.2716936836507,0.37035281790638885,6.1796691888313084,2.8293702372546603
1342.0,-29.76426555269893,4.950764594407381,35.04569835106672,27.80061437459665,5.111020438991975,-26.276736953534815,-39.78446036400271,1.623491839805901,-6.794828527968889,-6.794828527983181,40.091260810351166,37864.89863690327,20600.830151486818,20600.830151486818,58465.728788390086,82069.0724609167,82065.0127744708,20600.830151486818,102665.84292595762,102665.84292595762,102665.84292595762,130332.98884777505,125878.57799915032,4454.410848624725,0.0,94683.5880955697,50479.761106590915,49115.36332108755,27667.145921817428,76782.50924290498,20969.27850761799,1565.2814998067472,0.0,0.8771085382563675,2.698905439335523,0.0014957518510113484,1.0,1.0,-6.794828527968889,330517.56734704494,1558471.8954922773,4.715246780985396,1558471.8954922773,4.715246780985396,0.7579126002686922,0.09237455689753395,3.598548135482511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598548135482511,1.284131871589043,1.2844391274521822,2.8023197734587058,5937.779330803896,14602.997641668198,6457.074137139174,0.0004246979428996133,26311.608051582745,2683.0373319719524,19300.62670331025,1968.1161970000203,0.7335403699185631,0.7335403699185631,32521.32663489137,32395.05729023726,1.0048746173375585,0.8,4304.611484509842,4287.898129693729,1.0048746173375585,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2727.65244337052,3099.015535412006,7.5525861814090485,4.950764594407381,-2.2942925944366586,7.245057188844039,2.829285942801703,3.5,0.808367412229058,0.6,0.00023925881345513667,1.000141771592861,0.00023922489816027246,198.7276920648839,0.0,8.003793876886224e-06,22.68275184709556,0.023929487737669574,8.08009186502436e-05,0.00015845789480489308,0.0005702183619026318,0.09237455689157509,0.09237455689157509,0.09237455689157509,0.09237230017135553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488351.00905348617,595.4510983277669,0.0,0.09237455689157509,0.09237455689753395,0.09237455689753395,0.3703515077699899,0.3703515077699899,0.5,9.889822505157461,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,27667.145921817428,20969.27850761799,0.7579126002686922,0.7614459251837039,0.4931448452292166,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500761354199212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.71674316755,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8272033556144,260.8272033556144,-12.322796644385562,245.13567829922977,276.51872841329333,113450.07741691192,113580.13782518028,-130.06040826834743,0.0,nan,276.51872841329333,3.368728413293354,270.2421183897217,-2.9078816102782525,263.9655083665306,-9.18449163346935,257.68889834367604,-15.461101656323933,251.41228832123485,-21.737711678765123,245.13567829922977,-28.01432170077021,1.0,1.0,25762.5980482374,25762.5980482374,275.92454675709763,2.774546757097653,275.92454675709763,275.92454675709763,82057.80348436708,82065.0127744708,-7.209290103724925,0.0,8575.796259387458,8575.796259387458,0.9066379544099035,3616.5408761599238,275.92454675709763,2.774546757097653,1.0,0.002,0.13310811624225233,0.004843226419403043,0.000205484963663693,0.0017945150358915894,0.1027424818318465,0.1027424818318465,0.0,-4.447176134292352e-13,0.9999749953910972,0.9999749953910972,0.0,0.09237224710786616,2.3097896677882813e-06,0.0,0.0,0.0,1599791.3812253866,266.3551714720311,0.0,1.0,1285386.0649442896,2594.578424571824,,,,,,,,,,,,,,,,,,,3.0,14602.997641668198,1565.2814998067472,0.3703515077699899,6.1796691888313084,2.829285942801703
1343.0,-29.765646920707077,4.950757467359607,35.04569394332492,27.800264744460605,5.110757077677409,-26.278006520863737,-39.7856877190992,1.6231166777410724,-6.795115995567528,-6.795115995567192,40.09126960981519,37864.15013370247,20600.855246035702,20600.855246035702,58465.00537973817,82068.85784207158,82064.93671534916,20600.855246035702,102665.79196138486,102665.79196138486,102665.79196138486,130333.20321449407,125878.82889097095,4454.374323523121,0.0,94683.79283750526,50479.4361609415,49115.95186284862,27667.411253109218,76783.36311595784,20969.45057669521,1565.3010445243738,0.0,0.8771069311390398,2.6988764593246706,0.0014957518510113484,1.0,1.0,-6.795115995567528,330513.8075853624,1558472.2756260028,4.715301569431387,1558472.2756260028,4.715301569431387,0.7579115510613121,0.09237437469753093,3.598552632678727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598552632678727,1.284133694879443,1.2844409076248031,2.8023192966808383,5937.7783205688065,14602.978205991685,6457.066098891061,0.00042469689942110705,26311.632064979298,2683.0397806569317,19300.602676448718,1968.1137469419955,0.7335387872855581,0.7335387872855581,32521.359149063934,32395.05729023726,1.0048758731546703,0.8,4304.615788174394,4287.898129693729,1.0048758731546703,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2727.603775812509,3099.015535412006,7.55273013944228,4.950757467359607,-2.2945239996323163,7.245281466991924,2.8292018084152777,3.5,0.8083433738329365,0.6,0.00023922489816027246,1.0001435075565108,0.00023919057250567174,198.72883094044263,0.0,6.739908274064703e-06,19.10090004869937,0.02393622764594364,8.078971731236882e-05,0.00015843518084790364,0.0005701373371491538,0.09237437469505705,0.09237437469505705,0.09237437469505705,0.09237229243736941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488351.3528293306,595.4509869283935,0.0,0.09237437469505705,0.09237437469753093,0.09237437469753093,0.3703501876500042,0.3703501876500042,0.5,9.889760036777444,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27667.411253109218,20969.45057669521,0.7579115510613121,0.7614280360635496,0.49312961294128554,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500842959342448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.134891369155,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.82635821431927,260.82635821431927,-12.323641785680707,245.13431375013354,276.51840267956425,113454.24541077383,113583.531536223,-129.28612544920196,0.0,nan,276.51840267956425,3.3684026795642694,270.24158489306,-2.9084151069399695,263.96476710685715,-9.185232893142825,257.68794932093977,-15.462050679060212,251.41113153536085,-21.738868464639125,245.13431375013354,-28.015686249866434,1.0,1.0,25762.5980482374,25762.5980482374,275.92425042046875,2.774250420468775,275.92425042046875,275.92425042046875,82057.70624913258,82064.93671534916,-7.230466216584318,0.0,8575.796259387458,8575.796259387458,0.9066376777373641,3616.545395842121,275.92425042046875,2.774250420468775,1.0,0.002,0.1331102591279807,0.004843165813973397,0.00020548815050387462,0.0017945118492455122,0.10274407525193731,0.10274407525193731,0.0,-2.5061333217002435e-13,0.9999768021628704,0.9999768021628704,0.0,0.09237223181183175,2.1428856991785196e-06,0.0,0.0,0.0,1599791.0430581078,266.35488400443245,0.0,1.0,1285387.0446593368,2594.574467941744,,,,,,,,,,,,,,,,,,,3.0,14602.978205991685,1565.3010445243738,0.3703501876500042,6.1796691888313084,2.8292018084152777
1344.0,-29.76702799431352,4.950750436977932,35.04568945702769,27.79986992189663,5.110470958339218,-26.279278099074038,-39.78691556314004,1.62272106291033,-6.795382695842761,-6.795382695913406,40.09125852937399,37863.4332211848,20600.84364732885,20600.84364732885,58464.276868513654,82068.62433646084,82064.63193591157,20600.84364732885,102665.47558324042,102665.47558324042,102665.47558324042,130333.0480423861,125878.71241723308,4454.335625153017,0.0,94683.97991714806,50479.13971287481,49116.48911585916,27667.572459145686,76784.06157500485,20969.549160437502,1565.3151227557194,0.0,0.8771055138891536,2.69884957311652,0.0014957518510113484,1.0,1.0,-6.795382695842761,330510.3194676175,1558471.796954869,4.715349885187364,1558471.796954869,4.715349885187364,0.7579106982154442,0.09237415732953597,3.598559860114837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598559860114837,1.2841356146066774,1.2844427837302175,2.802320735584499,5937.781369433,14602.958390400832,6457.055913919714,0.00042469487843824975,26311.631207414877,2683.0396932096974,19300.572232887786,1968.110642562729,0.7335376541553491,0.7335376541553491,32521.41140251631,32395.05729023726,1.004877891376137,0.8,4304.622704583854,4287.898129693729,1.004877891376137,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2727.555064513379,3099.015535412006,7.5528607709352436,4.950750436977932,-2.294742607263485,7.245493044241417,2.8291175994132116,3.5,0.8083193141180605,0.6,0.00023919057250567174,1.0001434785912986,0.00023915625870257284,198.7299695847565,0.0,6.82149721006616e-06,19.332123093327496,0.023943049143153705,8.077851294852375e-05,0.00015841205955714798,0.0005700552788804737,0.09237415732438482,0.09237415732438482,0.09237415732438482,0.09237205375042941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488351.6035334399,595.4509048292244,0.0,0.09237415732438482,0.09237415732953597,0.09237415732953597,0.3703488878720725,0.3703488878720725,0.5,9.889696930225707,7.065636964398436e-11,7.065636964398436e-11,7.065636964398436e-11,7.065636964398436e-11,7.065636964398436e-11,7.065636964398436e-11,27667.572459145686,20969.549160437502,0.7579106982154442,0.7614116220122595,0.49311579049772886,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500925563616203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.36611441378,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8255151720785,260.8255151720785,-12.32448482792148,245.13295615070516,276.5180741943187,113458.19792176674,113587.16294198706,-128.96502022033155,0.0,nan,276.5180741943187,3.3680741943186945,270.24105058508775,-2.908949414912229,263.96402697610495,-9.18597302389503,257.68700336736384,-15.462996632636134,251.40997975889036,-21.74002024110962,245.13295615070516,-28.017043849294822,1.0,1.0,25762.5980482374,25762.5980482374,275.9239481806311,2.7739481806311233,275.9239481806311,275.9239481806311,82057.52724310539,82064.63193591157,-7.104692806184175,0.0,8575.796259387458,8575.796259387458,0.906637233097145,3616.552659415411,275.9239481806311,2.7739481806311233,1.0,0.002,0.13311241963063664,0.004843108869874245,0.00020549137329436387,0.001794508626954135,0.10274568664718194,0.10274568664718194,0.0,2.484991379336776e-13,0.9999766113930497,0.9999766113930497,0.0,0.09237199682667782,2.160502858143925e-06,0.0,0.0,0.0,1599790.729319766,266.3546173041572,0.0,1.0,1285387.9535960953,2594.570797161313,,,,,,,,,,,,,,,,,,,3.0,14602.958390400832,1565.3151227557194,0.3703488878720725,6.1796691888313084,2.8291175994132116
1345.0,-29.768401226960265,4.950743661341982,35.045684840541384,27.799464447330706,5.1101682161325295,-26.280544282639536,-39.788138832058735,1.6223112717451087,-6.795638283633423,-6.7956382836393265,40.09124580286165,37862.728086764844,20600.81307699859,20600.81307699859,58463.54116376344,82068.40884776032,82064.33186046591,20600.81307699859,102665.1449374645,102665.1449374645,102665.1449374645,130332.86367066867,125878.56751118459,4454.296159484072,0.0,94684.17561836561,50478.84373128146,49117.03543009351,27667.71873320416,76784.75416329766,20969.637707796595,1565.328227084045,0.0,0.8771041637583701,2.6988238073627913,0.0014957518510113484,1.0,1.0,-6.795638283633423,330506.9767149137,1558471.247174662,4.715395912864365,1558471.247174662,4.715395912864365,0.7579098916684748,0.09237393109528193,3.598566931264866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598566931264866,1.2841376005675256,1.2844447261001748,2.8023219082398,5937.783854148868,14602.938534662228,6457.045986436069,0.00042469298713271704,26311.633888405937,2683.0399665947025,19300.542558974823,1968.107616665714,0.7335364516256625,0.7335364516256625,32521.46252601969,32395.05729023726,1.0048798659555818,0.8,4304.629471430184,4287.898129693729,1.0048798659555818,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2727.5063626316664,3099.015535412006,7.5529844253494804,4.950743661341982,-2.2949542557997225,7.245697917141705,2.829033407693672,3.5,0.8082952593410492,0.6,0.00023915625870257284,1.000142665550249,0.00023912214421029234,198.7311017758657,0.0,6.819181046180966e-06,19.325559084876858,0.023949868324199885,8.076735176216957e-05,0.0001583889069404033,0.0005699730827949235,0.0923739311301721,0.0923739311301721,0.0923739311301721,0.09237180299418472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488351.8497826665,595.4508240983859,0.0,0.0923739311301721,0.09237393109528193,0.09237393109528193,0.3703475849404391,0.3703475849404391,0.5,9.88963309651535,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,27667.71873320416,20969.637707796595,0.7579098916684748,0.7613951727895018,0.49310215939797647,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501008151182515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.35955040533,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8246730488973,260.8246730488973,-12.325326951102682,245.1316054406132,276.5177406578892,113461.97563327335,113590.80006012655,-128.82442685320413,0.0,nan,276.5177406578892,3.3677406578892146,270.24051361402013,-2.9094863859798465,263.96328657035116,-9.186713429648819,257.6860595268808,-15.46394047311918,251.4088324836291,-21.741167516370865,245.1316054406132,-28.018394559386763,1.0,1.0,25762.5980482374,25762.5980482374,275.9236576019333,2.773657601933337,275.9236576019333,275.9236576019333,82057.2723797294,82064.33186046591,-7.0594807365123415,0.0,8575.796259387458,8575.796259387458,0.9066367980715051,3616.5597659211903,275.9236576019333,2.773657601933337,1.0,0.002,0.13311460245001017,0.004843053843122127,0.00020549463521908135,0.0017945053700225756,0.10274731760954067,0.10274731760954067,0.0,5.241656934884542e-12,0.9999763698134021,0.9999763698134021,0.0,0.09237174828205337,2.1828132285631158e-06,0.0,0.0,0.0,1599790.428652876,266.35436171636655,0.0,1.0,1285388.824659306,2594.567279341921,,,,,,,,,,,,,,,,,,,3.0,14602.938534662228,1565.328227084045,0.3703475849404391,6.1796691888313084,2.829033407693672
1346.0,-29.76976846659703,4.950737385183541,35.04568015843359,27.799045980814867,5.1098625105201565,-26.281805368878082,-39.78935745600609,1.6218994128622468,-6.795876435249227,-6.795876435251189,40.091234677852626,37862.04054849612,20600.753141040284,20600.753141040284,58462.79368953641,82068.18186537497,82064.09839699019,20600.753141040284,102664.85153803047,102664.85153803047,102664.85153803047,130332.70994227644,125878.4534534715,4454.256488804942,0.0,94684.36040412956,50478.566394362395,49117.5488997413,27667.85840424597,76785.40730398727,20969.722636266724,1565.3405992215846,0.0,0.8771029029097802,2.698799799521238,0.0014957518510113484,1.0,1.0,-6.795876435249227,330503.86202841176,1558470.7665774613,4.715438896878873,1558470.7665774613,4.715438896878873,0.7579091352097084,0.09237369792519595,3.5985750896926385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5985750896926385,1.2841395957863697,1.2844466779861619,2.802323907385611,5937.788090098951,14602.918789968393,6457.035253399496,0.0004246906921744985,26311.625586286358,2683.039120014109,19300.51047721025,1968.1043452361664,0.7335354637787828,0.7335354637787828,32521.521510376075,32395.05729023726,1.0048821441513087,0.8,4304.637278760455,4287.898129693729,1.0048821441513087,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2727.457697846813,3099.015535412006,7.553097214781192,4.950737385183541,-2.295154921472899,7.24589230665644,2.8289492811051233,3.5,0.8082712231728924,0.6,0.00023912214421029234,1.0001420444832547,0.00023908818305287826,198.73222903718082,0.0,6.779610637428853e-06,19.213416546473372,0.023956647934837313,8.075623437433107e-05,0.00015836590983596128,0.0005698916181922007,0.09237369792374221,0.09237369792374221,0.09237369792374221,0.09237157858717306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488352.1025464253,595.4507413269833,0.0,0.09237369792374221,0.09237369792519595,0.09237369792519595,0.3703462784922312,0.3703462784922312,0.5,9.889569518129274,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27667.85840424597,20969.722636266724,0.7579091352097084,0.761378961735358,0.4930890110226718,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501090270752797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.247407866926,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8238319530943,260.8238319530943,-12.32616804690565,245.13026137545626,276.51740253131146,113465.7667931563,113594.43405685721,-128.66726370091794,0.0,nan,276.51740253131146,3.367402531311484,270.23997429980534,-2.9100257001946375,263.96254606845605,-9.187453931543928,257.6851178372702,-15.464882162729793,251.40768960626679,-21.74231039373319,245.13026137545626,-28.01973862454372,1.0,1.0,25762.5980482374,25762.5980482374,275.92339222678805,2.7733922267880757,275.92339222678805,275.92339222678805,82056.91101409461,82064.09839699019,-7.187382895572227,0.0,8575.796259387458,8575.796259387458,0.9066362961548388,3616.567965141102,275.92339222678805,2.7733922267880757,1.0,0.002,0.13311677360658958,0.004843001974142023,0.00020549788648948405,0.0017945021142126373,0.10274894324474203,0.10274894324474203,0.0,7.021215206459708e-13,0.9999764959525037,0.9999764959525037,0.0,0.09237152676941252,2.171155783441954e-06,0.0,0.0,0.0,1599790.1484966194,266.35412356475075,0.0,1.0,1285389.6362975335,2594.5640015186314,,,,,,,,,,,,,,,,,,,3.0,14602.918789968393,1565.3405992215846,0.3703462784922312,6.1796691888313084,2.8289492811051233
1347.0,-29.7711349870388,4.950731417061601,35.045675239033315,27.798693207465135,5.109599090182785,-26.283061579322204,-39.79057153975589,1.6215256824049389,-6.796126948760957,-6.79612694874197,40.091218471455406,37861.30517433369,20600.716174989175,20600.716174989175,58462.021349322866,82067.96632719602,82063.7602915769,20600.716174989175,102664.47646656606,102664.47646656606,102664.47646656606,130332.46421947808,125878.24817690675,4454.216042571316,0.0,94684.56042391043,50478.24635013926,49118.126748634626,27667.987752912017,76786.11450154665,20969.799293438064,1565.3527848883164,0.0,0.877101593868974,2.698774545670487,0.0014957518510113484,1.0,1.0,-6.796126948760957,330500.5856906828,1558470.066468144,4.715483523913401,1558470.066468144,4.715483523913401,0.7579083625707844,0.09237346305665317,3.598580039022262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598580039022262,1.28414141250197,1.2844484515230024,2.802323797042673,5937.787856295507,14602.899119560105,6457.026733199232,0.00042468945087378694,26311.644981401143,2683.0410977654087,19300.48500976149,1968.101748279126,0.7335339551519635,0.7335339551519635,32521.557293363207,32395.05729023726,1.0048835262241682,0.8,4304.642015094218,4287.898129693729,1.0048835262241682,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2727.4091131135283,3099.015535412006,7.553218208423458,4.950731417061601,-2.295363013077866,7.2460944301394665,2.8288652938995638,3.5,0.8082472268284467,0.6,0.00023908818305287826,1.0001419713478672,0.00023905424419961587,198.73335571677256,0.0,6.749176513582725e-06,19.127166239493445,0.023963397111350895,8.074515981300639e-05,0.00015834302323987186,0.000569810042749441,0.09237346306870417,0.09237346306870417,0.09237346306870417,0.09237129544116521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488352.33771003876,595.4506640314025,0.0,0.09237346306870417,0.09237346305665317,0.09237346305665317,0.3703449724598119,0.3703449724598119,0.5,9.889504493032485,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,-1.8985701899509877e-11,27667.987752912017,20969.799293438064,0.7579083625707844,0.7613618911287054,0.49307489277336825,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501172032821394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.161157559945,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8229956073634,260.8229956073634,-12.327004392636582,245.12892325570206,276.51706795950025,113469.87675870834,113597.81737598186,-127.94061727354183,0.0,nan,276.51706795950025,3.3670679595002753,270.23943901846366,-2.910560981536321,263.96181007755627,-9.188189922443712,257.68418113678933,-15.465818863210643,251.40655219616883,-21.743447803831145,245.12892325570206,-28.021076744297915,1.0,1.0,25762.5980482374,25762.5980482374,275.92310228775557,2.7731022877555915,275.92310228775557,275.92310228775557,82056.79028490928,82063.7602915769,-6.970006667615962,0.0,8575.796259387458,8575.796259387458,0.9066359916656928,3616.5729392173735,275.92310228775557,2.7731022877555915,1.0,0.002,0.13311899539729172,0.004842947687912537,0.0002055012107092882,0.001794498791170845,0.1027506053546441,0.1027506053546441,0.0,1.880133201903611e-12,0.9999759477648571,0.9999759477648571,0.0,0.09237124126839877,2.2217882544027726e-06,0.0,0.0,0.0,1599789.8537972374,266.353873051239,0.0,1.0,1285390.490064839,2594.5605535623718,,,,,,,,,,,,,,,,,,,3.0,14602.899119560105,1565.3527848883164,0.3703449724598119,6.1796691888313084,2.8288652938995638
1348.0,-29.772498524136292,4.950725691279935,35.04567033870942,27.798318990413122,5.10932972209567,-26.28431569951193,-39.791785344108916,1.621146897359536,-6.796381469455696,-6.79638146944502,40.09120918277729,37860.59780989448,20600.687095055073,20600.687095055073,58461.284904949556,82067.73300020871,82063.51066731128,20600.687095055073,102664.19776236636,102664.19776236636,102664.19776236636,130332.34718862528,125878.17075736354,4454.17643126174,0.0,94684.74528901163,50477.95637531104,49118.65434855621,27668.14942625893,76786.80377481514,20969.898949422633,1565.3666034281955,0.0,0.8771002363585387,2.698748888053495,0.0014957518510113484,1.0,1.0,-6.796381469455696,330497.2569712224,1558469.6652012123,4.715529803434689,1558469.6652012123,4.715529803434689,0.7579075357140002,0.09237323907872937,3.5985866606341745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5985866606341745,1.2841432527991075,1.2844502486755378,2.802324937494447,5937.790272775965,14602.879417985034,6457.016906480035,0.0004246875855923085,26311.647938006154,2683.0413992552153,19300.455637040206,1968.0987530951147,0.7335327563866286,0.7335327563866286,32521.60516671086,32395.05729023726,1.0048853752725861,0.8,4304.648351741072,4287.898129693729,1.0048853752725861,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2727.360575507748,3099.015535412006,7.553341967341403,4.950725691279935,-2.295573437046638,7.246299128326573,2.828781389158084,3.5,0.8082232540451669,0.6,0.00023905424419961587,1.0001416629610758,0.0002390203838642802,198.73447994783203,0.0,6.744782198013998e-06,19.11471274917167,0.02397014189354891,8.073408920372733e-05,0.00015832015499588854,0.0005697287978777395,0.0923732390736775,0.0923732390736775,0.0923732390736775,0.09237108971235436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488352.60370726616,595.4505770452564,0.0,0.0923732390736775,0.09237323907872937,0.09237323907872937,0.3703436600212632,0.3703436600212632,0.5,9.889440012099273,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,27668.14942625893,20969.898949422633,0.7579075357140002,0.7613454660307652,0.49306125465157286,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501253752760366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.14870406962,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8221628785672,260.8221628785672,-12.327837121432765,245.12759046160627,276.516735295916,113473.92375407288,113601.31106811682,-127.38731404391653,0.0,nan,276.516735295916,3.366735295916044,270.23890632882376,-2.911093671176218,263.96107736185104,-9.188922638148938,257.68324839498075,-15.466751605019226,251.40541942822523,-21.744580571774748,245.12759046160627,-28.022409538393703,1.0,1.0,25762.5980482374,25762.5980482374,275.9228186590539,2.7728186590539394,275.9228186590539,275.9228186590539,82056.60737270887,82063.51066731128,-6.903294602409005,0.0,8575.796259387458,8575.796259387458,0.906635584295339,3616.5795939373456,275.9228186590539,2.7728186590539394,1.0,0.002,0.1331211997093428,0.004842892746046634,0.00020550450625327166,0.0017944954936047273,0.10275225312663583,0.10275225312663583,0.0,-1.4200099429650948e-13,0.9999761369004732,0.9999761369004732,0.0,0.09237103476693162,2.204311797752681e-06,0.0,0.0,0.0,1599789.5543829664,266.3536185305443,0.0,1.0,1285391.35748767,2594.557050464834,,,,,,,,,,,,,,,,,,,3.0,14602.879417985034,1565.3666034281955,0.3703436600212632,6.1796691888313084,2.828781389158084
1349.0,-29.773858707920557,4.950720234556657,35.045665432268024,27.7979408268817,5.1090483265025535,-26.2855680044821,-39.79299506228415,1.6207576229959115,-6.796633705769352,-6.79663370578326,40.091199205673895,37859.8830420593,20600.65480737025,20600.65480737025,58460.53784942955,82067.51732117202,82063.2565521521,20600.65480737025,102663.91135952235,102663.91135952235,102663.91135952235,130332.21738513901,125878.08049652481,4454.136888614197,0.0,94684.94047601128,50477.651577688004,49119.20988702586,27668.30602561667,76787.51591264253,20969.995110908018,1565.38012419851,0.0,0.8770988939778345,2.69872346090946,0.0014957518510113484,1.0,1.0,-6.796633705769352,330493.95815377444,1558469.2341938762,4.7155755672505855,1558469.2341938762,4.7155755672505855,0.7579067215568952,0.09237301334281381,3.5985927786990324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5985927786990324,1.2841451419612508,1.284452094805468,2.802325579181002,5937.791632432774,14602.859730625612,6457.007601457001,0.0004246859691837902,26311.657444675333,2683.0423686656845,19300.427823703667,1968.0959169240941,0.7335314342810235,0.7335314342810235,32521.64939946658,32395.05729023726,1.0048870837082806,0.8,4304.654206509249,4287.898129693729,1.0048870837082806,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2727.312073863321,3099.015535412006,7.5534644549088155,4.950720234556657,-2.295782313939788,7.246502548496445,2.8286975475757177,3.5,0.8081992993073479,0.6,0.0002390203838642802,1.0001413161232218,0.0002389866112028831,198.73560142524357,0.0,6.729216133792622e-06,19.07059852316829,0.0239768711096827,8.07230572588513e-05,0.0001582973266054289,0.0005696476164096587,0.09237301334933526,0.09237301334933526,0.09237301334933526,0.09237087587918644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488352.86464299296,595.4504916718074,0.0,0.09237301334933526,0.09237301334281381,0.09237301334281381,0.3703423491452646,0.3703423491452646,0.5,9.889375890352348,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,27668.30602561667,20969.995110908018,0.7579067215568952,0.7613286763428745,0.4930473735487247,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501335295166695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.10458984362,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.82133232052075,260.82133232052075,-12.328667679479224,245.1262624947349,276.51640214662336,113477.79419552922,113604.8494380461,-127.05524251689742,0.0,nan,276.51640214662336,3.366402146623386,270.23837421605253,-2.911625783947443,263.9603462855895,-9.189653714410497,257.68231835521027,-15.467681644789707,251.40429042491405,-21.745709575085925,245.1262624947349,-28.023737505265075,1.0,1.0,25762.5980482374,25762.5980482374,275.9225367910463,2.7725367910463206,275.9225367910463,275.9225367910463,82056.3970678662,82063.2565521521,-6.859484285901999,0.0,8575.796259387458,8575.796259387458,0.9066352079036211,3616.5857425925274,275.9225367910463,2.7725367910463206,1.0,0.002,0.1331233915730795,0.004842838276121244,0.00020550778354038745,0.0017944922176004238,0.10275389177019373,0.10275389177019373,0.0,1.1408109699961866e-12,0.9999762716236508,0.9999762716236508,0.0,0.09237082148118869,2.1918616251107485e-06,0.0,0.0,0.0,1599789.257655101,266.3533662942306,0.0,1.0,1285392.2171239615,2594.553578820101,,,,,,,,,,,,,,,,,,,3.0,14602.859730625612,1565.38012419851,0.3703423491452646,6.1796691888313084,2.8286975475757177
