time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1350.0,-29.77521267048548,4.950715258308759,35.045660590574464,27.797533675935142,5.108750110486592,-26.28681639236615,-39.79420418674124,1.6203538324065512,-6.7968707827262165,-6.796870782752058,40.091191259880404,37859.207032280734,20600.59715225518,20600.59715225518,58459.80418453591,82067.29426951618,82063.0686619637,20600.59715225518,102663.66581421888,102663.66581421888,102663.66581421888,130332.12471799653,125878.02695932925,4454.097758667279,0.0,94685.12559043187,50477.38211079576,49119.71497737345,27668.458903777642,76788.17388115109,20970.089595028156,1565.3931013362303,0.0,0.8770976267724601,2.698699562104727,0.0014957518510113484,1.0,1.0,-6.7968707827262165,330490.8576182661,1558468.8909381619,4.715618768305759,1558468.8909381619,4.715618768305759,0.7579059487178398,0.0923727836275896,3.598600502778311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598600502778311,1.2841470987897936,1.2844540087304341,2.802327323847638,5937.795329172022,14602.840064992995,6456.99716587381,0.00042468380575928294,26311.652409688133,2683.0418552398764,19300.39663104716,1968.0927361583374,0.7335303891419841,0.7335303891419841,32521.705243461103,32395.05729023726,1.0048892406145986,0.8,4304.66159817266,4287.898129693729,1.0048892406145986,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2727.263613077884,3099.015535412006,7.553577532245277,4.950715258308759,-2.295981615392086,7.246696873700845,2.8286137776163285,3.5,0.8081753650332367,0.6,0.0002389866112028831,1.0001406712872662,0.00023895299737714592,198.7367177842891,0.0,6.711830174485351e-06,19.021326714491483,0.023983582939857185,8.071203212086533e-05,0.00015827457908201777,0.0005695669798615747,0.092372783592494,0.092372783592494,0.092372783592494,0.09237069018134855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488353.12907348457,595.4504052612428,0.0,0.092372783592494,0.0923727836275896,0.0923727836275896,0.37034103909532784,0.37034103909532784,0.5,9.889313081294999,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,27668.458903777642,20970.089595028156,0.7579059487178398,0.7613125984089306,0.4930343452479718,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501416637909377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.055318034945,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.82050257497025,260.82050257497025,-12.329497425029729,245.12493939906915,276.5160657511318,113481.53643457891,113608.46738395437,-126.93094937544063,0.0,nan,276.5160657511318,3.3660657511318277,270.2378404805602,-2.912159519439797,263.9596152100837,-9.190384789916266,257.68138993965994,-15.46861006034004,251.40316466931674,-21.74683533068324,245.12493939906915,-28.02506060093083,1.0,1.0,25762.5980482374,25762.5980482374,275.9222778047197,2.7722778047197494,275.9222778047197,275.9222778047197,82056.0443653153,82063.0686619637,-7.0242966483929195,0.0,8575.796259387458,8575.796259387458,0.9066347327073601,3616.5935052922023,275.9222778047197,2.7722778047197494,1.0,0.002,0.13312553678473388,0.004842786710203242,0.00020551099519911973,0.0017944890013481488,0.10275549759955986,0.10275549759955986,0.0,-3.4527315902199707e-12,0.9999767765436696,0.9999767765436696,0.0,0.09237063841228291,2.145215306696006e-06,0.0,0.0,0.0,1599788.9787597049,266.35312921727376,0.0,1.0,1285393.025095149,2594.550315831238,,,,,,,,,,,,,,,,,,,3.0,14602.840064992995,1565.3931013362303,0.37034103909532784,6.1796691888313084,2.8286137776163285
1351.0,-29.776563477627175,4.950710804009023,35.04565571873138,27.797181286755972,5.108491127831911,-26.288058017079578,-39.79540464989839,1.6199856672961652,-6.797104081013629,-6.797104081004021,40.091180707058264,37858.486587830506,20600.534517179327,20600.534517179327,58459.02110500983,82067.073769801,82062.8511470901,20600.534517179327,102663.38566426943,102663.38566426943,102663.38566426943,130331.98378056273,125877.92511294744,4454.058667615287,0.0,94685.31806618496,50477.07379674898,49120.27141048443,27668.59811629331,76788.86952677774,20970.174484354666,1565.405339386811,0.0,0.8770963902342559,2.6986760443761306,0.0014957518510113484,1.0,1.0,-6.797104081013629,330487.8065232093,1558468.4350616029,4.715660923944423,1558468.4350616029,4.715660923944423,0.7579052034445461,0.09237254929273905,3.5986058751879253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5986058751879253,1.284148888799098,1.2844557560001448,2.8023276012435336,5937.795916940638,14602.82047865268,6456.988281611577,0.0004246823770416475,26311.666614849935,2683.043303763256,19300.37007539281,1968.0900282352088,0.7335289838500748,0.7335289838500748,32521.744085204322,32395.05729023726,1.0048907408302001,0.8,4304.666739371721,4287.898129693729,1.0048907408302001,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2727.215230308118,3099.015535412006,7.5536885714927235,4.950710804009023,-2.296178306493661,7.246889110502684,2.8285301435058066,3.5,0.8081514695730876,0.6,0.00023895299737714592,1.000140344981735,0.0002389194662290219,198.7378315526415,0.0,6.680301399179884e-06,18.931974165275793,0.023990263241256363,8.070108733615172e-05,0.0001582519100409942,0.0005694862532332328,0.09237254928650679,0.09237254928650679,0.09237254928650679,0.09237047713168803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488353.37778969517,595.4503238345465,0.0,0.09237254928650679,0.09237254929273905,0.09237254929273905,0.3703397336979679,0.3703397336979679,0.5,9.889250916260648,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,27668.59811629331,20970.174484354666,0.7579052034445461,0.7612955037008854,0.493020496605026,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450149760947055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.965965485724,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8196773477242,260.8196773477242,-12.330322652275754,245.1236211906266,276.51573350503514,113485.6053650249,113611.8451241323,-126.23975910740113,0.0,nan,276.51573350503514,3.365733505035166,270.23731104202056,-2.9126889579794124,263.9588885790825,-9.19111142091748,257.6804661162041,-15.469533883795862,251.4020436533764,-21.747956346623567,245.1236211906266,-28.02637880937337,1.0,1.0,25762.5980482374,25762.5980482374,275.922019142657,2.7720191426570295,275.922019142657,275.922019142657,82055.82962918779,82062.8511470901,-7.021517902307096,0.0,8575.796259387458,8575.796259387458,0.9066344021889133,3616.598904563865,275.922019142657,2.7720191426570295,1.0,0.002,0.13312765972958257,0.0048427359378714376,0.00020551417407439394,0.001794485825707183,0.10275708703719696,0.10275708703719696,0.0,-2.1842336966892972e-13,0.9999770175777084,0.9999770175777084,0.0,0.09237042634780306,2.122944935996932e-06,0.0,0.0,0.0,1599788.7043087261,266.35289591898635,0.0,1.0,1285393.8201873717,2594.5471048598383,,,,,,,,,,,,,,,,,,,3.0,14602.82047865268,1565.405339386811,0.3703397336979679,6.1796691888313084,2.8285301435058066
1352.0,-29.777913749712788,4.95070658670781,35.04565087269907,27.79685837393629,5.108247956328653,-26.289297579123687,-39.796601061802335,1.6196317856255198,-6.797356183622185,-6.797356183622735,40.09117170754599,37857.7352919584,20600.50607674386,20600.50607674386,58458.24136870226,82066.8644487878,82062.60590520794,20600.50607674386,102663.11198195179,102663.11198195179,102663.11198195179,130331.87150527492,125877.85103230312,4454.020472971788,0.0,94685.52135123697,50476.73492674631,49120.87380498962,27668.75952332313,76789.63332831275,20970.274092807158,1565.4190892201418,0.0,0.8770950447987752,2.6986506312522276,0.0014957518510113484,1.0,1.0,-6.797356183622185,330484.5095285149,1558468.0462864614,4.715706792157511,1558468.0462864614,4.715706792157511,0.7579043822015388,0.09237232714283569,3.5986095654984585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5986095654984585,1.2841506118881396,1.2844574364396593,2.802326714782524,5937.7940386361315,14602.800910393926,6456.980608226216,0.0004246815281520025,26311.69612258886,2683.046312715235,19300.34713913046,1968.0876893873506,0.7335272895068484,0.7335272895068484,32521.77076560816,32395.05729023726,1.0048917713289585,0.8,4304.6702708627345,4287.898129693729,1.0048917713289585,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2727.166933257841,3099.015535412006,7.5538119157725125,4.95070658670781,-2.2963864191845405,7.24709300589235,2.828446658555901,3.5,0.8081276167302575,0.6,0.0002389194662290219,1.0001402909376416,0.00023888595269472895,198.7389448908028,0.0,6.663907667638771e-06,18.885514330088277,0.023996927148924003,8.069018085230884e-05,0.00015822928537671306,0.0005694054198986249,0.09237232714360115,0.09237232714360115,0.09237232714360115,0.09237027693052123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488353.63083971903,595.4502410743119,0.0,0.09237232714360115,0.09237232714283569,0.09237232714283569,0.370338430284652,0.370338430284652,0.5,9.889189410464134,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27668.75952332313,20970.274092807158,0.7579043822015388,0.7612777771546982,0.49300580887133955,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450157839318629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.91950565054,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8188573032831,260.8188573032831,-12.331142696716881,245.12230721697946,276.5154073897586,113489.72177808553,113615.16869288044,-125.44691479490204,0.0,nan,276.5154073897586,3.365407389758616,270.23678735509554,-2.9132126449044335,263.9581673204952,-9.191832679504785,257.67954728594316,-15.470452714056819,251.4009272514269,-21.74907274857307,245.12230721697946,-28.027692783020512,1.0,1.0,25762.5980482374,25762.5980482374,275.92173844305734,2.771738443057359,275.92173844305734,275.92173844305734,82055.7548137533,82062.60590520794,-6.851091454635025,0.0,8575.796259387458,8575.796259387458,0.9066341751555403,3616.6026133259506,275.92173844305734,2.771738443057359,1.0,0.002,0.13312976400695758,0.004842681856107687,0.0002055173161980015,0.001794482684036047,0.10275865809900074,0.10275865809900074,0.0,2.340484576979218e-13,0.9999772196090169,0.9999772196090169,0.0,0.09237022286510736,2.1042777283358304e-06,0.0,0.0,0.0,1599788.4077355654,266.3526438163778,0.0,1.0,1285394.6793644985,2594.5436350887576,,,,,,,,,,,,,,,,,,,3.0,14602.800910393926,1565.4190892201418,0.370338430284652,6.1796691888313084,2.828446658555901
1353.0,-29.77926075590016,4.950702551897658,35.04564612297471,27.796486706379824,5.107969196639002,-26.290537760634372,-39.797801280487306,1.619246201292309,-6.797611644954202,-6.797611644966472,40.09116479239248,37857.03301267184,20600.48417746018,20600.48417746018,58457.51719013202,82066.65512889868,82062.38131832404,20600.48417746018,102662.86549578422,102662.86549578422,102662.86549578422,130331.79697515769,125877.81393001362,4453.9830451440575,0.0,94685.7179213003,50476.43766502507,49121.42250697247,27668.931479373474,76790.35398634594,20970.38109163372,1565.4334174614178,0.0,0.8770936729729066,2.6986248797460464,0.0014957518510113484,1.0,1.0,-6.797611644954202,330481.16863485513,1558467.747554417,4.715753560156252,1558467.747554417,4.715753560156252,0.7579035391108846,0.0923721104404119,3.5986153481311787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5986153481311787,1.284152483109774,1.2844592650696591,2.8023271344042997,5937.79492776432,14602.781307827223,6456.971569749744,0.000424680027568355,26311.708465999895,2683.047571392871,19300.32012251943,1968.084934459722,0.733525918602336,0.733525918602336,32521.81257318346,32395.05729023726,1.004893386097088,0.8,4304.675804627417,4287.898129693729,1.004893386097088,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2727.1186727036834,3099.015535412006,7.55393756188715,4.950702551897658,-2.296596498441283,7.247299050338941,2.828363237676717,3.5,0.8081037821933477,0.6,0.00023888595269472895,1.0001399531374093,0.00023885252453454222,198.74005554706926,0.0,6.660444444942219e-06,18.875699556966246,0.024003587593368944,8.06792410349691e-05,0.00015820671165975986,0.0005693251007561757,0.09237211043488269,0.09237211043488269,0.09237211043488269,0.09237009648222871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488353.8887337354,595.4501568406573,0.0,0.09237211043488269,0.0923721104404119,0.0923721104404119,0.370337128922518,0.370337128922518,0.5,9.88912899075442,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,1.2278178473934531e-11,27668.931479373474,20970.38109163372,0.7579035391108846,0.761261202162531,0.49299203672642505,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501659145761612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.909690877415,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.81803856093046,260.81803856093046,-12.331961439069516,245.12099694874976,276.5150801732503,113493.48092697198,113618.72865325736,-125.24772628537153,0.0,nan,276.5150801732503,3.3650801732503055,270.2362635282663,-2.913736471733671,263.9574468833234,-9.19255311667655,257.6786302384308,-15.471369761569179,251.39981359356207,-21.750186406437905,245.12099694874976,-28.029003051250214,1.0,1.0,25762.5980482374,25762.5980482374,275.9214567932552,2.7714567932551972,275.9214567932552,275.9214567932552,82055.5593088889,82062.38131832404,-6.822009435141808,0.0,8575.796259387458,8575.796259387458,0.9066338193992319,3616.6084248718344,275.9214567932552,2.7714567932551972,1.0,0.002,0.13313183253723546,0.0048426273169098494,0.00020552040171775005,0.0017944795978102998,0.10276020085887502,0.10276020085887502,0.0,-4.719501699168571e-13,0.999977606541377,0.999977606541377,0.0,0.09237004190937884,2.0685310330649213e-06,0.0,0.0,0.0,1599788.1072102895,266.3523883550458,0.0,1.0,1285395.5499870584,2594.5401191023484,,,,,,,,,,,,,,,,,,,3.0,14602.781307827223,1565.4334174614178,0.370337128922518,6.1796691888313084,2.828363237676717
1354.0,-29.780604147659815,4.95069876347244,35.04564126051835,27.796090591605775,5.107672346897807,-26.29177649820721,-39.79899751776827,1.6188446973467558,-6.797862349537866,-6.797862349591985,40.09115204248901,37856.340742100525,20600.454611962952,20600.454611962952,58456.79535406348,82066.44664231336,82062.08575575032,20600.454611962952,102662.54036771327,102662.54036771327,102662.54036771327,130331.61499988951,125877.6701959445,4453.9448039450035,0.0,94685.91111504607,50476.146114198,49121.9611120534,27669.074632176238,76791.03574422964,20970.46768332123,1565.4462602286405,0.0,0.8770923495430502,2.6985996079275396,0.0014957518510113484,1.0,1.0,-6.797862349537866,330477.8899752211,1558467.1967645006,4.7157986783362515,1558467.1967645006,4.7157986783362515,0.7579027474570751,0.09237188346282452,3.598622168164399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598622168164399,1.284154428562052,1.284461168057548,2.80232819988325,5937.797185386363,14602.76172567828,6456.961872604193,0.000424678207158113,26311.71228607861,2683.047960932491,19300.291137102446,1968.081978769758,0.7335247104884971,0.7335247104884971,32521.861880992976,32395.05729023726,1.0048952905535562,0.8,4304.6823311435555,4287.898129693729,1.0048952905535562,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2727.070439362649,3099.015535412006,7.554060325914258,4.95069876347244,-2.2968035233375588,7.247502286809999,2.8282798648201672,3.5,0.8080799613771906,0.6,0.00023885252453454222,1.0001395791109693,0.00023881919036426876,198.74116323398206,0.0,6.643514412346239e-06,18.827719844589243,0.02401023110778129,8.066833887184245e-05,0.00015818418566269978,0.0005692451171788245,0.0923718834629122,0.0923718834629122,0.0923718834629122,0.09236984988277978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488354.1212370773,595.4500805801251,0.0,0.0923718834629122,0.09237188346282452,0.09237188346282452,0.3703358313293054,0.3703358313293054,0.5,9.889067984340864,5.411493475548923e-11,5.411493475548923e-11,5.411493475548923e-11,5.411493475548923e-11,5.411493475548923e-11,5.411493475548923e-11,27669.074632176238,20970.46768332123,0.7579027474570751,0.7612450436111762,0.4929786449057655,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501739703875813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.86171116504,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.81721956796645,260.81721956796645,-12.33278043203353,245.11969017208008,276.51474896396707,113497.08341306457,113622.3694780117,-125.28606494710615,0.0,nan,276.51474896396707,3.364748963967088,270.2357372055157,-2.914262794484273,263.95672544710834,-9.193274552891637,257.67771368874185,-15.47228631125813,251.3987019303857,-21.75129806961428,245.11969017208008,-28.030309827919893,1.0,1.0,25762.5980482374,25762.5980482374,275.9211716238914,2.771171623891405,275.9211716238914,275.9211716238914,82055.31306096751,82062.08575575032,-6.772694782805047,0.0,8575.796259387458,8575.796259387458,0.9066333998202032,3616.615279005221,275.9211716238914,2.771171623891405,1.0,0.002,0.133133919845665,0.004842573559348861,0.00020552351822913917,0.0017944764821950997,0.10276175911456958,0.10276175911456958,0.0,4.2423876911446e-13,0.9999774032125994,0.9999774032125994,0.0,0.09236979615501212,2.0873078124001374e-06,0.0,0.0,0.0,1599787.8122799615,266.3521376504621,0.0,1.0,1285396.4043972122,2594.5366685960526,,,,,,,,,,,,,,,,,,,3.0,14602.76172567828,1565.4462602286405,0.3703358313293054,6.1796691888313084,2.8282798648201672
1355.0,-29.781944580333693,4.950695351187987,35.04563625503912,27.79572653761136,5.107409632952715,-26.29300915901742,-39.800189005304105,1.6184742114964072,-6.798103597060049,-6.79810359705684,40.091138193703685,37855.63716123846,20600.40947516259,20600.40947516259,58456.04663640105,82066.21892364246,82061.79877902413,20600.40947516259,102662.20825418673,102662.20825418673,102662.20825418673,130331.41419685159,125877.50826304223,4453.905933809365,0.0,94686.09457641256,50475.85291927477,49122.490730153106,27669.20594266486,76791.69667281797,20970.546366282742,1565.4583134271923,0.0,0.8770910820807385,2.6985752895873265,0.0014957518510113484,1.0,1.0,-6.798103597060049,330474.73501710786,1558466.5985043463,4.715841888559706,1558466.5985043463,4.715841888559706,0.7579019943592584,0.09237164938371455,3.59862848034873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59862848034873,1.2841562288600397,1.2844629259770528,2.8023291866467632,5937.799276219838,14602.742171038166,6456.95226883654,0.00042467642765223765,26311.717114859515,2683.0484533311087,19300.262430798248,1968.0790515413773,0.733523484862128,0.733523484862128,32521.9075171151,32395.05729023726,1.0048970531960373,0.8,4304.688371665138,4287.898129693729,1.0048970531960373,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2727.022244562738,3099.015535412006,7.554177277518227,4.950695351187987,-2.2970045324919575,7.247699883679944,2.828196559565056,3.5,0.8080561598757302,0.6,0.00023881919036426876,1.0001392731685406,0.0002387859338906529,198.74226849182077,0.0,6.6248717755873535e-06,18.77488661201456,0.024016855979556877,8.065748135030523e-05,0.0001581617090139635,0.0005691652305582775,0.09237164937647026,0.09237164937647026,0.09237164937647026,0.09236959521188907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488354.35141330096,595.4500050226321,0.0,0.09237164937647026,0.09237164938371455,0.09237164938371455,0.37033453080826395,0.37033453080826395,0.5,9.889006358340755,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,27669.20594266486,20970.546366282742,0.7579019943592584,0.7612287417669832,0.49296523975147766,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450182004667845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.80887793247,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8164037422105,260.8164037422105,-12.333596257789452,245.1183870735816,276.51442041093173,113501.03278713158,113625.83434569802,-124.80155856642749,0.0,nan,276.51442041093173,3.364420410931757,270.23521374340294,-2.91478625659704,263.9560070758999,-9.193992924100087,257.6768004084513,-15.473199591548678,251.39759374099577,-21.752406259004204,245.1183870735816,-28.031612926418376,1.0,1.0,25762.5980482374,25762.5980482374,275.92089691286026,2.7708969128602803,275.92089691286026,275.92089691286026,82055.1288930161,82061.79877902413,-6.669886008035974,0.0,8575.796259387458,8575.796259387458,0.9066330114845635,3616.6216227504733,275.92089691286026,2.7708969128602803,1.0,0.002,0.13313602619016116,0.004842521418368519,0.00020552666811287574,0.001794473331536134,0.10276333405643787,0.10276333405643787,0.0,-3.5099007034133933e-13,0.9999771970561785,0.9999771970561785,0.0,0.09236954303818296,2.1063455315970042e-06,0.0,0.0,0.0,1599787.5284741344,266.35189640293993,0.0,1.0,1285397.2265762251,2594.533348260403,,,,,,,,,,,,,,,,,,,3.0,14602.742171038166,1565.4583134271923,0.37033453080826395,6.1796691888313084,2.828196559565056
1356.0,-29.783281773078567,4.950692229637572,35.04563127960283,27.795354031864576,5.107136416685567,-26.294239954103393,-39.80137644158674,1.618094597560474,-6.7983500727204955,-6.798350072714345,40.091129048945746,37854.93150779131,20600.374586663595,20600.374586663595,58455.30609445491,82065.99984147893,82061.56409531989,20600.374586663595,102661.93868198348,102661.93868198348,102661.93868198348,130331.30070691157,125877.43283672676,4453.867870184809,0.0,94686.28187326512,50475.55277991097,49123.032325949054,27669.36202492809,76792.39435087715,20970.642513385006,1565.4716736767114,0.0,0.8770897679510765,2.6985504444167288,0.0014957518510113484,1.0,1.0,-6.7983500727204955,330471.5117115275,1558466.203453792,4.715886689846342,1558466.203453792,4.715886689846342,0.7579011939086986,0.09237142428586262,3.5986348400457637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5986348400457637,1.28415807166361,1.2844647265119506,2.8023301176495967,5937.801248903125,14602.722630898677,6456.942729011837,0.00042467467678074293,26311.722662047312,2683.049018986842,19300.23391562381,1968.0761438028082,0.733522246472404,0.733522246472404,32521.953496730584,32395.05729023726,1.0048988291061773,0.8,4304.694457652437,4287.898129693729,1.0048988291061773,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2726.974111188787,3099.015535412006,7.554297821215157,4.950692229637572,-2.2972085936310123,7.247900823268584,2.828113361465033,3.5,0.8080323889900095,0.6,0.0002387859338906529,1.000138938033513,0.00023875276205139766,198.7433710889405,0.0,6.609467008456087e-06,18.731229501964552,0.024023465446565334,8.064666209017038e-05,0.00015813927180048252,0.0005690854930806829,0.09237142427151324,0.09237142427151324,0.09237142427151324,0.09236939470231977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488354.6007941125,595.4499234488127,0.0,0.09237142427151324,0.09237142428586262,0.09237142428586262,0.370333227221962,0.370333227221962,0.5,9.888945467825426,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,27669.36202492809,20970.642513385006,0.7579011939086986,0.7612121823857054,0.4929515719333593,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501900213356653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.76522082242,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.81558984758664,260.81558984758664,-12.33441015241334,245.1170874486437,276.514092246607,113504.8443977801,113629.35053916612,-124.50614138598533,0.0,nan,276.514092246607,3.364092246607015,270.23469128696723,-2.9153087130327435,263.95529032734856,-9.194709672651413,257.675889367764,-15.474110632235977,251.39648840818953,-21.75351159181045,245.1170874486437,-28.032912551356276,1.0,1.0,25762.5980482374,25762.5980482374,275.9206230713819,2.7706230713819195,275.9206230713819,275.9206230713819,82054.9149788387,82061.56409531989,-6.649116481188685,0.0,8575.796259387458,8575.796259387458,0.9066326202256108,3616.6280142459927,275.9206230713819,2.7706230713819195,1.0,0.002,0.13313810885966726,0.004842468435126417,0.00020552977924052056,0.0017944702190333588,0.10276488962026027,0.10276488962026027,0.0,-1.7261205485785691e-12,0.9999774532893383,0.9999774532893383,0.0,0.09236934161408583,2.082671776783242e-06,0.0,0.0,0.0,1599787.238517026,266.3516499272795,0.0,1.0,1285398.0665717418,2594.5299559799096,,,,,,,,,,,,,,,,,,,3.0,14602.722630898677,1565.4716736767114,0.370333227221962,6.1796691888313084,2.828113361465033
1357.0,-29.784615658840476,4.950689437415218,35.045626287124435,27.794996508769714,5.106864192114827,-26.295467673740404,-39.80256338892502,1.6177162069403668,-6.798593331510631,-6.798593331461463,40.09111860667263,37854.22255420354,20600.335067040032,20600.335067040032,58454.55762124357,82065.80011665808,82061.31849616735,20600.335067040032,102661.6535632074,102661.6535632074,102661.6535632074,130331.16322480032,125877.3334027227,4453.829822077621,0.0,94686.48291184526,50475.24370828178,49123.59911507054,27669.509661592925,76793.10877666346,20970.732802579892,1565.4845531186224,0.0,0.8770884763928497,2.698525923689383,0.0014957518510113484,1.0,1.0,-6.798593331510631,330468.330499072,1558465.7523530927,4.715930721710924,1558465.7523530927,4.715930721710924,0.7579004130921998,0.09237119627614271,3.5986398364667203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5986398364667203,1.2841599085802844,1.2844665212671138,2.8023299998870326,5937.800999378383,14602.703110984678,6456.934282082449,0.0004246734486681848,26311.74199550128,2683.0509904504884,19300.208667186595,1968.0735691787304,0.7335207479035974,0.7335207479035974,32521.98962006171,32395.05729023726,1.0049002243290304,0.8,4304.699239035059,4287.898129693729,1.0049002243290304,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2726.926024699695,3099.015535412006,7.554416540987269,4.950689437415218,-2.297410497625391,7.248099935040609,2.8280302453826383,3.5,0.8080086415378966,0.6,0.00023875276205139766,1.000138595919902,0.00023871967647823742,198.7444709699726,0.0,6.5926831588052925e-06,18.6836640720542,0.02403005812972414,8.063584862580281e-05,0.00015811691342559485,0.0005690058234725052,0.09237119626305114,0.09237119626305114,0.09237119626305114,0.09236917929166229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488354.8420764175,595.4498444457356,0.0,0.09237119626305114,0.09237119627614271,0.09237119627614271,0.3703319259976895,0.3703319259976895,0.5,9.888884955396922,-4.916955731459893e-11,-4.916955731459893e-11,-4.916955731459893e-11,-4.916955731459893e-11,-4.916955731459893e-11,-4.916955731459893e-11,27669.509661592925,20970.732802579892,0.7579004130921998,0.7611953540160264,0.49293775388485117,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501980187108299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.71765539251,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.81477792377933,260.81477792377933,-12.335222076220646,245.11579124592538,276.51376460169894,113508.60849479261,113632.81315017423,-124.20465538162813,0.0,nan,276.51376460169894,3.3637646016989606,270.23416993050154,-2.9158300694984405,263.954575259323,-9.19542474067697,257.67498058818256,-15.475019411817414,251.39538591704488,-21.7546140829551,245.11579124592538,-28.034208754074598,1.0,1.0,25762.5980482374,25762.5980482374,275.92035117399354,2.7703511739935607,275.92035117399354,275.92035117399354,82054.72032241929,82061.31849616735,-6.598173748061527,0.0,8575.796259387458,8575.796259387458,0.9066323128374498,3616.633035649054,275.92035117399354,2.7703511739935607,1.0,0.002,0.13314017828693592,0.004842416089983127,0.00020553287127948684,0.0017944671271868315,0.10276643563974341,0.10276643563974341,0.0,-1.533681601856296e-12,0.9999775965974261,0.9999775965974261,0.0,0.0923691268470463,2.0694290964041373e-06,0.0,0.0,0.0,1599786.952343438,266.35140666848935,0.0,1.0,1285398.8956029366,2594.5266079846065,,,,,,,,,,,,,,,,,,,3.0,14602.703110984678,1565.4845531186224,0.3703319259976895,6.1796691888313084,2.8280302453826383
1358.0,-29.785943281657374,4.950687148051974,35.04562141349066,27.794609683938347,5.106575242195459,-26.296691429275967,-39.80374593576414,1.6173233897608867,-6.798823927261594,-6.798823927250022,40.09111204868243,37853.538853007965,20600.27472656632,20600.27472656632,58453.813579574286,82065.59244109417,82061.1586958049,20600.27472656632,102661.43342237122,102661.43342237122,102661.43342237122,130331.09673862276,125877.30411014173,4453.792628481027,0.0,94686.67344729994,50474.95658726298,49124.129844485506,27669.66331625154,76793.79316073704,20970.828260920174,1565.4974117340405,0.0,0.8770872392467274,2.698502679571351,0.0014957518510113484,1.0,1.0,-6.798823927261594,330465.3149095059,1558465.4690512996,4.715972898632546,1558465.4690512996,4.715972898632546,0.7578996542615369,0.09237096834252137,3.5986464751223695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5986464751223695,1.284161812748426,1.284468383400463,2.802331014204799,5937.803148596015,14602.683612747478,6456.924674424308,0.0004246716590434202,26311.746402952846,2683.0514398854702,19300.17994925347,1968.0706407645293,0.7335195335832022,0.7335195335832022,32522.037616473717,32395.05729023726,1.0049020781368174,0.8,4304.7055919710465,4287.898129693729,1.0049020781368174,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2726.877992113315,3099.015535412006,7.554527480197684,4.950687148051974,-2.297604343261068,7.248291491313042,2.8279472234449576,3.5,0.8079849209842737,0.6,0.00023871967647823742,1.000137946633072,0.00023868675044465469,198.74556569740713,0.0,6.575574734470859e-06,18.635178797490415,0.02403663370445861,8.062507658427535e-05,0.00015809459989396207,0.000568926574644288,0.09237096833194049,0.09237096833194049,0.09237096833194049,0.09236901206691217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488355.09334418987,595.4497623850926,0.0,0.09237096833194049,0.09237096834252137,0.09237096834252137,0.37033062570945546,0.37033062570945546,0.5,9.888826268149534,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,27669.66331625154,20970.828260920174,0.7578996542615369,0.7611788814393455,0.492924457758933,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502059963916922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.669170117944,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8139666613152,260.8139666613152,-12.336033338684786,245.11449877294282,276.5134345497429,113512.24944710147,113636.35293125351,-124.1034841520376,0.0,nan,276.5134345497429,3.3634345497429194,270.23364739434123,-2.9163526056587443,263.9538602389672,-9.196139761032782,257.67407308362215,-15.47592691637783,251.39428592827483,-21.75571407172515,245.11449877294282,-28.035501227057154,1.0,1.0,25762.5980482374,25762.5980482374,275.92010194432453,2.7701019443245514,275.92010194432453,275.92010194432453,82054.383560946,82061.1586958049,-6.775134858908132,0.0,8575.796259387458,8575.796259387458,0.906631904416023,3616.6397074979814,275.92010194432453,2.7701019443245514,1.0,0.002,0.13314218434184594,0.004842366289494462,0.00020553587082678727,0.001794464129345573,0.10276793541339363,0.10276793541339363,0.0,1.7236038984957958e-13,0.9999782826286968,0.9999782826286968,0.0,0.09236896228790424,2.006054617129475e-06,0.0,0.0,0.0,1599786.6810660814,266.3511760727384,0.0,1.0,1285399.681477177,2594.5234342819926,,,,,,,,,,,,,,,,,,,3.0,14602.683612747478,1565.4974117340405,0.37033062570945546,6.1796691888313084,2.8279472234449576
1359.0,-29.787270638613023,4.950685235803211,35.04561643437801,27.79428670126947,5.106342217871209,-26.29790935296059,-39.80492380270732,1.6169809321224466,-6.799062297045452,-6.799062297043027,40.09109925988364,37852.81785383124,20600.229470837603,20600.229470837603,58453.04732466885,82065.36803675366,82060.88838855147,20600.229470837603,102661.11785938907,102661.11785938907,102661.11785938907,130330.91539159771,125877.16030577946,4453.7550858182585,0.0,94686.86040954271,50474.646844781244,49124.681738623854,27669.797532208642,76794.4792708325,20970.909203074476,1565.5095371244204,0.0,0.8770859834249042,2.6984786519947885,0.0014957518510113484,1.0,1.0,-6.799062297045452,330462.19767865405,1558464.9165821073,4.716015712325377,1558464.9165821073,4.716015712325377,0.7578989032595407,0.09237073649478815,3.598651122869679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598651122869679,1.284163481230047,1.284470009995793,2.8023309924860036,5937.803102576494,14602.664195515084,6456.916173202411,0.0004246703898617313,26311.76437410148,2683.053272432633,19300.15453853232,1968.0680495920951,0.7335180668282874,0.7335180668282874,32522.07121892827,32395.05729023726,1.0049033759944876,0.8,4304.710039683571,4287.898129693729,1.0049033759944876,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2726.8300440360345,3099.015535412006,7.554643721156453,4.950685235803211,-2.2978027539114354,7.248487989714646,2.8278643485494044,3.5,0.807961242442687,0.6,0.00023868675044465469,1.0001379205052945,0.00023865383518711523,198.74666021622414,0.0,6.543903170571646e-06,18.545421585400046,0.024043177607629182,8.061434849519147e-05,0.00015807240194946323,0.0005688474267701431,0.09237073649028554,0.09237073649028554,0.09237073649028554,0.09236877278262667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488355.3155581312,595.4496894697696,0.0,0.09237073649028554,0.09237073649478815,0.09237073649478815,0.3703293321630197,0.3703293321630197,0.5,9.888767356626646,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,27669.797532208642,20970.909203074476,0.7578989032595407,0.7611621027928507,0.4929106651056909,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502139366983873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.57941290585,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.81316104827914,260.81316104827914,-12.336838951720836,245.11320990590087,276.5131121907055,113516.39027432576,113639.62953399731,-123.23925967155733,0.0,nan,276.5131121907055,3.3631121907055217,270.233131733703,-2.9168682662970014,263.95315127674246,-9.196848723257517,257.673170819786,-15.476829180213997,251.39319036283715,-21.75680963716283,245.11320990590087,-28.036790094099103,1.0,1.0,25762.5980482374,25762.5980482374,275.9198320547466,2.7698320547466437,275.9198320547466,275.9198320547466,82054.28956731384,82060.88838855147,-6.5988212376250885,0.0,8575.796259387458,8575.796259387458,0.906631618478509,3616.6443784840276,275.9198320547466,2.7698320547466437,1.0,0.002,0.1331441993039194,0.0048423150493267526,0.00020553888084245126,0.0017944611189296398,0.10276944042122563,0.10276944042122563,0.0,-2.279088376355709e-13,0.9999781861442668,0.9999781861442668,0.0,0.09236872153286828,2.0149619198656484e-06,0.0,0.0,0.0,1599786.4006424053,266.3509377029545,0.0,1.0,1285400.4938443876,2594.5201535951637,,,,,,,,,,,,,,,,,,,3.0,14602.664195515084,1565.5095371244204,0.3703293321630197,6.1796691888313084,2.8278643485494044
1360.0,-29.78859852952509,4.9506835275602885,35.04561161419363,27.793918072152906,5.10607296871988,-26.299131379706083,-39.80610607014967,1.6166058187300012,-6.799311977353625,-6.799311977378792,40.091093884150986,37852.12897512831,20600.204989936,20600.204989936,58452.33396506431,82065.1484269747,82060.69338247638,20600.204989936,102660.89837241238,102660.89837241238,102660.89837241238,130330.87035630178,125877.15118943086,4453.719166870911,0.0,94687.04523493325,50474.36249423188,49125.203045223745,27669.971983889394,76795.17502911313,20971.018355794447,1565.5238477554217,0.0,0.8770846372505392,2.6984534845032364,0.0014957518510113484,1.0,1.0,-6.799311977353625,330458.9325615884,1558464.6843518708,4.716061606418873,1558464.6843518708,4.716061606418873,0.7578980697199348,0.09237052123662852,3.598657474789667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598657474789667,1.2841653023154196,1.284471789245025,2.8023319648187757,5937.805162832961,14602.644739354684,6456.906627305328,0.0004246686237975974,26311.769291259785,2683.0537738432376,19300.126005207123,1968.0651400026638,0.7335168453159939,0.7335168453159939,32522.117142259143,32395.05729023726,1.0049051497329307,0.8,4304.716118220886,4287.898129693729,1.0049051497329307,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2726.782159008851,3099.015535412006,7.5547674103251055,4.9506835275602885,-2.2980080003734757,7.248691527933764,2.827781583601114,3.5,0.807937595314604,0.6,0.00023865383518711523,1.0001379774896795,0.00023862091087284798,198.7477551859451,0.0,6.5417975061228704e-06,18.539454132352216,0.024049719405135304,8.060358165310132e-05,0.0001580502535340139,0.0005687687262725811,0.09237052121926019,0.09237052121926019,0.09237052121926019,0.09236861388410529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488355.56548820104,595.4496079023205,0.0,0.09237052121926019,0.09237052123662852,0.09237052123662852,0.37032803715841983,0.37032803715841983,0.5,9.888710132641705,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,27669.971983889394,20971.018355794447,0.7578980697199348,0.761145917603612,0.49289722903526856,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502218754979332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.57344545281,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8123567157825,260.8123567157825,-12.33764328421745,245.11192356762234,276.5127898639819,113520.13455916163,113643.17792607642,-123.04336691478107,0.0,nan,276.5127898639819,3.3627898639819023,270.2326166046759,-2.917383395324066,263.95244334540416,-9.197556654595815,257.6722700861366,-15.477729913863357,251.3920968268743,-21.75790317312567,245.11192356762234,-28.038076432377636,1.0,1.0,25762.5980482374,25762.5980482374,275.9195596352891,2.769559635289113,275.9195596352891,275.9195596352891,82054.08356398993,82060.69338247638,-6.60981848645315,0.0,8575.796259387458,8575.796259387458,0.9066312276971004,3616.650762163615,275.9195596352891,2.769559635289113,1.0,0.002,0.1331461598228558,0.00484226199979403,0.00020554180203879313,0.001794458195978624,0.10277090101939657,0.10277090101939657,0.0,-1.9825829346287183e-12,0.9999787754615495,0.9999787754615495,0.0,0.09236856071494884,1.9605216796840084e-06,0.0,0.0,0.0,1599786.106911906,266.35068802264635,0.0,1.0,1285401.344756831,2594.5167172526053,,,,,,,,,,,,,,,,,,,3.0,14602.644739354684,1565.5238477554217,0.37032803715841983,6.1796691888313084,2.827781583601114
1361.0,-29.789919172906483,4.950682125576055,35.045606770970906,27.793550735246413,5.105802586149811,-26.300346997005725,-39.807279815990455,1.616230410181495,-6.799554181111262,-6.799554181119166,40.09108357946945,37851.43510653473,20600.168238493676,20600.168238493676,58451.6033450284,82064.93426804323,82060.44687866246,20600.168238493676,102660.61511715614,102660.61511715614,102660.61511715614,130330.73370611721,125877.05084377203,4453.68286234519,0.0,94687.23195658579,50474.067627018376,49125.73814396379,27670.118588961082,76795.85673292488,20971.107985185907,1565.536649560195,0.0,0.8770833508910407,2.6984290708166077,0.0014957518510113484,1.0,1.0,-6.799554181111262,330455.76524103596,1558464.2391955478,4.716105461373315,1558464.2391955478,4.716105461373315,0.7578972933477875,0.09237029640956426,3.598663677441801,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598663677441801,1.2841671248039266,1.2844735698859753,2.8023328178497513,5937.806970303238,14602.625228252125,6456.897180553563,0.00042466691338652974,26311.775826713696,2683.054440274069,19300.09776823392,1968.062260632726,0.7335155899526556,0.7335155899526556,32522.161986392483,32395.05729023726,1.004906881789153,0.8,4304.722053912672,4287.898129693729,1.004906881789153,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2726.7343071837117,3099.015535412006,7.55488651175934,4.950682125576055,-2.2982084850781686,7.2488906106542235,2.827698877007504,3.5,0.8079139648592869,0.6,0.00023862091087284798,1.0001372258543457,0.00023858817040732703,198.74884418992917,0.0,6.543633551654195e-06,18.544657485387987,0.024056263038686958,8.059289373176193e-05,0.00015802801714108605,0.0005686896853037767,0.09237029642533973,0.09237029642533973,0.09237029642533973,0.09236839804985629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488355.7902414154,595.4495342829345,0.0,0.09237029642533973,0.09237029640956426,0.09237029640956426,0.37032674835898144,0.37032674835898144,0.5,9.888653186143747,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,27670.118588961082,20971.107985185907,0.7578972933477875,0.7611296472452569,0.49288381843530615,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502298175739936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.57864880584,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8115539868481,260.8115539868481,-12.338446013151895,245.11064053987823,276.51246743384974,113523.87157035449,113646.66963355392,-122.79806319941741,0.0,nan,276.51246743384974,3.3624674338497584,270.232102055026,-2.9178979449739586,263.9517366762369,-9.198263323763058,257.6713712974435,-15.478628702556477,251.39100591865412,-21.75899408134586,245.11064053987823,-28.039359460121744,1.0,1.0,25762.5980482374,25762.5980482374,275.9192886874174,2.769288687417429,275.9192886874174,275.9192886874174,82053.87439914192,82060.44687866246,-6.57247952054604,0.0,8575.796259387458,8575.796259387458,0.9066308460986683,3616.65699582901,275.9192886874174,2.769288687417429,1.0,0.002,0.13314810968521756,0.004842210355440465,0.00020554470993509693,0.0017944552924325262,0.10277235496754845,0.10277235496754845,0.0,2.3676230247182684e-12,0.9999788908466192,0.9999788908466192,0.0,0.09236834655080953,1.9498587547419634e-06,0.0,0.0,0.0,1599785.8219761737,266.3504458188887,0.0,1.0,1285402.1701879916,2594.5133838205047,,,,,,,,,,,,,,,,,,,3.0,14602.625228252125,1565.536649560195,0.37032674835898144,6.1796691888313084,2.827698877007504
1362.0,-29.79123677702251,4.95068104747157,35.04560190284614,27.79317843904721,5.105533358113009,-26.301559763511825,-39.80845307288689,1.615856344445064,-6.799794584823985,-6.7997945848492725,40.09107317501395,37850.75747151158,20600.129373125594,20600.129373125594,58450.88684463717,82064.7113796622,82060.20231849965,20600.129373125594,102660.33169162524,102660.33169162524,102660.33169162524,130330.59553280799,125876.94887260764,4453.646660200351,0.0,94687.41135878225,50473.791470172466,49126.244320677535,27670.263841182747,76796.50816186029,20971.19674686792,1565.5493459432032,0.0,0.8770820747558261,2.698404838743697,0.0014957518510113484,1.0,1.0,-6.799794584823985,330452.62148344214,1558463.789728823,4.716148967838986,1558463.789728823,4.716148967838986,0.7578965226799053,0.092370070791712,3.5986704746518416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5986704746518416,1.2841689406420824,1.2844753441109729,2.8023341483812185,5937.809789539758,14602.605818078733,6456.887284450956,0.00042466497215051,26311.77598108449,2683.054456015509,19300.068188120982,1968.0592443006515,0.7335144614333818,0.7335144614333818,32522.211129061878,32395.05729023726,1.0049087798723748,0.8,4304.728558570414,4287.898129693729,1.0049087798723748,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2726.686506605646,3099.015535412006,7.555004700107589,4.95068104747157,-2.29840768411479,7.24908873158636,2.8276162599548607,3.5,0.807890359987103,0.6,0.00023858817040732703,1.000136911505847,0.00023855550941330515,198.749930698194,0.0,6.507129680528217e-06,18.441205514616968,0.024062770168367487,8.058221157195503e-05,0.000158005958835372,0.0005686113788799076,0.09237007077429661,0.09237007077429661,0.09237007077429661,0.09236818327574821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488356.0129817631,595.4494613134304,0.0,0.09237007077429661,0.092370070791712,0.092370070791712,0.37032546012714335,0.37032546012714335,0.5,9.888596557015454,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,2.5295321393059567e-11,27670.263841182747,20971.19674686792,0.7578965226799053,0.7611138610813276,0.492870813758034,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502377163850995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.47519683507,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8107529511533,260.8107529511533,-12.339247048846687,245.10936075621782,276.51214514611127,113527.62808636305,113650.1671235949,-122.53903723183826,0.0,nan,276.51214514611127,3.3621451461112883,270.2315882681131,-2.918411731886863,263.9510313901342,-9.198968609865801,257.67047451216166,-15.479525487838316,251.38991763418147,-21.760082365818505,245.10936075621782,-28.040639243782152,1.0,1.0,25762.5980482374,25762.5980482374,275.91901976619977,2.76901976619979,275.91901976619977,275.91901976619977,82053.65257266285,82060.20231849965,-6.5497458368045045,0.0,8575.796259387458,8575.796259387458,0.9066304279216729,3616.663827025101,275.91901976619977,2.76901976619979,1.0,0.002,0.13315004862368832,0.004842159056871763,0.00020554760172436458,0.001794452396204057,0.10277380086218228,0.10277380086218228,0.0,-2.0715785857550184e-12,0.9999790089854285,0.9999790089854285,0.0,0.09236813185021003,1.9389415019626757e-06,0.0,0.0,0.0,1599785.5391572465,266.350205415176,0.0,1.0,1285402.9894834775,2594.5100751729356,,,,,,,,,,,,,,,,,,,3.0,14602.605818078733,1565.5493459432032,0.37032546012714335,6.1796691888313084,2.8276162599548607
